time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1776.0,-30.053523982121863,5.009966718069304,35.00415966793997,24.093160300422483,4.992768155784539,-26.548902327182496,-40.061546315532155,1.488146500845151,-0.1512940250054271,-5.016745096447578,40.00817499831902,42277.42952771445,25751.648844820436,25751.648844820436,68029.07837253489,77323.60488085331,77323.60488085331,25751.648844820436,103075.25372567374,103075.25372567374,103075.25372567374,127862.67712987878,91511.27066563722,56465.12089275052,38940.16641431855,24787.42340420504,0.0,63727.589818523586,21069.309893574286,1534.877829088674,0.0,0.8868039175612895,2.8167851660323717,0.0014959135982669303,354424.57287553395,1554885.7403977322,4.387070929598816,1554885.7403977322,4.387070929598816,0.85,0.09558950549357395,4.027634451161993,1.2670542175369337,1.0,0.0,4.027634451163348,1.2847794139956328,1.2850776750356296,3.1348840176666184,19312.720905778922,1969.3494624340549,4632.441516551485,4632.441516551485,5.558979806396059,5.009966718069304,-2.347865635585308,7.3578323536546115,3.4824836931965337,3.4824836931965337,0.9949953409132953,0.0,0.0,0.0002321375247614109,1.0000096272632797,0.0002321352899338582,198.96642362012176,0.0,4.467506575463869e-07,1.2660913634864606,0.014547358555906916,7.830822270801321e-05,0.0001538293020533977,0.0006195681965484688,0.09558950549357306,0.07171613355331478,0.023873371940258275,0.09558954633915245,0.07171613355331545,0.023873371940258493,0.37545367050666834,0.37545367050666834,0.1249836982087718,0.0,4.864992214758104,4.817259544753938,5.0084417325157915,4.8654510714421235,4.818027773577967,5.007970458711441,24787.42340420504,21069.309893574286,0.85,1.067498058003772,0.6634085746551448,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451815436949045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.970693601885,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.501419134607,1534.877829088674,0.37545367050666834,0.1249836982087718,6.112874298809886,3.4824836931965337
1777.0,-30.053616043180874,5.009952897153469,35.00415433548228,24.093122162763052,4.992753581185491,-26.548986652716195,-40.06162000643087,1.4881241907207536,-0.15111952975217946,-5.016743985973111,40.0081640167884,42277.33714046828,25751.658509900142,25751.658509900142,68028.99565036842,77323.50917490567,77323.50917490567,25751.658509900142,103075.16768480581,103075.16768480581,103075.16768480581,127862.5602173034,91511.20621653499,56465.05965253439,38940.16284888955,24787.39253249758,0.0,63727.55538138713,21069.28365262294,1534.8761997395022,0.0,0.8868039629768404,2.8167830007309425,0.0014959135982669303,354424.5882183678,1554885.2668248045,4.387069403511051,1554885.2668248045,4.387069403511051,0.85,0.09558938136942184,4.027634451161993,1.2670540378568695,1.0,0.0,4.027634451161844,1.2847795229790644,1.2850777811729517,3.1348837517451806,19312.707304311967,1969.3480754704174,4632.441516551485,4632.441516551485,5.558981892786068,5.009952897153469,-2.34785583103462,7.357808728188089,3.482496182281265,3.482496182281265,0.9949989092232185,0.0,0.0,0.0002321352899338582,1.0000095860256355,0.00023213306470034917,198.96649968069065,0.0,4.4465564556808794e-07,1.2601540995399612,0.014547803211552484,7.830756933868822e-05,0.00015382772059517,0.0006195618270128279,0.09558938136942242,0.07171601420920469,0.02387336716021773,0.09558937628055708,0.07171601420920426,0.023873367160217585,0.3754531164145959,0.3754531164145959,0.12498369672147285,0.0,4.865118283387915,4.817444290187325,5.008391178482384,4.865624456220928,4.818185379260001,5.008191074267131,24787.39253249758,21069.28365262294,0.85,1.0674973367994218,0.6634074834261757,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518159910905382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.96475633793,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.49778585867,1534.8761997395022,0.3754531164145959,0.12498369672147285,6.112874298809886,3.482496182281265
1778.0,-30.053707607653315,5.009939278687829,35.004148999512815,24.093112593423598,4.992757862100753,-26.549068645567203,-40.06169718978924,1.488118900014644,-0.1508877291112185,-5.016729521501243,40.00815324958562,42277.26115141142,25751.634215876755,25751.634215876755,68028.89536728818,77323.45272424635,77323.45272424635,25751.634215876755,103075.0869401231,103075.0869401231,103075.0869401231,127862.44406511271,91511.1884559907,56465.02221597968,38940.18471112336,24787.357124989605,0.0,63727.54183611296,21069.253556241165,1534.8740064402482,0.0,0.8868040755810717,2.816781641242947,0.0014959135982669303,354424.78806631744,1554884.802494764,4.387065619698769,1554884.802494764,4.387065619698769,0.85,0.09558925082296976,4.027634451161993,1.2670539416978133,1.0,0.0,4.027634451160545,1.2847795523244683,1.2850778076660847,3.134883680141901,19312.70355609131,1969.34769325828,4632.441516551485,4632.441516551485,5.55897664846225,5.009939278687829,-2.3478362211019643,7.357775499789794,3.482508624168437,3.482508624168437,0.9950024640481249,0.0,0.0,0.00023213306470034917,1.0000095343245843,0.00023213085148946503,198.96657533103223,0.0,4.427469222658312e-07,1.2547447777013656,0.014548245958474749,7.830688500939683e-05,0.00015382617969095236,0.0006195556208139151,0.09558925082297029,0.07171588964665951,0.023873361176310788,0.09558920568839278,0.0717158896466591,0.02387336117631065,0.37545256252185744,0.37545256252185744,0.12498369809251067,0.0,4.865257537708317,4.817666173794635,5.0082817944905855,4.865841792390029,4.818581140237995,5.007871766298308,24787.357124989605,21069.253556241165,0.85,1.067495990073443,0.6634064320280096,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518165428584036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.9593470161,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.494157436053,1534.8740064402482,0.37545256252185744,0.12498369809251067,6.112874298809886,3.482508624168437
1779.0,-30.05379876379887,5.009925754077189,35.0041437120127,24.093082663044356,4.992757614425751,-26.549150723820624,-40.06176679451016,1.4881095744475425,-0.1508868280053548,-5.016719980335607,40.00814398942102,42277.15559587522,25751.622953276787,25751.622953276787,68028.778549152,77323.33232753535,77323.33232753535,25751.622953276787,103074.95528081214,103074.95528081214,103074.95528081214,127862.28829927093,91511.10475095894,56464.953238931965,38940.16834669664,24787.33301845879,0.0,63727.50136515543,21069.233065689972,1534.872568312881,0.0,0.8868041576712885,2.816782743619026,0.0014959135982669303,354424.9198916001,1554884.4031550456,4.387062861241819,1554884.4031550456,4.387062861241819,0.85,0.09558912560438777,4.027634451161993,1.2670537339942531,1.0,0.0,4.027634451163307,1.2847796005204573,1.2850778530296258,3.134883562542883,19312.685890814617,1969.345891901375,4632.441516551485,4632.441516551485,5.558974217217316,5.009925754077189,-2.3478201605216187,7.357745914598808,3.482521104093225,3.482521104093225,0.9950060297409214,0.0,0.0,0.00023213085148946503,1.0000094918136766,0.0002321286481675876,198.96665064406548,0.0,4.4035499010400664e-07,1.247966041954755,0.014548686313464853,7.830626787917038e-05,0.00015382458361029464,0.0006195491923844711,0.09558912560438661,0.07171576939092686,0.023873356213459745,0.09558916238271987,0.07171576939092773,0.023873356213460036,0.3754520111647989,0.3754520111647989,0.12498369814749775,0.0,4.86536908123162,4.817851148265845,5.008172358033846,4.865833152330254,4.818609141182776,5.007752757239132,24787.33301845879,21069.233065689972,0.85,1.0674948349120181,0.6634051969749953,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451817091650376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.95256828035,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.490535893014,1534.872568312881,0.3754520111647989,0.12498369814749775,6.112874298809886,3.482521104093225
1780.0,-30.053889449434145,5.00991215561393,35.00413841534082,24.0930548979901,4.992743901320966,-26.549233725133373,-40.0618403107859,1.4880881770201322,-0.15056045144558539,-5.016718340602131,40.00813314727045,42277.068302282125,25751.63181559111,25751.63181559111,68028.70011787323,77323.27506812793,77323.27506812793,25751.63181559111,103074.90688371904,103074.90688371904,103074.90688371904,127862.20936790128,91511.07854194065,56464.89686533531,38940.20186289482,24787.30248418223,0.0,63727.50434707705,21069.207111554893,1534.8709489868645,0.0,0.8868042052757337,2.816778642583933,0.0014959135982669303,354424.9425469413,1554883.9355931156,4.38706126160176,1554883.9355931156,4.38706126160176,0.8499999999999999,0.09558900199935264,4.027634451161993,1.2670536279445517,1.0,0.0,4.027634451160828,1.284779705169188,1.2850779548717195,3.1348833071982627,19312.68035961117,1969.345327875592,4632.441516551485,4632.441516551485,5.558976130315257,5.00991215561393,-2.3478099122056397,7.357722067819569,3.4825335896334946,3.4825335896334946,0.9950095970381413,0.0,0.0,0.0002321286481675876,1.0000094428276594,0.0002321264562374662,198.966725568414,0.0,4.3838757424351095e-07,1.24239038540611,0.014549124701039097,7.830561607315155e-05,0.00015382303209443603,0.0006195429434457475,0.09558900199935305,0.07171565050456603,0.02387335149478701,0.09558892749437797,0.07171565050456573,0.023873351494786907,0.3754514597450526,0.3754514597450526,0.1249836970735387,0.0,4.865526261902346,4.818074928495491,5.008129099281518,4.866157889156568,4.818973161140946,5.007959182649074,24787.30248418223,21069.207111554893,0.85,1.067493554233204,0.6634037961384757,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518176379954328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.9469926238,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.486919477977,1534.8709489868645,0.3754514597450526,0.1249836970735387,6.112874298809886,3.4825335896334946
1781.0,-30.05397968924739,5.009898729199401,35.00413311194656,24.09303506081926,4.992746371047403,-26.54931470672781,-40.06191351274026,1.488081388527842,-0.15046135530133142,-5.016705106797794,40.00812235812338,42276.98169197799,25751.611169743403,25751.611169743403,68028.5928617214,77323.18444281709,77323.18444281709,25751.611169743403,103074.7956125605,103074.7956125605,103074.7956125605,127862.0628428203,91511.02533887871,56464.847553722226,38940.197539062756,24787.267230259815,0.0,63727.46476932257,21069.17714572084,1534.8687879963,0.0,0.8868043116958166,2.816778884723552,0.0014959135982669303,354425.12539154943,1554883.4703170403,4.387057685595202,1554883.4703170403,4.387057685595202,0.85,0.09558887314468051,4.027634451161993,1.2670534674962983,1.0,0.0,4.027634451161502,1.2847797414525968,1.285077988347257,3.1348832186661597,19312.669131530965,1969.344182930049,4632.441516551485,4632.441516551485,5.558971673519064,5.009898729199401,-2.347791155701711,7.357689884901112,3.4825460303538733,3.4825460303538733,0.9950131515296781,0.0,0.0,0.0002321264562374662,1.0000093964122807,0.00023212427510207697,198.96680012447445,0.0,4.361211589305873e-07,1.2359673644092843,0.014549560822198028,7.830496705893593e-05,0.00015382148917853026,0.0006195367291444902,0.09558887314468421,0.07171552736001588,0.02387334578466833,0.09558881260004841,0.0717155273600131,0.023873345784667408,0.3754509107526883,0.3754509107526883,0.12498369903824583,0.0,4.865664778967073,4.818289984389935,5.0080372930805765,4.866243751496484,4.8191753062807265,5.007695235424876,24787.267230259815,21069.17714572084,0.85,1.0674925341525483,0.6634028490700211,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518181815208728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.940569602804,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.48330945029,1534.8687879963,0.3754509107526883,0.12498369903824583,6.112874298809886,3.4825460303538733
1782.0,-30.054069555179318,5.009885344425359,35.00412783820818,24.09300048546868,4.992742107548803,-26.54939602519327,-40.06198301268739,1.488068577562752,-0.15045408211346967,-5.016697880823556,40.008112615126635,42276.88120337383,25751.606172885047,25751.606172885047,68028.48737625888,77323.06150700831,77323.06150700831,25751.606172885047,103074.66767989336,103074.66767989336,103074.66767989336,127861.90859568537,91510.93694828298,56464.781506678635,38940.17271289371,24787.240915792,0.0,63727.41362868571,21069.1547784232,1534.8672748678125,0.0,0.8868043837511623,2.8167796329219548,0.0014959135982669303,354425.22522911814,1554883.0501557142,4.387055264338367,1554883.0501557142,4.387055264338367,0.8499999999999999,0.09558874944618019,4.027634451161993,1.2670532691339034,1.0,0.0,4.027634451158979,1.2847798058873463,1.2850780499945398,3.1348830614443433,19312.65047740352,1969.3422807384297,4632.441516551485,4632.441516551485,5.558970594852807,5.009885344425359,-2.347776767193682,7.357662111619041,3.482558500311514,3.482558500311514,0.9950167143747183,0.0,0.0,0.00023212427510207697,1.0000093574878128,0.00023212210302232686,198.96687437168342,0.0,4.3397352903079034e-07,1.2298809812732598,0.014549994795727059,7.830435087160556e-05,0.00015381992423047142,0.0006195304261057741,0.09558874944617879,0.07171540823622721,0.02387334120995157,0.09558875152250151,0.07171540823622827,0.023873341209951923,0.37545036332214016,0.37545036332214016,0.12498370045983487,0.0,4.865777882027487,4.818465852752183,5.007961484761552,4.866243798710059,4.819183030758609,5.007671993385372,24787.240915792,21069.1547784232,0.85,1.0674917355446718,0.6634018045939287,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451818722374659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.934483219666,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.47970533105,1534.8672748678125,0.37545036332214016,0.12498370045983487,6.112874298809886,3.482558500311514
1783.0,-30.054158984613697,5.0098721706790625,35.00412260399489,24.092985118646197,4.992749554928767,-26.549475779587,-40.06205226816235,1.488066349902069,-0.15038396243016905,-5.016682544421216,40.0081032189014,42276.781638228465,25751.580849555554,25751.580849555554,68028.36248778402,77322.9687661882,77322.9687661882,25751.580849555554,103074.54961574376,103074.54961574376,103074.54961574376,127861.76271270937,91510.88331764135,56464.72093073911,38940.18042989137,24787.213096965614,0.0,63727.393526856984,21069.13113242077,1534.8654914628794,0.0,0.8868044958284804,2.8167805017045877,0.0014959135982669303,354425.4371243712,1554882.6449488006,4.387051498234247,1554882.6449488006,4.387051498234247,0.85,0.09558862173811722,4.027634451161993,1.2670530817611145,1.0,0.0,4.027634451162736,1.2847798207938181,1.2850780621136824,3.134883025072316,19312.639159086044,1969.3411265912462,4632.441516551485,4632.441516551485,5.558965128333822,5.0098721706790625,-2.347756381004645,7.357628551683708,3.4825709604533435,3.4825709604533435,0.995020274415241,0.0,0.0,0.00023212210302232686,1.0000093120431777,0.0002321199415114091,198.96694825830684,0.0,4.3217191876577883e-07,1.224775217782217,0.014550426967645825,7.8303736856228e-05,0.00015381836616609886,0.0006195241507920301,0.09558862173811986,0.07171528598926903,0.02387333574885082,0.09558868201860854,0.07171528598926706,0.023873335748850165,0.37544981490703855,0.37544981490703855,0.12498370235626347,0.0,4.865876243026946,4.818640884577803,5.0078291278799725,4.866298581991032,4.819370096970033,5.00732886630874,24787.213096965614,21069.13113242077,0.85,1.0674901125387226,0.6634004514936191,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518192609879639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.929377456174,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.476105693906,1534.8654914628794,0.37544981490703855,0.12498370235626347,6.112874298809886,3.4825709604533435
1784.0,-30.05424798401907,5.009859031073586,35.00411741475371,24.092966224439465,4.992745947672034,-26.54955625245753,-40.06212540026752,1.4880542161105026,-0.1501246449580549,-5.016675376811965,40.00809406038188,42276.70003458552,25751.576752657176,25751.576752657176,68028.27678724269,77322.90656520722,77322.90656520722,25751.576752657176,103074.48331786439,103074.48331786439,103074.48331786439,127861.67345910832,91510.85557765067,56464.67366890669,38940.202120826645,24787.190141243937,0.0,63727.392262070585,21069.111620057345,1534.864178148062,0.0,0.8868045654703273,2.8167779281983862,0.0014959135982669303,354425.5361556082,1554882.2499928884,4.387049158078236,1554882.2499928884,4.387049158078236,0.85,0.0955884981699202,4.027634451161993,1.2670529614249246,1.0,0.0,4.027634451161439,1.284779882020176,1.2850781205770425,3.134882875679045,19312.63330478314,1969.3405296184876,4632.441516551485,4632.441516551485,5.558964243940926,5.009859031073586,-2.347741938251974,7.35760096932556,3.4825834619472533,3.4825834619472533,0.9950238462706438,0.0,0.0,0.0002321199415114091,1.0000092672719914,0.00023211779041271133,198.96702178968823,0.0,4.300692309342826e-07,1.2188162004677567,0.014550857036876759,7.830308847568373e-05,0.00015381685303572537,0.0006195180564560087,0.09558849816992561,0.07171516725828284,0.023873330911642777,0.09558852040140307,0.07171516725827877,0.023873330911641424,0.3754492657707898,0.3754492657707898,0.12498370115141204,0.0,4.866008461416413,4.818851380992726,5.007725800586968,4.86655073185392,4.819706961187876,5.007326122482027,24787.190141243937,21069.111620057345,0.85,1.0674887889258873,0.6633991841487583,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451819796985491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.92341843886,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.47251180573,1534.864178148062,0.3754492657707898,0.12498370115141204,6.112874298809886,3.4825834619472533
1785.0,-30.054336570640096,5.0098457811225305,35.004112192331036,24.092923092562728,4.9927293877269046,-26.549637649039074,-40.06219863714648,1.4880304661258266,-0.14999112488396804,-5.016675087941473,40.008082715414254,42276.62076030304,25751.589994126654,25751.589994126654,68028.21075442969,77322.79864629418,77322.79864629418,25751.589994126654,103074.38864042083,103074.38864042083,103074.38864042083,127861.54543943022,91510.77670950363,56464.62333098351,38940.17042057791,24787.156799009383,0.0,63727.32721958729,21069.083279157974,1534.8624218461641,0.0,0.8868046080201955,2.816776205879972,0.0014959135982669303,354425.5401467868,1554881.7607477575,4.387047728286728,1554881.7607477575,4.387047728286728,0.85,0.09558837509176309,4.027634451161993,1.2670528048230336,1.0,0.0,4.027634451162797,1.2847799975665728,1.285078233386429,3.1348825937440665,19312.61666029224,1969.3388323527647,4632.441516551485,4632.441516551485,5.558967102362221,5.0098457811225305,-2.3477325844772445,7.357578365599775,3.4825959517840657,3.4825959517840657,0.9950274147954473,0.0,0.0,0.00023211779041271133,1.000009224296364,0.00023211564930917137,198.96709498007448,0.0,4.27997701470401e-07,1.2129454859671165,0.01455128503457823,7.830243917120182e-05,0.00015381535124150953,0.0006195120077778864,0.09558837509176263,0.07171504909144606,0.02387332600031656,0.09558835716106513,0.07171504909144641,0.02387332600031668,0.3754487183258297,0.3754487183258297,0.12498369913842704,0.0,4.866143492764934,4.81903918351702,5.007701973674273,4.866683963057483,4.819790942961845,5.007607215392284,24787.156799009383,21069.083279157974,0.85,1.0674888422673479,0.663398617278097,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518203304060033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.91754772436,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.468923551489,1534.8624218461641,0.3754487183258297,0.12498369913842704,6.112874298809886,3.4825959517840657
1786.0,-30.054424709554706,5.0098327714403705,35.004106965297225,24.092907655891054,4.9927369775932195,-26.549716227477017,-40.062263946142025,1.4880284955155332,-0.1499291312832156,-5.016658259929289,40.008072136261696,42276.510330026074,25751.561161859252,25751.561161859252,68028.07149188532,77322.70514944788,77322.70514944788,25751.561161859252,103074.26631130713,103074.26631130713,103074.26631130713,127861.3872854205,91510.7218598617,56464.551423846824,38940.189373349865,24787.120974113364,0.0,63727.31034746323,21069.05282799636,1534.860143756743,0.0,0.8868047319721475,2.8167773557289326,0.0014959135982669303,354425.7726510202,1554881.3045280608,4.387043563163931,1554881.3045280608,4.387043563163931,0.85,0.09558824493542827,4.027634451161993,1.2670526130544024,1.0,0.0,4.027634451161775,1.2847800112065797,1.285078244278612,3.134882560462244,19312.60508471451,1969.337651972336,4632.441516551485,4632.441516551485,5.55896087837271,5.0098327714403705,-2.347711086192687,7.357543857633058,3.4826083864339537,3.4826083864339537,0.9950309675525582,0.0,0.0,0.00023211564930917137,1.0000091776842799,0.0002321135190445765,198.9671678006123,0.0,4.260091513978731e-07,1.2073099350615724,0.014551711043729628,7.830186015805123e-05,0.00015381378915112014,0.0006195057162488183,0.09558824493543004,0.07171492503114786,0.023873319904282184,0.09558826766714323,0.07171492503114653,0.02387331990428174,0.3754481709974688,0.3754481709974688,0.1249837012330734,0.0,4.866254274541177,4.819221273237474,5.007598163651494,4.866729128646057,4.81998154625245,5.007214925698747,24787.120974113364,21069.05282799636,0.85,1.0674869396020774,0.6633970600598078,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451820861352853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.911912173455,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.465340600047,1534.860143756743,0.3754481709974688,0.1249837012330734,6.112874298809886,3.4826083864339537
1787.0,-30.05451242499962,5.00981986669925,35.00410180039543,24.092887818720214,4.992738983632014,-26.549794983247327,-40.062333026994,1.488021541879694,-0.14980738516533165,-5.01664757458788,40.00806349192313,42276.41750382567,25751.54856893442,25751.54856893442,68027.96607276009,77322.61652807787,77322.61652807787,25751.54856893442,103074.16509701229,103074.16509701229,103074.16509701229,127861.26463392007,91510.66945377017,56464.49469556828,38940.19417577987,24787.099536907794,0.0,63727.293712687664,21069.034606371624,1534.8588333464163,0.0,0.8868048176553608,2.816777002370317,0.0014959135982669303,354425.92028510384,1554880.9317461466,4.387040683975327,1554880.9317461466,4.387040683975327,0.85,0.0955881208954981,4.027634451161993,1.2670524553535505,1.0,0.0,4.027634451161867,1.2847800481352218,1.2850782784787624,3.134882470355804,19312.59402482853,1969.3365241778315,4632.441516551485,4632.441516551485,5.55895815995203,5.00981986669925,-2.3476940165083042,7.357513883207554,3.482620871481706,3.482620871481706,0.9950345347090589,0.0,0.0,0.0002321135190445765,1.0000091335958277,0.00023211139903287075,198.96724027132532,0.0,4.238527131088049e-07,1.2011985889503531,0.014552134896442737,7.830124770887703e-05,0.00015381227133569946,0.0006194996030431394,0.09558812089549788,0.07171480578029359,0.023873315115204297,0.09558818330161115,0.07171480578029375,0.023873315115204356,0.3754476235410121,0.3754476235410121,0.12498370174563155,0.0,4.866367443115337,4.8194083864974,5.007488815883903,4.866840189422533,4.820177104826087,5.0070717455069484,24787.099536907794,21069.034606371624,0.85,1.0674855640263317,0.6633957766106853,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518213896167274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.90580082734,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.46176366477,1534.8588333464163,0.3754476235410121,0.12498370174563155,6.112874298809886,3.482620871481706
1788.0,-30.054599721032435,5.009807020198435,35.00409666240758,24.092863441351824,4.99273657059795,-26.549873803389723,-40.06240210784597,1.4880106529552701,-0.14966570625904296,-5.016638998216879,40.00805394604229,42276.326514079934,25751.541580097834,25751.541580097834,68027.86809417777,77322.52731835107,77322.52731835107,25751.541580097834,103074.06889844891,103074.06889844891,103074.06889844891,127861.14228011583,91510.61450109974,56464.43784664834,38940.19628272378,24787.073381666916,0.0,63727.2696643907,21069.012374416878,1534.857300028775,0.0,0.8868048958694932,2.8167761405713723,0.0014959135982669303,354426.03878062003,1554880.5200858444,4.38703805576845,1554880.5200858444,4.38703805576845,0.85,0.09558799633066613,4.027634451161993,1.2670523146865889,1.0,0.0,4.0276344511616315,1.2847801034523105,1.2850783310848009,3.1348823353812887,19312.582427507463,1969.3353415801996,4632.441516551485,4632.441516551485,5.558956651279643,5.009807020198435,-2.347678468873165,7.3574854890716,3.482633366503869,3.482633366503869,0.9950381047153911,0.0,0.0,0.00023211139903287075,1.000009089929776,0.0002321092891757318,198.96731239556533,0.0,4.2181287843340797e-07,1.1954176974802782,0.01455255670932117,7.830063526413129e-05,0.00015381076376873946,0.000619493531114514,0.09558799633066724,0.07171468639052761,0.023873309940139625,0.0955880669946762,0.07171468639052678,0.023873309940139347,0.3754470764082333,0.3754470764082333,0.12498370058735593,0.0,4.866485398450948,4.819597364384549,5.007393042968374,4.866973291957834,4.820369541827972,5.007026261253429,24787.073381666916,21069.012374416878,0.85,1.067484429388478,0.6633945991523148,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518219153428849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.90001993588,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.45819227504,1534.857300028775,0.3754470764082333,0.12498370058735593,6.112874298809886,3.482633366503869
1789.0,-30.054686614408787,5.009794152427213,35.004091514887605,24.092834873031848,4.99272737420896,-26.54995293942608,-40.06247503040356,1.4879936992262504,-0.1494480936842706,-5.016634164096795,40.008043392421136,42276.253123637616,25751.544132546613,25751.544132546613,68027.79725618423,77322.44861284125,77322.44861284125,25751.544132546613,103073.99274538786,103073.99274538786,103073.99274538786,127861.03536904338,91510.56714402477,56464.39569304801,38940.190501085286,24787.042623655518,0.0,63727.2331247408,21068.986230107188,1534.85558941199,0.0,0.8868049586866195,2.8167738430800675,0.0014959135982669303,354426.10557130264,1554880.0649674484,4.387035944942947,1554880.0649674484,4.387035944942947,0.8499999999999999,0.09558787221147425,4.027634451161993,1.2670521833607924,1.0,0.0,4.027634451161504,1.2847801871201119,1.2850784120611798,3.134882131230637,19312.572433176,1969.3343224420164,4632.441516551485,4632.441516551485,5.558957202273923,5.009794152427213,-2.347665677068699,7.357459829495912,3.4826458575872885,3.4826458575872885,0.9950416735963682,0.0,0.0,0.0002321092891757318,1.0000090480083916,0.00023210718906793734,198.9673841871752,0.0,4.1979260447763875e-07,1.1896922410896282,0.014552976501925649,7.829998876507922e-05,0.00015380930041065258,0.0006194876372430688,0.0955878722114783,0.07171456744279509,0.023873304768683212,0.09558788926572699,0.07171456744279205,0.023873304768682196,0.3754465297722598,0.3754465297722598,0.12498369884305582,0.0,4.8666237384870215,4.819799326654731,5.007339904837124,4.867186070412515,4.82061634502503,5.007136545398623,24787.042623655518,21068.986230107188,0.85,1.0674839298769716,0.6633938278927839,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518224385556395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.89429447948,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.454626363682,1534.85558941199,0.3754465297722598,0.12498369884305582,6.112874298809886,3.4826458575872885
1790.0,-30.054773057860867,5.009781410436093,35.00408636461312,24.092820519022666,4.992728116260149,-26.55003067655354,-40.06254397155715,1.487985734952847,-0.14921546472407954,-5.0166223754686845,40.00803301715087,42276.16513143827,25751.529038934426,25751.529038934426,68027.69417037269,77322.38712556796,77322.38712556796,25751.529038934426,103073.91616450239,103073.91616450239,103073.91616450239,127860.92603184866,91510.54084719035,56464.34276662189,38940.22008952051,24787.009867346278,0.0,63727.22995686679,21068.958387244336,1534.8536054173655,0.0,0.8868050562524322,2.8167721602519884,0.0014959135982669303,354426.2684490765,1554879.6175404221,4.387032666467906,1554879.6175404221,4.387032666467906,0.85,0.09558774519198654,4.027634451161993,1.2670520421443507,1.0,0.0,4.027634451160479,1.2847802287143402,1.2850784509667454,3.134882029740125,19312.566883439664,1969.3337565264046,4632.441516551485,4632.441516551485,5.558953944032641,5.009781410436093,-2.3476477768275896,7.3574291872636834,3.4826583208433006,3.4826583208433006,0.9950452345266573,0.0,0.0,0.00023210718906793734,1.0000090011649687,0.00023210509985164347,198.96745560710147,0.0,4.1785295437365807e-07,1.184195272694947,0.014553394354880022,7.829937756792734e-05,0.00015380781150000998,0.0006194816404552699,0.09558774519198632,0.07171444608735039,0.023873299104635932,0.09558771911572467,0.07171444608735056,0.023873299104635988,0.37544598444743493,0.37544598444743493,0.12498369915259776,0.0,4.8667759392839685,4.820028579882148,5.0072602498159995,4.867406910744592,4.820967951329919,5.006964048207692,24787.009867346278,21068.958387244336,0.85,1.067482365331376,0.6633924801070519,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518229593554122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.88879751109,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.451065609006,1534.8536054173655,0.37544598444743493,0.12498369915259776,6.112874298809886,3.4826583208433006
1791.0,-30.054859125403308,5.009768640228244,35.004081217784126,24.092791915778093,4.992719152575581,-26.550109045963204,-40.062612982559926,1.487969073135442,-0.1490068480736113,-5.016617785598216,40.008022816959354,42276.07913135695,25751.53242494198,25751.53242494198,68027.61155629893,77322.3072724196,77322.3072724196,25751.53242494198,103073.83969736157,103073.83969736157,103073.83969736157,127860.82089233663,91510.49210333162,56464.28777164193,38940.227035210766,24786.98119497506,0.0,63727.208230185825,21068.9340157288,1534.8520191252487,0.0,0.8868051165466561,2.8167699525633934,0.0014959135982669303,354426.331865113,1554879.1776636522,4.387030640419249,1554879.1776636522,4.387030640419249,0.85,0.09558762295181167,4.027634451161993,1.267051906422712,1.0,0.0,4.027634451160955,1.2847803109739464,1.285078530561122,3.134881829025529,19312.556596438593,1969.332707544227,4632.441516551485,4632.441516551485,5.558954674966326,5.009768640228244,-2.3476351499350057,7.35740379016325,3.4826708005966913,3.4826708005966913,0.9950488001704832,0.0,0.0,0.00023210509985164347,1.000008962028499,0.00023210301973776586,198.96752671649466,0.0,4.1568605020266063e-07,1.1780542662743403,0.014553810040930225,7.82987657559455e-05,0.00015380633409569798,0.0006194756900107646,0.09558762295181458,0.07171432845318483,0.023873294498629745,0.0955875519052784,0.07171432845318265,0.02387329449862902,0.37544544196182195,0.37544544196182195,0.12498369946109658,0.0,4.866941237230151,4.820261444667324,5.007222211389831,4.867610937524603,4.82120161054047,5.007078786210059,24786.98119497506,21068.9340157288,0.85,1.0674814329003686,0.6633913567758007,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518234774588954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.88265650467,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.44751097137,1534.8520191252487,0.37544544196182195,0.12498369946109658,6.112874298809886,3.4826708005966913
1792.0,-30.054944749333867,5.009756001810768,35.00407607220494,24.092761636152886,4.9927205826432886,-26.550185976602023,-40.0626780121587,1.4879618099114689,-0.1490574231680739,-5.016605632749832,40.00801255970449,42275.97847907083,25751.51661009713,25751.51661009713,68027.49508916796,77322.17862946322,77322.17862946322,25751.51661009713,103073.69523956034,103073.69523956034,103073.69523956034,127860.64409431982,91510.39859857787,56464.222134644915,38940.19607103662,24786.948854759485,0.0,63727.14492579611,21068.90652654556,1534.8500426117716,0.0,0.8868052155387165,2.8167720369320657,0.0014959135982669303,354426.49977522745,1554878.7353261567,4.38702731401924,1554878.7353261567,4.38702731401924,0.85,0.0955874974379273,4.027634451161993,1.267051665200852,1.0,0.0,4.027634451163989,1.2847803492473244,1.2850785661707553,3.1348817356379572,19312.536863009045,1969.3306952944222,4632.441516551485,4632.441516551485,5.558951261033354,5.009756001810768,-2.347616968473665,7.357372970284433,3.4826832506013834,3.4826832506013834,0.995052357314681,0.0,0.0,0.00023210301973776586,1.0000089158422074,0.00023210095036231622,198.9675974594182,0.0,4.1387511351733094e-07,1.172922071708116,0.014554223916043742,7.829818924485389e-05,0.00015380483049291197,0.0006194696340483829,0.09558749743792896,0.07171420813495732,0.023873289302971643,0.09558751021544373,0.07171420813495608,0.023873289302971227,0.37544490211951514,0.37544490211951514,0.12498370224039766,0.0,4.867058059891178,4.8204409418098635,5.007150405133814,4.8675482095817415,4.82118197887479,5.006886291122271,24786.948854759485,21068.90652654556,0.85,1.0674806657097096,0.6633904363406988,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451823993309695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.877524310104,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.443960983008,1534.8500426117716,0.37544490211951514,0.12498370224039766,6.112874298809886,3.4826832506013834
1793.0,-30.055029995710235,5.009743427218837,35.00407095426921,24.09274235777559,4.992718902568771,-26.550262878456433,-40.0627468136139,1.4879517853149633,-0.14885358521894432,-5.016596564051012,40.0080030737213,42275.895107251774,25751.508951031792,25751.508951031792,68027.40405828357,77322.10713310017,77322.10713310017,25751.508951031792,103073.61608413197,103073.61608413197,103073.61608413197,127860.53851156856,91510.36082878428,56464.17238475804,38940.20938225137,24786.9224274366,0.0,63727.13180968797,21068.884063321108,1534.8484821661784,0.0,0.8868052960414342,2.8167704151337456,0.0014959135982669303,354426.62507315795,1554878.3262493396,4.387024608911347,1554878.3262493396,4.387024608911347,0.85,0.09558737463858624,4.027634451161993,1.2670515569532292,1.0,0.0,4.027634451162865,1.284780400416473,1.2850786146929496,3.1348816107845354,19312.528891996546,1969.3298824773544,4632.441516551485,4632.441516551485,5.558949607679434,5.009743427218837,-2.34760101453198,7.357344441750817,3.4826957190791585,3.4826957190791585,0.9950559197369024,0.0,0.0,0.00023210095036231622,1.0000088765343154,0.00023209889012855344,198.96766789044872,0.0,4.1173866145716456e-07,1.1668673665696043,0.0145546356547052,7.829757929915196e-05,0.00015380337106316426,0.000619463755998852,0.09558737463858608,0.07171408982109473,0.02387328481749135,0.09558736667528263,0.07171408982109485,0.023873284817491392,0.37544436130945946,0.37544436130945946,0.12498370492239992,0.0,4.867191642409068,4.820642178388539,5.007080388702207,4.867742978832041,4.8214643247195,5.006817568902136,24786.9224274366,21068.884063321108,0.85,1.0674794569672108,0.6633892646149953,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824506502028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.871469604965,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.440417012753,1534.8484821661784,0.37544436130945946,0.12498370492239992,6.112874298809886,3.4826957190791585
1794.0,-30.05511477354001,5.009730884981167,35.004065843659696,24.09271829472857,4.9927143460904,-26.550339646201934,-40.06281177336348,1.4879392187522873,-0.14866836910653092,-5.016588936266136,40.007993051239765,42275.797983246746,25751.505068520342,25751.505068520342,68027.30305176708,77322.02780768489,77322.02780768489,25751.505068520342,103073.53287620524,103073.53287620524,103073.53287620524,127860.42614607519,91510.31387628344,56464.1075038613,38940.229302691274,24786.89326986995,0.0,63727.122572561224,21068.859279389457,1534.8467969415462,0.0,0.8868053711533228,2.8167688699808924,0.0014959135982669303,354426.7304626869,1554877.89403647,4.387022084950117,1554877.89403647,4.387022084950117,0.85,0.09558725190590492,4.027634451161993,1.267051355293952,1.0,0.0,4.027634451160142,1.2847804634582891,1.2850786751023127,3.134881456961656,19312.51898304721,1969.3288720457253,4632.441516551485,4632.441516551485,5.558948769566003,5.009730884981167,-2.3475861112418266,7.357316996222993,3.482708185746944,3.482708185746944,0.9950594816419841,0.0,0.0,0.00023209889012855344,1.0000088277514279,0.00023209684123533182,198.967737934407,0.0,4.099199070893032e-07,1.1617130166910852,0.01455504557461229,7.829700341536434e-05,0.0001538018867131891,0.0006194577775797544,0.0955872519059057,0.07171397159140293,0.023873280314502764,0.09558721738411495,0.07171397159140235,0.023873280314502573,0.37544382116372854,0.37544382116372854,0.12498370758727496,0.0,4.8673345728457775,4.820851499318451,5.0070235200326465,4.867920567159615,4.821703250631344,5.006810551044964,24786.89326986995,21068.859279389457,0.85,1.0674780267116184,0.6633878367112922,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518250174318117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.86631525509,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.436877752034,1534.8467969415462,0.37544382116372854,0.12498370758727496,6.112874298809886,3.482708185746944
1795.0,-30.0551991454516,5.009718544615919,35.00406076702728,24.092708026897185,4.992722230813429,-26.550414804367495,-40.062880295421905,1.4879378897293525,-0.1485255011301092,-5.0165732033340715,40.007983819676674,42275.71730146415,25751.4808438298,25751.4808438298,68027.19814529395,77321.95396283916,77321.95396283916,25751.4808438298,103073.43480666896,103073.43480666896,103073.43480666896,127860.3001443246,91510.2772774003,56464.063955563644,38940.23702426295,24786.86533765564,0.0,63727.10236191859,21068.835537007293,1534.8449956482093,0.0,0.8868054846517923,2.816768828305024,0.0014959135982669303,354426.9478373151,1554877.4959315155,4.3870182710972,1554877.4959315155,4.3870182710972,0.85,0.09558712632896689,4.027634451161993,1.2670512415515263,1.0,0.0,4.027634451163119,1.2847804739064896,1.2850786829204233,3.1348814314679077,19312.511259145984,1969.3280844269943,4632.441516551485,4632.441516551485,5.558943540208986,5.009718544615919,-2.347565218102236,7.357283762718155,3.4827206412172784,3.4827206412172784,0.9950630403477938,0.0,0.0,0.00023209684123533182,1.000008785489858,0.00023209480216880126,198.9678076430365,0.0,4.0766364957398223e-07,1.1553187828926657,0.014555453238261863,7.82963959550966e-05,0.0001538004452802352,0.0006194519720147302,0.0955871263289702,0.07171385117733046,0.023873275151639742,0.09558711602265281,0.07171385117732798,0.023873275151638913,0.3754432821740658,0.3754432821740658,0.12498371098940152,0.0,4.867471267915789,4.821071726207435,5.006908883388519,4.868047702203967,4.821982472637217,5.006480256204327,24786.86533765564,21068.835537007293,0.85,1.067476719072433,0.6633867810491704,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518255255536703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.859921021285,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.433345036321,1534.8449956482093,0.3754432821740658,0.12498371098940152,6.112874298809886,3.4827206412172784
1796.0,-30.055283096818684,5.00970620566153,35.00405572816151,24.092673451546602,4.992717389549492,-26.5504908566967,-40.06294518532229,1.487925149427499,-0.14850266112108557,-5.016566775223676,40.00797476644437,42275.62328318122,25751.480674526712,25751.480674526712,68027.10395770794,77321.83333583982,77321.83333583982,25751.480674526712,103073.31401036654,103073.31401036654,103073.31401036654,127860.15647450493,91510.18857432452,56464.0017446828,38940.207588490804,24786.84246413839,0.0,63727.050052629194,21068.81609451763,1534.843693755089,0.0,0.886805550148355,2.8167692785935765,0.0014959135982669303,354427.0366515663,1554877.10551703,4.387016070237368,1554877.10551703,4.387016070237368,0.85,0.0955870059185537,4.027634451161993,1.2670510420901704,1.0,0.0,4.027634451160972,1.2847805377173698,1.2850787441262252,3.1348812757685196,19312.492539072122,1969.326175510712,4632.441516551485,4632.441516551485,5.558943503661719,5.00970620566153,-2.3475511119810637,7.357257317642594,3.482733136682064,3.482733136682064,0.9950666104805898,0.0,0.0,0.00023209480216880126,1.000008741705179,0.00023209277328220304,198.96787700425213,0.0,4.057085972237385e-07,1.1497781645320748,0.014555858946859087,7.829582069857389e-05,0.00015379898147022738,0.0006194460763231128,0.0955870059185562,0.07171373514491028,0.02387327077364593,0.09558705728360724,0.07171373514490839,0.023873270773645303,0.3754427449104331,0.3754427449104331,0.12498371143882638,0.0,4.867587437191105,4.821252210534851,5.006831498411373,4.868064114102594,4.821986339898444,5.006534182883115,24786.84246413839,21068.81609451763,0.85,1.0674761173085452,0.6633858502514671,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518260312429676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.854380402925,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.429817626575,1534.843693755089,0.3754427449104331,0.12498371143882638,6.112874298809886,3.482733136682064
1797.0,-30.055366700008168,5.009693882948551,35.00405067775953,24.092649563122563,4.992711365453037,-26.550566713839178,-40.06301381215451,1.4879113792840586,-0.14828100947130451,-5.016559668261084,40.007964352693605,42275.54631816032,25751.478725557485,25751.478725557485,68027.0250437178,77321.76081606971,77321.76081606971,25751.478725557485,103073.2395416272,103073.2395416272,103073.2395416272,127860.050436561,91510.14735939572,56463.95598800323,38940.21263488054,24786.810894933784,0.0,63727.02352981432,21068.789260693717,1534.8418817466538,0.0,0.8868056240262069,2.816767193434583,0.0014959135982669303,354427.1348452269,1554876.656431203,4.38701358774405,1554876.656431203,4.38701358774405,0.85,0.0955868827773359,4.027634451161993,1.2670509475795555,1.0,0.0,4.027634451164505,1.2847806063249252,1.285078810142895,3.134881108365198,19312.483840991426,1969.3252885533211,4632.441516551485,4632.441516551485,5.558943082939897,5.009693882948551,-2.3475365239042207,7.357230406852771,3.482745612005183,3.482745612005183,0.9950701748586237,0.0,0.0,0.00023209277328220304,1.0000087054558857,0.00023209075282639284,198.96794607784335,0.0,4.036832591308217e-07,1.1440383563767487,0.014556262630118218,7.829521231796706e-05,0.00015379756096423598,0.0006194403550442438,0.0955868827773402,0.07171361704718605,0.023873265730154143,0.09558688163862784,0.07171361704718283,0.02387326573015307,0.3754422067633936,0.3754422067633936,0.1249837117095999,0.0,4.86772302381172,4.821451272354352,5.006776056281183,4.868278658789791,4.822260999445234,5.006567802957761,24786.810894933784,21068.789260693717,0.85,1.0674753232730498,0.6633849186190525,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451826534412034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.84864059477,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.426295829338,1534.8418817466538,0.3754422067633936,0.1249837117095999,6.112874298809886,3.482745612005183
1798.0,-30.055449847370376,5.009681613097424,35.004045620077,24.09263056414204,4.99270791122598,-26.550641903683296,-40.06307856235651,1.4878999675388795,-0.14803652258831335,-5.01655082107308,40.007954039828626,42275.45522332593,25751.472382135304,25751.472382135304,68026.92760546124,77321.69749994317,77321.69749994317,25751.472382135304,103073.16988207848,103073.16988207848,103073.16988207848,127859.94904358295,91510.11620442479,56463.896928048256,38940.24364041837,24786.77916150447,0.0,63727.02280192284,21068.762287278798,1534.8400210862296,0.0,0.8868057063954454,2.8167650111829934,0.0014959135982669303,354427.25708281883,1554876.2116961034,4.38701081991777,1554876.2116961034,4.38701081991777,0.85,0.09558675915905449,4.027634451161993,1.2670507739437742,1.0,0.0,4.027634451162204,1.28478066388228,1.2850788651176315,3.1348809679245226,19312.477265984282,1969.3246180891826,4632.441516551485,4632.441516551485,5.558941713592403,5.009681613097424,-2.347520660754649,7.357202273852073,3.4827580716628703,3.4827580716628703,0.9950737347608201,0.0,0.0,0.00023209075282639284,1.0000086579970877,0.00023208874340272838,198.9680147748686,0.0,4.0200594269655096e-07,1.1392848416020254,0.014556664636060914,7.829463830790627e-05,0.0001537961145184866,0.0006194345292895117,0.09558675915905132,0.0717134984544494,0.023873260704601922,0.09558670058427536,0.07171349845445177,0.023873260704602713,0.3754416691569861,0.3754416691569861,0.12498371311706177,0.0,4.8678779606412945,4.821675258815731,5.0067232053905855,4.86851429848474,4.82258798526334,5.006528626319664,24786.77916150447,21068.762287278798,0.85,1.0674738064714466,0.6633834967424581,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451827035494602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.843887079995,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.422778208882,1534.8400210862296,0.3754416691569861,0.12498371311706177,6.112874298809886,3.4827580716628703
1799.0,-30.055532672574223,5.009669420254464,35.00404057181025,24.092605872452282,4.992706847146126,-26.550716564505816,-40.06314320778472,1.487890739077768,-0.14793805260092086,-5.0165407757577,40.007944198718825,42275.36518270303,25751.463141155215,25751.463141155215,68026.82832385825,77321.60165887586,77321.60165887586,25751.463141155215,103073.06480003108,103073.06480003108,103073.06480003108,127859.81455037718,91510.05336224055,56463.839797011206,38940.23729469927,24786.7497503461,0.0,63726.987045045375,21068.737287794185,1534.8382624529752,0.0,0.8868057931542035,2.816764889224915,0.0014959135982669303,354427.39587443386,1554875.7873052044,4.387007904592297,1554875.7873052044,4.387007904592297,0.85,0.0955866362222795,4.027634451161993,1.267050606352277,1.0,0.0,4.027634451162957,1.2847807112032594,1.285078909867791,3.1348808524607428,19312.464003644498,1969.3232657068927,4632.441516551485,4632.441516551485,5.558939718752306,5.009669420254464,-2.347503902666791,7.3571733229212555,3.4827705267293614,3.4827705267293614,0.9950772933512461,0.0,0.0,0.00023208874340272838,1.000008624456991,0.0002320867417806057,198.96808320576568,0.0,3.9981103735979544e-07,1.1330644798776603,0.014557064447098275,7.829406523054481e-05,0.00015379467817218357,0.0006194287442116579,0.09558663622228446,0.07171338032458709,0.02387325589769737,0.09558659627306759,0.07171338032458337,0.023873255897696132,0.375441133627887,0.375441133627887,0.12498371555411475,0.0,4.868019140329466,4.821883539627777,5.006662455718299,4.868602723156755,4.822735715446811,5.0064385599766865,24786.7497503461,21068.737287794185,0.85,1.06747284750452,0.6633824560514797,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518275338454594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.837666718275,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.419266933393,1534.8382624529752,0.375441133627887,0.12498371555411475,6.112874298809886,3.4827705267293614
