time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1800.0,-30.055615018180905,5.0096574175759,35.00403556794707,24.092590261157625,4.992714940639103,-26.550789877860336,-40.06320767858995,1.487889800318492,-0.14788674339399677,-5.016525249468864,40.007935395534446,42275.27638547164,25751.440321427657,25751.440321427657,68026.7167068993,77321.50540602338,77321.50540602338,25751.440321427657,103072.94572745104,103072.94572745104,103072.94572745104,127859.66993341949,91509.99362185443,56463.787379400346,38940.229158282316,24786.724205968447,0.0,63726.95336425076,21068.71557507318,1534.836599189147,0.0,0.8868059040495361,2.8167660275790483,0.0014959135982669303,354427.6103942831,1554875.407674181,4.387004178214162,1554875.407674181,4.387004178214162,0.85,0.09558651213730458,4.027634451161993,1.2670503980992365,1.0,0.0,4.027634451160963,1.2847807197281613,1.2850789158228921,3.1348808316598764,19312.451395914373,1969.321980076211,4632.441516551485,4632.441516551485,5.558934792683089,5.0096574175759,-2.3474830693229465,7.357140486898846,3.4827829845768976,3.4827829845768976,0.9950808527362565,0.0,0.0,0.0002320867417806057,1.000008574522888,0.00023208475176458976,198.9681512404566,0.0,3.982589170534787e-07,1.1286657709295587,0.014557462706015328,7.82934937050662e-05,0.0001537932480755395,0.0006194229843051458,0.09558651213730321,0.07171326132992714,0.02387325080737607,0.09558654327138993,0.07171326132992817,0.023873250807376414,0.37544059895714954,0.37544059895714954,0.12498371830041395,0.0,4.868137160328217,4.822078078126708,5.006550235519967,4.868638506074888,4.822885679054195,5.006130880946728,24786.724205968447,21068.71557507318,0.85,1.0674716601948933,0.663381413259072,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518280302657582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.83326800932,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.41575934023,1534.836599189147,0.37544059895714954,0.12498371830041395,6.112874298809886,3.4827829845768976
1801.0,-30.055696908908114,5.009645408335642,35.00403059921098,24.092566198110603,4.9927099900481755,-26.55086408625925,-40.06327228909356,1.4878771673992557,-0.14768683229306134,-5.0165188657759785,40.00792641095754,42275.19008026503,25751.441108831023,25751.441108831023,68026.63118909605,77321.42773353975,77321.42773353975,25751.441108831023,103072.86884237078,103072.86884237078,103072.86884237078,127859.57022367915,91509.94699728159,56463.731996098984,38940.23889020289,24786.701381308376,0.0,63726.94027151127,21068.69617411212,1534.8353040267857,0.0,0.8868059690712728,2.8167641438969633,0.0014959135982669303,354427.6985949673,1554875.0202208073,4.387001993311157,1554875.0202208073,4.387001993311157,0.85,0.09558639223575627,4.027634451161993,1.2670502854557708,1.0,0.0,4.027634451163116,1.2847807829354307,1.2850789764879644,3.1348806774333657,19312.44155617162,1969.3209767016892,4632.441516551485,4632.441516551485,5.558934962658977,5.009645408335642,-2.3474689090125413,7.3571143173481826,3.482795479469288,3.482795479469288,0.9950844227055109,0.0,0.0,0.00023208475176458976,1.0000085271625097,0.00023208277275707075,198.96821889936268,0.0,3.9594980762909707e-07,1.122121754820861,0.014557858655822957,7.829292094504915e-05,0.00015379183081954063,0.0006194172761160585,0.09558639223576104,0.0717131458913179,0.02387324634444315,0.09558640569737138,0.07171314589131432,0.023873246344441955,0.3754400642782549,0.3754400642782549,0.12498371813106508,0.0,4.868273751167578,4.822284005812946,5.006478180624299,4.868832033482931,4.8231198249812905,5.00620210085026,24786.701381308376,21068.69617411212,0.85,1.0674705375664637,0.6633801952541551,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518285238118696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.82672399322,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.412258594157,1534.8353040267857,0.3754400642782549,0.12498371813106508,6.112874298809886,3.482795479469288
1802.0,-30.055778468443393,5.009633501889404,35.0040256367026,24.092546465713554,4.992710977211837,-26.550937402664488,-40.06333672497419,1.4878699114329563,-0.14754891471983456,-5.016507303112734,40.00791665487865,42275.10464795842,25751.4287735485,25751.4287735485,68026.53342150692,77321.343474492,77321.343474492,25751.4287735485,103072.77224804049,103072.77224804049,103072.77224804049,127859.44379129654,91509.89605671122,56463.67979048125,38940.24029581108,24786.67154325604,0.0,63726.91183906712,21068.670811767635,1534.8334860009372,0.0,0.8868060632443788,2.8167636803358573,0.0014959135982669303,354427.8583512569,1554874.59949705,4.386998828845126,1554874.59949705,4.386998828845126,0.85,0.09558626842476875,4.027634451161993,1.2670501327002421,1.0,0.0,4.0276344511604885,1.2847808209661,1.2850790119847373,3.1348805846380747,19312.43080557215,1969.3198804456313,4632.441516551485,4632.441516551485,5.558932299855253,5.009633501889404,-2.3474509434336914,7.357084445323095,3.48280795237777,3.48280795237777,0.9950879863936486,0.0,0.0,0.00023208277275707075,1.000008492681525,0.0002320808017687333,198.96828628467514,0.0,3.9375960124452495e-07,1.1159147099269837,0.014558252415424201,7.829234973689026e-05,0.0001537904230201805,0.0006194116060148554,0.09558626842477047,0.07171302755430795,0.02387324087046252,0.09558628689423929,0.07171302755430665,0.023873240870462088,0.3754395304134709,0.3754395304134709,0.12498371799107934,0.0,4.868406329003733,4.8224890595084275,5.006392677016379,4.868958388392912,4.823331204598446,5.006072651065665,24786.67154325604,21068.670811767635,0.85,1.0674694796650095,0.6633791506281983,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451829014631936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.82051694832,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.408764215981,1534.8334860009372,0.3754395304134709,0.12498371799107934,6.112874298809886,3.48280795237777
1803.0,-30.055859638692336,5.009621654199992,35.00402069430329,24.092527012713276,4.9927098348746055,-26.551010581652612,-40.06340116085482,1.4878607778349033,-0.1473566246002065,-5.016497722874069,40.00790731558154,42275.02080288838,25751.421722729367,25751.421722729367,68026.44252561775,77321.26917877483,77321.26917877483,25751.421722729367,103072.6909015042,103072.6909015042,103072.6909015042,127859.33593902456,91509.85406004675,56463.6281366077,38940.25102604339,24786.64503752036,0.0,63726.89606356375,21068.648281892307,1534.831905704642,0.0,0.8868061458189505,2.816762270181682,0.0014959135982669303,354427.99071729096,1554874.196746781,4.386996054120975,1554874.196746781,4.386996054120975,0.85,0.09558614634429298,4.027634451161993,1.2670500101661308,1.0,0.0,4.027634451162252,1.2847808677639443,1.2850790562610233,3.1348804704507782,19312.421942512396,1969.3189766650585,4632.441516551485,4632.441516551485,5.5589307778027655,5.009621654199992,-2.3474344058336634,7.357056060033655,3.482820436280381,3.482820436280381,0.9950915532229659,0.0,0.0,0.0002320808017687333,1.0000084521511383,0.0002320788402032999,198.96835334839537,0.0,3.92164171792674e-07,1.1113932628604382,0.014558644579595994,7.829177853258412e-05,0.00015378902323614916,0.0006194059681964666,0.09558614634429435,0.07171291067114581,0.023873235673148543,0.0955861495238468,0.07171291067114478,0.0238732356731482,0.3754389972842384,0.3754389972842384,0.12498371701065894,0.0,4.868549685356015,4.822705611103572,5.0063157913127725,4.869141098273872,4.82358998841238,5.006026467015147,24786.64503752036,21068.648281892307,0.85,1.067468317580782,0.6633779991531611,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518295034672861,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.81599550125,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.405273742996,1534.831905704642,0.3754389972842384,0.12498371701065894,6.112874298809886,3.482820436280381
1804.0,-30.05594035474631,5.009609719571538,35.00401573040847,24.092488351184898,4.99269729960258,-26.55108449114081,-40.063465701509244,1.4878414359971068,-0.14723798151612755,-5.016495039963632,40.007896804678516,42274.939350518805,25751.4321554145,25751.4321554145,68026.3715059333,77321.1631356473,77321.1631356473,25751.4321554145,103072.59529106179,103072.59529106179,103072.59529106179,127859.20963133317,91509.77552025036,56463.574061761436,38940.223842765474,24786.614340271375,0.0,63726.838183036845,21068.622189230668,1534.8302399744578,0.0,0.886806197532576,2.816761023141945,0.0014959135982669303,354428.027785917,1554873.7434719724,4.38699431640647,1554873.7434719724,4.38699431640647,0.85,0.09558602643483313,4.027634451161993,1.2670498288376257,1.0,0.0,4.027634451159343,1.2847809622974116,1.285079148296118,3.1348802397880204,19312.405367317268,1969.317286465538,4632.441516551485,4632.441516551485,5.558933029894905,5.009609719571538,-2.347422954786807,7.3570326743583445,3.482832918063891,3.482832918063891,0.9950951194468259,0.0,0.0,0.0002320788402032999,1.000008404861781,0.00023207688962912,198.96842003689443,0.0,3.9028944426587166e-07,1.1060802850494802,0.01455903486904026,7.829120640335277e-05,0.00015378763379994713,0.0006194003720553517,0.09558602643483455,0.07171279551425272,0.023873230920581825,0.09558600904172307,0.07171279551425165,0.023873230920581474,0.3754384655776889,0.3754384655776889,0.12498371582370794,0.0,4.868690180194051,4.822896872107776,5.006303474085428,4.869257058447488,4.823667005857942,5.006259307137896,24786.614340271375,21068.622189230668,0.85,1.0674681726802027,0.6633773235241377,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518299899697218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.81068252344,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.40178835006,1534.8302399744578,0.3754384655776889,0.12498371582370794,6.112874298809886,3.482832918063891
1805.0,-30.056020642334502,5.009597992869856,35.00401076679708,24.092472774814837,4.992705002074142,-26.55115599102974,-40.06352605121208,1.4878403507694142,-0.14718175134851208,-5.016478441662628,40.00788688514586,42274.84258782549,25751.40720420185,25751.40720420185,68026.24979202735,77321.0685777007,77321.0685777007,25751.40720420185,103072.47578190255,103072.47578190255,103072.47578190255,127859.05699866614,91509.71648609194,56463.51270416841,38940.226424359484,24786.581216763592,0.0,63726.80764112307,21068.594034249054,1534.8281157412664,0.0,0.886806317925715,2.8167622219668145,0.0014959135982669303,354428.2571176081,1554873.315699658,4.386990270879312,1554873.315699658,4.386990270879312,0.85,0.09558590046617599,4.027634451161993,1.2670496645430105,1.0,0.0,4.027634451160495,1.2847809714020955,1.2850791548967238,3.1348802175724875,19312.392908630845,1969.3160160330842,4632.441516551485,4632.441516551485,5.558927643704372,5.009597992869856,-2.3474012841562906,7.356999277026146,3.4828453538746404,3.4828453538746404,0.9950986725356116,0.0,0.0,0.00023207688962912,1.0000083602515126,0.00023207494942417304,198.9684863714294,0.0,3.881026627405298e-07,1.0998829462066615,0.014559422971703,7.829067142886697e-05,0.00015378621820025303,0.0006193946705372546,0.09558590046617453,0.07171267526916068,0.023873225197013844,0.09558593040744906,0.07171267526916178,0.02387322519701421,0.3754379336193576,0.3754379336193576,0.12498371833742956,0.0,4.868805221582534,4.82307737439703,5.006221523310728,4.8692966903141155,4.82383086374557,5.005925284609589,24786.581216763592,21068.594034249054,0.85,1.067466774345838,0.6633761230579112,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518304737502006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.8044851846,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.398309350488,1534.8281157412664,0.3754379336193576,0.12498371833742956,6.112874298809886,3.4828453538746404
1806.0,-30.036222533969294,4.98235116748012,35.00394857150809,24.08532203352081,4.982248518091167,-26.534383346887765,-40.04842472551388,1.4804093310096125,-0.27729252522954084,-5.028652941902043,40.006209980081046,42292.319100459106,25712.74268625489,25712.74268625489,68005.061786714,77334.45081248812,77334.45081248812,25712.74268625489,103047.19349874301,103047.19349874301,103047.19349874301,127828.96205956937,91510.85076574098,56468.719053711975,38935.70190225445,24781.76856082636,0.0,63717.47046308081,21064.503276702406,1534.8268027294787,0.0,0.8867504164216147,2.8170523517441937,0.0014959135982669303,354260.07848628133,1554801.0017203556,4.388868789178471,1554801.0017203556,4.388868789178471,0.85,0.09558983900595634,4.027634451161993,1.2670610393350943,1.0,0.0,4.027634451162149,1.284815739340355,1.2851139284113027,3.1347953857024238,19312.63228926813,1969.3404260647756,4632.441516551485,4632.441516551485,5.55058117720095,4.98235116748012,-2.363575604036894,7.345926771517014,3.482857832518919,3.482857832518919,0.9951022378625483,0.0,0.0,0.00023207494942417304,0.9979407447241964,0.0002325538371402124,198.9522832598843,0.07403465436039078,0.0002425460858579929,687.3756073215519,0.014801969057560992,7.842464370282326e-05,0.0001536503057213498,0.0006188472647548811,0.09558983900552095,0.07171560454026756,0.023874234465253392,0.09558966803474034,0.07171560454059421,0.02387423446536213,0.37543740093441286,0.37543740093441286,0.12498371957904258,0.0,4.849932593916606,4.8394760257354505,4.881345846066495,4.751360416672526,4.881983298248997,4.359431468976652,24781.76856082636,21064.503276702406,0.85,1.067290670713576,0.6637476157338061,42257.704602238395,25750.0,0.0,3306.87636051347,-3306.87636051347,0.05867008804911836,1.4667522012279577,2618.1907601700314,688.6856003434386,3306.87636051347,0.030145080942477878,0.6349576628692458,1.4517901548590835,1.451830954962928,1.2663010847489664,0.00023207688962912,0.0035029781764460105,1.0,0.5,1.5437092011570492,6.483578644859607,1.5437092011570492,46251.95657007342,22443.12363948653,,,,,,,,,,,,,,,,,,,,3.0,15421.39483624398,1534.8268027294787,0.37543740093441286,0.12498371957904258,6.112874298809886,3.482857832518919
1807.0,-29.983703747299092,4.908784968089012,35.003682407064346,24.0665300161578,4.952976530954171,-26.490040821253423,-40.00878736898301,1.4593136049095756,-0.7033384095279871,-5.0635127181657795,40.00014483803081,42345.942943499664,25581.919549435697,25581.919549435697,67927.86249293535,77376.94521739606,77376.94521739606,25581.919549435697,102958.86476683176,102958.86476683176,102958.86476683176,127719.54796403123,91520.257970023,56489.255696131106,38923.33585987988,24760.683197199472,0.0,63684.01905707935,21046.580717619552,1534.4045985964021,0.0,0.8865947921677512,2.8185975643751204,0.0014959135982669303,353778.87166661205,1554539.472920487,4.394099245094056,1554539.472920487,4.394099245094056,0.85,0.0955980325122213,4.027634451161993,1.2671128888474779,1.0,0.0,4.027634451162201,1.284913451008128,1.285212278117989,3.134556999151934,19314.617604404513,1969.5428718680196,4632.441516551485,4632.441516551485,5.522340532100136,4.908784968089012,-2.41702174704609,7.325806715135102,3.4746543701811317,3.4746543701811317,0.9927583914803233,0.0,0.0,0.0002325538371402124,0.9945482798557973,0.0002338286052577871,198.9091606668998,0.20170529009181104,0.0005631336960598867,1595.9208946337187,0.01536510275362088,7.877729768338836e-05,0.00015377653945682405,0.0006193556880967761,0.09559803249788451,0.07172285821912172,0.023875174278762786,0.0955990109833681,0.07172285822987798,0.02387517428234333,0.3754378516895545,0.3754378516895545,0.12497614892892907,0.0,4.765126472113707,4.899908379606302,4.360707784162173,4.360174308637795,5.075553751965799,2.2247858740897186,24760.683197199472,21046.580717619552,0.85,1.0666390642219408,0.6649382933188531,42257.704602238395,25750.0,0.0,8996.024377497155,-8996.024377497155,0.1598276038933597,3.995690097333989,7123.568011069181,1872.4563664279733,8996.024377497155,0.17048498721240232,0.8648679864359285,1.4516004639460967,1.4517127242856138,1.2664302373728333,0.00023207494942417304,0.0034962902820579282,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52849.649874369265,16753.975622502847,,,,,,,,,,,,,,,,,,,,3.0,15421.789590993485,1534.4045985964021,0.3754378516895545,0.12497614892892907,6.112874298809886,3.4746543701811317
1808.0,-29.92818570537848,4.828995863749463,35.00312550461789,24.045608576294057,4.918074672800407,-26.4435573726425,-39.967787464242406,1.4334463400649962,-1.2617770202664929,-5.105704891690718,39.99114515839609,42415.213144039546,25400.259753991133,25400.259753991133,67815.47289803068,77433.72450326275,77433.72450326275,25400.259753991133,102833.98425725389,102833.98425725389,102833.98425725389,127560.52488158846,91540.49600359632,56521.984644375545,38909.45706580085,24726.540624334564,0.0,63635.99769013542,21017.55953068438,1533.4045985964021,0.0,0.8864121887200826,2.821058030085627,0.0014959135982669303,353197.1342682754,1554151.4681911294,4.400238046695628,1554151.4681911294,4.400238046695628,0.85,0.09560048584642587,4.027634451161993,1.2672038597101345,1.0,0.0,4.027634451162178,1.2850318640160239,1.2853323568676505,3.1342681562577734,19318.888679335945,1969.978400303462,4632.441516551485,4632.441516551485,5.483125834020194,4.828995863749463,-2.4916079163429536,7.320603780092417,3.4524324853106143,3.4524324853106143,0.9864092815173183,0.0,0.0,0.0002338286052577871,0.9942403819369102,0.00023518317049470313,198.86335002585648,0.2234259667895844,0.0004716186315245943,1336.5672017407003,0.015836721385145473,7.91436163176513e-05,0.00015468498894013582,0.0006230145905329029,0.0956004858426787,0.07173029282943222,0.02387019301324649,0.09560041115710011,0.0717302928322438,0.023870193014182074,0.3754417715071532,0.3754417715071532,0.12493842793031343,0.0,4.596609750531002,5.004698197106109,3.3746991579078554,3.8439278714242278,5.343958433441401,3.410605131648481e-13,24726.540624334564,21017.55953068438,0.85,1.0656778452385787,0.6665286109062539,42257.704602238395,25750.0,0.0,9924.432766754773,-9924.432766754773,0.17698675252040527,4.424668813010128,7862.119404376124,2062.3133623786493,9924.432766754773,0.3398412438442119,0.9577205222965648,1.4513723717995828,1.4513987627784297,1.26677903204911,0.0002325538371402124,0.003478289765942326,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53518.70457073386,15825.567233245227,,,,,,,,,,,,,,,,,,,,3.0,15422.840509935313,1533.4045985964021,0.3754417715071532,0.12493842793031343,6.112874298809886,3.4524324853106143
1809.0,-29.87148708332868,4.7483297398453574,35.0022796005213,24.024697858281456,4.882776067129065,-26.396050638982835,-39.92587721496818,1.4073396227838157,-1.8058622658722356,-5.148581043592153,39.98161528328357,42486.385692981596,25210.353204362742,25210.353204362742,67696.73889734433,77492.16497063586,77492.16497063586,25210.353204362742,102702.51817499861,102702.51817499861,102702.51817499861,127394.43536311985,91561.7603467582,56555.98106910635,38895.31030850205,24691.91718812124,0.0,63587.22749662329,20988.12960990305,1532.4045985964021,0.0,0.8862277365511219,2.823276683850875,0.0014959135982669303,352606.735702076,1553740.6848462387,4.406440738440752,1553740.6848462387,4.406440738440752,0.85,0.09559342898082632,4.027634451161993,1.2672981461370365,1.0,0.0,4.027634451163185,1.2851512553522386,1.2854535170342718,3.1339769808325677,19323.376348687958,1970.4360152231352,4632.441516551485,4632.441516551485,5.442130918283025,4.7483297398453574,-2.5688775183913535,7.317207258236711,3.4282107471149987,3.4282107471149987,0.9794887848899997,0.0,0.0,0.00023518317049470313,0.9941209595146336,0.0002365739986103182,198.81656997588544,0.23109126865338273,0.00047590319500745123,1348.7096546511168,0.016312624580152923,7.951969560176965e-05,0.00015566347489293347,0.0006269555742663687,0.09559342897697443,0.0717384107981213,0.023855018178853136,0.09559330697263556,0.07173841080101197,0.023855018179814353,0.3754511978824135,0.3754511978824135,0.12484800707995093,0.0,4.361677756227834,5.143392646154268,2.0271844429232715,3.342718777719938,5.617079271780312,3.979039320256561e-13,24691.91718812124,20988.12960990305,0.85,1.0646279380704131,0.6681591156846362,42257.704602238395,25750.0,0.0,10219.581664129955,-10219.581664129955,0.1830006029924353,4.575015074810879,8100.1623423684,2119.4193217615557,10219.581664129955,0.5202018296192844,0.9902630032058181,1.4511303941290736,1.4510663414984744,1.2671574693546448,0.0002338286052577871,0.003458859910819526,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53825.995921019465,15530.418335870045,,,,,,,,,,,,,,,,,,,,3.0,15423.953264583546,1532.4045985964021,0.3754511978824135,0.12484800707995093,6.112874298809886,3.4282107471149987
1810.0,-29.81489370123561,4.668754446099569,35.001154062374475,24.005072155874245,4.848868917124772,-26.348499299680732,-39.88384885070843,1.382474515569871,-2.3067617088934753,-5.190027677818371,39.971780878549296,42557.0413560026,25017.955436327455,25017.955436327455,67574.99679233006,77550.18010278256,77550.18010278256,25017.955436327455,102568.13553911001,102568.13553911001,102568.13553911001,127225.7572163946,91583.20673068188,56590.06798390181,38881.26527420007,24657.621677284595,0.0,63538.88695148467,20958.978425691905,1531.4045985964021,0.0,0.8860514276295989,2.825112254384307,0.0014959135982669303,352036.7579555341,1553316.8608544592,4.41237122474199,1553316.8608544592,4.41237122474199,0.85,0.09557395387219245,4.027634451161993,1.2673917902214455,1.0,0.0,4.027634451160382,1.2852647816885774,1.2855688577469422,3.1337001593325366,19327.902436285076,1970.897547713549,4632.441516551485,4632.441516551485,5.400598225998006,4.668754446099569,-2.6451339251940427,7.313888371293611,3.4035914595101757,3.4035914595101757,0.972454702717193,0.0,0.0,0.0002365739986103182,0.9941345524085855,0.00023796979798876077,198.7698861088138,0.23353182871053224,0.00047174703683126596,1336.9311023798077,0.01678437161698419,7.989849327030957e-05,0.00015667550534000864,0.0006310316629606335,0.09557395387121348,0.07174680817248592,0.023827145698727563,0.09557401816280758,0.0717468081732208,0.02382714569897165,0.3754671562446621,0.3754671562446621,0.12469283763972382,0.0,4.08144660217539,5.307437990884068,0.43056177832693265,2.8832659689248885,5.88532479814387,3.979039320256561e-13,24657.621677284595,20958.978425691905,0.85,1.0635218845417795,0.6697794594434299,42257.704602238395,25750.0,0.0,10281.079813167193,-10281.079813167193,0.18487383339007524,4.621845834751877,8153.198581622105,2127.8812315450878,10281.079813167193,0.70425948751807,1.0003995313315752,1.4508844259541844,1.4507269615157816,1.267540213136532,0.00023518317049470313,0.003439314771465345,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53875.71551778539,15468.920186832807,,,,,,,,,,,,,,,,,,,,3.0,15425.09152078843,1531.4045985964021,0.3754671562446621,0.12469283763972382,6.112874298809886,3.4035914595101757
1811.0,-29.758794661335735,4.590943010957044,34.99976051451386,23.98708612835037,4.8169118265272886,-26.301197881399432,-39.84193982379509,1.3593150465907144,-2.7552960558841164,-5.229345184077126,39.96172631999597,42626.229596816884,24825.299212681435,24825.299212681435,67451.52880949833,77606.93965994088,77606.93965994088,24825.299212681435,102432.23887262231,102432.23887262231,102432.23887262231,127056.17091270792,91604.38697430216,56623.67691117699,38867.45562569464,24623.93204008561,0.0,63491.38766578025,20930.342234072767,1530.4045985964021,0.0,0.8858865762882246,2.8265165704223443,0.0014959135982669303,351496.728816087,1552883.639441468,4.4179177560823915,1552883.639441468,4.4179177560823915,0.85,0.09554129101522006,4.027634451161993,1.2674828253732993,1.0,0.0,4.027634451160888,1.2853703317548761,1.285676226997456,3.133442830956888,19332.372357102257,1971.35335278635,4632.441516551485,4632.441516551485,5.359009741187638,4.590943010957044,-2.719080955465137,7.3100239664221816,3.3791667954632723,3.3791667954632723,0.9654762272752206,0.0,0.0,0.00023796979798876077,0.9941883107988813,0.00023936088908301471,198.72362598459733,0.23414609058160898,0.0004679743877952784,1326.239415011819,0.017252346004779467,8.027787576338324e-05,0.00015769192222537753,0.0006351254186248882,0.09554129101441083,0.07175536299625959,0.02378592801815124,0.09554130707446717,0.07175536299686736,0.023785928018352703,0.37548997061380535,0.37548997061380535,0.12446985843551855,0.0,3.7751639886777753,5.489725865722789,3.979039320256561e-13,2.4740491281930304,6.1446666664465965,3.979039320256561e-13,24623.93204008561,20930.342234072767,0.85,1.0623728869270321,0.6713702623921545,42257.704602238395,25750.0,0.0,10262.073004421516,-10262.073004421516,0.18530134788088942,4.6325336970222315,8142.335389363534,2119.737615057983,10262.073004421516,0.8893779586205841,1.0027129214333836,1.4506380075315868,1.4503883350234643,1.267917926213998,0.0002365739986103182,0.0034201303391303635,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53846.01702167173,15487.926995578484,,,,,,,,,,,,,,,,,,,,3.0,15426.22955864025,1530.4045985964021,0.37548997061380535,0.12446985843551855,6.112874298809886,3.3791667954632723
1812.0,-29.703318129422332,4.515078301107022,34.998119849479366,23.969526041205995,4.785553862487092,-26.254396874475866,-39.8004551656544,1.3366326075408437,-3.204131254936044,-5.267964316961822,39.95174460566535,42694.58705684295,24637.27329041842,24637.27329041842,67331.86034726138,77662.99781344624,77662.99781344624,24637.27329041842,102300.27110386467,102300.27110386467,102300.27110386467,126890.78131364715,91625.35979574927,56656.94903914689,38853.7897295582,24590.510209782486,0.0,63444.299939340686,20901.933678315112,1529.4045985964021,0.0,0.885724814892955,2.8280257140533838,0.0014959135982669303,350966.92513928434,1552453.6470083673,4.423361678289948,1552453.6470083673,4.423361678289948,0.85,0.09551256491854748,4.027634451161993,1.2675726989237592,1.0,0.0,4.027634451159629,1.285473675346339,1.2857813834869303,3.13319092285328,19336.798503130703,1971.8046940729714,4632.441516551485,4632.441516551485,5.318420794389018,4.515078301107022,-2.7915283015928734,7.306606602699896,3.3551416032721098,3.3551416032721098,0.9586118866491742,0.0,0.0,0.00023936088908301471,0.9942552305754631,0.00024074390732093558,198.67789671602176,0.23413661944097008,0.00046424701542978125,1315.676041728,0.017716593020209247,8.065505612830341e-05,0.00015870583295471131,0.0006392090804087557,0.0955125649178573,0.07176498257316966,0.02374758234468764,0.09551241311107962,0.07176498257368825,0.023747582344859228,0.37551948586552075,0.37551948586552075,0.12426230803212142,0.0,3.44807087712104,5.685163056414524,3.410605131648481e-13,2.0638330620257648,6.393981971350115,3.410605131648481e-13,24590.510209782486,20901.933678315112,0.85,1.0612751722635068,0.6729459872307425,42257.704602238395,25750.0,0.0,10216.4918915843,-10216.4918915843,0.18523642616988667,4.630910654247162,8110.2372722914615,2106.254619292839,10216.4918915843,1.074646879569011,1.002361613473412,1.4503923416969724,1.4500528067712048,1.2682874066642267,0.00023796979798876077,0.0034014633323333357,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53789.8725355507,15533.5081084157,,,,,,,,,,,,,,,,,,,,3.0,15427.359579616204,1529.4045985964021,0.37551948586552075,0.12426230803212142,6.112874298809886,3.3551416032721098
1813.0,-29.64849954002055,4.441179393964156,34.99625463932895,23.95208819014954,4.754459535458728,-26.208161740653416,-39.75947761265559,1.3141217360914683,-3.6677816259553992,-5.306259304207761,39.94192628250725,42762.27547735179,24455.079706433728,24455.079706433728,67217.35518378552,77718.48267524822,77718.48267524822,24455.079706433728,102173.56238168194,102173.56238168194,102173.56238168194,126730.83435688767,91646.13166468128,56689.92446678416,38840.230219885685,24557.271975205735,0.0,63397.50219509142,20873.681178924875,1528.4045985964021,0.0,0.8855639020561467,2.829793230080642,0.0014959135982669303,350442.1874988528,1552030.780940455,4.42877837288222,1552030.780940455,4.42877837288222,0.85,0.09549239155533672,4.027634451161993,1.2676617553969844,1.0,0.0,4.027634451161923,1.2855762490976124,1.2858857598595883,3.1329409313443057,19341.18223973995,1972.2517108023585,4632.441516551485,4632.441516551485,5.279090867970364,4.441179393964156,-2.8626994136568644,7.303878807621021,3.3315739874856143,3.3315739874856143,0.9518782821387469,0.0,0.0,0.00024074390732093558,0.9943257221006133,0.0002421177507229118,198.6327275688384,0.2339174309030869,0.0004606588724792732,1305.5072446062602,0.01817725189268852,8.102923357830656e-05,0.00015971467374262903,0.0006432723223219104,0.09549239155514902,0.07177584808030116,0.02371654347484786,0.09549226704099609,0.07177584808044224,0.023716543474894478,0.3755552810737055,0.3755552810737055,0.12409293437607037,0.0,3.101159797368382,5.889258974336599,3.410605131648481e-13,1.6384776782523431,6.6332066721205365,3.410605131648481e-13,24557.271975205735,20873.681178924875,0.85,1.0602524209382787,0.6745104143970939,42257.704602238395,25750.0,0.0,10162.7891507101,-10162.7891507101,0.1850071075127345,4.625177687818359,8071.517470506262,2091.271680203837,10162.7891507101,1.259758376982579,1.0011207116489955,1.4501478191301236,1.4497211443219378,1.2686477766713562,0.00023936088908301471,0.003383350733148903,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53726.00099755476,15587.2108492899,,,,,,,,,,,,,,,,,,,,4.0,15428.478999650159,1528.4045985964021,0.3755552810737055,0.12409293437607037,6.112874298809886,3.3315739874856143
1814.0,-29.594342176558623,4.36921699002177,34.99418543078753,23.934892436396353,4.723768902941384,-26.16248142432797,-39.718990855012066,1.2919081507107129,-4.14087661007261,-5.344078083066812,39.93225740947533,42829.201646859496,24278.279454654083,24278.279454654083,67107.48110151358,77773.31212589183,77773.31212589183,24278.279454654083,102051.59158054591,102051.59158054591,102051.59158054591,126575.85209477381,91666.67848711746,56722.56800808491,38826.789421147274,24524.260514227906,0.0,63351.04993537518,20845.62143709372,1527.4045985964021,0.0,0.8854046756867859,2.8317668481401737,0.0014959135982669303,349924.57974192087,1551614.4366348325,4.434139601679857,1551614.4366348325,4.434139601679857,0.85,0.09547909404813677,4.027634451161993,1.2677498942380776,1.0,0.0,4.027634451161353,1.2856774659504497,1.285988767492495,3.132694285953378,19345.518482088286,1972.6938844649587,4632.441516551485,4632.441516551485,5.240925194178705,4.36921699002177,-2.9324875657681306,7.3017045557899,3.3084729476660284,3.3084729476660284,0.9452779850474367,0.0,0.0,0.0002421177507229118,0.994396464224575,0.0002434821114450703,198.5881208276803,0.2336298744093903,0.00045721388227848046,1295.7441423772136,0.018634465774967,8.140050482400364e-05,0.00016071724589890817,0.0006473103164783161,0.09547909404739714,0.07178776666243546,0.023691327384961686,0.09547917497925197,0.07178776666299155,0.02369132738514522,0.37559675583464486,0.37559675583464486,0.1239541021178962,0.0,2.7362909809857,6.098325670013651,3.979039320256561e-13,1.2032014729941807,6.862887887733223,3.979039320256561e-13,24524.260514227906,20845.62143709372,0.85,1.0592954839733573,0.6760614337181443,42257.704602238395,25750.0,0.0,10107.209018432231,-10107.209018432231,0.18472531135593512,4.618132783898374,8031.129665789649,2076.079352642582,10107.209018432231,1.4446110491941688,0.9995958406706438,1.4499045537603197,1.4493935563687173,1.2689989357820417,0.00024074390732093558,0.0033657900783688475,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53660.657763047835,15642.790981567769,,,,,,,,,,,,,,,,,,,,3.0,15429.587088120194,1527.4045985964021,0.37559675583464486,0.1239541021178962,6.112874298809886,3.3084729476660284
1815.0,-29.540839367042526,4.299146760506913,34.99193068312871,23.917961795255565,4.693501468157247,-26.11734798486114,-39.67898249449206,1.2700100859758254,-4.618532213220988,-5.381363485860452,39.92271821087779,42895.33801417834,24106.58241387461,24106.58241387461,67001.92042805295,77827.50058646474,77827.50058646474,24106.58241387461,101934.08300033935,101934.08300033935,101934.08300033935,126425.56807996277,91687.01981721281,56754.857244926185,38813.513969207364,24491.48507962342,0.0,63304.99904883078,20817.762317679906,1526.4045985964021,0.0,0.8852475101497681,2.8338886729896307,0.0014959135982669303,349414.8597757605,1551203.7588753572,4.4394327129385776,1551203.7588753572,4.4394327129385776,0.85,0.09547131112604917,4.027634451161993,1.2678370017046112,1.0,0.0,4.02763445116039,1.2857772404453673,1.2860903205011396,3.1324511933084938,19349.811356923554,1973.1316358719394,4632.441516551485,4632.441516551485,5.20386114487209,4.299146760506913,-3.0008741904450367,7.30002095095195,3.2858329214666826,3.2858329214666826,0.9388094061333379,0.0,0.0,0.0002434821114450703,0.9944664310596257,0.00024483693349571867,198.54407041468028,0.2333220971973508,0.00045390423320917786,1286.3645969148101,0.01908837000817618,8.176893328492476e-05,0.00016171317816014553,0.0006513215675646994,0.09547131112587301,0.07180055881220257,0.023670752313670437,0.0954712095308557,0.07180055881233506,0.023670752313714117,0.3756432118622503,0.3756432118622503,0.12383970297802353,0.0,2.3559794826919074,6.309653870205466,3.979039320256561e-13,0.7628312726394597,7.084065492377135,3.979039320256561e-13,24491.48507962342,20817.762317679906,0.85,1.0583985693826568,0.6775979568547297,42257.704602238395,25750.0,0.0,10051.845127908226,-10051.845127908226,0.1844291141396688,4.610727853491716,7990.740920793804,2061.1042071144216,10051.845127908226,1.6291738486277088,0.9979930418813241,1.4496625659958617,1.4490700580105875,1.269341013624262,0.0002421177507229118,0.0033487676302695994,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53595.91432706144,15698.154872091774,,,,,,,,,,,,,,,,,,,,4.0,15430.68375731688,1526.4045985964021,0.3756432118622503,0.12383970297802353,6.112874298809886,3.2858329214666826
1816.0,-29.517940321885465,4.272101354822965,34.98959193833461,23.912070888932817,4.679445555485551,-26.098136775200754,-39.662281901668734,1.2596420088003324,-4.910007759309906,-5.399783432257062,39.915763783314794,42934.28510279987,23996.505245994653,23996.505245994653,66930.79034879452,77860.75070854352,77860.75070854352,23996.505245994653,101857.25595453818,101857.25595453818,101857.25595453818,126323.47143633285,91705.37496975694,56778.90936401133,38807.18400638401,24466.215481794672,0.0,63273.399488178686,20796.283159525472,1525.4045985964021,0.0,0.8851779932828696,2.8357084287508876,0.0014959135982669303,349163.260236832,1550904.4114273186,4.441774344687251,1550904.4114273186,4.441774344687251,0.85,0.09546190372359681,4.027634451161993,1.2679056026740003,1.0,0.0,4.027634451162085,1.2858230213437367,1.2861378546989952,3.1323396644065005,19353.68506489077,1973.5266441537908,4632.441516551485,4632.441516551485,5.180098909021587,4.272101354822965,-3.043991140324655,7.31609249514762,3.2636437638797364,3.2636437638797364,0.9324696468227819,0.0,0.0,0.00024483693349571867,0.9976286295375658,0.0002454189126561141,198.52497691194114,0.11651109940233965,9.088577627969726e-05,257.570289976662,0.019179255784455874,8.192318100763664e-05,0.00016291375248808204,0.0006561570420890771,0.09546190372024521,0.07180952225376504,0.02365238146648018,0.09546243179123903,0.07180952225628623,0.023652381467310586,0.3756939294789263,0.3756939294789263,0.12374485033279208,0.0,1.9902887399480278,6.496424653826523,3.410605131648481e-13,0.48977567294713253,7.208895256398989,3.410605131648481e-13,24466.215481794672,20796.283159525472,0.85,1.0578029770835868,0.6785518946365644,42257.704602238395,25750.0,0.0,4998.943436079101,-4998.943436079101,0.09207034714397654,2.3017586785994113,3975.6515888680674,1023.2918472110338,4998.943436079101,1.721304061833925,0.9964323283980138,1.4495422089866896,1.4487506044780958,1.2696742117082347,0.0002434821114450703,0.0033322664654597497,1.0,0.5,1.5437092011570492,6.483578644859607,1.5437092011570492,47514.218328294155,20751.056563920898,,,,,,,,,,,,,,,,,,,,3.0,15431.769118861634,1525.4045985964021,0.3756939294789263,0.12374485033279208,6.112874298809886,3.2636437638797364
1817.0,-29.521307928587422,4.286891253035564,34.98730068045847,23.920854844059818,4.687860001776271,-26.100326162501716,-39.664846065547295,1.2668782356909698,-4.928021018277832,-5.391516914311845,39.91246851947159,42931.304409660304,23975.21221448809,23975.21221448809,66906.5166241484,77862.24652361141,77862.24652361141,23975.21221448809,101837.45873809949,101837.45873809949,101837.45873809949,126289.02143319092,91711.64065089123,56780.698536941876,38812.15790438817,24451.562695091427,0.0,63263.720599479595,20783.82829082771,1524.4045985964021,0.0,0.8852326696450812,2.836936040974785,0.0014959135982669303,349276.1556762479,1550762.5848311011,4.43993258523075,1550762.5848311011,4.43993258523075,0.8499999999999999,0.09544717162667887,4.027634451161993,1.2679177428921689,1.0,0.0,4.027634451161238,1.2857891148756526,1.2861039399289231,3.132422264712905,19355.00738672229,1973.6614834548282,4632.441516551485,4632.441516551485,5.1755024059830745,4.286891253035564,-3.0436585104685587,7.330549763504123,3.2543169777659235,3.2543169777659235,0.9298048507902639,0.0,0.0,0.00024483693349571867,0.9979769900263062,0.0002453332450974294,198.5277210634492,0.0,0.0,0.0,0.019179255784455874,8.189948076452384e-05,0.00016293745273119483,0.0006562524980047391,0.09544717162484138,0.07181232797164512,0.023634843653196267,0.09544704510246951,0.07181232797302761,0.023634843653651264,0.37574670743572025,0.37574670743572025,0.12366563488327356,0.0,1.68311195331313,6.631729167575884,3.979039320256561e-13,0.46349589603403274,7.189895407762492,3.979039320256561e-13,24451.562695091427,20783.82829082771,0.85,1.0575811221684417,0.6786085927739991,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486132438735908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15432.243168420713,1524.4045985964021,0.37574670743572025,0.12366563488327356,6.112874298809886,3.2543169777659235
1818.0,-29.524616047298814,4.301611629745799,34.98509556937729,23.933578398451232,4.703152569927775,-26.10177417140742,-39.6651748456992,1.2803106940361482,-4.865839618260566,-5.3748901502800805,39.91039356261015,42919.27779551387,23983.554794771808,23983.554794771808,66902.83259028569,77851.84625644129,77851.84625644129,23983.554794771808,101835.40105121309,101835.40105121309,101835.40105121309,126275.65682519514,91708.77079329069,56776.20233236225,38813.96495658716,24440.255773982044,0.0,63254.2207305692,20774.21740788474,1523.4045985964021,0.0,0.8853259334443939,2.8380519271244755,0.0014959135982669303,349503.3133812836,1550673.284699644,4.43679137029516,1550673.284699644,4.43679137029516,0.8500000000000001,0.09543195744975501,4.027634451161993,1.2678943943744532,1.0,0.0,4.027634451161428,1.2857261797403807,1.2860409893840035,3.1325755939536597,19354.40172625582,1973.5997232751063,4632.441516551485,4632.441516551485,5.177303309513947,4.301611629745799,-3.024176330625208,7.325787960371007,3.25756543265143,3.25756543265143,0.9307329807575514,0.0,0.0,0.00024483693349571867,0.9983193245890041,0.0002452491176573338,198.5304168140238,0.0,0.0,0.0,0.019179255784455874,8.189644234954582e-05,0.00016294049114617287,0.0006562647356295815,0.09543195744896574,0.07181290533662354,0.023619052112342193,0.09543200432737461,0.07181290533721747,0.023619052112537536,0.3757981358914254,0.3757981358914254,0.12359892919032543,0.0,1.4437213084603968,6.722209692796525,3.979039320256561e-13,0.5090505320195007,7.117077341341428,3.979039320256561e-13,24440.255773982044,20774.21740788474,0.85,1.0576817138457482,0.6785203785582651,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486332676221367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15432.191772689053,1523.4045985964021,0.3757981358914254,0.12359892919032543,6.112874298809886,3.25756543265143
1819.0,-29.527869974442694,4.3162227411445535,34.98299052477357,23.944644291792088,4.7165250174262265,-26.103365429833627,-39.66575124124063,1.2920204728171576,-4.794030395402103,-5.360298128417091,39.908896150046175,42908.49928169942,23996.666632149405,23996.666632149405,66905.16591384882,77842.50839804906,77842.50839804906,23996.666632149405,101839.17503019847,101839.17503019847,101839.17503019847,126271.98541956011,91706.16403022288,56772.15491387323,38815.56568483294,24432.81038936163,0.0,63248.37607419457,20767.888830957385,1522.6735050944822,0.0,0.8854065479560039,2.83879445905359,0.0014959135982669303,349702.7676349117,1550608.8428159542,4.434076553934465,1550608.8428159542,4.434076553934465,0.8499999999999999,0.09541995729185151,4.027634451161993,1.2678737300680956,1.0,0.0,4.0276344511623625,1.285671320906767,1.2859861171182219,3.132709259098473,19353.85158978378,1973.5436249671172,4632.441516551485,4632.441516551485,5.180133747271391,4.3162227411445535,-3.0062599659330123,7.322482707077565,3.2608175650474096,3.2608175650474096,0.931662161442117,0.0,0.0,0.00024483693349571867,0.9986561748338165,0.0002451663942662361,198.53306847589084,0.0,0.0,0.0,0.019179255784455874,8.189111585352566e-05,0.000162945817642193,0.0006562861888084562,0.09541995729134539,0.07181428407272931,0.023605673218616077,0.09541984987776767,0.07181428407311023,0.02360567321874129,0.375845855627298,0.375845855627298,0.12354223130263359,0.0,1.2644929912271436,6.781509702373455,3.410605131648481e-13,0.5662677330149677,7.047484758489759,3.410605131648481e-13,24432.81038936163,20767.888830957385,0.85,1.0578163435431858,0.6784126636131318,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486529381948037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15432.141456446583,1522.6735050944822,0.375845855627298,0.12354223130263359,6.112874298809886,3.2608175650474096
1820.0,-29.531097656175152,4.330559304929371,34.98106069936001,23.949066723603778,4.722218607324429,-26.10570098080215,-39.66749048614872,1.2968219319509742,-4.66382835614553,-5.35399399736446,39.909786525832324,42902.65799924959,24029.612345822272,24029.612345822272,66932.27034507185,77837.36229692932,77837.36229692932,24029.612345822272,101866.9746427516,101866.9746427516,101866.9746427516,126309.85764319608,91704.62960300644,56769.925305325094,38816.33810853483,24442.883000444494,0.0,63259.22110897933,20776.45055037782,1523.145408553848,0.0,0.8854357436168795,2.8377521425999914,0.0014959135982669303,349788.96467055945,1550647.1603303931,4.433093427606654,1550647.1603303931,4.433093427606654,0.85,0.09541683456213082,4.027634451161993,1.2678638185421005,1.0,0.0,4.0276344511636095,1.285648828030867,1.2859636187349486,3.1327640669426207,19353.527761206533,1973.510603642073,4632.441516551485,4632.441516551485,5.1872457018541205,4.330559304929371,-2.99468984329662,7.325249148225991,3.2640612697022773,3.2640612697022773,0.9325889342006507,0.0,0.0,0.00024483693349571867,0.9989904292678985,0.00024508436349599997,198.53569882005644,0.0,0.0,0.0,0.019179255784455874,8.187504535738043e-05,0.00016296188813833825,0.0006563509148923781,0.09541683423154,0.07182096436867434,0.02359586986286566,0.09541752236004222,0.07182096461751278,0.02359586994461804,0.3758887770897056,0.3758887770897056,0.12349353965914678,0.0,1.1488927902073556,6.818345767119581,3.410605131648481e-13,0.6901656412189254,6.978117304186867,3.410605131648481e-13,24442.883000444494,20776.45055037782,0.85,1.0580634597091356,0.6782040190684513,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486722870573934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.092115571222,1523.145408553848,0.3758887770897056,0.12349353965914678,6.112874298809886,3.2640612697022773
1821.0,-29.53428854392419,4.3446640421778175,34.979276086976284,23.954823205154412,4.729442733934343,-26.10785033893236,-39.66896454859523,1.303004528942499,-4.550797415305567,-5.345948604188571,39.91015435514502,42895.863782187815,24057.43153018644,24057.43153018644,66953.29531237425,77831.42070393576,77831.42070393576,24057.43153018644,101888.8522341222,101888.8522341222,101888.8522341222,126337.26424275644,91702.90450550073,56767.347583752766,38817.28546860885,24448.412008634237,0.0,63265.697477243084,20781.150207339102,1523.311422951404,0.0,0.8854758005729975,2.8371538793983677,0.0014959135982669303,349898.9943884709,1550662.9901532796,4.431744632085669,1550662.9901532796,4.431744632085669,0.85,0.09541217788157498,4.027634451161993,1.2678517920663581,1.0,0.0,4.027634451162705,1.285619866247082,1.2859346498598798,3.1328346402418816,19353.163693191516,1973.473479036319,4632.441516551485,4632.441516551485,5.1932509982544675,4.3446640421778175,-2.9819159340391743,7.326579976216992,3.2672465043459376,3.2672465043459376,0.9334990012416965,0.0,0.0,0.00024483693349571867,0.9993209920100796,0.0002450032926890113,198.53829924810486,0.0,0.0,0.0,0.019179255784455874,8.186142741027993e-05,0.00016297550608543874,0.0006564057630052741,0.09541217788021837,0.07182532497690428,0.023586852903314092,0.09541212017911728,0.07182532497792553,0.023586852903649452,0.37592653665402787,0.37592653665402787,0.123451253011024,0.0,1.0766919430149642,6.83478532911505,3.979039320256561e-13,0.7951511888829828,6.916343760265988,3.979039320256561e-13,24448.412008634237,20781.150207339102,0.85,1.058287476186564,0.6780272010376179,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486914803672404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15432.0431920147,1523.311422951404,0.37592653665402787,0.123451253011024,6.112874298809886,3.2672465043459376
1822.0,-29.53744683318111,4.358533366039178,34.977633605638545,23.960251465346687,4.736279077516447,-26.110009142151988,-39.67047395473344,1.30884138648745,-4.43719877117195,-5.338385707360122,39.91072291967039,42889.348514679434,24085.68113663678,24085.68113663678,66975.02965131622,77825.72044471223,77825.72044471223,24085.68113663678,101911.40158134901,101911.40158134901,101911.40158134901,126366.27347273589,91701.25053386345,56764.87860383136,38818.19103336899,24454.87189138688,0.0,63273.06292475587,20786.641107678846,1523.540264178897,0.0,0.8855126301521853,2.8364920895273573,0.0014959135982669303,350002.4502049883,1550687.4590137477,4.4305045810552075,1550687.4590137477,4.4305045810552075,0.85,0.0954080574769941,4.027634451161993,1.26784035847988,1.0,0.0,4.0276344511638955,1.2855925252440437,1.285907302162406,3.13290126698382,19352.814635721497,1973.437885080175,4632.441516551485,4632.441516551485,5.199349209392031,4.358533366039178,-2.969608964431159,7.328142330470337,3.270385698924102,3.270385698924102,0.9343959139783148,0.0,0.0,0.00024483693349571867,0.9996482938905344,0.00024492307443734737,198.5408731769499,0.0,0.0,0.0,0.019179255784455874,8.184748511443409e-05,0.00016298944838128457,0.0006564619174763511,0.0954080574768851,0.071829099182428,0.023578958294457105,0.09540816270223496,0.07182909918251006,0.023578958294484042,0.3759589538694248,0.3759589538694248,0.12341409035919244,0.0,1.0401849977655502,6.836866796309494,3.410605131648481e-13,0.9011869361881963,6.8600323721257155,3.410605131648481e-13,24454.87189138688,20786.641107678846,0.85,1.0585077844415833,0.6778453030744428,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487104553827235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15431.994897974922,1523.540264178897,0.3759589538694248,0.12341409035919244,6.112874298809886,3.270385698924102
