time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1823.0,-29.540572725679198,4.372172242549678,34.97612456887682,23.965613019559555,4.743035628546825,-26.11214677155789,-39.67196516515685,1.3146096744255233,-4.325221767609946,-5.330889220907758,39.91132301874972,42882.88874766107,24113.33481874004,24113.33481874004,66996.22356640111,77820.07283277824,77820.07283277824,24113.33481874004,101933.40765151828,101933.40765151828,101933.40765151828,126394.50547768784,91699.60377490179,56762.41968978473,38819.09342790784,24461.09782616955,0.0,63280.19125407739,20791.933152244117,1523.7551132727403,0.0,0.8855489923922527,2.8358460906139227,0.0014959135982669303,350105.02126468724,1550713.285318359,4.429280333417398,1550713.285318359,4.429280333417398,0.85,0.09540382423637946,4.027634451161993,1.2678290413832296,1.0,0.0,4.027634451162468,1.2855655065771727,1.285880276880023,3.13296711101529,19352.46710042891,1973.4024463429316,4632.441516551485,4632.441516551485,5.205318779003315,4.372172242549678,-2.957454682200228,7.329626924749906,3.2734773850259082,3.2734773850259082,0.9352792528645452,0.0,0.0,0.00024483693349571867,0.9999723522896407,0.00024484370286349875,198.5434207689416,0.0,0.0,0.0,0.019179255784455874,8.183371304685804e-05,0.00016300322044886063,0.0006565173863301841,0.0954038242362971,0.07183195597312288,0.02357186826317423,0.09540380271474791,0.07183195597318488,0.023571868263194573,0.37598623710763823,0.37598623710763823,0.12338102690439386,0.0,1.031760406720764,6.828467166985888,3.979039320256561e-13,1.0056674532978036,6.8095763195505015,3.979039320256561e-13,24461.09782616955,20791.933152244117,0.85,1.0587234684137317,0.6776668637975704,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487292370366578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15431.947150628679,1523.7551132727403,0.37598623710763823,0.12338102690439386,6.112874298809886,3.2734773850259082
1824.0,-29.543664954924058,4.3855834468263915,34.97474135593958,23.970708762668096,4.749598859717951,-26.1143646890211,-39.67355503756551,1.3200958127662965,-4.215210946565378,-5.323560472826419,39.9119682785024,42876.15405900024,24140.655486794403,24140.655486794403,67016.80954579465,77814.1319447495,77814.1319447495,24140.655486794403,101954.78743154391,101954.78743154391,101954.78743154391,126422.04644697842,91698.02335534072,56760.04546958282,38819.97542861988,24467.259015434505,0.0,63287.23444405438,20797.17016311933,1523.9682721202992,0.0,0.8855843170256152,2.8352085312686066,0.0014959135982669303,350205.3200453521,1550741.0555535867,4.428091084832073,1550741.0555535867,4.428091084832073,0.85,0.0953994731311552,4.027634451161993,1.2678181929932912,1.0,0.0,4.027634451162847,1.2855398105530056,1.2858545745641925,3.1330297343568145,19352.133565535612,1973.3684352491027,4632.441516551485,4632.441516551485,5.211216461242097,4.3855834468263915,-2.945527964354739,7.33111141118113,3.2765226683833077,3.2765226683833077,0.9361493338238022,0.0,0.0,0.00024483693349571867,1.0002930323619217,0.0002447652093683012,198.54596387758855,0.0,0.0,0.0,0.019179255784455874,8.181903214635277e-05,0.00016301790134936591,0.0006565765156308334,0.0953994731311568,0.0718340281116099,0.02356544501954691,0.09539950231039197,0.07183402811160869,0.02356544501954651,0.37600877869856086,0.37600877869856086,0.12335124280722166,0.0,1.0454814489662567,6.812369618878449,3.979039320256561e-13,1.1083495262610654,6.762360174786522,3.979039320256561e-13,24467.259015434505,20797.17016311933,0.85,1.0589309223969519,0.6774850321023674,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487478265136926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15431.899947021195,1523.9682721202992,0.37600877869856086,0.12335124280722166,6.112874298809886,3.2765226683833077
1825.0,-29.546522256403463,4.3987735550809175,34.9734771112815,23.976014786772453,4.756245342927545,-26.116273002836223,-39.67494035661218,1.3257910879279784,-4.105130207961452,-5.3162087845607084,39.91266571279847,42869.50562172196,24167.18700945688,24167.18700945688,67036.69263117884,77808.69497539774,77808.69497539774,24167.18700945688,101975.88198485461,101975.88198485461,101975.88198485461,126449.23106738084,91696.43538326268,56757.24602959279,38821.321504077656,24473.34908252622,0.0,63294.670586603876,20802.346720147285,1524.1751566693038,0.0,0.8856195592420014,2.834574087185851,0.0014959135982669303,350305.9554389554,1550771.0716627964,4.42690467457107,1550771.0716627964,4.42690467457107,0.85,0.09539487718755596,4.027634451161993,1.267807107227855,1.0,0.0,4.027634451163372,1.2855132842486159,1.285827949557727,3.133094383786279,19351.798436744084,1973.334261622887,4632.441516551485,4632.441516551485,5.216943791542476,4.3987735550809175,-2.933682892224867,7.332456447305784,3.2795220020776994,3.2795220020776994,0.9370062863079142,0.0,0.0,0.0002447652093683012,1.0002963286458548,0.00024469269991188574,198.548315824026,0.0,1.4240536011378367e-05,40.35767905624629,0.019193496320467254,8.180624207891381e-05,0.00016295896728938742,0.000656339150780517,0.09539487718755352,0.0718353368713813,0.023559540316172214,0.09539489852685792,0.07183533687138315,0.023559540316172814,0.37602705436482514,0.37602705436482514,0.12332408219615058,0.0,1.0768702786519384,6.791518998987726,3.410605131648481e-13,1.2110785765992773,6.722543169471635,3.410605131648481e-13,24473.34908252622,20802.346720147285,0.85,1.0591206496517727,0.6773003986657158,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487662793848153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42298.06228129464,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15431.853313604466,1524.1751566693038,0.37602705436482514,0.12332408219615058,6.112874298809886,3.2795220020776994
1826.0,-29.549344801289674,4.411745803106403,34.97232567769212,23.981243348121666,4.762776727789116,-26.11815940458465,-39.67632658369837,1.3313888781719332,-3.9952872419139,-5.3089896591325925,39.91342192316466,42863.01186828882,24193.33023694165,24193.33023694165,67056.34210523046,77803.4102562117,77803.4102562117,24193.33023694165,101996.74049315335,101996.74049315335,101996.74049315335,126476.2368269778,91694.92833450665,56754.52994660742,38822.66487544359,24479.496333824445,0.0,63302.16120926803,20807.571883750777,1524.3868482961157,0.0,0.8856538960233279,2.8339285654642263,0.0014959135982669303,350404.7983034724,1550803.6178669736,4.4257488064529324,1550803.6178669736,4.4257488064529324,0.85,0.09539013706641733,4.027634451161993,1.267796428627335,1.0,0.0,4.027634451162235,1.2854872172215863,1.285801782935232,3.133157916472481,19351.48038617168,1973.3018294903643,4632.441516551485,4632.441516551485,5.222587300994533,4.411745803106403,-2.922034594963622,7.333780398070026,3.282476990479192,3.282476990479192,0.9378505687083406,0.0,0.0,0.00024469269991188574,1.0002927303347613,0.00024462109189776483,198.5506392090529,0.0,1.4396630452607484e-05,40.80005070268961,0.01920789295091986,8.179344547793768e-05,0.00016289925443394807,0.0006560986492267723,0.09539013706641811,0.07183605974177544,0.023554077324642663,0.0953901186929593,0.07183605974177486,0.02355407732464247,0.37604161820664245,0.37604161820664245,0.12329902037396037,0.0,1.1224421424079196,6.7678276490643725,3.979039320256561e-13,1.3137024172186784,6.687227752542128,3.979039320256561e-13,24479.496333824445,20807.571883750777,0.85,1.059305730234891,0.6771176694361152,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487833362279223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42298.50465294108,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15431.811283499665,1524.3868482961157,0.37604161820664245,0.12329902037396037,6.112874298809886,3.282476990479192
1827.0,-29.552138043326757,4.424507612720812,34.97128141718336,23.98673332007604,4.769490734408022,-26.119911210068185,-39.67756431140003,1.3372639011493432,-3.8865546716130552,-5.301692991140266,39.91423964044026,42856.02862444298,24218.58284627066,24218.58284627066,67074.61147071364,77798.44447542189,77798.44447542189,24218.58284627066,102017.02732169254,102017.02732169254,102017.02732169254,126502.67270639607,91693.35722638786,56751.75225294627,38824.0055260462,24485.645384703526,0.0,63309.650910749726,20812.798576997997,1524.5953874078652,0.0,0.8856883973175628,2.8333086924036723,0.0014959135982669303,350504.7251120707,1550838.811820831,4.424587461196035,1550838.811820831,4.424587461196035,0.85,0.09538516933046581,4.027634451161993,1.267785232416354,1.0,0.0,4.0276344511613615,1.2854598510768336,1.2857743180398153,3.13322461824695,19351.148816383717,1973.2680187815124,4632.441516551485,4632.441516551485,5.228038553695465,4.424507612720812,-2.9104222692224764,7.334929881943289,3.2853882412253483,3.2853882412253483,0.9386823546358138,0.0,0.0,0.00024462109189776483,1.0002896975035627,0.0002445502463019155,198.55293852031136,0.0,1.4217816976197496e-05,40.2932933105437,0.01922211076789606,8.178202127473283e-05,0.00016283907062303202,0.0006558562508365245,0.09538516887000106,0.07183622021750755,0.02354894865249351,0.09538601613574092,0.07183622056429165,0.023548948766174173,0.3760530263508669,0.3760530263508669,0.12327563758287488,0.0,1.1790622595701166,6.7428164193561315,3.410605131648481e-13,1.415138319527216,6.657084868348591,3.410605131648481e-13,24485.645384703526,20812.798576997997,0.85,1.0594689830981936,0.6769272616091174,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448800185965114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42297.997895548935,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.769854441898,1524.5953874078652,0.3760530263508669,0.12327563758287488,6.112874298809886,3.2853882412253483
1828.0,-29.554901760898925,4.437054280115968,34.97033744605312,23.991425020527117,4.775511718364465,-26.121886006495654,-39.67907232055438,1.3422978361675844,-3.777692265425003,-5.294904870999075,39.915071466062166,42850.29663536802,24244.399912581368,24244.399912581368,67094.69654794938,77793.05286877365,77793.05286877365,24244.399912581368,102037.45278135502,102037.45278135502,102037.45278135502,126529.22212449598,91691.95973365403,56749.203500260795,38825.28470377026,24491.769343140953,0.0,63317.05404691122,20818.00394166981,1524.8127233913788,0.0,0.8857202261382837,2.8326282803485303,0.0014959135982669303,350597.70751608,1550874.6136069782,4.42351612791378,1550874.6136069782,4.42351612791378,0.85,0.09538025496253111,4.027634451161993,1.2677755198022354,1.0,0.0,4.027634451162429,1.2854364232975322,1.2857507934570362,3.1332817229730394,19350.853886732537,1973.2379443268128,4632.441516551485,4632.441516551485,5.233611655097495,4.437054280115968,-2.899287248143036,7.336341528259004,3.288257630130872,3.288257630130872,0.939502180037392,0.0,0.0,0.0002445502463019155,1.0002866414849085,0.00024448016814348816,198.55521357390177,0.0,1.4066601237106305e-05,39.86474790595927,0.019236177369133165,8.176810437212545e-05,0.00016278214192979007,0.0006556269628703637,0.09538025496101085,0.0718361045525625,0.02354415040844836,0.0953801312740066,0.07183610455370745,0.023544150408823652,0.3760618140700769,0.3760618140700769,0.12325359801667314,0.0,1.244873594580099,6.716897256673462,3.979039320256561e-13,1.5172126055740591,6.626533758571156,3.979039320256561e-13,24491.769343140953,20818.00394166981,0.85,1.0596623225432966,0.6767575857780828,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488168611408836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42297.56935014435,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15431.728918333045,1524.8127233913788,0.3760618140700769,0.12325359801667314,6.112874298809886,3.288257630130872
1829.0,-29.55763582978566,4.449396759393349,34.969487343607874,23.996533546037995,4.781895120931738,-26.12370772761711,-39.68040277305988,1.347771067841193,-3.671619524125674,-5.287862799808532,39.915916931080176,42843.95577540176,24268.90248671418,24268.90248671418,67112.85826211594,77787.88171191486,77787.88171191486,24268.90248671418,102056.78419862904,102056.78419862904,102056.78419862904,126554.34541372207,91690.47147897302,56746.54554246999,38826.584373892256,24497.56121509302,0.0,63324.14558898528,20822.927032829066,1525.0036764648285,0.0,0.8857533008544034,2.8320171417777127,0.0014959135982669303,350694.18895640876,1550911.0030730509,4.422402913741547,1550911.0030730509,4.422402913741547,0.8499999999999999,0.09537501476142826,4.027634451161993,1.267765012639575,1.0,0.0,4.027634451160687,1.2854109376619403,1.2857252115046804,3.133343846045015,19350.539802499174,1973.2059166483125,4632.441516551485,4632.441516551485,5.238900998534486,4.449396759393349,-2.888053810885678,7.337450570279027,3.2910833874829453,3.2910833874829453,0.9403095392808415,0.0,0.0,0.00024448016814348816,1.0002835723823376,0.0002444108599736563,198.557464266102,0.0,1.3914383713406075e-05,39.433363443792814,0.01925009175284657,8.175582789706215e-05,0.00016272434024642603,0.0006553941588191115,0.09537501476097746,0.07183548613231432,0.023539528628663133,0.09537505634774018,0.07183548613265385,0.02353952862877442,0.376068433693855,0.376068433693855,0.12323263303037843,0.0,1.317167969306979,6.690772657399009,3.410605131648481e-13,1.616243275682848,6.60007840926761,3.410605131648481e-13,24497.56121509302,20822.927032829066,0.85,1.0598304586329812,0.6765816637067128,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448833360420684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42297.13796568219,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15431.688480589573,1525.0036764648285,0.376068433693855,0.12323263303037843,6.112874298809886,3.2910833874829453
1830.0,-29.56034218820092,4.461538802153477,34.96872760894972,24.00176298050212,4.788290021934914,-26.125416164553307,-39.681621885951586,1.3533639982879262,-3.56544482932253,-5.280905467598428,39.916848221029596,42837.27291174302,24292.954868784018,24292.954868784018,67130.22778052704,77783.15346748754,77783.15346748754,24292.954868784018,102076.10833627156,102076.10833627156,102076.10833627156,126579.7251216776,91688.98812111242,56743.89260241024,38827.883909669086,24503.61678540605,0.0,63331.50069507514,20828.074267595144,1525.2105448166155,0.0,0.885785618958852,2.8313958601266207,0.0014959135982669303,350789.5298780796,1550951.0872572577,4.421315219403231,1550951.0872572577,4.421315219403231,0.85,0.09536978298644458,4.027634451161993,1.267754414812662,1.0,0.0,4.027634451162787,1.285384890952225,1.2856990693344175,3.1334073393209754,19350.226751700546,1973.173994350828,4632.441516551485,4632.441516551485,5.244093159511348,4.461538802153477,-2.876973556862209,7.338512359015686,3.293868459198482,3.293868459198482,0.9411052740567092,0.0,0.0,0.0002444108599736563,1.000280704145589,0.0002443422720849394,198.5596921910489,0.0,1.3761654454743651e-05,39.0005287247435,0.019263853407301315,8.174458028113607e-05,0.0001626662796925202,0.0006551603121319469,0.09536978257878054,0.0718346667322179,0.023535115846562628,0.09537054768512342,0.07183466703927972,0.023535115947164852,0.37607328909869264,0.37607328909869264,0.12321252770800932,0.0,1.3948188700179003,6.66538228886759,3.979039320256561e-13,1.7154606382758857,6.577451441398011,3.979039320256561e-13,24503.61678540605,20828.074267595144,0.85,1.0599816370014947,0.6763975658494729,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488496830514381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42296.705130963135,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.648544684176,1525.2105448166155,0.37607328909869264,0.12321252770800932,6.112874298809886,3.293868459198482
1831.0,-29.563020350009097,4.4734799552244375,34.968052634194486,24.006569652725034,4.794317525063688,-26.127224138125854,-39.68296480653805,1.358521313180202,-3.4602408293779945,-5.274234391760073,39.9177970507488,42831.226989612216,24317.061631484874,24317.061631484874,67148.28862109709,77778.20122682267,77778.20122682267,24317.061631484874,102095.26285830754,102095.26285830754,102095.26285830754,126604.87605921774,91687.55695476077,56741.35937595903,38829.10842089083,24509.613200910197,0.0,63338.72162180103,20833.171220773667,1525.4192941949502,0.0,0.8858163958314611,2.8307552204929247,0.0014959135982669303,350880.9671464715,1550991.927186028,4.420279446330252,1550991.927186028,4.420279446330252,0.85,0.09536460061812402,4.027634451161993,1.2677445115288726,1.0,0.0,4.027634451161939,1.2853608835424064,1.2856749678918427,3.1334658637362476,19349.92471550197,1973.1431952299686,4632.441516551485,4632.441516551485,5.2492970595745705,4.4734799552244375,-2.8661976327147674,7.339677587939205,3.296613636696776,3.296613636696776,0.9418896104847931,0.0,0.0,0.0002443422720849394,1.0002777852957814,0.00024427441624397126,198.5618969471905,0.0,1.3618790071653773e-05,38.595651063066796,0.01927747219737297,8.173219206292642e-05,0.00016261008002201299,0.000654933960402868,0.09536460024729294,0.07183372054136351,0.023530879705929434,0.09536533228218923,0.07183372082069375,0.02353087979743027,0.3760767602553101,0.3760767602553101,0.1231931101167807,0.0,1.4767006183633384,6.640598827026338,3.979039320256561e-13,1.813993562382052,6.554528802559844,3.979039320256561e-13,24509.613200910197,20833.171220773667,0.85,1.0601459407729001,0.6762249993828391,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488658405934378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42296.30025330146,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.609072776266,1525.4192941949502,0.3760767602553101,0.1231931101167807,6.112874298809886,3.296613636696776
1832.0,-29.565668984225717,4.485222545507944,34.96745624621739,24.011097906064265,4.800124636064585,-26.129112927784167,-39.684402372781165,1.3633788980055026,-3.357003710884669,-5.267714127759822,39.91873571628374,42825.70252202708,24340.889165979253,24340.889165979253,67166.59168800633,77773.01410129243,77773.01410129243,24340.889165979253,102113.90326727169,102113.90326727169,102113.90326727169,126629.2428686992,91686.21211035951,56738.900531108586,38830.346199167696,24515.339601427517,0.0,63345.68580059521,20838.038661213388,1525.6146871034487,0.0,0.8858464284003816,2.8301246922208683,0.0014959135982669303,350970.3553873154,1551032.3304234848,4.4192687690441375,1551032.3304234848,4.4192687690441375,0.85,0.09535938079538571,4.027634451161993,1.26773508574348,1.0,0.0,4.027634451163424,1.2853382789297936,1.2856522705334295,3.133520970460405,19349.640896859804,1973.1142537828723,4632.441516551485,4632.441516551485,5.254440682955296,4.485222545507944,-2.855623931649551,7.340846477157495,3.299318449210105,3.299318449210105,0.94266241406003,0.0,0.0,0.00024427441624397126,1.0002747281864084,0.00024420732560829925,198.56407743742855,0.0,1.3473584501584912e-05,38.18413847749164,0.019290945781874555,8.171893267756927e-05,0.00016255548356640197,0.0006547140658373378,0.09535938079414785,0.0718326158467955,0.02352676494735235,0.09535953610128212,0.07183261584772795,0.02352676494765776,0.376079143905445,0.376079143905445,0.12317424271046448,0.0,1.561563277256596,6.616190185616347,3.979039320256561e-13,1.9107104168751334,6.531318329938188,3.979039320256561e-13,24515.339601427517,20838.038661213388,0.85,1.0603183285352515,0.6760634442704965,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488818301337212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42295.88874071588,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15431.570075528436,1525.6146871034487,0.376079143905445,0.12317424271046448,6.112874298809886,3.299318449210105
1833.0,-29.56829494544778,4.496776055314569,34.96693481176031,24.016140528861456,4.806299839793009,-26.13077378329449,-39.68558715479446,1.3687786776395143,-3.255236919144295,-5.260990692626899,39.91972573821059,42819.22663804542,24363.57882320515,24363.57882320515,67182.80546125057,77768.41935024649,77768.41935024649,24363.57882320515,102131.99817345163,102131.99817345163,102131.99817345163,126653.03402387706,91684.75483065887,56736.323253666706,38831.590641102404,24521.035850425425,0.0,63352.62649152783,20842.880472861612,1525.8025547959433,0.0,0.885877308580551,2.8295392231244656,0.0014959135982669303,351062.54768037866,1551074.9450701412,4.418229615545039,1551074.9450701412,4.418229615545039,0.85,0.09535405053238122,4.027634451161993,1.2677248220006008,1.0,0.0,4.027634451161395,1.285313134943298,1.2856270341676168,3.1335822700821256,19349.33334964802,1973.082892695061,4632.441516551485,4632.441516551485,5.259338674035125,4.496776055314569,-2.8449834422317175,7.3417594975462865,3.301983263871004,3.301983263871004,0.9434237896774297,0.0,0.0,0.00024420732560829925,1.0002723819957304,0.0002441408260428624,198.5662393035752,0.0,1.3321790176902685e-05,37.753953361342205,0.019304267572051458,8.170800634105837e-05,0.00016249931926724088,0.0006544878565711112,0.0953540501579305,0.07183132324491316,0.02352272691301734,0.09535487330549797,0.07183132352699126,0.023522727005389966,0.376080663767192,0.376080663767192,0.12315581545207817,0.0,1.648354402828204,6.592814828813971,3.410605131648481e-13,2.0057537734825814,6.512465483305903,3.410605131648481e-13,24521.035850425425,20842.880472861612,0.85,1.0604580927711804,0.6758871574767567,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488976437150005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42295.45855559974,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.53158054463,1525.8025547959433,0.376080663767192,0.12315581545207817,6.112874298809886,3.301983263871004
1834.0,-29.570893244677876,4.508137873800441,34.966484514737445,24.020704335439973,4.812026330448787,-26.132539970490615,-39.68690800303591,1.373673056264462,-3.153687900775651,-5.254644041628256,39.92075460685902,42813.43616880821,24386.581781695168,24386.581781695168,67200.01795050339,77763.70284700373,77763.70284700373,24386.581781695168,102150.2846286989,102150.2846286989,102150.2846286989,126677.1647030606,91683.40530655555,56733.891557993,38832.79305395838,24526.880074361703,0.0,63359.673128320086,20847.848063207446,1526.0065184650343,0.0,0.8859061074869259,2.828913424479741,0.0014959135982669303,351149.590918983,1551119.2327783885,4.417260543345647,1551119.2327783885,4.417260543345647,0.85,0.09534892996945607,4.027634451161993,1.267715389071964,1.0,0.0,4.027634451161773,1.285290356953867,1.2856041651396444,3.1336378036068604,19349.0485433922,1973.0538505393995,4632.441516551485,4632.441516551485,5.264304297110522,4.508137873800441,-2.8347107598613963,7.342848633661838,3.3046106102385155,3.3046106102385155,0.9441744600681473,0.0,0.0,0.0002441408260428624,1.0002695180818806,0.00024407504340532887,198.56837843717162,0.0,1.320456862411222e-05,37.421747480734034,0.01931747214067557,8.169582676200788e-05,0.00016244499928085455,0.000654269075522555,0.09534892964220146,0.07183010778210011,0.023518821860101347,0.09534962750463642,0.07183010802863381,0.023518821940822256,0.376081539011734,0.376081539011734,0.12313774031203578,0.0,1.7369351766272416,6.570320400715673,3.979039320256561e-13,2.1009561408525883,6.492752246140469,3.979039320256561e-13,24526.880074361703,20847.848063207446,0.85,1.0606118155692752,0.6757205972653881,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448913322252696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42295.12634971913,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.493451488672,1526.0065184650343,0.376081539011734,0.12313774031203578,6.112874298809886,3.3046106102385155
1835.0,-29.573460433548878,4.519310288082182,34.966099622319206,24.024988745246105,4.817534762055439,-26.13438262540664,-39.688322868291266,1.3782732423207944,-3.0543291087507214,-5.24843813283092,39.921758851177536,42808.171383504196,24409.310286191103,24409.310286191103,67217.48166969529,77758.73805546011,77758.73805546011,24409.310286191103,102168.04834165121,102168.04834165121,102168.04834165121,126700.44650072513,91682.11572788577,56731.54905593894,38833.962968829816,24532.398159073917,0.0,63366.36112790373,20852.538435212828,1526.1938061646986,0.0,0.8859342678019613,2.828301791338743,0.0014959135982669303,351234.7202829002,1551162.4614527004,4.416313000614872,1551162.4614527004,4.416313000614872,0.85,0.095343808998866,4.027634451161993,1.267706478699111,1.0,0.0,4.027634451160893,1.285268955626203,1.285582674033987,3.1336899825761892,19348.77638814013,1973.026098427101,4632.441516551485,4632.441516551485,5.269210674107344,4.519310288082182,-2.8246288277381426,7.343939115820325,3.3071993855739446,3.3071993855739446,0.9449141101639842,0.0,0.0,0.00024407504340532887,1.0002662962406186,0.00024401006444249476,198.57049199786974,0.0,1.3062351664357278e-05,37.018704616788526,0.01933053449233993,8.168278211109259e-05,0.00016239226129423627,0.0006540566661907663,0.09534380899862643,0.07182882908053698,0.02351497991808945,0.09534374255589433,0.07182882908071747,0.023514979918148535,0.37608193642194887,0.37608193642194887,0.12311994686666854,0.0,1.8264570840651118,6.5482462917821636,3.979039320256561e-13,2.1941090240802055,6.472079037334481,3.979039320256561e-13,24532.398159073917,20852.538435212828,0.85,1.0607754725574055,0.6755661935059954,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489288359502717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42294.72330685519,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15431.455789062582,1526.1938061646986,0.37608193642194887,0.12311994686666854,6.112874298809886,3.3071993855739446
1836.0,-29.576001312599395,4.530300351931163,34.96577668873025,24.029549373686336,4.823240504190878,-26.13609833395423,-39.68959793038664,1.383155741018725,-2.956807993008283,-5.242136508695764,39.92279356209426,42802.44027216485,24431.192338122324,24431.192338122324,67233.63261028717,77754.09296680827,77754.09296680827,24431.192338122324,102185.28530493058,102185.28530493058,102185.28530493058,126723.12662573312,91680.80175259242,56729.14905793837,38835.16966072673,24537.841320802527,0.0,63373.01098152925,20857.16512268215,1526.3735955983104,0.0,0.8859628012791477,2.8277273396109703,0.0014959135982669303,351321.17919488106,1551207.002543818,4.415352943135117,1551207.002543818,4.415352943135117,0.8500000000000001,0.0953386557648177,4.027634451161993,1.267697104015388,1.0,0.0,4.027634451163575,1.285246231687847,1.285559861030681,3.1337453881290203,19348.49908417601,1972.9978212922872,4632.441516551485,4632.441516551485,5.2739343283300775,4.530300351931163,-2.814557842446655,7.344858194377817,3.309749960338604,3.309749960338604,0.9456428458110296,0.0,0.0,0.00024401006444249476,1.0002635722501898,0.0002439457671077339,198.5725839366193,0.0,1.2902904619481463e-05,36.56683169161047,0.01934343739695941,8.167102805456283e-05,0.00016233903638793193,0.000653842295724475,0.09533865576481981,0.07182747579228026,0.023511179972539556,0.09533867738885259,0.07182747579227866,0.02351117997253904,0.3760819620677793,0.3760819620677793,0.12310237877704142,0.0,1.9162628393384011,6.526857295560319,3.410605131648481e-13,2.2853285156874676,6.453611223724238,3.410605131648481e-13,24537.841320802527,20857.16512268215,0.85,1.0609190185058925,0.6754048704525035,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489441642077947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42294.27143393001,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15431.41866327071,1526.3735955983104,0.3760819620677793,0.12310237877704142,6.112874298809886,3.309749960338604
1837.0,-29.578520304344337,4.541111901525288,34.96551339244956,24.034233984444313,4.828980524674721,-26.137709977505633,-39.69076304985208,1.3881701978329408,-2.8599916157046437,-5.235887096470865,39.923884594594014,42796.34760474021,24452.614048704992,24452.614048704992,67248.9616534452,77749.81108889804,77749.81108889804,24452.614048704992,102202.42513760304,102202.42513760304,102202.42513760304,126745.8635893096,91679.45556178584,56726.72149166776,38836.37118902009,24543.43845170656,0.0,63379.80964072664,20861.922683950575,1526.5625453957703,0.0,0.8859908554930794,2.8271572884170095,0.0014959135982669303,351406.93825211556,1551253.9691511733,4.414409051986993,1551253.9691511733,4.414409051986993,0.85,0.09533360238419594,4.027634451161993,1.2676875337166713,1.0,0.0,4.0276344511632525,1.2852228894008046,1.2855364304068808,3.133802303380819,19348.21498138578,1972.9688508701524,4632.441516551485,4632.441516551485,5.278558609177689,4.541111901525288,-2.804606366850727,7.3457182683760145,3.3122641467465166,3.3122641467465166,0.946361184784719,0.0,0.0,0.0002439457671077339,1.000261306930164,0.00024388203904079,198.57465789343584,0.0,1.2767687903699486e-05,36.18362751908435,0.01935620508486311,8.166028886236396e-05,0.00016228547824536995,0.0006536265831043522,0.09533360207189588,0.07182615872112409,0.023507443350771793,0.09533427602215606,0.07182615895641707,0.02350744342777887,0.376081717149534,0.376081717149534,0.12308499097200638,0.0,2.006221392475595,6.50645591594207,3.410605131648481e-13,2.3758954807662462,6.437052190818292,3.410605131648481e-13,24543.43845170656,20861.922683950575,0.85,1.061047075317063,0.6752362912942563,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489593356781185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.88822975748,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.38197897928,1526.5625453957703,0.376081717149534,0.12308499097200638,6.112874298809886,3.3122641467465166
1838.0,-29.581009232657134,4.551741426731254,34.96530524203156,24.03825247837233,4.834164204882688,-26.13951208661188,-39.69215978924183,1.39248907658455,-2.7643271329174013,-5.230044463790595,39.924964146510256,42791.347754226954,24474.45697528411,24474.45697528411,67265.80472951106,77745.08480142463,77745.08480142463,24474.45697528411,102219.54177670873,102219.54177670873,102219.54177670873,126768.4776167912,91678.22866024003,56724.49161306082,38837.4856079769,24548.935840082475,0.0,63386.42144805938,20866.595464070102,1526.7541418872738,0.0,0.8860168610626071,2.8265559053983913,0.0014959135982669303,351487.13004143524,1551300.44260193,4.41353412404902,1551300.44260193,4.41353412404902,0.85,0.09532874650466264,4.027634451161993,1.2676791200740265,1.0,0.0,4.027634451162247,1.2852028029591078,1.2855162571571723,3.133851281594305,19347.956053638838,1972.9424475879978,4632.441516551485,4632.441516551485,5.2832738174541625,4.551741426731254,-2.7950408097378094,7.346782236469063,3.3147427981272966,3.3147427981272966,0.9470693708935133,0.0,0.0,0.00024388203904079,1.0002581931922958,0.00024381908661247486,198.5767071355118,0.0,1.2654779091596503e-05,35.86364394558449,0.01936885986395471,8.164741649284962e-05,0.00016223462254794037,0.0006534217549453469,0.0953287465046718,0.07182496204277802,0.02350378446189378,0.0953287575635614,0.07182496204277111,0.02350378446189152,0.37608130143610463,0.37608130143610463,0.12306774739464502,0.0,2.096284624274233,6.4863896029328885,3.979039320256561e-13,2.46571733087319,6.417528229148218,3.979039320256561e-13,24548.935840082475,20866.595464070102,0.85,1.0612021185740947,0.6750869788301803,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489743767592658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.56824618398,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15431.34564846757,1526.7541418872738,0.37608130143610463,0.12306774739464502,6.112874298809886,3.3147427981272966
1839.0,-29.58347694972281,4.562200041137273,34.96514894187288,24.04285651808607,4.839812356794236,-26.141088473803965,-39.6933003217913,1.3974238808727015,-2.6712159743893835,-5.223898227753301,39.92605800396587,42785.375760901006,24494.966271278485,24494.966271278485,67280.3420321795,77740.84869834904,77740.84869834904,24494.966271278485,102235.81496962754,102235.81496962754,102235.81496962754,126790.01791192385,91676.87882252826,56722.12011194044,38838.62078954202,24554.202942296313,0.0,63392.82373183833,20871.072500951865,1526.9246366966777,0.0,0.886044364082462,2.8260256299541635,0.0014959135982669303,351571.50437563553,1551347.5329627784,4.412608853831469,1551347.5329627784,4.412608853831469,0.85,0.09532374500570892,4.027634451161993,1.2676697107730437,1.0,0.0,4.02763445116278,1.28517983234098,1.2854932000272283,3.1339072943788566,19347.67118119847,1972.9133986833906,4632.441516551485,4632.441516551485,5.2877011363789865,4.562200041137273,-2.7853262543680506,7.3475262955053235,3.3171845580669714,3.3171845580669714,0.9477670165905633,0.0,0.0,0.00024381908661247486,1.0002559977142012,0.00024375668545817633,198.57873895008746,0.0,1.2500885921005566e-05,35.42751070012977,0.019381360749875714,8.163690672029078e-05,0.00016218217989218408,0.0006532105350983124,0.09532374470493299,0.0718236323863386,0.023500112318594394,0.09532447582596197,0.071823632612964,0.023500112392744917,0.37608075581298256,0.37608075581298256,0.12305061919942259,0.0,2.1856034115120906,6.466984383650413,3.979039320256561e-13,2.552682253363912,6.401353720326256,3.979039320256561e-13,24554.202942296313,20871.072500951865,0.85,1.0613242646641832,0.6749245930720787,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489892386218102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.132112938525,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.309836260225,1526.9246366966777,0.37608075581298256,0.12305061919942259,6.112874298809886,3.3171845580669714
1840.0,-29.585915429804754,4.5724816112797315,34.96504152051162,24.046706640534126,4.844789778117967,-26.142864137183324,-39.694681310188,1.4015641928062608,-2.57806691720657,-5.218276698480839,39.92716905778096,42780.529752816896,24516.211582904936,24516.211582904936,67296.74133572183,77736.27611695259,77736.27611695259,24516.211582904936,102252.48769985753,102252.48769985753,102252.48769985753,126812.10686872744,91675.69355225358,56719.947188128805,38839.71818236086,24559.619168869904,0.0,63399.337351230766,20875.676293539418,1527.1149655190939,0.0,0.8860691112937913,2.8254340681939563,0.0014959135982669303,351648.68955683213,1551395.3647297164,4.4117763290540735,1551395.3647297164,4.4117763290540735,0.85,0.09531905864133017,4.027634451161993,1.2676615768158812,1.0,0.0,4.027634451162223,1.285160580373646,1.2854738631659741,3.133954240948632,19347.421039397945,1972.8878913184365,4632.441516551485,4632.441516551485,5.292287338180033,4.5724816112797315,-2.7760831775923203,7.348564788872052,3.3195924757906727,3.3195924757906727,0.9484549930830494,0.0,0.0,0.00024375668545817633,1.0002529693991313,0.0002436950380708243,198.58074672799293,0.0,1.2391542529631448e-05,35.11763152897552,0.019393752292405347,8.162418287042833e-05,0.000162132502587748,0.0006530104530755249,0.09531905864113953,0.07182252363541819,0.023496535005721336,0.09531906364624564,0.07182252363556182,0.02349653500576834,0.3760801329909171,0.3760801329909171,0.12303358330991132,0.0,2.274742336594443,6.447859373114056,3.979039320256561e-13,2.6402097812742795,6.382322891963327,3.979039320256561e-13,24559.619168869904,20875.676293539418,0.85,1.0614738914840631,0.6747788153654323,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490039741148488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.82223376737,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15431.274366020587,1527.1149655190939,0.3760801329909171,0.12303358330991132,6.112874298809886,3.3195924757906727
1841.0,-29.588329394986935,4.582595058116844,34.96497906178545,24.050894134584837,4.850049484746079,-26.144510270180877,-39.6959146373905,1.4060578594111424,-2.4876594927090423,-5.2124526988379545,39.92826381469792,42775.17673628754,24536.386379546486,24536.386379546486,67311.56311583403,77731.92654660434,77731.92654660434,24536.386379546486,102268.31292615083,102268.31292615083,102268.31292615083,126832.99628604673,91674.44359732828,56717.693787001925,38840.83312258484,24564.683359895906,0.0,63405.51648248074,20879.98085591152,1527.279571211625,0.0,0.8860949493908811,2.8249041106780117,0.0014959135982669303,351728.66874099534,1551442.4959922263,4.4109071391467145,1551442.4959922263,4.4109071391467145,0.85,0.09531423909199405,4.027634451161993,1.2676529049174863,1.0,0.0,4.027634451161056,1.2851396734483749,1.285452871914607,3.134005224782119,19347.15724641986,1972.8609919207745,4632.441516551485,4632.441516551485,5.296642449101449,4.582595058116844,-2.76676566548558,7.349360723602424,3.3219644161855433,3.3219644161855433,0.9491326903387266,0.0,0.0,0.0002436950380708243,1.000250430858912,0.00024363402459278533,198.58273435608677,0.0,1.224198421419878e-05,34.69378326303934,0.019405994276619546,8.161282105875467e-05,0.00016208221701206963,0.0006528079211585261,0.09531423909200502,0.07182130089140809,0.023492938200596936,0.09531423666301661,0.07182130089139982,0.02349293820059423,0.3760794524722146,0.3760794524722146,0.12301662126496897,0.0,2.362884469744131,6.429028383056277,3.979039320256561e-13,2.724793206128936,6.365057875770617,3.979039320256561e-13,24564.683359895906,20879.98085591152,0.85,1.0616042081201649,0.6746286302723602,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490185353055156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.39838550144,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15431.239399237955,1527.279571211625,0.3760794524722146,0.12301662126496897,6.112874298809886,3.3219644161855433
1842.0,-29.59071931355702,4.592543820647557,34.964960399843676,24.055220873001986,4.855351938216977,-26.14605366665935,-39.6970457752235,1.4106862913166016,-2.3977510146705754,-5.206681859033219,39.92941455075546,42769.50378366862,24556.148496314727,24556.148496314727,67325.65227998335,77727.96776456511,77727.96776456511,24556.148496314727,102284.11626087983,102284.11626087983,102284.11626087983,126854.070582566,91673.21192258505,56715.439170812875,38841.9697241913,24569.954321686164,0.0,63411.924045877466,20884.46117343324,1527.4566371400263,0.0,0.8861203062084585,2.824375489387795,0.0014959135982669303,351807.9319802773,1551492.0384244598,4.4100541727167135,1551492.0384244598,4.4100541727167135,0.85,0.09530954010985535,4.027634451161993,1.2676440396020188,1.0,0.0,4.027634451159826,1.2851181351107759,1.2854312499143397,3.134057750118681,19346.897311327826,1972.8344859180074,4632.441516551485,4632.441516551485,5.300908475277416,4.592543820647557,-2.757562428578402,7.350106249225959,3.324302775333538,3.324302775333538,0.9498007929524395,0.0,0.0,0.00024363402459278533,1.000247940763414,0.0002435736327603312,198.58470221889945,0.0,1.2116223301550725e-05,34.33737683659476,0.019418110499921096,8.160240193409962e-05,0.00016203162265868571,0.0006526041455978028,0.0953095398522704,0.07182015829852079,0.023489381553749623,0.09531017620086389,0.07182015849262276,0.02348938161723258,0.3760787308834378,0.3760787308834378,0.12299971829568176,0.0,2.450233932717879,6.4108919661110235,3.410605131648481e-13,2.808930844362635,6.3495913715022425,3.410605131648481e-13,24569.954321686164,20884.46117343324,0.85,1.0617191213323596,0.6744709993774294,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449032950382144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.04197907499,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.20484228781,1527.4566371400263,0.3760787308834378,0.12299971829568176,6.112874298809886,3.324302775333538
1843.0,-29.59308688992854,4.60232350677645,34.964981724199994,24.05892815385016,4.860054949004312,-26.147714520748487,-39.69832981294019,1.4146825798241915,-2.307170587074779,-5.201342296230004,39.93054191471737,42764.563200585675,24576.437664532787,24576.437664532787,67341.00086511846,77723.92795976136,77723.92795976136,24576.437664532787,102300.36562429415,102300.36562429415,102300.36562429415,126875.48128004327,91672.03162473174,56713.35147722748,38842.9779416714,24575.11565574912,0.0,63418.09359742052,20888.84830738675,1527.6365912651327,0.0,0.8861435354665588,2.823788065595775,0.0014959135982669303,351881.2840609004,1551540.5757816106,4.4092728032477115,1551540.5757816106,4.4092728032477115,0.85,0.0953050472939498,4.027634451161993,1.2676361617026854,1.0,0.0,4.027634451161428,1.2850995549547275,1.2854125876177398,3.1341030627809077,19346.648218917013,1972.8090855610237,4632.441516551485,4632.441516551485,5.305288275463897,4.60232350677645,-2.74875739850624,7.35108090528269,3.3266083104604984,3.3266083104604984,0.9504595172744281,0.0,0.0,0.0002435736327603312,1.0002456273780462,0.00024351381909942782,198.58665171885323,0.0,1.1992894064355107e-05,33.987861778382374,0.019430103393985453,8.159057590981327e-05,0.00016198305685051793,0.0006524085402756776,0.09530504707710125,0.07181916426913494,0.023485882807966308,0.09530407797106175,0.07181916443254589,0.02348588286140391,0.3760780060220437,0.3760780060220437,0.12298286258691865,0.0,2.5373087510070604,6.393227118805726,3.410605131648481e-13,2.8941717091552164,6.332969283055888,3.410605131648481e-13,24575.11565574912,20888.84830738675,0.85,1.0618578554663065,0.6743274793477092,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490472221328905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.69246401678,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.170686605958,1527.6365912651327,0.3760780060220437,0.12298286258691865,6.112874298809886,3.3266083104604984
1844.0,-29.59542894948463,4.611946531014626,34.96504066749148,24.063153366465144,4.865335242957882,-26.149294672723485,-39.69950359370557,1.419200966196587,-2.2225593548154166,-5.1956195643124845,39.93168030865933,42759.27543810522,24595.237091419032,24595.237091419032,67354.51252952425,77719.6479810311,77719.6479810311,24595.237091419032,102314.88507245012,102314.88507245012,102314.88507245012,126894.92868054798,91670.83457711636,56711.139115143116,38844.10606885916,24580.043608097858,0.0,63424.14967695702,20893.03706688318,1527.7936127964047,0.0,0.8861686807986853,2.8233265270786148,0.0014959135982669303,351959.91324258846,1551589.5891864093,4.408427013439385,1551589.5891864093,4.408427013439385,0.85,0.0953003723357176,4.027634451161993,1.267627543653362,1.0,0.0,4.027634451163738,1.2850785305427261,1.2853914812152263,3.134154337992874,19346.39559160304,1972.7833247442338,4632.441516551485,4632.441516551485,5.30934648684532,4.611946531014626,-2.7397384128694746,7.3516849438841,3.3288794221437934,3.3288794221437934,0.9511084063267982,0.0,0.0,0.00024351381909942782,1.0002429844595566,0.00024345466339961515,198.5885802409021,0.0,1.187819464585129e-05,33.66280362634256,0.019441981588631304,8.157976674129196e-05,0.00016193405235813586,0.0006522111680938979,0.09530037208219277,0.07181802807557087,0.023482344006621893,0.09530099948352055,0.07181802826662635,0.023482344069091252,0.37607729506016935,0.37607729506016935,0.12296604468657484,0.0,2.622596870777386,6.375495332070898,3.979039320256561e-13,2.9730602094970777,6.315711599020744,3.979039320256561e-13,24580.043608097858,20893.03706688318,0.85,1.061969500144441,0.6741797194900404,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490613607281198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.36740586474,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.136898848863,1527.7936127964047,0.37607729506016935,0.12296604468657484,6.112874298809886,3.3288794221437934
1845.0,-29.597748234766133,4.621408027050813,34.96513575709422,24.066914920136355,4.870088486946791,-26.150907034324096,-39.700738492514915,1.423247286502285,-2.135973861903949,-5.19034018318828,39.93285105770659,42754.34050014294,24614.620475657648,24614.620475657648,67368.96097580058,77715.62474542842,77715.62474542842,24614.620475657648,102330.24522108606,102330.24522108606,102330.24522108606,126915.47102158859,91669.67169443554,56709.057796949,38845.12655276283,24585.225800502525,0.0,63430.35235326535,20897.441930427147,1527.9748990529827,0.0,0.8861914350685997,2.822787261232683,0.0014959135982669303,352032.4631029813,1551639.9968567165,4.407661677505037,1551639.9968567165,4.407661677505037,0.85,0.09529599480482166,4.027634451161993,1.2676196679519491,1.0,0.0,4.027634451160094,1.2850597148270124,1.285372584894823,3.134200227966971,19346.15017452493,1972.7582991668849,4632.441516551485,4632.441516551485,5.3135307564511765,4.621408027050813,-2.731122897125862,7.3525309241766745,3.331119573633604,3.331119573633604,0.9517484496096011,0.0,0.0,0.00024345466339961515,1.000240625971683,0.00024339609597751673,198.59049004232122,0.0,1.174764643895501e-05,33.2928300079985,0.019453729235070258,8.156839617492452e-05,0.00016188626722469065,0.0006520187070441807,0.09529599459592075,0.07181711144950687,0.023478883146413887,0.09529654966665575,0.07181711160693918,0.02347888319788248,0.3760765793803538,0.3760765793803538,0.12294925703296646,0.0,2.707241746075624,6.358108602399227,3.979039320256561e-13,3.0543663212843057,6.298838929378348,3.979039320256561e-13,24585.225800502525,20897.441930427147,0.85,1.0620934375486324,0.6740359924540444,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449075347201824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.9974322464,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.103543359424,1527.9748990529827,0.3760765793803538,0.12294925703296646,6.112874298809886,3.331119573633604
1846.0,-29.6000443685816,4.630713352605657,34.96526353014811,24.070730222761654,4.8748981274786285,-26.152492914949132,-39.70194660415871,1.4273466738463036,-2.051751549210678,-5.185012289146706,39.9339932438879,42749.3949110621,24633.360933418797,24633.360933418797,67382.7558444809,77711.5908650726,77711.5908650726,24633.360933418797,102344.9517984914,102344.9517984914,102344.9517984914,126935.04197393538,91668.51166059331,56706.97921666641,38846.14715991878,24590.09017544398,0.0,63436.23733536276,20901.576649127383,1528.1361595874162,0.0,0.8862145370134306,2.822286118745864,0.0014959135982669303,352105.6915334218,1551689.1759195272,4.406884674774537,1551689.1759195272,4.406884674774537,0.85,0.09529155107330942,4.027634451161993,1.2676116988388824,1.0,0.0,4.027634451162226,1.2850406500934806,1.2853534402542148,3.134246726645575,19345.905358671393,1972.7333348973802,4632.441516551485,4632.441516551485,5.317576238233125,4.630713352605657,-2.722542609233486,7.353255961839142,3.333327035822878,3.333327035822878,0.9523791530922509,0.0,0.0,0.00024339609597751673,1.0002382282157138,0.00024333812596995176,198.59238081155908,0.0,1.1630933055040971e-05,32.96206427798611,0.0194653601681253,8.1557273674183e-05,0.00016183882230333375,0.0006518276162443909,0.09529155085829075,0.07181614161027633,0.023475409248014417,0.09529217100820325,0.07181614177232419,0.02347540930098522,0.376075869038456,0.376075869038456,0.12293249357674642,0.0,2.790709723199541,6.340842380578238,3.979039320256561e-13,3.13326073993602,6.282145526516501,3.979039320256561e-13,24590.09017544398,20901.576649127383,0.85,1.0622123674872836,0.673895500533278,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490891979241467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.66666651638,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.07056604597,1528.1361595874162,0.376075869038456,0.12293249357674642,6.112874298809886,3.333327035822878
