time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1847.0,-29.602317914599894,4.639864107175796,34.96542216234388,24.074453918170207,4.87958652322486,-26.15407058818208,-39.70314951203761,1.4313391968094311,-1.9682375892618325,-5.179811956717486,39.93514766623952,42744.52577512072,24651.90945158335,24651.90945158335,67396.43522670407,77707.67714295296,77707.67714295296,24651.90945158335,102359.58659453632,102359.58659453632,102359.58659453632,126954.55701618905,91667.413582784,56704.91905457635,38847.21614245294,24594.970421652735,0.0,63442.18656410568,20905.724858404825,1528.3007447925736,0.0,0.8862369376630497,2.8217802403984633,0.0014959135982669303,352177.1782424523,1551738.8830317033,4.406131285325441,1551738.8830317033,4.406131285325441,0.85,0.09528719961273346,4.027634451161993,1.267603930286132,1.0,0.0,4.027634451161401,1.2850220848132494,1.2853347959584136,3.1342920084889623,19345.673618142493,1972.709703939928,4632.441516551485,4632.441516551485,5.321580286227747,4.639864107175796,-2.7141277766768406,7.353991883852636,3.3355031557436736,3.3355031557436736,0.9530009016410496,0.0,0.0,0.00024333812596995176,1.0002358888204743,0.0002432807387634407,198.59425301183072,0.0,1.1512401817991394e-05,32.62614675218761,0.01947687256994329,8.154620047492927e-05,0.0001617919254950225,0.0006516387330435869,0.09528719941008018,0.07181523848519458,0.023471960924885602,0.09528776038374434,0.07181523863792871,0.023471960974804754,0.3760751586865489,0.3760751586865489,0.12291574947843706,0.0,2.8731849126362476,6.3238109838692935,3.979039320256561e-13,3.2115743674556256,6.265801919189471,3.979039320256561e-13,24594.970421652735,20905.724858404825,0.85,1.0623283792181846,0.6737555574622126,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491029106350224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.330748990586,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.03797522404,1528.3007447925736,0.3760751586865489,0.12291574947843706,6.112874298809886,3.3355031557436736
1848.0,-29.604572203103825,4.648862892304181,34.96560945213512,24.078104586247377,4.884202783254283,-26.155638141042488,-39.70435067368669,1.4352687211910602,-1.8862030153524074,-5.174688325119199,39.936299686727956,42739.73320044121,24670.145784593646,24670.145784593646,67409.87898503485,77703.75988372986,77703.75988372986,24670.145784593646,102373.90566832351,102373.90566832351,102373.90566832351,126973.66843835899,91666.27499194212,56702.899443896524,38848.19505338399,24599.76277003548,0.0,63447.95782341947,20909.798354530158,1528.4615220720284,0.0,0.88625895066162,2.8212858731127186,0.0014959135982669303,352247.6217190841,1551788.4879242037,4.4053909586414415,1551788.4879242037,4.4053909586414415,0.85,0.095282889393333,4.027634451161993,1.2675962760252881,1.0,0.0,4.027634451161222,1.2850038136898874,1.2853164466421407,3.1343365741434215,19345.433327662482,1972.6852011300987,4632.441516551485,4632.441516551485,5.325516943160196,4.648862892304181,-2.705839459861574,7.354702352165755,3.3376481556266753,3.3376481556266753,0.9536137587504786,0.0,0.0,0.0002432807387634407,1.000233894878875,0.00024322384995051704,198.59610938467497,0.0,1.1396769409498098e-05,32.29844450651761,0.019488269339352788,8.15351447370944e-05,0.00016174559402634632,0.0006514521268241738,0.095282889197427,0.07181436428782238,0.02346852490960462,0.0952834554387696,0.07181436443547606,0.02346852495785694,0.3760744510618766,0.3760744510618766,0.12289902086645624,0.0,2.954566983113466,6.306916366683595,3.979039320256561e-13,3.28848530976677,6.249302031282014,3.979039320256561e-13,24599.76277003548,20909.798354530158,0.85,1.0624436356587192,0.6736187367825007,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491164886933476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.00304674491,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.005760373188,1528.4615220720284,0.3760744510618766,0.12289902086645624,6.112874298809886,3.3376481556266753
1849.0,-29.606804105184022,4.657712119356559,34.9658234661726,24.081703600846254,4.88874459181502,-26.157192987331868,-39.705546002928145,1.4391334739606145,-1.8051952731437382,-5.169647258821022,39.937452712829305,42735.01362683136,24688.092753715235,24688.092753715235,67423.1063805466,77699.93488192547,77699.93488192547,24688.092753715235,102388.0276356407,102388.0276356407,102388.0276356407,126992.52559625819,91665.18948330042,56700.912759229424,38849.19636007888,24604.497960617493,0.0,63453.69432069638,20913.82326652487,1528.620439758373,0.0,0.8862805338500188,2.820796250083396,0.0014959135982669303,352316.9408200345,1551838.1373175008,4.40466511120789,1551838.1373175008,4.40466511120789,0.85,0.09527862772368319,4.027634451161993,1.2675887706736106,1.0,0.0,4.027634451161502,1.2849858451697078,1.2852984006452137,3.1343804029452667,19345.20423975576,1972.6618406648306,4632.441516551485,4632.441516551485,5.329391135431694,4.657712119356559,-2.697680954484599,7.355393073841158,3.339762562652364,3.339762562652364,0.9542178750435326,0.0,0.0,0.00024322384995051704,1.0002315761430456,0.0002431675381499184,198.59794735263986,0.0,1.1297896914152607e-05,32.01823985470849,0.01949956723626694,8.152414405743764e-05,0.0001616997058930794,0.0006512673061977286,0.09527862753509751,0.07181352481073379,0.023465102724363727,0.09527914478333052,0.0718135249528748,0.023465102770808394,0.3760737425626854,0.3760737425626854,0.12288230464353825,0.0,3.03488803360608,6.290201982512883,3.979039320256561e-13,3.364451985677306,6.233144877487234,3.979039320256561e-13,24604.497960617493,20913.82326652487,0.85,1.0625560434635803,0.6734834604089031,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491299519815273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.722842093106,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.973855529674,1528.620439758373,0.3760737425626854,0.12288230464353825,6.112874298809886,3.339762562652364
1850.0,-29.609014270777656,4.666414216474804,34.96606237075871,24.08523968132215,4.893216664378615,-26.158735242268836,-39.70673172790555,1.4429376358720392,-1.725468378850394,-5.164684796301262,39.93860577933504,42730.34847907844,24705.748345810585,24705.748345810585,67436.09682488903,77696.13748960465,77696.13748960465,24705.748345810585,102401.88583541523,102401.88583541523,102401.88583541523,127011.0610833735,91664.09457570323,56698.943683789614,38850.1676576818,24609.175247958265,0.0,63459.342905640064,20917.798960764525,1528.7773886767613,0.0,0.886301711207824,2.820315194313988,0.0014959135982669303,352385.18950730003,1551887.7896512926,4.403952935198895,1551887.7896512926,4.403952935198895,0.85,0.09527441043289447,4.027634451161993,1.2675812993897124,1.0,0.0,4.0276344511608055,1.2849681595008522,1.2852806383119197,3.134423543013341,19344.973168274748,1972.6382779312762,4632.441516551485,4632.441516551485,5.33320242846848,4.666414216474804,-2.68964824575998,7.356062462234783,3.3418468509670056,3.3418468509670056,0.9548133859905731,0.0,0.0,0.0002431675381499184,1.0002293247307221,0.00024311178660491983,198.59976745006378,0.0,1.1183408010622392e-05,31.69377830210386,0.019510750644277562,8.151323312185105e-05,0.00016165430502806735,0.0006510844481096935,0.09527441025110228,0.07181271726220981,0.023461692988892467,0.09527495346168992,0.07181271739923485,0.023461693033659616,0.3760730330349372,0.3760730330349372,0.12286559833187052,0.0,3.114118610112996,6.273630594460769,3.410605131648481e-13,3.4392164174508935,6.216989645333001,3.410605131648481e-13,24609.175247958265,20917.798960764525,0.85,1.0626661691905972,0.6733499989531203,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491432818061794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.3983805405,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.942324017897,1528.7773886767613,0.3760730330349372,0.12286559833187052,6.112874298809886,3.3418468509670056
1851.0,-29.61120008886293,4.674971484514969,34.96632442187698,24.08871876485648,4.897614297064759,-26.160263025113444,-39.70790753429753,1.446677233317732,-1.646785784134977,-5.159803968560571,39.93975783004813,42725.74796257659,24723.12783518064,24723.12783518064,67448.87579775724,77692.4108773699,77692.4108773699,24723.12783518064,102415.53871255054,102415.53871255054,102415.53871255054,127029.33458554558,91663.03048293652,56696.99852471014,38851.14662025153,24613.795872995044,0.0,63464.94249324658,20921.726492045786,1528.932541949167,0.0,0.8863224712893035,2.8198391657235837,0.0014959135982669303,352452.32559420145,1551937.3994430508,4.403254814184104,1551937.3994430508,4.403254814184104,0.8499999999999999,0.09527023671550408,4.027634451161993,1.2675739737180995,1.0,0.0,4.027634451162119,1.2849507752886073,1.2852631782304582,3.1344659489056017,19344.74860001696,1972.6153783419375,4632.441516551485,4632.441516551485,5.336954119516916,4.674971484514969,-2.681742572778342,7.356714057293311,3.343901503796604,3.343901503796604,0.9554004296561726,0.0,0.0,0.00024311178660491983,1.0002268022463883,0.0002430566608082489,198.6015675258256,0.0,1.1072243871697525e-05,31.378739132390784,0.01952182288814926,8.150241478920169e-05,0.00016160937181571814,0.0006509034735556344,0.09527023654057606,0.07181194121774369,0.02345829532283237,0.09527077159886176,0.07181194134959921,0.023458295365904866,0.3760723202165185,0.3760723202165185,0.122848899949203,0.0,3.192285548544362,6.257222730103365,3.979039320256561e-13,3.5130181844256185,6.201074268010757,3.979039320256561e-13,24613.795872995044,20921.726492045786,0.85,1.062773763718995,0.6732180993801912,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491564820420682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.08334137079,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.911153563664,1528.932541949167,0.3760723202165185,0.122848899949203,6.112874298809886,3.343901503796604
1852.0,-29.61336496197597,4.683386211292219,34.96660794931832,24.092146090138726,4.9019380050812265,-26.161779346539465,-39.70908138491211,1.450352389644682,-1.5690490412605413,-5.155002415610768,39.94090752588896,42721.23042599039,24740.2327867296,24740.2327867296,67461.46321271999,77688.77417198193,77688.77417198193,24740.2327867296,102429.00695871153,102429.00695871153,102429.00695871153,127047.36368767337,91662.01791986646,56695.09895467932,38852.13218354126,24618.356728961833,0.0,63470.48891250309,20925.60321961756,1529.0856948781827,0.0,0.8863428312274939,2.81936710447138,0.0014959135982669303,352518.3810470699,1551986.9090238772,4.40257017070735,1551986.9090238772,4.40257017070735,0.85,0.09526610279403452,4.027634451161993,1.2675668326718732,1.0,0.0,4.027634451161978,1.2849336917959644,1.2852460197477196,3.134507622360286,19344.534906689027,1972.5935876868275,4632.441516551485,4632.441516551485,5.3406465463911355,4.683386211292219,-2.6739611761653177,7.357347387457537,3.345926970016178,3.345926970016178,0.9559791342903365,0.0,0.0,0.0002430566608082489,1.0002246327315365,0.00024300207458846507,198.60335038110964,0.0,1.0948069629956683e-05,31.02682933129724,0.01953277095777922,8.149161577516439e-05,0.0001615650450330845,0.00065072494147879,0.09526610262559373,0.0718111940389737,0.02345490858662004,0.0952665525922948,0.0718111941659436,0.02345490862809092,0.3760716036384088,0.3760716036384088,0.12283220790973566,0.0,3.2694275195443083,6.241015992554139,3.979039320256561e-13,3.585953374350254,6.185515097071345,3.979039320256561e-13,24618.356728961833,20925.60321961756,0.85,1.0628792115611183,0.6730880942934522,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491695370876818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.73143156969,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.880397198996,1529.0856948781827,0.3760716036384088,0.12283220790973566,6.112874298809886,3.345926970016178
1853.0,-29.615511786925893,4.691660726945621,34.96691138680002,24.095504613965772,4.9061965252744315,-26.16328594076748,-39.710246050357796,1.45397067911843,-1.492690779107022,-5.15027509485749,39.94205455287186,42716.75310814444,24757.05812159145,24757.05812159145,67473.81122973589,77685.12270626394,77685.12270626394,24757.05812159145,102442.1808278554,102442.1808278554,102442.1808278554,127065.04043322116,91660.9569236486,56693.20677012306,38853.055726139486,24622.859605365764,0.0,63475.91533150525,20929.4306645609,1529.236851644415,0.0,0.8863628181228094,2.818905330093636,0.0014959135982669303,352583.4247722871,1552036.3048647356,4.401898092251797,1552036.3048647356,4.401898092251797,0.85,0.09526200557580781,4.027634451161993,1.2675597537169234,1.0,0.0,4.027634451161547,1.2849168737355512,1.2852291274569456,3.1345486494022965,19344.310991933082,1972.5707547361314,4632.441516551485,4632.441516551485,5.344278612721975,4.691660726945621,-2.6662992797182405,7.357960006663861,3.3479236984015066,3.3479236984015066,0.9565496281147162,0.0,0.0,0.00024300207458846507,1.0002227637273973,0.0002429479545965356,198.60511840079027,0.0,1.084100613370746e-05,30.723411382926944,0.019543611963912928,8.148090256866602e-05,0.00016152117201979904,0.0006505482370190052,0.09526200541330301,0.07181047367473226,0.023451531738570758,0.09526251329039881,0.07181047379723167,0.02345153177857615,0.37607088531566313,0.37607088531566313,0.12281552094482845,0.0,3.345487065948703,6.224926773384823,3.410605131648481e-13,3.657584315750455,6.169749019354242,3.410605131648481e-13,24622.859605365764,20929.4306645609,0.85,1.062982879055016,0.6729600177493252,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491824672580875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.42801362132,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.849987571335,1529.236851644415,0.37607088531566313,0.12281552094482845,6.112874298809886,3.3479236984015066
1854.0,-29.617635518282412,4.699797241080884,34.967233261813796,24.09881082074719,4.910384137040852,-26.16477883867698,-39.71140474369747,1.4575274574355606,-1.4172877838353202,-5.1456248288304645,39.94319850927973,42712.351290343984,24773.61830376818,24773.61830376818,67485.96959411216,77681.54682037454,77681.54682037454,24773.61830376818,102455.16512414272,102455.16512414272,102455.16512414272,127082.47376114235,91659.93347531767,56691.35060151521,38853.98097089162,24627.308636999634,0.0,63481.28960789126,20933.21234144969,1529.3863472355374,0.0,0.8863824191974207,2.818447852922067,0.0014959135982669303,352647.4174832504,1552085.5696570892,4.401239007317581,1552085.5696570892,4.401239007317581,0.85,0.09525794515406905,4.027634451161993,1.2675527709210295,1.0,0.0,4.027634451163764,1.2849003429687953,1.2852125231305536,3.1345889766486015,19344.095001358008,1972.5487298270061,4632.441516551485,4632.441516551485,5.347853440837465,4.699797241080884,-2.6587580006758844,7.358555241756768,3.3498921543091034,3.3498921543091034,0.9571120440883153,0.0,0.0,0.0002429479545965356,1.0002203710219446,0.000242894427703278,198.6068674289066,0.0,1.0748507405000487e-05,30.46126998577138,0.01955436047131793,8.147024558867577e-05,0.00016147770900785984,0.0006503731838947676,0.09525794499760186,0.07180978018826481,0.023448164809337053,0.09525847093172533,0.07180978030621687,0.023448164847852164,0.37607016192216536,0.37607016192216536,0.12279883803956934,0.0,3.4205061772609042,6.208990069906122,3.979039320256561e-13,3.7283370449951576,6.154270047015132,3.979039320256561e-13,24627.308636999634,20933.21234144969,0.85,1.0630844144937328,0.6728337050833082,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449195289849163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.16587222416,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.819867346107,1529.3863472355374,0.37607016192216536,0.12279883803956934,6.112874298809886,3.3498921543091034
1855.0,-29.619739359749936,4.707795225113692,34.96757153849415,24.101887468155496,4.914293331041613,-26.166281676010904,-39.712587325461186,1.4608356473023671,-1.3412871814724099,-5.141182020634071,39.944320038864824,42708.135078144,24790.241916063125,24790.241916063125,67498.37699420712,77678.16860513797,77678.16860513797,24790.241916063125,102468.41052120109,102468.41052120109,102468.41052120109,127100.05744697528,91658.9869528519,56689.56022173275,38854.918590132394,24631.64692577419,0.0,63486.56551590658,20936.89988690806,1529.5339370699812,0.0,0.8864010389117918,2.8179587683494414,0.0014959135982669303,352708.56386379036,1552133.8697796152,4.400612938842679,1552133.8697796152,4.400612938842679,0.85,0.09525396203037331,4.027634451161993,1.2675462068291385,1.0,0.0,4.027634451162696,1.2848849745324555,1.2851970821808079,3.13462646928965,19343.8952453708,1972.5283603851267,4632.441516551485,4632.441516551485,5.351441961542055,4.707795225113692,-2.6514345059740494,7.3592297310877415,3.3518327706181505,3.3518327706181505,0.9576665058909002,0.0,0.0,0.000242894427703278,1.0002183106773876,0.0002428414128299453,198.60860010309338,0.0,1.063080859309645e-05,30.127711552835336,0.019564991279911025,8.145937022559308e-05,0.0001614350574776849,0.0006502013991224403,0.09525396188898624,0.0718091442172957,0.02344481767169055,0.09525313273650206,0.0718091443238833,0.02344481770649001,0.3760694329985384,0.3760694329985384,0.12278215838202873,0.0,3.4949021512363743,6.193385706819527,3.979039320256561e-13,3.7998948391616523,6.139589879234563,3.979039320256561e-13,24631.64692577419,20936.89988690806,0.85,1.0631915027328953,0.6727113796610003,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492079747192752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.83231379123,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.7901382017,1529.5339370699812,0.3760694329985384,0.12278215838202873,6.112874298809886,3.3518327706181505
1856.0,-29.621821925992464,4.715661242849541,34.967925063669085,24.10507311522963,4.918432257211848,-26.167809134866925,-39.713784645404644,1.4642711243995503,-1.270068177624637,-5.136602583488728,39.94544077751805,42704.07244152367,24806.077871698097,24806.077871698097,67510.15031322176,77674.30177209746,77674.30177209746,24806.077871698097,102480.37964379556,102480.37964379556,102480.37964379556,127116.2467629509,91657.96655866131,56687.73722808411,38855.810367308004,24635.867119155337,0.0,63491.67748646334,20940.487051282034,1529.6712589035765,0.0,0.8864203562710384,2.817549742663239,0.0014959135982669303,352771.5993778656,1552182.1369744628,4.399963431613632,1552182.1369744628,4.399963431613632,0.85,0.095249904082513,4.027634451161993,1.2675394289894033,1.0,0.0,4.02763445116276,1.2848690098555369,1.2851810455052421,3.1346654174613775,19343.679899347593,1972.506401202,4632.441516551485,4632.441516551485,5.354860451679144,4.715661242849541,-2.6440704562133273,7.359731699062868,3.353745157869849,3.353745157869849,0.9582129022485283,0.0,0.0,0.0002428414128299453,1.0002161064585047,0.00024278894457097,198.61031528164312,0.0,1.0529209777250943e-05,29.839780508729174,0.019575520489688275,8.14483606931388e-05,0.0001613930521368065,0.0006500322169643856,0.09524990408239342,0.07180845176540493,0.0234414523169885,0.09524993312011808,0.07180845176549508,0.02344145231701793,0.3760687091883228,0.3760687091883228,0.1227654813226629,0.0,3.5676892135612093,6.1774332580665146,3.979039320256561e-13,3.8665344058641153,6.122507723435433,3.979039320256561e-13,24635.867119155337,20940.487051282034,0.85,1.0632913318066792,0.6725932300438642,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492205409974608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.544382747124,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15430.760736727025,1529.6712589035765,0.3760687091883228,0.1227654813226629,6.112874298809886,3.353745157869849
1857.0,-29.623885767213686,4.723397536094166,34.96829380231038,24.108424444589787,4.92256993378769,-26.169186367659552,-39.714831265714,1.467870534231562,-1.1974821467000538,-5.132087657132905,39.946591003429525,42699.46541282499,24821.64481064537,24821.64481064537,67521.11022347036,77671.11073675306,77671.11073675306,24821.64481064537,102492.75554739844,102492.75554739844,102492.75554739844,127132.99628246822,91656.9532593848,56685.902957548664,38856.722557595705,24640.240735069772,0.0,63496.963292665474,20944.204624809307,1529.818689785322,0.0,0.8864392340478235,2.817115581397154,0.0014959135982669303,352833.7555628381,1552231.6752856981,4.399328722983402,1552231.6752856981,4.399328722983402,0.85,0.09524592310017437,4.027634451161993,1.2675324330059814,1.0,0.0,4.027634451162211,1.2848522774581452,1.2851642416268483,3.134706239638662,19343.466050649185,1972.484594703511,4632.441516551485,4632.441516551485,5.358220869482942,4.723397536094166,-2.6368138697787953,7.3602114058729615,3.35563106526202,3.35563106526202,0.9587517329320058,0.0,0.0,0.00024278894457097,1.0002141667993996,0.00024273695837349915,198.61201506412718,0.0,1.0420737457363522e-05,29.53236995416822,0.019585941227145638,8.143873799262276e-05,0.00016135020657834725,0.0006498596507170558,0.09524592295458822,0.07180781549860508,0.023438107455983147,0.09524646312115838,0.07180781560836533,0.023438107491809038,0.37606795794873055,0.37606795794873055,0.12274880634183691,0.0,3.6395495316946267,6.161970394750483,3.979039320256561e-13,3.9346055104328457,6.108875045660966,3.979039320256561e-13,24640.240735069772,20944.204624809307,0.85,1.0633754233609107,0.6724646849018242,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492329804029969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.236972192564,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.731691337975,1529.818689785322,0.37606795794873055,0.12274880634183691,6.112874298809886,3.35563106526202
1858.0,-29.625930501957942,4.7310009282875995,34.96867559553028,24.111310264002555,4.926249852054001,-26.170658929324464,-39.71599746784193,1.4709782794203536,-1.1242314348085074,-5.12789780661293,39.94770876474234,42695.43788034664,24837.59293678798,24837.59293678798,67533.03081713463,77667.88861176916,77667.88861176916,24837.59293678798,102505.48154855715,102505.48154855715,102505.48154855715,127149.98583486566,91656.04614731646,56684.18481380125,38857.62370390579,24644.50428630851,0.0,63502.1279902143,20947.828643362234,1529.966990166975,0.0,0.8864565671326434,2.8166351511378345,0.0014959135982669303,352891.4441759703,1552279.8165456513,4.398745966115299,1552279.8165456513,4.398745966115299,0.85,0.0952420679839094,4.027634451161993,1.2675262266257779,1.0,0.0,4.027634451163258,1.2848378447950806,1.2851497386621988,3.1347414519879453,19343.27461191078,1972.4650733849767,4632.441516551485,4632.441516551485,5.361663573742806,4.7310009282875995,-2.6298596658672913,7.360860594154891,3.3574909491288976,3.3574909491288976,0.9592831283225421,0.0,0.0,0.00024273695837349915,1.0002121874565832,0.00024268546356223618,198.6136991356773,0.0,1.0325083435206108e-05,29.261286455374112,0.019596266310580843,8.14280170863732e-05,0.00016130894128712594,0.0006496934492084956,0.09524206786088982,0.07180727384756766,0.02343479401332215,0.09524131368798665,0.07180727394031754,0.023434794043591858,0.3760672038321876,0.3760672038321876,0.12273213302384278,0.0,3.7109634676282326,6.146873525994465,3.979039320256561e-13,4.0036663718044,6.094609690721427,3.979039320256561e-13,24644.50428630851,20947.828643362234,0.85,1.0634766574679433,0.6723465690303484,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492453081626802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.96588869377,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.702951654643,1529.966990166975,0.3760672038321876,0.12273213302384278,6.112874298809886,3.3574909491288976
1859.0,-29.627955791739613,4.738478159216731,34.96906881251098,24.114386841561668,4.930150918602906,-26.17209187010047,-39.717116102669365,1.4742869969637462,-1.0542174594909284,-5.12355572459342,39.94880513009786,42691.29728573476,24852.732288503623,24852.732288503623,67544.02957423839,77664.54321704988,77664.54321704988,24852.732288503623,102517.27550555351,102517.27550555351,102517.27550555351,127165.80454697195,91655.09745705075,56682.43520515766,38858.51361321455,24648.52904141844,0.0,63507.04265463298,20951.249685205672,1530.0977979758618,0.0,0.8864747523607062,2.816215962509858,0.0014959135982669303,352951.2366233623,1552327.037391765,4.398134575877031,1552327.037391765,4.398134575877031,0.85,0.0952380977910823,4.027634451161993,1.2675197427580138,1.0,0.0,4.0276344511626805,1.284822471199428,1.285134295169477,3.134778960864571,19343.074398426754,1972.4446572914048,4632.441516551485,4632.441516551485,5.364931688766288,4.738478159216731,-2.62285094780365,7.3613291070203815,3.3593236350007403,3.3593236350007403,0.9598067528573544,0.0,0.0,0.00024268546356223618,1.0002101728882076,0.00024263446837523902,198.61536721680417,0.0,1.0227574951232187e-05,28.984947411792017,0.019606493885532074,8.141773469264161e-05,0.00016126772886959455,0.0006495274606558305,0.09523809765603895,0.07180664563917767,0.023431452016861278,0.09523723465561743,0.0718066457409964,0.023431452050085906,0.3760664593091786,0.3760664593091786,0.12271546103611415,0.0,3.781165223403832,6.131829292831242,3.979039320256561e-13,4.069338265102488,6.080068396564116,3.979039320256561e-13,24648.52904141844,20951.249685205672,0.85,1.0635675470130068,0.6722293386876886,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492575219925061,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.68954965019,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.674525943026,1530.0977979758618,0.3760664593091786,0.12271546103611415,6.112874298809886,3.3593236350007403
1860.0,-29.629962193551254,4.745829976578342,34.969473261690474,24.11736458251255,4.933943150806319,-26.173518693357014,-39.71823739176614,1.4774996506118627,-0.9848485876069617,-5.119343277248629,39.94991876370104,42687.249867586266,24867.781916606895,24867.781916606895,67555.03178419315,77661.23871698584,77661.23871698584,24867.781916606895,102529.02063359274,102529.02063359274,102529.02063359274,127181.69496849595,91654.13797464533,56680.72724992914,38859.34524968465,24652.674334903222,0.0,63512.01958458788,20954.773184667738,1530.2383186197296,0.0,0.8864922105165438,2.81579067272403,0.0014959135982669303,353009.2515407984,1552375.0030989202,4.3975476459134875,1552375.0030989202,4.3975476459134875,0.85,0.09523422582738196,4.027634451161993,1.2675134143931794,1.0,0.0,4.027634451163524,1.2848075463642805,1.2851193011896884,3.1348153757030013,19342.871907348053,1972.4240089478114,4632.441516551485,4632.441516551485,5.3681804352533184,4.745829976578342,-2.6159961737364092,7.3618261503147515,3.3611309345448412,3.3611309345448412,0.9603231241556689,0.0,0.0,0.00024263446837523902,1.0002082160325947,0.00024258395850582781,198.61701976556418,0.0,1.012842779172976e-05,28.70396436176214,0.019616622313323805,8.140742910563498e-05,0.00016122703926960404,0.0006493635778211048,0.09523422570254293,0.07180609136428659,0.023428134338256346,0.09523347297003652,0.0718060914584146,0.023428134368967363,0.37606571558964347,0.37606571558964347,0.1226987901125979,0.0,3.850399375134373,6.116913163452182,3.979039320256561e-13,4.134494689641656,6.065411272369545,3.979039320256561e-13,24652.674334903222,20954.773184667738,0.85,1.0636574340738862,0.6721129346348947,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492696198650512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.408566600156,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.646421621,1530.2383186197296,0.37606571558964347,0.1226987901125979,6.112874298809886,3.3611309345448412
1861.0,-29.63194932380108,4.753061038026452,34.96988834932447,24.12047325577589,4.937869549025607,-26.174914751527417,-39.719319984409935,1.4808349767519544,-0.9176411929764754,-5.115069661284585,39.95103756661372,42683.12540534206,24882.27262622688,24882.27262622688,67565.39803156894,77657.92094256329,77657.92094256329,24882.27262622688,102540.19356879017,102540.19356879017,102540.19356879017,127196.98025625557,91653.2117598311,56678.988685207645,38860.247860692725,24656.786687465396,0.0,63517.03454815812,20958.268684345585,1530.3753286080453,0.0,0.8865099594546573,2.815401621554198,0.0014959135982669303,353068.1165362258,1552423.1925832194,4.396950956130689,1552423.1925832194,4.396950956130689,0.85,0.09523032821827566,4.027634451161993,1.267506906348281,1.0,0.0,4.0276344511616164,1.2847920469831775,1.2851037331496487,3.1348531932613444,19342.676437128095,1972.4040765325667,4632.441516551485,4632.441516551485,5.371308528628748,4.753061038026452,-2.609151791557285,7.362212829583736,3.3629128630476215,3.3629128630476215,0.9608322465850347,0.0,0.0,0.00024258395850582781,1.000206219271766,0.00024253394333265523,198.61865646532894,0.0,1.0032119731201485e-05,28.43102731822501,0.019626654433055005,8.139748031561182e-05,0.000161186478190216,0.0006492002126203852,0.09523032808924539,0.07180551751581792,0.023424810573427473,0.09523074697027271,0.0718055176131095,0.023424810605166158,0.3760649702550282,0.3760649702550282,0.12268212004045158,0.0,3.9183439405621243,6.102030599167051,3.979039320256561e-13,4.19742846830809,6.050779025198153,3.979039320256561e-13,24656.786687465396,20958.268684345585,0.85,1.063736657610194,0.6719949334690689,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492816051019972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.13562955662,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.618628178318,1530.3753286080453,0.3760649702550282,0.12268212004045158,6.112874298809886,3.3629128630476215
1862.0,-29.633918709085552,4.760169625330728,34.97031305077129,24.12330930763858,4.941490320946713,-26.176325402019035,-39.72043477753175,1.4838970138800265,-0.8496837388263998,-5.111038189246719,39.95214779882595,42679.211596817695,24896.969523486736,24896.969523486736,67576.18112030443,77654.736999534,77654.736999534,24896.969523486736,102551.70652302074,102551.70652302074,102551.70652302074,127212.62043754786,91652.28847609057,56677.33031672951,38861.06462151229,24660.913914527122,0.0,63521.978536039416,20961.776827348054,1530.5185777699337,0.0,0.8865265013618158,2.814974838827481,0.0014959135982669303,353123.6532906989,1552471.014024857,4.396394859301113,1552471.014024857,4.396394859301113,0.85,0.09522654765547608,4.027634451161993,1.2675008104136216,1.0,0.0,4.027634451160366,1.284777825442027,1.28508944389667,3.134887893769717,19342.481585487767,1972.38420719489,4632.441516551485,4632.441516551485,5.3744811315007635,4.760169625330728,-2.6025433492023877,7.362712974533116,3.364670616545432,3.364670616545432,0.9613344618701234,0.0,0.0,0.00024253394333265523,1.0002043808636312,0.00024248438416480257,198.62027857281882,0.0,9.93394649842025e-06,28.15280437652299,0.019636588379553427,8.138723678479403e-05,0.0001611467065478612,0.0006490400269834577,0.09522654754307931,0.07180503138261207,0.02342151616046724,0.09522700056184251,0.07180503146736437,0.023421516188111714,0.37606421572054505,0.37606421572054505,0.12266545064940118,0.0,3.9855684531194697,6.087355233757307,3.979039320256561e-13,4.261354450420299,6.0364615255962235,3.979039320256561e-13,24660.913914527122,20961.776827348054,0.85,1.0638236194416528,0.6718810178842823,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492934754065738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.857406614916,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.591153929194,1530.5185777699337,0.37606421572054505,0.12266545064940118,6.112874298809886,3.364670616545432
1863.0,-29.635869142676185,4.76715688877162,34.97074528858396,24.12593245916071,4.9449449991615735,-26.177798031630356,-39.721618861053116,1.4867351453102633,-0.7831428399989022,-5.10711226022279,39.95321673596634,42675.66805858211,24911.528387092992,24911.528387092992,67587.1964456751,77651.36351113066,77651.36351113066,24911.528387092992,102562.89189822366,102562.89189822366,102562.89189822366,127227.69582450081,91651.40970158567,56675.71424904656,38861.88383615456,24664.803926277156,0.0,63526.68776243171,20965.08333733558,1530.6504064958772,0.0,0.8865426523272184,2.8145549246567607,0.0014959135982669303,353177.7426948298,1552517.0578006576,4.395851918511582,1552517.0578006576,4.395851918511582,0.85,0.09522275859996937,4.027634451161993,1.2674950458155947,1.0,0.0,4.0276344511593845,1.2847646507178225,1.2850762023017994,3.134920040734057,19342.296127165217,1972.3652957090565,4632.441516551485,4632.441516551485,5.377623937201437,4.76715688877162,-2.596069360166753,7.363226248938373,3.366403475445599,3.366403475445599,0.9618295644130282,0.0,0.0,0.00024248438416480257,1.0002024171213133,0.00024243531110702357,198.6218850934488,0.0,9.843455724732064e-06,27.89635352389067,0.019646431835278158,8.137635786839273e-05,0.00016110802629640985,0.0006488842370701326,0.09522275859938802,0.07180453859487002,0.023418220004518,0.09522273116166674,0.07180453859530841,0.023418220004660952,0.3760634564745231,0.3760634564745231,0.12264878180322754,0.0,4.051903867033332,6.072588021200318,3.979039320256561e-13,4.323969420223875,6.021120794460046,3.979039320256561e-13,24664.803926277156,20965.08333733558,0.85,1.0639181551292005,0.671775431109751,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493052398928699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.60095576228,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15430.563968933202,1530.6504064958772,0.3760634564745231,0.12264878180322754,6.112874298809886,3.366403475445599
1864.0,-29.637804338363626,4.774029729257646,34.97118494263589,24.128979944530897,4.948702528813806,-26.179101798126503,-39.722619380895026,1.4899999885765534,-0.7174856585019143,-5.10301127365239,39.954297258448435,42671.42822662992,24925.259141676335,24925.259141676335,67596.68736830626,77648.48186105333,77648.48186105333,24925.259141676335,102573.74100272966,102573.74100272966,102573.74100272966,127242.40455699895,91650.52134726195,56674.02490081678,38862.77382938352,24668.663554269297,0.0,63531.43738365282,20968.364021128902,1530.7763591798407,0.0,0.8865596519701796,2.814167596241666,0.0014959135982669303,353234.250894299,1552563.6016564998,4.395280462542363,1552563.6016564998,4.395280462542363,0.85,0.09521888853269939,4.027634451161993,1.2674887322867292,1.0,0.0,4.027634451161651,1.2847494791266378,1.2850609639816817,3.134957060967206,19342.108647098612,1972.3461780627038,4632.441516551485,4632.441516551485,5.380587979927998,4.774029729257646,-2.589518736661805,7.36354846591945,3.3681115826258194,3.3681115826258194,0.9623175950359484,0.0,0.0,0.00024243531110702357,1.00020083875561,0.00024238663047778191,198.62347908557072,0.0,9.746983243363908e-06,27.622950511693315,0.01965617881852152,8.136716651421597e-05,0.0001610681445928076,0.0006487236081467332,0.09521888841424753,0.07180398355981836,0.023414904854429167,0.09521928730206838,0.07180398364914205,0.023414904883557346,0.3760626781036329,0.3760626781036329,0.12263211339295528,0.0,4.117210990477815,6.05823733009413,3.410605131648481e-13,4.3855256151504705,6.008772137995663,3.410605131648481e-13,24668.663554269297,20968.364021128902,0.85,1.06398800581363,0.6716584730949223,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493168913471892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.32755275009,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.537097956634,1530.7763591798407,0.3760626781036329,0.12263211339295528,6.112874298809886,3.3681115826258194
1865.0,-29.6397190001568,4.780783732166771,34.971631231824325,24.131466051936172,4.951987788601308,-26.180558000965423,-39.72380447722969,1.4926906414831795,-0.652146916423419,-5.099274837875366,39.95536984803083,42668.044279950445,24939.519650905015,24939.519650905015,67607.56393085545,77645.23969824154,77645.23969824154,24939.519650905015,102584.75934914655,102584.75934914655,102584.75934914655,127257.3650497491,91649.68509984051,56672.4896815472,38863.55046477034,24672.605700602548,0.0,63536.156165372886,20971.714845512164,1530.9152609278888,0.0,0.8865748186788088,2.8137423485101674,0.0014959135982669303,353285.7420632773,1552609.804843147,4.394770634601659,1552609.804843147,4.394770634601659,0.85,0.09521520503842598,4.027634451161993,1.2674832792440434,1.0,0.0,4.027634451163361,1.2847369930559578,1.2850484123387182,3.1349875289117373,19341.93216377649,1972.328181772215,4632.441516551485,4632.441516551485,5.383666380200882,4.780783732166771,-2.5832930301792802,7.364076762346052,3.3697968176537234,3.3697968176537234,0.9627990907582067,0.0,0.0,0.00024238663047778191,1.0001987106209436,0.0002423384752488867,198.62505618633372,0.0,9.669115944052809e-06,27.40227458544566,0.019665847934465575,8.135628077513361e-05,0.0001610303497026483,0.0006485713841450497,0.09521520503838235,0.07180356933000687,0.023411635708375476,0.09521516644426133,0.07180356933003977,0.023411635708386207,0.3760618998570078,0.3760618998570078,0.12261544533140414,0.0,4.181907363734865,6.043900893631644,3.979039320256561e-13,4.4471279214519654,5.993785949903838,3.979039320256561e-13,24672.605700602548,20971.714845512164,0.85,1.0640801712159835,0.6715553293607093,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449328451950192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.10687682384,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15430.510467231605,1530.9152609278888,0.3760618998570078,0.12261544533140414,6.112874298809886,3.3697968176537234
1866.0,-29.641616973327967,4.787427204017947,34.972083202403525,24.134409950953,4.955633095331241,-26.181840653713323,-39.72479022396726,1.4958567757185548,-0.5884448488632188,-5.0952921996814915,39.956427936361784,42663.90464329365,24952.783377859003,24952.783377859003,67616.68802115266,77642.39331995604,77642.39331995604,24952.783377859003,102595.17669781504,102595.17669781504,102595.17669781504,127271.50896473907,91648.77733138057,56670.83492554339,38864.38045093019,24676.33226692403,0.0,63540.71271785422,20974.882426885426,1531.036001939078,0.0,0.8865912915133718,2.813367875070194,0.0014959135982669303,353340.6325905449,1552655.3843878086,4.394216914721617,1552655.3843878086,4.394216914721617,0.85,0.09521136244348757,4.027634451161993,1.2674770756112412,1.0,0.0,4.027634451159973,1.2847222819625423,1.2850336358100285,3.135023427015975,19341.740586511896,1972.3086463279406,4632.441516551485,4632.441516551485,5.3865296061923145,4.787427204017947,-2.5769364318324217,7.364363635850369,3.371457658080072,3.371457658080072,0.9632736165943063,0.0,0.0,0.0002423384752488867,1.000196981515406,0.0002422907484500882,198.62661956243556,0.0,9.564835044978548e-06,27.106742517469208,0.019675412769510552,8.134722719357402e-05,0.00016099124805531268,0.0006484138970031436,0.09521136233217597,0.0718030344807449,0.023408327851431068,0.09521177202310929,0.07180303456468995,0.023408327878797618,0.376061113007449,0.376061113007449,0.1225987775488299,0.0,4.245509316275843,6.029885179926168,3.979039320256561e-13,4.506847350818248,5.981526650245712,0.04381403374856063,24676.33226692403,20974.882426885426,0.85,1.0641474596200609,0.6714420222627685,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493398900594643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.811344755864,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.484183362405,1531.036001939078,0.376061113007449,0.1225987775488299,6.112874298809886,3.371457658080072
1867.0,-29.643497150001423,4.7939555129747085,34.97254035511039,24.13680787375199,4.958806172197246,-26.1832759089769,-39.725956740416564,1.4984512838498611,-0.5247442941932832,-5.091679394825396,39.95748283194115,42660.593362063075,24966.60292518856,24966.60292518856,67627.19628725163,77639.24831391325,77639.24831391325,24966.60292518856,102605.85123910182,102605.85123910182,102605.85123910182,127286.02928842156,91647.97333661483,56669.31838476288,38865.172168724384,24680.17804931974,0.0,63545.35021804413,20978.151341921777,1531.1719548961266,0.0,0.886605887902185,2.812950679499316,0.0014959135982669303,353390.4316966142,1552700.8274042187,4.393726281579726,1552700.8274042187,4.393726281579726,0.8499999999999999,0.09520771737597168,4.027634451161993,1.2674717846652492,1.0,0.0,4.027634451163806,1.2847102441868736,1.2850215337986923,3.1350528022847572,19341.570909854505,1972.2913441240898,4632.441516551485,4632.441516551485,5.389512816510282,4.7939555129747085,-2.5709068978933165,7.3648624108680245,3.373096411642121,3.373096411642121,0.9637418318977489,0.0,0.0,0.0002422907484500882,1.0001951373373805,0.00024224347770285146,198.62816830072202,0.0,9.479812707884096e-06,26.865789214143525,0.019684892582218436,8.133651453750322e-05,0.00016095423391258498,0.0006482648175667133,0.09520771737593388,0.07180264885241722,0.023405068523516665,0.09520767381473792,0.07180264885244572,0.023405068523525963,0.37606032917509963,0.37606032917509963,0.12258210998943718,0.0,4.30854104878631,6.015896589645422,3.979039320256561e-13,4.566935100632122,5.9669300415973225,0.3263287518914808,24680.17804931974,20978.151341921777,0.85,1.064235165204085,0.6713409118949086,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493512286414836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.57039145254,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15430.45816999987,1531.1719548961266,0.37606032917509963,0.12258210998943718,6.112874298809886,3.373096411642121
1868.0,-29.645361145276702,4.800374504571135,34.973001266672796,24.139493400603556,4.962155667932929,-26.18455868524213,-39.72696476904673,1.5013532079000993,-0.46150703242790314,-5.087935115903411,39.958506642463156,42656.69403244368,24979.721008428714,24979.721008428714,67636.4150408724,77636.5534751629,77636.5534751629,24979.721008428714,102616.27448359161,102616.27448359161,102616.27448359161,127300.03592486976,91647.089198796,56667.76605475535,38865.91460448961,24683.761441278155,0.0,63549.67604576777,20981.19722508643,1531.2897237868108,0.0,0.886621265463327,2.812555367379926,0.0014959135982669303,353442.0488612132,1552744.932293136,4.393209402492048,1552744.932293136,4.393209402492048,0.85,0.09520395041448056,4.027634451161993,1.2674660233641046,1.0,0.0,4.02763445116327,1.284696767740561,1.2850079933552536,3.135085688933061,19341.38431964749,1972.2723172181625,4632.441516551485,4632.441516551485,5.392344602555133,4.800374504571135,-2.564831028605851,7.365205533176986,3.3747114968507743,3.3747114968507743,0.9642032848145069,0.0,0.0,0.00024224347770285146,1.0001934607233718,0.0002421966221691284,198.62970373100814,0.0,9.389301937838406e-06,26.609281691834042,0.019694281884156273,8.132725839821246e-05,0.000160916219304639,0.0006481117086221026,0.09520395031734707,0.07180217084607034,0.02340177947127673,0.0952032670043109,0.0718021709193278,0.02340177949515275,0.37605954005819636,0.37605954005819636,0.12256544260858966,0.0,4.3708089601702795,6.0023120476079725,3.979039320256561e-13,4.626428083475503,5.955213423750081,0.5982414635719806,24683.761441278155,20981.19722508643,0.85,1.064307786434055,0.6712338549408624,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493624610731448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.31388393023,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.432449894734,1531.2897237868108,0.37605954005819636,0.12256544260858966,6.112874298809886,3.3747114968507743
1869.0,-29.64721000237167,4.806687370901054,34.9734665834484,24.142207425925903,4.965604105223497,-26.18587807419405,-39.72800447428597,1.5042721770461847,-0.40109613986976456,-5.084179885649285,39.95955679400997,42652.99184092496,24992.45604040971,24992.45604040971,67645.44788133466,77633.57371663001,77633.57371663001,24992.45604040971,102626.02975703972,102626.02975703972,102626.02975703972,127313.51672914696,91646.25169705256,56666.20167022956,38866.72225202556,24687.48697210723,0.0,63554.20922413279,20984.363926291142,1531.4152937646675,0.0,0.8866366013190241,2.812198926924079,0.0014959135982669303,353493.82293949806,1552790.1729147863,4.392693937343717,1552790.1729147863,4.392693937343717,0.8499999999999999,0.09520022085884844,4.027634451161993,1.267460303823464,1.0,0.0,4.027634451163591,1.2846832109940263,1.2849943731268632,3.1351187722345983,19341.207571610757,1972.2542939342954,4632.441516551485,4632.441516551485,5.395093699750531,4.806687370901054,-2.5587962732191802,7.365483644120234,3.376304485170654,3.376304485170654,0.9646584243344726,0.0,0.0,0.0002421966221691284,1.0001918923219,0.00024215015541355765,198.6312267121,0.0,9.306900781571228e-06,26.37575681497286,0.019703588784937845,8.131771241118971e-05,0.00016087890975793867,0.0006479614394064552,0.09520022076204862,0.07180172159753871,0.02339849916450991,0.09520065430907139,0.07180172167054691,0.023398499188301537,0.3760587619001832,0.3760587619001832,0.12254877537057832,0.0,4.431944330913723,5.988761588369243,3.979039320256561e-13,4.683083745779527,5.94181858135579,0.8642063037847834,24687.48697210723,20984.363926291142,0.85,1.0643739998836828,0.6711277248451512,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493735969987764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.08035905337,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.406991284384,1531.4152937646675,0.3760587619001832,0.12254877537057832,6.112874298809886,3.376304485170654
1870.0,-29.64903970381343,4.812891129492517,34.973935233837466,24.144521669391565,4.968667141584589,-26.187277254753027,-39.72914252718908,1.506774702214142,-0.34016536529793484,-5.080708687545301,39.960584533074645,42649.78156121167,25005.54896902445,25005.54896902445,67655.33053023613,77630.53555647937,77630.53555647937,25005.54896902445,102636.08452550383,102636.08452550383,102636.08452550383,127327.26746243566,91645.4814764712,56664.7274812056,38867.504439184006,24691.182936931826,0.0,63558.687376115835,20987.505496392052,1531.5455877241177,0.0,0.8866505687144778,2.8118029064494885,0.0014959135982669303,353541.6863059464,1552834.4489692866,4.392224479083073,1552834.4489692866,4.392224479083073,0.85,0.09519661149778225,4.027634451161993,1.2674551496980717,1.0,0.0,4.027634451161183,1.2846716015929103,1.284982701216214,3.1351471038730714,19341.045022724535,1972.2377185608273,4632.441516551485,4632.441516551485,5.397920055694357,4.812891129492517,-2.553022271029375,7.365913400521892,3.3778761573544647,3.3778761573544647,0.965107473529847,0.0,0.0,0.00024215015541355765,1.0001899068307025,0.00024210417817638032,198.63273393406752,0.0,9.229748660346764e-06,26.157107703422728,0.019712818533598193,8.13072646387706e-05,0.00016084289077478706,0.0006478163681090179,0.09519661149742456,0.07180136312458488,0.02339524837283968,0.0951968461658112,0.07180136312485466,0.023395248372927592,0.37605798552061065,0.37605798552061065,0.12253210824683591,0.0,4.492445468805727,5.975200385978098,0.002974086186270597,4.74054332224739,5.927664288587323,1.136017688774416,24691.182936931826,20987.505496392052,0.85,1.0644544958878388,0.6710299303197796,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493846426466888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.86170994182,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15430.381773809073,1531.5455877241177,0.37605798552061065,0.12253210824683591,6.112874298809886,3.3778761573544647
