time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1871.0,-29.6508532591987,4.818990307493112,34.974405995393454,24.146995867509418,4.971833020405782,-26.188592596193413,-39.730196341965325,1.509443536584854,-0.2802728433986772,-5.077162051992803,39.96158333446764,42646.291489901625,25018.098639928572,25018.098639928572,67664.3901298302,77627.72879485675,77627.72879485675,25018.098639928572,102645.82743478533,102645.82743478533,102645.82743478533,127340.48181684347,91644.68573127556,56663.248426319675,38868.263672173205,24694.65438205814,0.0,63562.91805423134,20990.456224749418,1531.661146321136,0.0,0.8866650237904987,2.811429723535037,0.0014959135982669303,353590.5951110843,1552877.4792734229,4.391738639953276,1552877.4792734229,4.391738639953276,0.85,0.09519294804909123,4.027634451161993,1.2674498268822214,1.0,0.0,4.027634451162905,1.284659213517397,1.284970251072614,3.135177336357032,19340.87708707285,1972.2205938901513,4632.441516551485,4632.441516551485,5.400629139200169,4.818990307493112,-2.547241305818364,7.366231613311476,3.3794254368143917,3.3794254368143917,0.965550124804112,0.0,0.0,0.00024210417817638032,1.0001882336598111,0.00024205861459746585,198.63422787549416,0.0,9.132584319268638e-06,25.88174396080732,0.019721951117917462,8.129759131192299e-05,0.00016080658686445733,0.000647670149229062,0.0951929480490406,0.07180093738394325,0.02339201066509736,0.0951929453974899,0.07180093738398143,0.023392010665109802,0.3760572008783998,0.3760572008783998,0.12251562164240393,0.0,4.55207962611405,5.961805528409343,0.28016480222169093,4.796889208594109,5.9150785722438854,1.3990153953450886,24694.65438205814,20990.456224749418,0.85,1.0645261766003178,0.6709303599547801,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493955740107898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.586346199205,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15430.356878456778,1531.661146321136,0.3760572008783998,0.12251562164240393,6.112874298809886,3.3794254368143917
1872.0,-29.652651706572136,4.824979164368381,34.97488064093764,24.149150400795065,4.974625784455107,-26.189931685834136,-39.73129506977273,1.5117780380834038,-0.23231753953956513,-5.074031239488028,39.96263800240072,42643.05338059033,25031.337174967783,25031.337174967783,67674.39055555812,77625.13847685096,77625.13847685096,25031.337174967783,102656.47565181874,102656.47565181874,102656.47565181874,127354.56885963248,91643.94943747953,56661.86434122463,38868.98344028322,24698.093207813745,0.0,63567.07664809696,20993.379226641682,1531.7815221451847,0.0,0.8866771556004693,2.8111651327246703,0.0014959135982669303,353633.7740468225,1552922.917394856,4.391330894738699,1552922.917394856,4.391330894738699,0.85,0.09519280334235553,4.027634451161993,1.2674450458539654,1.0,0.0,4.027634451162973,1.2846483885687474,1.284959364966837,3.1352037545847558,19340.721698163004,1972.2047486310826,4632.441516551485,4632.441516551485,5.4034869270409684,4.824979164368381,-2.5418193156177655,7.366798479986146,3.380953507393725,3.380953507393725,0.9659867163982072,0.0,0.0,0.00024205861459746585,1.0001866681709364,0.0002420134383915793,198.63570939097417,0.0,9.050486316919928e-06,25.649078222151076,0.019731001604234383,8.128750684581427e-05,0.00016077110775165158,0.0006475272523320288,0.09519280334233503,0.07180074859120966,0.023392054751125366,0.09519276967543866,0.07180074859122512,0.023392054751130403,0.3760564106768626,0.3760564106768626,0.12251591724502195,0.0,4.608789147509697,5.948751930027811,0.5455848151699456,4.841713699948457,5.902585667354344,1.6162973158027967,24698.093207813745,20993.379226641682,0.85,1.0646138555371827,0.6708355272755328,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494064090670602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.35368046055,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15430.332245573765,1531.7815221451847,0.3760564106768626,0.12251591724502195,6.112874298809886,3.380953507393725
1873.0,-29.654438035708992,4.8308575971888885,34.97535943869019,24.151295679062628,4.9773318069315025,-26.191211565318945,-39.73233582274986,1.5141053365416655,-0.1944334058804884,-5.071051598238893,39.96370825819954,42639.6272951188,25044.58806153932,25044.58806153932,67684.21535665813,77622.86193847157,77622.86193847157,25044.58806153932,102667.4500000109,102667.4500000109,102667.4500000109,127368.7117560838,91643.20493345565,56660.483795775646,38869.69015297778,24701.2617560729,0.0,63570.95190905068,20996.072492661966,1531.8875939925922,0.0,0.8866884593424535,2.81101530404965,0.0014959135982669303,353674.8719312202,1552969.0281135335,4.390950987367693,1552969.0281135335,4.390950987367693,0.85,0.09519522963625984,4.027634451161993,1.2674402461433787,1.0,0.0,4.027634451160264,1.2846375966938088,1.2849485124414222,3.1352300925394547,19340.564576550307,1972.1887266854949,4632.441516551485,4632.441516551485,5.406347381193318,4.8308575971888885,-2.536561217575781,7.367418814764669,3.3824584630635863,3.3824584630635863,0.9664167037324533,0.0,0.0,0.0002420134383915793,1.0001854129716439,0.00024196857427917777,198.63718094296888,0.0,8.973607703868652e-06,25.43120423276376,0.01973997521193825,8.127795555720437e-05,0.00016073548283437492,0.0006473837681878856,0.09519522958302193,0.07180064206558359,0.02339458751743833,0.0951955011941409,0.07180064210573801,0.023394587530521826,0.3760556278010166,0.3760556278010166,0.12252910931777004,0.0,4.661113567081145,5.936135372213869,0.7928611026036378,4.876618192358421,5.89142381504746,1.7902719753397491,24701.2617560729,20996.072492661966,0.85,1.064703505674922,0.6707407395145225,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449417154013291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.13580647116,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.307854902745,1531.8875939925922,0.3760556278010166,0.12252910931777004,6.112874298809886,3.3824584630635863
1874.0,-29.656208807273707,4.836621934432338,34.9758422655088,24.153062689024978,4.979681270541056,-26.1925705686873,-39.7334786952473,1.516043031954627,-0.16402925614636388,-5.068396349878196,39.964783225127206,42636.69292034243,25058.279530786236,25058.279530786236,67694.97245112866,77620.49750512472,77620.49750512472,25058.279530786236,102678.77703591096,102678.77703591096,102678.77703591096,127383.05729804648,91642.50631660051,56659.21067877099,38870.32848647724,24704.280262135522,0.0,63574.608748612765,20998.638222815192,1531.9907975154106,0.0,0.8866980921104979,2.8109259188228912,0.0014959135982669303,353711.4986564213,1553015.3428473289,4.390627244934027,1553015.3428473289,4.390627244934027,0.85,0.0951996388051855,4.027634451161993,1.2674360711919146,1.0,0.0,4.0276344511609645,1.2846286265502949,1.2849394824901763,3.1352519848305795,19340.41713905715,1972.1736922452776,4632.441516551485,4632.441516551485,5.409302943437977,4.836621934432338,-2.5315970110416477,7.368218945473986,3.3839400889050535,3.3839400889050535,0.9668400254014439,0.0,0.0,0.00024196857427917777,1.000183800690841,0.00024192410846091158,198.63863969775952,0.0,8.911680812946656e-06,25.25570342389082,0.0197488868927512,8.126746828358584e-05,0.00016070110599559193,0.0006472453108476812,0.0951996387664147,0.0718006795347585,0.02339895923165621,0.0951999214990123,0.07180067956399981,0.023398959241185686,0.3760548685971191,0.3760548685971191,0.1225516947939496,0.0,4.7085948753273215,5.923702635441714,1.0207026018612737,4.904367093731821,5.879099253981451,1.9393449148964805,24704.280262135522,20998.638222815192,0.85,1.0648114677167526,0.6706560018157058,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494278267086524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.96030566229,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.28364705215,1531.9907975154106,0.3760548685971191,0.1225516947939496,6.112874298809886,3.3839400889050535
1875.0,-29.657965833626672,4.842271576903877,34.976328024783626,24.154586309473984,4.981816609930118,-26.193994723529162,-39.73469896065069,1.5177207794602223,-0.13973455472159912,-5.065922232867677,39.96583429842765,42634.139609031045,25072.04290341536,25072.04290341536,67706.18251244641,77618.0146729198,77618.0146729198,25072.04290341536,102690.05757633517,102690.05757633517,102690.05757633517,127397.06602593556,91641.87482110765,56657.99975722384,38870.97229320423,24707.008449600395,0.0,63577.98074280462,21000.957182160335,1532.0802607865796,0.0,0.8867068878424763,2.810895631802624,0.0014959135982669303,353745.6295192565,1553060.6291383957,4.390331638157676,1553060.6291383957,4.390331638157676,0.85,0.09520535467923964,4.027634451161993,1.2674323165928945,1.0,0.0,4.027634451162107,1.284620871486162,1.284931668424772,3.135270911878049,19340.283866990023,1972.160102276519,4632.441516551485,4632.441516551485,5.412274027385815,4.842271576903877,-2.5268215262108833,7.369093103114761,3.3853970933021422,3.3853970933021422,0.9672563123720407,0.0,0.0,0.00024192410846091158,1.0001823764810749,0.00024187999523853757,198.64008714789526,0.0,8.832629653443916e-06,25.03167243786006,0.019757719522404644,8.125627221480867e-05,0.0001606678362461029,0.0006471113124584577,0.09520535467924084,0.07180076745657174,0.0234045872226691,0.09520539944370547,0.07180076745657084,0.023404587222668808,0.3760541310715518,0.3760541310715518,0.12258078079991662,0.0,4.750984172337894,5.911181258706165,1.2287609151140373,4.92618767814605,5.8658730195074895,2.0675294662362944,24707.008449600395,21000.957182160335,0.85,1.0649313130333884,0.6705802718318657,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494384066008335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.73627467625,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15430.25969132728,1532.0802607865796,0.3760541310715518,0.12258078079991662,6.112874298809886,3.3853970933021422
1876.0,-29.65970987121245,4.8478091440672095,34.97681648366595,24.156203807238512,4.983977916834354,-26.195348053037726,-39.73584448741747,1.519492320969706,-0.11918382517927739,-5.063474532789036,39.96688445971136,42631.33232012864,25085.49194040004,25085.49194040004,67716.82426052868,77615.80687366168,77615.80687366168,25085.49194040004,102701.29881406172,102701.29881406172,102701.29881406172,127410.89741188477,91641.243782304,56656.7692287788,38871.63839280577,24709.59859782305,0.0,63581.23699062882,21003.15880814959,1532.1616336087934,0.0,0.8867155515974525,2.810911411432662,0.0014959135982669303,353779.3984994501,1553105.8771313003,4.390040470753172,1553105.8771313003,4.390040470753172,0.85,0.09521187706821028,4.027634451161993,1.2674283966002986,1.0,0.0,4.027634451162571,1.2846126771197277,1.2849234154044646,3.13529091133717,19340.150691303497,1972.1465221358465,4632.441516551485,4632.441516551485,5.415177256047554,4.8478091440672095,-2.522119400176886,7.369928544244095,3.386829105338444,3.386829105338444,0.9676654586681268,0.0,0.0,0.00024187999523853757,1.0001810307383285,0.0002418362154499001,198.6415239161182,0.0,8.762654336747824e-06,24.833362390343332,0.01976648217674139,8.124576317875762e-05,0.00016063423205977997,0.0006469759670799201,0.09521187706793187,0.07180086585360677,0.023411011214325095,0.09521192081887787,0.07180086585381673,0.02341101121439355,0.37605339722266623,0.37605339722266623,0.12261401894409547,0.0,4.788513482171538,5.898819532998743,1.417089330823444,4.944290707609753,5.854097780691802,2.1765170760439787,24709.59859782305,21003.15880814959,0.85,1.0650441461292959,0.6705017759628054,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494489045145567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.53796462874,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15430.2359519391,1532.1616336087934,0.37605339722266623,0.12261401894409547,6.112874298809886,3.386829105338444
1877.0,-29.66144143192376,4.853234794669467,34.977307451090724,24.157696205098205,4.985998521714937,-26.19670423689384,-39.73700915286315,1.5211384548917974,-0.10078597934437994,-5.061168837767422,39.96793445437582,42628.65885579055,25098.9219277291,25098.9219277291,67727.58078351965,77613.66217256225,77613.66217256225,25098.9219277291,102712.58410029135,102712.58410029135,102712.58410029135,127424.75051980259,91640.61393288925,56655.610616123515,38872.22590751748,24712.16641951124,0.0,63584.39232702872,21005.341456584552,1532.244525422037,0.0,0.8867234919127341,2.8109388992446833,0.0014959135982669303,353811.21066227515,1553151.118941242,4.389773619761805,1553151.118941242,4.389773619761805,0.85,0.09521890993738272,4.027634451161993,1.2674247475015,1.0,0.0,4.027634451161943,1.2846050686870598,1.284915748888707,3.135309480974154,19340.017766627974,1972.132967591173,4632.441516551485,4632.441516551485,5.4180763724813135,4.853234794669467,-2.5175759553687276,7.370810750038194,3.3882367240608886,3.3882367240608886,0.9680676354459682,0.0,0.0,0.0002418362154499001,1.000179738079975,0.00024179275608416967,198.64295042373513,0.0,8.696483931672527e-06,24.64583546235994,0.019775178660673062,8.123507985298627e-05,0.0001606011355969138,0.0006468426666258688,0.0952189099370973,0.07180102346950033,0.023417886467596977,0.09521885567793055,0.07180102346971555,0.02341788646766717,0.37605266765303735,0.37605266765303735,0.12264952055726834,0.0,4.821807426319026,5.8866428840431695,1.5880159167514876,4.960382858423031,5.8423865519161495,2.277284463436672,24712.16641951124,21005.341456584552,0.85,1.0651604632026925,0.6704264568031387,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494593249661363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.350437700756,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15430.212414191677,1532.244525422037,0.37605266765303735,0.12264952055726834,6.112874298809886,3.3882367240608886
1878.0,-29.663162656271208,4.858551007505354,34.977800334554054,24.159251886326842,4.988008563560873,-26.197997296434828,-39.738104038964934,1.5228432037256974,-0.08315812748071494,-5.058892893784661,39.968972212147,42625.74033472646,25112.05445969355,25112.05445969355,67737.79479442001,77611.81648204467,77611.81648204467,25112.05445969355,102723.87094173822,102723.87094173822,102723.87094173822,127438.5066877316,91640.00304590107,56654.421275224646,38872.868634084916,24714.635745993375,0.0,63587.50438007829,21007.440384094367,1532.3222381776413,0.0,0.8867313244446301,2.8109730381186306,0.0014959135982669303,353842.61454541096,1553195.834470825,4.389510394236286,1553195.834470825,4.389510394236286,0.8499999999999999,0.09522610918465,4.027634451161993,1.2674209621315824,1.0,0.0,4.0276344511621005,1.284597185552218,1.2849078080166532,3.1353287212992047,19339.888843820743,1972.1198211234973,4632.441516551485,4632.441516551485,5.420911277556213,4.858551007505354,-2.5131072497061675,7.3716582572115215,3.389619810566015,3.389619810566015,0.9684628030188615,0.0,0.0,0.00024179275608416967,1.0001786675802962,0.00024174956327466176,198.64436843380298,0.0,8.632896632236936e-06,24.465629055759475,0.019783811557305298,8.122503778835874e-05,0.00016056771829581093,0.0006467080739526819,0.09522610915908808,0.07180117999655287,0.023424929162535208,0.09522568263581223,0.07180118001582673,0.023424929168823272,0.3760519444936529,0.3760519444936529,0.12268590278690682,0.0,4.851529346400753,5.874896932906154,1.743393241709839,4.975734766303958,5.832304732557986,2.370173285713065,24714.635745993375,21007.440384094367,0.85,1.065268962114544,0.6703477475691111,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494696710109547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.170231294156,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.189068263053,1532.3222381776413,0.3760519444936529,0.12268590278690682,6.112874298809886,3.389619810566015
1879.0,-29.664869967506576,4.863761813429232,34.97829525417677,24.160846997424983,4.990141856203383,-26.199320791124965,-39.739225956704445,1.5245926798230063,-0.06871270391502549,-5.056568291794037,39.97001729495912,42622.99441267277,25124.70328913486,25124.70328913486,67747.69770180763,77609.63153528911,77609.63153528911,25124.70328913486,102734.33482442398,102734.33482442398,102734.33482442398,127451.46138355372,91639.37079976231,56653.22397731017,38873.49646939127,24717.126559129745,0.0,63590.62302852102,21009.55757526028,1532.3999750878259,0.0,0.8867393776893029,2.8110545923272703,0.0014959135982669303,353874.69207862305,1553240.866609477,4.3892397545749935,1553240.866609477,4.3892397545749935,0.85,0.09523327388578441,4.027634451161993,1.2674171289568767,1.0,0.0,4.027634451161255,1.284589092785872,1.2848996578055325,3.1353484735163937,19339.755413335814,1972.1062150006185,4632.441516551485,4632.441516551485,5.423641766305207,4.863761813429232,-2.5086534419172666,7.372415255346498,3.390978926095957,3.390978926095957,0.968851121741702,0.0,0.0,0.00024174956327466176,1.0001772257201793,0.0002417067266259633,198.64577499928583,0.0,8.580008365581373e-06,24.31574370805761,0.019792391565670878,8.121474898562958e-05,0.0001605348142890322,0.0006465755486413986,0.0952332738587281,0.07180132951607457,0.02343194434265352,0.09523414137911658,0.0718013295364738,0.0234319443493106,0.37605124447369914,0.37605124447369914,0.12272216013894291,0.0,4.87772218219061,5.863101608465513,1.8847923696311568,4.987855587879039,5.820404808953356,2.4555556709843245,24717.126559129745,21009.55757526028,0.85,1.0653724476236397,0.6702716907421388,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494799554357454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.020345946454,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.165871687563,1532.3999750878259,0.37605124447369914,0.12272216013894291,6.112874298809886,3.390978926095957
1880.0,-29.6665665478727,4.868864053856735,34.97879110491108,24.16208601733672,4.991866949007643,-26.200675448685473,-39.74040137892587,1.525975849820509,-0.0518668919341394,-5.054537238228741,39.97103425855389,42620.517437161856,25137.731148699517,25137.731148699517,67758.24858586138,77607.65757265108,77607.65757265108,25137.731148699517,102745.3887213506,102745.3887213506,102745.3887213506,127464.98113218282,91638.77994644028,56652.126950243415,38874.05888466318,24719.592410832214,0.0,63593.651295495394,21011.65354920738,1532.4831160949047,0.0,0.886746037210099,2.81107047632238,0.0014959135982669303,353902.72076093784,1553284.6880512708,4.389015955321006,1553284.6880512708,4.389015955321006,0.85,0.09524039529912418,4.027634451161993,1.267413901858963,1.0,0.0,4.027634451162477,1.284582712496179,1.2848932209432438,3.135364046224445,19339.6307184734,1972.0934996633305,4632.441516551485,4632.441516551485,5.426454075865534,4.868864053856735,-2.504468623426296,7.373332677283031,3.3923151042288353,3.3923151042288353,0.9692328869225244,0.0,0.0,0.0002417067266259633,1.0001761141669345,0.00024166416614266516,198.64717274149064,0.0,8.509319279078866e-06,24.115410836909504,0.019800900884949957,8.120397080015741e-05,0.0001605027558258059,0.0006464464288704571,0.09524039528080491,0.07180156826609833,0.023438827014706575,0.09524056176463998,0.07180156827990916,0.023438827019215007,0.37605055213934196,0.37605055213934196,0.12275757316316015,0.0,4.901762592847717,5.851541228755536,2.0168474352696535,5.002670346294622,5.80921764174326,2.5495849881947947,24719.592410832214,21011.65354920738,0.85,1.0654876266030817,0.6702008230211629,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494901568662761,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.8200130753,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.142896463938,1532.4831160949047,0.37605055213934196,0.12275757316316015,6.112874298809886,3.3923151042288353
1881.0,-29.668250494251325,4.873861449504545,34.97928620323881,24.16334868120032,4.993607230766489,-26.20201721296238,-39.74156345995141,1.5273739494767344,-0.03541363797921804,-5.052471813475543,39.972004041218966,42618.03994615697,25150.31252226261,25150.31252226261,67768.35246841959,77605.7179498533,77605.7179498533,25150.31252226261,102756.0304721159,102756.0304721159,102756.0304721159,127477.82256101783,91638.22448962898,56651.02991955387,38874.66063341679,24721.79208890193,0.0,63596.45272231872,21013.52327556664,1532.5503124624101,0.0,0.8867530422829737,2.811095531566055,0.0014959135982669303,353931.2255547884,1553326.4773148939,4.388780545938125,1553326.4773148939,4.388780545938125,0.85,0.09524720663922295,4.027634451161993,1.2674106159666554,1.0,0.0,4.027634451163174,1.2845762618794443,1.2848867140922375,3.1353797907406613,19339.513493761147,1972.0815460693661,4632.441516551485,4632.441516551485,5.42917000298909,4.873861449504545,-2.5003093103344156,7.374170759838961,3.393627216446848,3.393627216446848,0.9696077761276708,0.0,0.0,0.00024166416614266516,1.0001748049934267,0.00024162192942288064,198.64856009216126,0.0,8.454519677685022e-06,23.96010876655935,0.01980935540462764,8.11933162483482e-05,0.00016047084989431696,0.0006463179234415959,0.09524720661887236,0.07180173904646475,0.0234454675724076,0.0952463392143763,0.07180173906180591,0.02344546757741704,0.3760498723432261,0.3760498723432261,0.12279183811809576,0.0,4.923871626491007,5.840138651966527,2.1406641844829437,5.017058175496345,5.798511557149823,2.6404160466166786,24721.79208890193,21013.52327556664,0.85,1.065599566760691,0.6701323442085705,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449500294313943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.66471100495,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.120079305021,1532.5503124624101,0.3760498723432261,0.12279183811809576,6.112874298809886,3.393627216446848
1882.0,-29.669923032767464,4.878761717356376,34.97978151365396,24.164957482740306,4.9957498419975925,-26.20330847303419,-39.74265380585564,1.529135282264604,-0.02202511306740007,-5.050173676879053,39.973000416219556,42615.314004912885,25161.96785778041,25161.96785778041,67777.2818626933,77603.55081952536,77603.55081952536,25161.96785778041,102765.51867730578,102765.51867730578,102765.51867730578,127489.61795770655,91637.59980892159,56649.84307594522,38875.285258862634,24724.09928040077,0.0,63599.3845392634,21015.484388340654,1532.6185031173789,0.0,0.8867611355862075,2.8111878967236894,0.0014959135982669303,353962.94410752686,1553369.4133636847,4.388508569111128,1553369.4133636847,4.388508569111128,0.85,0.09525368070981868,4.027634451161993,1.2674067729013045,1.0,0.0,4.027634451160899,1.284568111956784,1.2848785079411624,3.1353996831095965,19339.381659899926,1972.0681027567953,4632.441516551485,4632.441516551485,5.431686027309345,4.878761717356376,-2.496025297103976,7.3747870144603525,3.394916204223698,3.394916204223698,0.9699760583496281,0.0,0.0,0.00024162192942288064,1.0001736230611287,0.00024157998556627918,198.64993806109965,0.0,8.390263568210725e-06,23.778006952309195,0.01981774566819585,8.11833205758256e-05,0.00016043860884705505,0.0006461880682889022,0.09525368068249851,0.07180184756276417,0.023451833119734346,0.09525457624214322,0.07180184758335807,0.023451833126460608,0.37604920444416073,0.37604920444416073,0.12282477286312003,0.0,4.943700796206599,5.828599146032957,2.255724176674505,5.028148563811669,5.7868717518410335,2.720779931665845,24724.09928040077,21015.484388340654,0.85,1.0656908451818532,0.6700585911897324,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449510356404401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.4826091907,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.097458694307,1532.6185031173789,0.37604920444416073,0.12282477286312003,6.112874298809886,3.394916204223698
1883.0,-29.671584197035276,4.883559343789508,34.980276504698104,24.166103917546593,4.99735850741939,-26.204642894333475,-39.74381833160294,1.5304172047178255,-0.004546332642064499,-5.048271558680049,39.973981733215375,42612.94564734447,25174.284828024236,25174.284828024236,67787.2304753687,77601.67354185584,77601.67354185584,25174.284828024236,102775.95836988007,102775.95836988007,102775.95836988007,127502.49052954765,91637.04420988177,56648.793056243834,38875.83461515327,24726.532159667586,0.0,63602.36677482085,21017.552335717446,1532.703263087067,0.0,0.8867672663401998,2.811180510085381,0.0014959135982669303,353989.1985582484,1553411.7014057909,4.3883025463280605,1553411.7014057909,4.3883025463280605,0.85,0.09526005796459074,4.027634451161993,1.267403697459959,1.0,0.0,4.027634451164243,1.2845622035260966,1.2848725442004965,3.135414104592382,19339.26440517148,1972.056146102031,4632.441516551485,4632.441516551485,5.434344877982325,4.883559343789508,-2.492082848011239,7.375642191800747,3.3961842207748414,3.3961842207748414,0.9703383487928118,0.0,0.0,0.00024157998556627918,1.0001724445714557,0.0002415383335918528,198.65130667565742,0.0,8.332144515923616e-06,23.613297558127528,0.019826077812711774,8.117264612085756e-05,0.00016040733944542164,0.0006460621265696163,0.09526005794915213,0.07180210051711895,0.02345795743203318,0.09526025249128212,0.07180210052875578,0.02345795743583495,0.3760485301539831,0.3760485301539831,0.1228561947414554,0.0,4.962841800039712,5.817370667889747,2.3670580879197587,5.043725226037964,5.776123855975584,2.816451184056916,24726.532159667586,21017.552335717446,0.85,1.0657972951755716,0.6699899360382646,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495203504612688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.31789979652,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.075010489558,1532.703263087067,0.3760485301539831,0.1228561947414554,6.112874298809886,3.3961842207748414
1884.0,-29.673232649551387,4.888260854553598,34.980769681826686,24.167436884623044,4.999182266932992,-26.205944360401507,-39.74493637271223,1.5318939777819496,0.011137300329892241,-5.046191703562893,39.97491887336579,42610.43935590243,25185.818708308994,25185.818708308994,67796.25806421143,77599.68055739535,77599.68055739535,25185.818708308994,102785.49926570433,102785.49926570433,102785.49926570433,127514.1667080589,91636.45486399322,56647.68668040857,38876.40909287183,24728.667442354566,0.0,63605.0765352264,21019.367326001382,1532.7670227055876,0.0,0.8867744617394493,2.8112173840011363,0.0014959135982669303,354017.9080153113,1553452.086540607,4.388060748817883,1553452.086540607,4.388060748817883,0.85,0.09526600964391325,4.027634451161993,1.2674003549711785,1.0,0.0,4.027634451162344,1.28455538332452,1.2848656688441564,3.1354307517190816,19339.140028440834,1972.0434632051551,4632.441516551485,4632.441516551485,5.436834683896452,4.888260854553598,-2.488056023628343,7.3763168781819415,3.3974294409444306,3.3974294409444306,0.970694125984123,0.0,0.0,0.0002415383335918528,1.0001711271749556,0.00024149700689130328,198.65266483352107,0.0,8.274219145420085e-06,23.44913705812052,0.019834352031857194,8.116239898132437e-05,0.00016037593461052844,0.0006459356393746674,0.09526600962240593,0.0718022286045406,0.023463781017865337,0.09526623783718191,0.07180222862075074,0.023463781023162513,0.376047861926931,0.376047861926931,0.12288625698419035,0.0,4.980818405235311,5.806156972965084,2.4736508297442583,5.057329003892789,5.765310674047782,2.904360529384576,24728.667442354566,21019.367326001382,0.85,1.0658938210170037,0.6699219885743474,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495302766827227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.15373929652,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.052734397634,1532.7670227055876,0.376047861926931,0.12288625698419035,6.112874298809886,3.3974294409444306
1885.0,-29.674870927302727,4.892866791564667,34.98126128438181,24.168695776630216,5.000907957934842,-26.207246475688326,-39.74606195753438,1.5332835063204002,0.027734478689126263,-5.044214110499562,39.97585935818216,42608.008489899716,25197.28755867153,25197.28755867153,67805.29604857124,77597.78501352307,77597.78501352307,25197.28755867153,102795.0725721946,102795.0725721946,102795.0725721946,127525.98738589587,91635.91914771481,56646.61264858783,38877.00722125221,24730.914813701285,0.0,63607.92203495349,21021.277591646092,1532.8397913676722,0.0,0.8867811238913212,2.8112303859793095,0.0014959135982669303,354045.2075841533,1553492.616608293,4.387836873174006,1553492.616608293,4.387836873174006,0.85,0.09527177388832972,4.027634451161993,1.26739711963106,1.0,0.0,4.027634451163626,1.2845489705212811,1.2848592014029647,3.1354464046065478,19339.026969809976,1972.031934433265,4632.441516551485,4632.441516551485,5.439310451873568,4.892866791564667,-2.484150819100112,7.377017610664779,3.39865366226458,3.39865366226458,0.9710439035041657,0.0,0.0,0.00024149700689130328,1.0001700731210343,0.00024145594172570172,198.65401462457152,0.0,8.209659192940947e-06,23.266174152794644,0.019842561691050135,8.11520839096248e-05,0.00016034492298167848,0.0006458107358699247,0.09527177386995082,0.0718024025592368,0.02346937131071403,0.09527191701914091,0.07180240257308823,0.02346937131524149,0.3760471919615758,0.3760471919615758,0.12291501811010762,0.0,4.998172158413809,5.795126437410488,2.5771697177636383,5.0719485891887075,5.7548150562876685,2.995370875928245,24730.914813701285,21021.277591646092,0.85,1.0659882272417456,0.6698538032178757,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495401270737496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.97077639119,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.030657592326,1532.8397913676722,0.3760471919615758,0.12291501811010762,6.112874298809886,3.39865366226458
1886.0,-29.676497585459472,4.897380815285526,34.98175103923891,24.170019453763985,5.002721547560259,-26.20852934096673,-39.74716567955909,1.5347533030683702,0.043320953886393454,-5.04218753761891,39.97678873736948,42605.53748212699,25208.31715349691,25208.31715349691,67813.8546356239,77595.79568673501,77595.79568673501,25208.31715349691,102804.11284023193,102804.11284023193,102804.11284023193,127537.2300331398,91635.3205456403,56645.52895906975,38877.546207300606,24733.117192907866,0.0,63610.663400208476,21023.149613971687,1532.909020776176,0.0,0.8867880752107762,2.8112623567228288,0.0014959135982669303,354073.18500602606,1553532.6688654765,4.387603282747991,1553532.6688654765,4.387603282747991,0.8500000000000001,0.09527727339512654,4.027634451161993,1.2673937551630665,1.0,0.0,4.027634451161875,1.2845421818747433,1.2848523583642202,3.135462975052952,19338.9006396354,1972.0190523405447,4632.441516551485,4632.441516551485,5.441691398246225,4.897380815285526,-2.4802540283091403,7.377634843594667,3.3998568880205084,3.3998568880205084,0.9713876822915738,0.0,0.0,0.00024145594172570172,1.0001688690193307,0.00024141517418198606,198.6553548580803,0.0,8.157760007972986e-06,23.119091862595443,0.019850719451058107,8.114197036951575e-05,0.00016031397135618595,0.0006456860740367714,0.0952772733750744,0.07180254345891707,0.023474729916157327,0.09527805028595149,0.07180254347402869,0.023474729921097854,0.37604652424145,0.37604652424145,0.12294262292393443,0.0,5.014757146133547,5.784111992729663,2.677535884089366,5.085508491505323,5.743958476268688,3.083190490432628,24733.117192907866,21023.149613971687,0.85,1.0660768338316315,0.6697860893868205,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495499167915546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.82369410099,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.008729673056,1532.909020776176,0.37604652424145,0.12294262292393443,6.112874298809886,3.3998568880205084
1887.0,-29.6781128673478,4.901801777865005,34.982238377794864,24.1711443400942,5.004295097405642,-26.209825971928513,-39.74829398849977,1.5360082019862589,0.060621517297875016,-5.040339200107152,39.97769785704741,42603.21788662051,25219.484490462593,25219.484490462593,67822.7023770831,77593.97358911132,77593.97358911132,25219.484490462593,102813.45807957392,102813.45807957392,102813.45807957392,127548.7712853214,91634.78739702297,56644.494977451184,38878.10268841309,24735.313205747483,0.0,63613.41589416057,21025.01622488536,1532.9821691495395,0.0,0.8867941921034518,2.811251117927442,0.0014959135982669303,354098.703350173,1553571.848779807,4.387397734251116,1553571.848779807,4.387397734251116,0.85,0.09528263779539602,4.027634451161993,1.267390757747926,1.0,0.0,4.027634451161458,1.284536397629729,1.2848465203523727,3.1354770939880905,19338.788122888855,1972.0075788254762,4632.441516551485,4632.441516551485,5.444102078861573,4.901801777865005,-2.4765336584540414,7.3783354363190465,3.401040063162242,3.401040063162242,0.9717257323320692,0.0,0.0,0.00024141517418198606,1.000167690134113,0.0002413746980265025,198.6566857341921,0.0,8.098690863526241e-06,22.951689907233366,0.019858818141921634,8.113163274082915e-05,0.0001602835414411569,0.0006455635134626546,0.09528263777998522,0.071802732999838,0.023479904780147227,0.09528287314728107,0.07180273301145115,0.023479904783944867,0.376045851939997,0.376045851939997,0.12296918043556482,0.0,5.03119103715926,5.773332404563803,2.776572601172518,5.10096071740503,5.733774517580571,3.1765735272522875,24735.313205747483,21025.01622488536,0.85,1.0661697917610007,0.6697206444235498,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495596371998793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.65629214563,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.986979923739,1532.9821691495395,0.376045851939997,0.12296918043556482,6.112874298809886,3.401040063162242
1888.0,-29.679716670915177,4.9061337536744425,34.98272267205668,24.172368551977,5.00597075851928,-26.211102057894728,-39.74940406680105,1.5373561454981266,0.07691650117538984,-5.038418731198568,39.97858384996182,42600.87239169572,25230.162902867625,25230.162902867625,67831.03529456333,77592.14008582514,77592.14008582514,25230.162902867625,102822.30298869277,102822.30298869277,102822.30298869277,127559.67750622789,91634.27955512152,56643.47178105173,38878.67530452199,24737.374517535118,0.0,63616.0498220571,21026.76833990485,1533.046065609445,0.0,0.8868007595864825,2.81126147831173,0.0014959135982669303,354125.2190769488,1553610.0327291496,4.387177046522522,1553610.0327291496,4.387177046522522,0.8500000000000001,0.09528776415217934,4.027634451161993,1.2673876960435884,1.0,0.0,4.027634451162413,1.2845301777281266,1.2848402469535636,3.135492276472192,19338.680946922053,1971.9966499183772,4632.441516551485,4632.441516551485,5.44640721587558,4.9061337536744425,-2.4728033658503095,7.3789371195247515,3.402202688232528,3.402202688232528,0.9720579109235794,0.0,0.0,0.0002413746980265025,1.0001665006078468,0.00024133451568294687,198.65800716849108,0.0,8.04085889962688e-06,22.787794121542575,0.01986685900082126,8.11214633303992e-05,0.00016025323469610328,0.000645441448972174,0.09528776413433082,0.07180286580686616,0.02348489832746466,0.09528790149499952,0.07180286582031575,0.023484898331863586,0.37604518287848104,0.37604518287848104,0.12299488636296156,0.0,5.047192257346126,5.762683029075276,2.8734687662868623,5.11533523237398,5.723783958879665,3.2650248462540503,24737.374517535118,21026.76833990485,0.85,1.0662566362466097,0.6696560460898823,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495692897501333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.492396359936,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.96540385706,1533.046065609445,0.37604518287848104,0.12299488636296156,6.112874298809886,3.402202688232528
1889.0,-29.68131057681031,4.910375945978536,34.98320362313544,24.173408990632765,5.007444688165301,-26.212389409308102,-39.75052699735386,1.5385235206630499,0.09413777740257956,-5.0366556936679885,39.979455047405146,42598.623305597226,25240.936923508896,25240.936923508896,67839.56022910612,77590.37936521188,77590.37936521188,25240.936923508896,102831.31628872077,102831.31628872077,102831.31628872077,127570.76418284958,91633.75882777837,56642.45978006802,38879.2211641226,24739.447894128818,0.0,63618.66905825142,21028.530710009494,1533.1144188892172,0.0,0.8868065788890522,2.8112413803894762,0.0014959135982669303,354149.5625359073,1553647.5797244862,4.386981501825127,1553647.5797244862,4.386981501825127,0.85,0.09529281184330787,4.027634451161993,1.2673848096234726,1.0,0.0,4.027634451161833,1.2845248016714506,1.2848348179812719,3.135505399289411,19338.571051585957,1971.9854437127824,4632.441516551485,4632.441516551485,5.4487329917332525,4.910375945978536,-2.4692326286601776,7.379608574638713,3.403345837231483,3.403345837231483,0.9723845249232809,0.0,0.0,0.00024133451568294687,1.0001654751496065,0.00024129458742499347,198.65932046302507,0.0,7.982544294120267e-06,22.622530529536835,0.01987484154511538,8.111117737956314e-05,0.00016022333830338373,0.0006453210372308912,0.09529281182940735,0.07180304667455159,0.02348976515485577,0.09529209412081203,0.07180304668502567,0.023489765158282206,0.3760445171220917,0.3760445171220917,0.12301984718729668,0.0,5.063150712185973,5.7522584174391795,2.9695077830575087,5.130793471070547,5.713954812408531,3.357341128547148,24739.447894128818,21028.530710009494,0.85,1.0663467380461844,0.6695931231537157,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495788738298752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.32713276793,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.944003896684,1533.1144188892172,0.3760445171220917,0.12301984718729668,6.112874298809886,3.403345837231483
1890.0,-29.682892689232574,4.914534745158861,34.98368139605974,24.17470203889536,5.009214351210074,-26.213636568740245,-39.75159862367434,1.5399582307170256,0.10854938909466227,-5.034704428201533,39.98032436609634,42596.212272997065,25250.944098361022,25250.944098361022,67847.15637135808,77588.44406080597,77588.44406080597,25250.944098361022,102839.38815916699,102839.38815916699,102839.38815916699,127580.84833365731,91633.17848993381,56641.40026372625,38879.75358467506,24741.460174490323,0.0,63621.21375916539,21030.241148316774,1533.1750304502057,0.0,0.8868133627474853,2.8112800311877018,0.0014959135982669303,354176.50651713856,1553685.0464326835,4.386753547577557,1553685.0464326835,4.386753547577557,0.85,0.09529764367675746,4.027634451161993,1.267381560546346,1.0,0.0,4.027634451162832,1.284518175010644,1.284828138429897,3.1355215749505594,19338.448575930866,1971.9729546716633,4632.441516551485,4632.441516551485,5.450893229442971,4.914534745158861,-2.4655637706830733,7.380098515841934,3.404469121499342,3.404469121499342,0.9727054632855262,0.0,0.0,0.00024129458742499347,1.0001642528152925,0.0002412549606185086,198.66062405544358,0.0,7.9321205922956e-06,22.47962975856573,0.019882773665707676,8.110136249552536e-05,0.0001601932249294681,0.0006451997515686679,0.09529764365767397,0.0718031492412364,0.02349449441643757,0.0952979006773126,0.07180314925561494,0.023494494421142514,0.3760438605458936,0.3760438605458936,0.12304422452629304,0.0,5.078343178553723,5.741763821073846,3.0626759109900945,5.14325381729617,5.703541616220946,3.4393521231271507,24741.460174490323,21030.241148316774,0.85,1.0664234830254853,0.6695284443054276,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495883988824017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.18423199696,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.922748759553,1533.1750304502057,0.3760438605458936,0.12304422452629304,6.112874298809886,3.404469121499342
1891.0,-29.684465190579868,4.918608776364603,34.98415640342158,24.175832024216675,5.010784214926214,-26.21489505922822,-39.75269441781563,1.5412140835753774,0.12418476512885945,-5.0329307801898855,39.98119934786372,42593.94350959181,25261.116255311055,25261.116255311055,67855.05976490286,77586.65766043104,77586.65766043104,25261.116255311055,102847.77391574209,102847.77391574209,102847.77391574209,127591.38587326268,91632.66228285029,56640.39887037143,38880.29268053207,24743.611957520596,0.0,63623.90463805266,21032.070163892506,1533.2478646055988,0.0,0.8868192216580731,2.8112819744067217,0.0014959135982669303,354200.99926966336,1553722.7579029799,4.386556675748072,1553722.7579029799,4.386556675748072,0.85,0.09530247097507588,4.027634451161993,1.2673785950010643,1.0,0.0,4.027634451161138,1.2845123841690584,1.2848222952871662,3.1355357105158936,19338.339634559372,1971.9618457433858,4632.441516551485,4632.441516551485,5.453089081654746,4.918608776364603,-2.4620667586199723,7.380675534984575,3.4055743191620373,3.4055743191620373,0.9730212340462964,0.0,0.0,0.0002412549606185086,1.0001632570313705,0.0002412155804789193,198.6619197436437,0.0,7.872286105605224e-06,22.310058823285207,0.01989064595181328,8.10913273969078e-05,0.0001601636332216008,0.0006450805669865929,0.09530247096096428,0.07180333119324447,0.023499139767719803,0.09530312335629,0.07180333120387651,0.023499139771199374,0.37604320011836734,0.37604320011836734,0.12306802493577343,0.0,5.093342049949058,5.731442195158763,3.1545399387838984,5.157115545318732,5.6935696273142185,3.525663978182479,24743.611957520596,21032.070163892506,0.85,1.0665026007272054,0.6694644686129009,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495978535761298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.01466106168,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.9016767548,1533.2478646055988,0.37604320011836734,0.12306802493577343,6.112874298809886,3.4055743191620373
1892.0,-29.686027593005324,4.922597834032883,34.98462734899909,24.176788504142337,5.012154096546677,-26.216164458045515,-39.75381060792131,1.5422909615862088,0.14061841824639032,-5.031280481861006,39.982031038032986,42591.80326835589,25271.313079806365,25271.313079806365,67863.11634816226,77584.97839779976,77584.97839779976,25271.313079806365,102856.29147760612,102856.29147760612,102856.29147760612,127601.87095720606,91632.1681752281,56639.440822338795,38880.808169877004,24745.579479599935,0.0,63626.387649476936,21033.742557659945,1533.3130556464503,0.0,0.886824609227356,2.811259110993963,0.0014959135982669303,354223.7898491024,1553758.6041587708,4.386375643546314,1553758.6041587708,4.386375643546314,0.85,0.09530720628704598,4.027634451161993,1.2673759091412653,1.0,0.0,4.027634451161977,1.2845074297871817,1.2848172891232426,3.135547804366764,19338.235357102225,1971.9512124020155,4632.441516551485,4632.441516551485,5.455290258822093,4.922597834032883,-2.4587019388949467,7.3812997729278305,3.4066608764843673,3.4066608764843673,0.9733316789955335,0.0,0.0,0.0002412155804789193,1.0001622105566736,0.0002411764591112303,198.66320712537748,0.0,7.82333413058543e-06,22.171328926079106,0.019898469285943864,8.108110669556194e-05,0.00016013447378335736,0.0006449631234285471,0.09530720627519909,0.07180351267348774,0.02350369360171136,0.09530697937350512,0.07180351268241308,0.023503693604632885,0.3760425401069215,0.3760425401069215,0.12309134679831789,0.0,5.1083491710906515,5.721350681241574,3.2457404866798356,5.171898900107408,5.684160709376897,3.613979997209583,24745.579479599935,21033.742557659945,0.85,1.0665876039046225,0.6694047052144101,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496072509506701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.875931164475,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.880744554835,1533.3130556464503,0.3760425401069215,0.12309134679831789,6.112874298809886,3.4066608764843673
1893.0,-29.68757949291227,4.926507067391215,34.98509422880995,24.17793731382119,5.0137357598829535,-26.21740322239064,-39.7548882412724,1.5435594893611781,0.1549341720401003,-5.029495609698324,39.98285448888488,42589.5483552526,25280.89199700022,25280.89199700022,67870.44035225282,77583.22041116939,77583.22041116939,25280.89199700022,102864.1124081696,102864.1124081696,102864.1124081696,127611.57787970702,91631.67685116387,56638.449495666355,38881.363728330565,24747.465471537424,0.0,63628.82919986799,21035.34565080681,1533.3705518216125,0.0,0.8868307112267844,2.811279673277826,0.0014959135982669303,354248.440185293,1553794.0959117156,4.386170606986975,1553794.0959117156,4.386170606986975,0.85,0.0953117870855075,4.027634451161993,1.2673729622783143,1.0,0.0,4.027634451160338,1.284501578730937,1.2848113864014838,3.1355620871569645,19338.131667092704,1971.9406389636324,4632.441516551485,4632.441516551485,5.4573580490272455,4.926507067391215,-2.455276941890601,7.381784009281816,3.407728590174907,3.407728590174907,0.9736367400499734,0.0,0.0,0.0002411764591112303,1.0001611221368443,0.00024113760650479674,198.66448586780172,0.0,7.771976372228146e-06,22.025781038894568,0.019906241262316094,8.107124017958156e-05,0.00016010521893164876,0.0006448452955799418,0.09531178707015105,0.07180363011748404,0.023508156952667007,0.09531190613189353,0.0718036301290528,0.0235081569564547,0.376041887507384,0.376041887507384,0.123114306814885,0.0,5.122813777838189,5.711317693807189,3.334582761755371,5.184429781738402,5.6746198340970295,3.693622724917134,24747.465471537424,21035.34565080681,0.85,1.0666617821783466,0.6693435804306919,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496165880884357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.73038327729,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.859962253226,1533.3705518216125,0.376041887507384,0.123114306814885,6.112874298809886,3.407728590174907
1894.0,-29.689121488363593,4.930334870872015,34.9855571733534,24.178879614360653,5.015093188454128,-26.218655497137377,-39.755986619833834,1.5446271972285108,0.1701239873204372,-5.027894848241341,39.983673609937576,42587.42266268511,25290.66358230407,25290.66358230407,67878.08624498919,77581.53431671682,77581.53431671682,25290.66358230407,102872.19789902089,102872.19789902089,102872.19789902089,127621.62756047305,91631.16263476378,56637.49277770267,38881.855396734565,24749.429661452155,0.0,63631.285058186724,21037.01521223433,1533.4368707461485,0.0,0.886835891628863,2.811267356496817,0.0014959135982669303,354270.5489686038,1553829.4016528518,4.3859965390195494,1553829.4016528518,4.3859965390195494,0.85,0.09531639160386783,4.027634451161993,1.2673702896060424,1.0,0.0,4.027634451160415,1.2844966662250668,1.2848064228021296,3.135574078988135,19338.023145839008,1971.9295728754478,4632.441516551485,4632.441516551485,5.459467430283096,4.930334870872015,-2.452027063006518,7.382361933878533,3.408778871961392,3.408778871961392,0.9739368205603977,0.0,0.0,0.00024113760650479674,1.0001600957752002,0.00024109900757227946,198.66575646342648,0.0,7.71863308174786e-06,21.874606153673437,0.01991395989539784,8.106118486826543e-05,0.0001600764216365313,0.0006447293106020264,0.09531639159295065,0.07180381901658352,0.023512572576367134,0.09531616759749682,0.07180381902480772,0.02351257257906011,0.3760412376603038,0.3760412376603038,0.12313689508648439,0.0,5.137177215653196,5.701464359272109,3.4224751194547594,5.198018835561754,5.665130655210646,3.777369162100797,24749.429661452155,21037.01521223433,0.85,1.0667407735506054,0.6692843406154951,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496258625752108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.57920839207,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.83933827199,1533.4368707461485,0.3760412376603038,0.12313689508648439,6.112874298809886,3.408778871961392
