time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1895.0,-29.690652600395016,4.93408452723263,34.986015688548484,24.179899866599612,5.016521603078829,-26.219890875463392,-39.757071098405845,1.545759878148006,0.1843163389082747,-5.02624486792833,39.98447046745455,42585.286453013905,25300.04123672626,25300.04123672626,67885.32768974017,77579.87641545752,77579.87641545752,25300.04123672626,102879.91765218378,102879.91765218378,102879.91765218378,127631.17884161201,91630.70096065981,56636.54961257787,38882.39038675771,24751.261189428238,0.0,63633.65157618595,21038.572011014003,1533.4945219308745,0.0,0.8868414028444946,2.811273846271679,0.0014959135982669303,354293.33866733307,1553863.748373281,4.385811356821177,1553863.748373281,4.385811356821177,0.85,0.09532087870465361,4.027634451161993,1.2673676009988415,1.0,0.0,4.027634451163225,1.284491449416296,1.2848011551527445,3.135586813748155,19337.92571321618,1971.9196375129306,4632.441516551485,4632.441516551485,5.461491774117485,4.93408452723263,-2.4487791017514504,7.382863628984081,3.4098111044570847,3.4098111044570847,0.9742317441305957,0.0,0.0,0.00024109900757227946,1.0001589677260545,0.00024106068670307312,198.66701810530262,0.0,7.668286127224568e-06,21.731922884554425,0.019921628181525066,8.105125793810132e-05,0.00016004774963417816,0.0006446138302575652,0.09532087869221428,0.0718039622823432,0.023516916409871077,0.09532056351745562,0.07180396229171362,0.02351691641293998,0.37604059422547365,0.37604059422547365,0.12315918756197215,0.0,5.151161195135785,5.691736339523402,3.508463020023669,5.210561206836587,5.655997831353886,3.8558187944058773,24751.261189428238,21038.572011014003,0.85,1.066814900736348,0.6692258796751323,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449635077982917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.43652512295,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.818860980018,1533.4945219308745,0.37604059422547365,0.12315918756197215,6.112874298809886,3.4098111044570847
1896.0,-29.692174297438076,4.937756961586647,34.986469961119155,24.1808702465147,5.017898822911788,-26.221122898727135,-39.75815117647869,1.5468474242006733,0.19815810521185995,-5.024654837776372,39.98526390595919,42583.17292791542,25309.3078775179,25309.3078775179,67892.48080543331,77578.22385039608,77578.22385039608,25309.3078775179,102887.53172791399,102887.53172791399,102887.53172791399,127640.65393146609,91630.22009717663,56635.60502838728,38882.905631988164,24753.12220355211,0.0,63636.02783554027,21040.15387301929,1533.5553299832134,0.0,0.8868466210972943,2.8112779533512517,0.0014959135982669303,354315.30141678714,1553897.9482951208,4.385636019899812,1553897.9482951208,4.385636019899812,0.85,0.09532533842654656,4.027634451161993,1.2673649244802077,1.0,0.0,4.027634451162075,1.284486443127761,1.284796098431936,3.1355990347041645,19337.824230828523,1971.909289189328,4632.441516551485,4632.441516551485,5.463492153562864,4.937756961586647,-2.445612894472674,7.383369856059321,3.4108261422439905,3.4108261422439905,0.9745217549268544,0.0,0.0,0.00024106068670307312,1.0001579921104664,0.0002410226070327179,198.66827200314336,0.0,7.613092816427407e-06,21.57550504175527,0.019929241274341494,8.104137240549464e-05,0.00016001931429757848,0.000644499303116246,0.095325338415446,0.07180412741954487,0.02352121099590114,0.09532504344826462,0.07180412742790644,0.023521210998640123,0.3760399569539843,0.3760399569539843,0.12318118645840986,0.0,5.164824955034533,5.682135114024447,3.5927797078365415,5.2228129429882415,5.646788018134657,3.9333291611059167,24753.12220355211,21040.15387301929,0.85,1.066887471054814,0.6691676771209943,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449644228458728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.28010728015,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.798550319376,1533.5553299832134,0.3760399569539843,0.12318118645840986,6.112874298809886,3.4108261422439905
1897.0,-29.693686538473344,4.941354408953627,34.98691998934585,24.18185690129178,5.019304864342688,-26.222343527741685,-39.759218122903235,1.5479618536118123,0.21097877568479362,-5.023060425499348,39.98604880925913,42581.04605770976,25318.306315962585,25318.306315962585,67899.35237367234,77576.52059940882,77576.52059940882,25318.306315962585,102894.8269153714,102894.8269153714,102894.8269153714,127649.78024241993,91629.69640052567,56634.654941293695,38883.379399146645,24754.953327048523,0.0,63638.33272619516,21041.710327991244,1533.6143962927342,0.0,0.8868518922893386,2.811295946012002,0.0014959135982669303,354337.32576847216,1553931.7808801082,4.385458905606416,1553931.7808801082,4.385458905606416,0.85,0.09532973018082766,4.027634451161993,1.2673621721332897,1.0,0.0,4.027634451162325,1.2844813106749549,1.2847909158266615,3.135611563741318,19337.713708843796,1971.8980190833563,4632.441516551485,4632.441516551485,5.465434636465788,4.941354408953627,-2.4424800451199826,7.383834454073609,3.4118241341528397,3.4118241341528397,0.9748068954722399,0.0,0.0,0.0002410226070327179,1.0001570122000722,0.00024098476948387735,198.66951812289008,0.0,7.565222307921228e-06,21.43984002064876,0.019936806496649414,8.10316081560615e-05,0.0001599909988766564,0.000644385258951441,0.09532973016948161,0.07180428174146732,0.02352544842801429,0.09532989171446765,0.07180428175001345,0.023525448430814215,0.3760393258200056,0.3760393258200056,0.12320290642996735,0.0,5.178002802869855,5.672564465466621,3.6750489427651587,5.234039201184146,5.637347570105817,4.007404272109625,24754.953327048523,21041.710327991244,0.85,1.0669568083408199,0.6691100195995914,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496533227763289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.14444225904,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.778377235269,1533.6143962927342,0.3760393258200056,0.12320290642996735,6.112874298809886,3.4118241341528397
1898.0,-29.695188794893436,4.944877033354501,34.98736563052211,24.182761273719393,5.020598733718585,-26.22356638711904,-39.76029666429383,1.54897632594399,0.224251009251077,-5.021558445187955,39.986821066845806,42579.01055886918,25327.285071895112,25327.285071895112,67906.29563076429,77574.93837251786,77574.93837251786,25327.285071895112,102902.22344441297,102902.22344441297,102902.22344441297,127658.9947101,91629.24428373217,56633.7466311484,38883.886280648636,24756.77126568703,0.0,63640.65754633567,21043.255575833977,1533.6749279198243,0.0,0.8868567387031688,2.8112972724713114,0.0014959135982669303,354358.07429756835,1553965.0689257928,4.385296065303898,1553965.0689257928,4.385296065303898,0.85,0.09533409717489738,4.027634451161993,1.2673596846358852,1.0,0.0,4.027634451162772,1.284476645157346,1.2847862005805208,3.1356229530110418,19337.618293214808,1971.8882893969712,4632.441516551485,4632.441516551485,5.467372870526692,4.944877033354501,-2.439451710316899,7.3843287436714,3.41280562571119,3.41280562571119,0.9750873216317686,0.0,0.0,0.00024098476948387735,1.00015597736496,0.00024094718717652705,198.6707560286943,0.0,7.517167595102187e-06,21.303652964519596,0.019944323664244517,8.102173889964237e-05,0.000159963030584235,0.0006442726128933444,0.0953340971653884,0.0718044592810252,0.023529637884363193,0.09533422033223767,0.07180445928818714,0.023529637886710243,0.3760386950502195,0.3760386950502195,0.12322433526060424,0.0,5.190937495836465,5.663164159283099,3.755824281512105,5.245809454439041,5.628450536875562,4.082023338591796,24756.77126568703,21043.255575833977,0.85,1.0670269329213464,0.669053592475347,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496623606885488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.00825520291,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.758342863279,1533.6749279198243,0.3760386950502195,0.12322433526060424,6.112874298809886,3.41280562571119
1899.0,-29.696681984582227,4.94832669104892,34.987806577149335,24.183661315497034,5.021885692269818,-26.224781775944397,-39.76137024639172,1.5499854836318647,0.23693407683822443,-5.020067241117043,39.987575592783415,42576.993769694505,25336.041076669433,25336.041076669433,67913.03484636394,77573.3666655391,77573.3666655391,25336.041076669433,102909.40774220854,102909.40774220854,102909.40774220854,127667.91801792564,91628.79623145162,56632.85083928716,38884.383769071625,24758.510275717093,0.0,63642.894044788714,21044.733734359528,1533.731260191242,0.0,0.886861594255899,2.81130506413297,0.0014959135982669303,354378.6749056513,1553997.5931719695,4.385132919145604,1553997.5931719695,4.385132919145604,0.85,0.0953383915861125,4.027634451161993,1.267357148784213,1.0,0.0,4.0276344511607345,1.284472003998063,1.284781510026796,3.135634282900312,19337.523735368733,1971.8786471801006,4632.441516551485,4632.441516551485,5.46926301954272,4.94832669104892,-2.4364669894820885,7.384793680531009,3.413770541420376,3.413770541420376,0.9753630118343931,0.0,0.0,0.00024094718717652705,1.0001550378045736,0.00024090983704429153,198.67198647666345,0.0,7.466505414587099e-06,21.16007634493984,0.019951790169659103,8.101191612704411e-05,0.00015993527104948293,0.0006441608076348288,0.09533839157656118,0.07180462096990607,0.023533770606655117,0.09533850819287497,0.0718046209770997,0.023533770609012794,0.37603806852545907,0.37603806852545907,0.12324549539495958,0.0,5.203530712244458,5.653893170588162,3.8348337783233433,5.2570013179552575,5.619675576736029,4.1539392971556595,24758.510275717093,21044.733734359528,0.85,1.067095327226479,0.6689983918665127,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496713390340947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.86467858333,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.73845810838,1533.731260191242,0.37603806852545907,0.12324549539495958,6.112874298809886,3.413770541420376
1900.0,-29.698165300958145,4.951703777387873,34.98824263397819,24.184471496287756,5.023075225768065,-26.22599802016047,-39.762447600346036,1.5509079449709837,0.24961376315116013,-5.018654729029749,39.988315042051624,42575.03566342571,25344.749639325604,25344.749639325604,67919.78530275132,77571.8255155338,77571.8255155338,25344.749639325604,102916.5751548594,102916.5751548594,102916.5751548594,127676.79150401813,91628.33530859732,56631.970073028766,38884.85026174284,24760.216349158723,0.0,63645.06661090156,21046.183896784914,1533.7876020204624,0.0,0.8868661038077964,2.8113037435504697,0.0014959135982669303,354398.18927059136,1554029.4680293712,4.384981399673103,1554029.4680293712,4.384981399673103,0.85,0.09534265511675918,4.027634451161993,1.2673547514015806,1.0,0.0,4.027634451160332,1.2844677677749479,1.2847772248053833,3.1356446243403724,19337.426461291136,1971.868727984698,4632.441516551485,4632.441516551485,5.4711429272814485,4.951703777387873,-2.433575661344568,7.385279438732441,3.414719316547117,3.414719316547117,0.9756340904420334,0.0,0.0,0.00024090983704429153,1.0001540144553056,0.00024087273916057172,198.67320880188774,0.0,7.4204249663984725e-06,21.02948435477327,0.019959210594625503,8.10020599504039e-05,0.00015990777709388762,0.0006440500720320744,0.09534265510859709,0.07180479818815395,0.023537856920443134,0.0953424504790739,0.0718047981943011,0.02353785692245808,0.37603744697510944,0.37603744697510944,0.12326638729477139,0.0,5.215891591246077,5.6447685506596486,3.9124647833235144,5.268268492180937,5.6109848331083185,4.225901966364233,24760.216349158723,21046.183896784914,0.85,1.0671649653221913,0.6689447891336352,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449680263296752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.73408659317,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.71870491512,1533.7876020204624,0.37603744697510944,0.12326638729477139,6.112874298809886,3.414719316547117
1901.0,-29.699639802720895,4.9550106060092025,34.98867369581349,24.1853128298186,5.024299510053148,-26.227202854389105,-39.76351189250124,1.5518625617207331,0.2614038149250746,-5.017228042889878,39.98904164752054,42573.061399980594,25353.180565440656,25353.180565440656,67926.24196542124,77570.26978486624,77570.26978486624,25353.180565440656,102923.4503503069,102923.4503503069,102923.4503503069,127685.3136750972,91627.87031845433,56631.08396717075,38885.31816809286,24761.86332479031,0.0,63647.18149288317,21047.58382607176,1533.8403111883406,0.0,0.8868707317665914,2.8113157228981858,0.0014959135982669303,354417.9003112242,1554060.789720561,4.384825902856195,1554060.789720561,4.384825902856195,0.85,0.0953468449742622,4.027634451161993,1.2673523325892169,1.0,0.0,4.027634451161986,1.2844633807058015,1.2847727890259397,3.1356553340966737,19337.328328844822,1971.8587212600453,4632.441516551485,4632.441516551485,5.472962901928711,4.9550106060092025,-2.430708348177586,7.385718954186789,3.4156519487444497,3.4156519487444497,0.9759005567841285,0.0,0.0,0.00024087273916057172,1.0001531010061737,0.00024083586694701942,198.6744238765381,0.0,7.3703555983731975e-06,20.887587765789643,0.019966580950223876,8.099232435810575e-05,0.00015988041480246597,0.0006439398667244818,0.09534684496561986,0.0718049555223876,0.02354188944323227,0.09534663078557681,0.07180495552889601,0.023541889445366185,0.37603683210333444,0.37603683210333444,0.12328703365144308,0.0,5.2278503032308095,5.63572665418684,3.988225787737804,5.278631857814958,5.602300555553995,4.294199102157904,24761.86332479031,21047.58382607176,0.85,1.0672309499363541,0.6688915424281746,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496891286538798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.59219000419,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.699099744235,1533.8403111883406,0.37603683210333444,0.12328703365144308,6.112874298809886,3.4156519487444497
1902.0,-29.701104469790113,4.958249710006845,34.989100247870844,24.186230857763462,5.02560257662767,-26.22839095734981,-39.76455474095417,1.552889064187454,0.2721893445055912,-5.015773430530627,39.98977239796082,42571.040827760255,25361.30752028276,25361.30752028276,67932.34834804301,77568.70574302894,77568.70574302894,25361.30752028276,102930.0132633117,102930.0132633117,102930.0132633117,127693.56213409967,91627.42494252128,56630.179187092064,38885.82861714357,24763.548870787974,0.0,63649.377487931546,21049.016540169778,1533.8946824508669,0.0,0.8868754865823895,2.811344104096543,0.0014959135982669303,354437.99806518445,1554092.2905697236,4.384666144863823,1554092.2905697236,4.384666144863823,0.85,0.09535097758487171,4.027634451161993,1.2673497862974186,1.0,0.0,4.027634451159945,1.2844586570771959,1.284768016896182,3.135666865547026,19337.23433582046,1971.8491366389603,4632.441516551485,4632.441516551485,5.474717258635228,4.958249710006845,-2.427853644010212,7.386103354017057,3.4165690150075303,3.4165690150075303,0.9761625757164373,0.0,0.0,0.00024083586694701942,1.0001520815975335,0.0002407992458130313,198.67563085976215,0.0,7.325565784556497e-06,20.760653433433113,0.019973906516008434,8.098278597087102e-05,0.0001598530809761484,0.000643829776063923,0.09535097757572013,0.071805107043417,0.023545870532303132,0.09535148441388837,0.07180510705030868,0.023545870534563033,0.3760362215098956,0.3760362215098956,0.12330742188090378,0.0,5.239275491484307,5.62674246615876,4.0616626432829435,5.287962775036192,5.593600326964975,4.358378656958337,24763.548870787974,21049.016540169778,0.85,1.0672900667555398,0.66883671935098,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44969794143107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.46525567183,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.679621715557,1533.8946824508669,0.3760362215098956,0.12330742188090378,6.112874298809886,3.4165690150075303
1903.0,-29.70256121748918,4.961419200057347,34.98952193502844,24.18692522859203,5.026657311146824,-26.229596766558014,-39.76563027882946,1.5536928602161038,0.28412486403266257,-5.014500494953567,39.990483783990314,42569.190512913745,25369.661193939846,25369.661193939846,67938.85170685359,77567.24161611023,77567.24161611023,25369.661193939846,102936.90281005007,102936.90281005007,102936.90281005007,127702.12260729902,91626.97574672518,56629.341478807495,38886.26029768631,24765.21979724895,0.0,63651.480094935265,21050.436827661604,1533.9524945753208,0.0,0.8868793870850462,2.8113362876107457,0.0014959135982669303,354455.5864028953,1554122.9571304717,4.38453509197613,1554122.9571304717,4.38453509197613,0.8499999999999999,0.0953551228234505,4.027634451161993,1.2673475977173077,1.0,0.0,4.027634451162029,1.2844549742917952,1.2847642861831419,3.135675856121538,19337.139536644587,1971.8394698132988,4632.441516551485,4632.441516551485,5.476520556880275,4.961419200057347,-2.4251666040535267,7.386585804110874,3.4174711623901675,3.4174711623901675,0.9764203321114764,0.0,0.0,0.0002407992458130313,1.000151261046576,0.00024076282777572535,198.67683132967997,0.0,7.275726897890953e-06,20.619410028622962,0.019981182242906324,8.097294967841372e-05,0.00015982629613461757,0.0006437218965134046,0.09535512281747775,0.07180531080227906,0.02354981201519869,0.09535523244234144,0.0718053108067768,0.02354981201667371,0.37603561181217354,0.37603561181217354,0.12332751311756723,0.0,5.250620065885585,5.617942321099122,4.13421646583555,5.2986253589862145,5.5851872433189556,4.427055860389089,24765.21979724895,21050.436827661604,0.85,1.0673569822025155,0.6687855561162507,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497066955295885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.32401226702,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.660291558512,1533.9524945753208,0.37603561181217354,0.12332751311756723,6.112874298809886,3.4174711623901675
1904.0,-29.70400841391494,4.964522576421353,34.98993833740494,24.187718785274797,5.027814974511087,-26.230783683864885,-39.766684093605704,1.5545902444610855,0.29480891481284743,-5.013152448950619,39.99117320900039,42567.29138350673,25377.594836319302,25377.594836319302,67944.88621982603,77565.76237258075,77565.76237258075,25377.594836319302,102943.35720890005,102943.35720890005,102943.35720890005,127710.10752580177,91626.54925348535,56628.49230922298,38886.72993806931,24766.75031690171,0.0,63653.480254971015,21051.737769366453,1534.0006078030083,0.0,0.88688374900301,2.8113535978757436,0.0014959135982669303,354474.2132991325,1554152.6774279156,4.384388536935415,1554152.6774279156,4.384388536935415,0.85,0.09535914700603343,4.027634451161993,1.267345335506834,1.0,0.0,4.027634451160785,1.2844508535131327,1.2847601176325327,3.1356859160052037,19337.049528661428,1971.8302915533266,4632.441516551485,4632.441516551485,5.478233183440398,4.964522576421353,-2.4224568745480566,7.3869794509694096,3.4183577080720804,3.4183577080720804,0.9766736308777373,0.0,0.0,0.00024076282777572535,1.000150271002994,0.00024072665354005053,198.67802394125158,0.0,7.235420255190427e-06,20.50518100320967,0.019988417663161513,8.096331312496356e-05,0.0001597995146507618,0.0006436140304863739,0.09535914699839894,0.07180545848081382,0.023553688517585117,0.0953592794604083,0.0718054584865626,0.023553688519470824,0.37603500800683975,0.37603500800683975,0.12334736214722838,0.0,5.261536707167068,5.609224798126206,4.204795281715917,5.307961363763468,5.576943873915695,4.4898653142259946,24766.75031690171,21051.737769366453,0.85,1.0674182455957681,0.6687347056751456,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497154023952084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.209783241604,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.641071230615,1534.0006078030083,0.37603500800683975,0.12334736214722838,6.112874298809886,3.4183577080720804
1905.0,-29.705447623668437,4.967560212512254,34.99034975789347,24.18845457667487,5.028905064296187,-26.23197017016214,-39.76773776868356,1.5554276107898835,0.30549260999794114,-5.0118750271013255,39.99186088822167,42565.42626173618,25385.48366909176,25385.48366909176,67950.90993082794,77564.32281747619,77564.32281747619,25385.48366909176,102949.80648656795,102949.80648656795,102949.80648656795,127718.13345677164,91626.13186699856,56627.64701428752,38887.20539190116,24768.326970203696,0.0,63655.53236210486,21053.07792467314,1534.0530954430258,0.0,0.8868877578173726,2.8113626932963967,0.0014959135982669303,354491.8650408064,1554182.3228943893,4.384253846602329,1554182.3228943893,4.384253846602329,0.85,0.0953631573178734,4.027634451161993,1.2673430568119515,1.0,0.0,4.0276344511625535,1.2844470128853,1.2847562296136636,3.135695292026544,19336.961442585576,1971.821309273358,4632.441516551485,4632.441516551485,5.4799361370004736,4.967560212512254,-2.4198313185996887,7.387391531111943,3.4192295919419844,3.4192295919419844,0.9769227405548527,0.0,0.0,0.00024072665354005053,1.0001494434019451,0.00024069068390543118,198.67920998361134,0.0,7.187025661458812e-06,20.36803072457427,0.01999560468882297,8.095367890892976e-05,0.00015977297463112076,0.0006435071369889331,0.09536315731150727,0.07180563401151949,0.023557523299987775,0.09536328186273095,0.071805634016313,0.023557523301560402,0.37603440806105976,0.37603440806105976,0.12336694596343127,0.0,5.272180602586502,5.600645943724317,4.27385395919714,5.317367637099267,5.5687837618410185,4.552703271477526,24768.326970203696,21053.07792467314,0.85,1.0674784643114568,0.6686838469844618,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497240522723829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.07263296297,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.621993688303,1534.0530954430258,0.37603440806105976,0.12336694596343127,6.112874298809886,3.4192295919419844
1906.0,-29.70687810609205,4.9705328750815765,34.99075590133571,24.189132532943063,5.029927641235424,-26.233155551845158,-39.7687987080775,1.5562050869883597,0.316115076123765,-5.010648895169492,39.99253000568966,42563.62939588997,25393.280491681468,25393.280491681468,67956.90988757144,77562.92260799912,77562.92260799912,25393.280491681468,102956.20309968058,102956.20309968058,102956.20309968058,127726.04159555206,91625.72297200348,56626.83891025939,38887.64895749344,24769.838495871467,0.0,63657.487453364905,21054.362721490746,1534.103122382051,0.0,0.8868915727728127,2.811366622477362,0.0014959135982669303,354508.8086941071,1554211.1685843035,4.384125670415644,1554211.1685843035,4.384125670415644,0.85,0.09536711842528363,4.027634451161993,1.2673409770289439,1.0,0.0,4.027634451160509,1.284443451886655,1.2847526215543799,3.135703985446772,19336.875148571053,1971.8125097327888,4632.441516551485,4632.441516551485,5.4816192284246945,4.9705328750815765,-2.4172754230258384,7.387808298107415,3.420086816456775,3.420086816456775,0.9771676618447929,0.0,0.0,0.00024069068390543118,1.0001485388575224,0.0002406549372959881,198.68038884617252,0.0,7.146418589571695e-06,20.252950282846182,0.020002751107412543,8.094397934280837e-05,0.00015974670456262281,0.0006434013307560164,0.0953671184195596,0.0718058097390264,0.023561308680533202,0.09536693525528782,0.07180580974333627,0.023561308681947366,0.3760338138038008,0.3760338138038008,0.12338627243968191,0.0,5.282596826247243,5.592211070921678,4.34155779964351,5.326763971293246,5.560826005510933,4.614884939674312,24769.838495871467,21054.362721490746,0.85,1.0675399329474993,0.6686350828262242,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497326545109266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.95755252124,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.603027905776,1534.103122382051,0.3760338138038008,0.12338627243968191,6.112874298809886,3.420086816456775
1907.0,-29.708299741908828,4.973442502928204,34.99115675857379,24.189832910802238,5.030973850461223,-26.234330606936975,-39.76984672537071,1.5570047154899076,0.3260339230256477,-5.009416648432865,39.99318830255931,42561.81721154816,25400.844658404643,25400.844658404643,67962.6618699528,77561.51738912256,77561.51738912256,25400.844658404643,102962.3620475272,102962.3620475272,102962.3620475272,127733.6697695434,91625.31506475316,56626.02145180505,38888.10401438679,24771.3077220162,0.0,63659.41173640299,21055.61156371377,1534.1506760465618,0.0,0.8868954578507238,2.811380471710866,0.0014959135982669303,354525.8374868834,1554239.548192507,4.383995139000299,1554239.548192507,4.383995139000299,0.85,0.09537101431626807,4.027634451161993,1.267338856034912,1.0,0.0,4.027634451162238,1.2844397868708566,1.2847489097396425,3.1357129328530755,19336.789063012155,1971.8037314487776,4632.441516551485,4632.441516551485,5.483252096685663,4.973442502928204,-2.4147460791953415,7.388188582123545,3.4209295033527076,3.4209295033527076,0.977408429529345,0.0,0.0,0.0002406549372959881,1.0001476218954974,0.00024061941660161588,198.68156043041253,0.0,7.102150264085057e-06,20.12749384841705,0.020009853257676628,8.093439897089233e-05,0.00015972053832509576,0.0006432959427162951,0.09537101431030241,0.07180597149498305,0.023565042815319362,0.09537077899293744,0.07180597149947462,0.023565042816793454,0.3760332271130061,0.3760332271130061,0.1234053568896423,0.0,5.292666962421208,5.583875655873044,4.407564210017654,5.335450571458523,5.552899747918843,4.6741049944009205,24771.3077220162,21055.61156371377,0.85,1.0675980191486603,0.6685864045961584,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497412046821947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.832096086815,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.5841889871,1534.1506760465618,0.3760332271130061,0.1234053568896423,6.112874298809886,3.4209295033527076
1908.0,-29.7097130994636,4.976291335345594,34.99155276050937,24.19059098409491,5.032086273980645,-26.235491588600333,-39.770873718056805,1.5578647631166769,0.33497561825521416,-5.0081611633961005,39.99384857967367,42559.95358068622,25408.140109913224,25408.140109913224,67968.09369059945,77560.07776584744,77560.07776584744,25408.140109913224,102968.21787576066,102968.21787576066,102968.21787576066,127741.02302704452,91624.89621964458,56625.17617690573,38888.57782526539,24772.805151283857,0.0,63661.38297654925,21056.88437859128,1534.1994074934742,0.0,0.8868994538080387,2.8114098100618534,0.0014959135982669303,354543.1880769905,1554268.0135637748,4.3838608830534325,1554268.0135637748,4.3838608830534325,0.85,0.09537485380134036,4.027634451161993,1.2673366158036514,1.0,0.0,4.027634451161744,1.2844358389117174,1.2847449152039299,3.1357225710663332,19336.700669105852,1971.7947177788392,4632.441516551485,4632.441516551485,5.484826957692007,4.976291335345594,-2.4122295647202616,7.388520900065855,3.4217581292115766,3.4217581292115766,0.9776451797747362,0.0,0.0,0.00024061941660161588,1.000146763924229,0.0002405841075338871,198.68272520449108,0.0,7.057306985441238e-06,20.000407996740467,0.02001691056466207,8.092501181073643e-05,0.00015969440479087947,0.0006431906863935549,0.09537485379500002,0.07180612722002892,0.0235687265749711,0.09537523338929663,0.07180612722480245,0.023568726576537916,0.37603264688590465,0.37603264688590465,0.12342418987703974,0.0,5.302253559904443,5.575581464948357,4.471495087182404,5.34313678165131,5.544814647572366,4.729767533585459,24772.805151283857,21056.88437859128,0.85,1.067650285191521,0.6685364280628949,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497497020714831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.705010235135,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.565479612702,1534.1994074934742,0.37603264688590465,0.12342418987703974,6.112874298809886,3.4217581292115766
1909.0,-29.711118623175693,4.979077907457416,34.99194365660949,24.19116081381219,5.032992415447072,-26.236666148056454,-39.771929069515295,1.5585399403276847,0.3448109258303589,-5.007057702130018,39.99449184818029,42558.24169446073,25415.611346581245,25415.611346581245,67973.85304104198,77558.71111785236,77558.71111785236,25415.611346581245,102974.32246443362,102974.32246443362,102974.32246443362,127748.61275276815,91624.46367367907,56624.39609853265,38888.96397238491,24774.290288334545,0.0,63663.254260719455,21058.146745084363,1534.2510347173577,0.0,0.8869027379793808,2.8114097622121204,0.0014959135982669303,354558.4382746123,1554295.746051634,4.383750542266892,1554295.746051634,4.383750542266892,0.85,0.09537869627363163,4.027634451161993,1.2673346151458103,1.0,0.0,4.027634451161908,1.2844327549236667,1.284741785119289,3.1357301000949276,19336.609383743402,1971.7854092624293,4632.441516551485,4632.441516551485,5.4864397652452865,4.979077907457416,-2.4098553788874506,7.388933286344867,3.422573264495703,3.422573264495703,0.9778780755702009,0.0,0.0,0.0002405841075338871,1.000145952076831,0.0002405489989079169,198.6838835344574,0.0,7.015301800783081e-06,19.88136530341925,0.02002392586646285,8.091536648760641e-05,0.0001596687410462807,0.0006430873222116631,0.09537869626953249,0.0718063259722915,0.023572370297240984,0.09537879441497014,0.0718063259753776,0.023572370298254028,0.3760320687737447,0.3760320687737447,0.12344273978297902,0.0,5.311729284982505,5.567424413965796,4.534561680531112,5.351868627960357,5.536914312304987,4.789086859544,24774.290288334545,21058.146745084363,0.85,1.0677093690917743,0.6684898877486283,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497581500741834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.58596754181,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.546888691624,1534.2510347173577,0.3760320687737447,0.12344273978297902,6.112874298809886,3.422573264495703
1910.0,-29.712515640240326,4.9818057876745385,34.992329263110356,24.19185738489034,5.034026517477002,-26.237820252761388,-39.772954874765105,1.5593311299978467,0.3534061216677742,-5.005866201225312,39.99511955213497,42556.444132553224,25422.65437394535,25422.65437394535,67979.09850649857,77557.33974275136,77557.33974275136,25422.65437394535,102979.9941166967,102979.9941166967,102979.9941166967,127755.66290377524,91624.0747756459,56623.57852810196,38889.44027504882,24775.668787078535,0.0,63665.10906212736,21059.318469016755,1534.2946120238921,0.0,0.8869065261249437,2.8114361879829,0.0014959135982669303,354574.9057870156,1554322.80788356,4.383623269767441,1554322.80788356,4.383623269767441,0.85,0.0953824215330843,4.027634451161993,1.2673324958002197,1.0,0.0,4.027634451161646,1.2844291281096811,1.2847381123358146,3.1357389543863268,19336.52730992757,1971.7770400623629,4632.441516551485,4632.441516551485,5.487960135732197,4.9818057876745385,-2.407445518823656,7.389251306498195,3.4233743659750115,3.4233743659750115,0.9781069617071462,0.0,0.0,0.0002405489989079169,1.000145070330585,0.00024051410744683926,198.68503486562852,0.0,6.975518153319421e-06,19.76861844650724,0.02003090138461617,8.090599221884071e-05,0.0001596430066890762,0.0006429836736280077,0.09538242152742261,0.07180647063610035,0.02357595089132226,0.09538280739117931,0.07180647064036269,0.023575950892721596,0.3760314951439004,0.3760314951439004,0.1234610534111184,0.0,5.320758904631759,5.559329150965084,4.595640781821487,5.359272322893105,5.52923461742995,4.842373161135754,24775.668787078535,21059.318469016755,0.85,1.0677606542723648,0.6684421775045524,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449766551345101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.4732206849,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.52840759661,1534.2946120238921,0.3760314951439004,0.1234610534111184,6.112874298809886,3.4233743659750115
1911.0,-29.71390502046342,4.9844738002142535,34.99270967443013,24.192407202813797,5.034891067419034,-26.23898444009779,-39.77400474306194,1.5599704870533646,0.36282184608415946,-5.004810020776882,39.99573942759266,42554.779635744155,25429.838495234177,25429.838495234177,67984.61813097833,77556.06066614762,77556.06066614762,25429.838495234177,102985.89916138179,102985.89916138179,102985.89916138179,127762.98346899339,91623.70644725581,56622.82254349702,38889.871004176435,24777.0843076116,0.0,63666.955311788035,21060.52166146986,1534.3435375534175,0.0,0.8869096542693278,2.8114361300241346,0.0014959135982669303,354589.5035623912,1554349.532559564,4.3835181722633,1554349.532559564,4.3835181722633,0.85,0.09538615804508184,4.027634451161993,1.2673306693276394,1.0,0.0,4.027634451162751,1.2844262107721944,1.2847351494786885,3.1357460766396126,19336.449577170195,1971.7691135270654,4632.441516551485,4632.441516551485,5.489510964007775,4.9844738002142535,-2.405164564735734,7.389638364949987,3.4241624063529397,3.4241624063529397,0.9783321161008399,0.0,0.0,0.00024051410744683926,1.000144278886047,0.00024047941134525312,198.6861799146392,0.0,6.932411160723374e-06,19.646453229490042,0.020037833795776894,8.089639909070546e-05,0.0001596177083561338,0.0006428817811906921,0.09538615804139416,0.07180666230590828,0.023579495735485886,0.09538618341675868,0.07180666230868435,0.02357949573639749,0.37603092341034555,0.37603092341034555,0.12347909948689521,0.0,5.329708036540467,5.551424214418546,4.655816573326092,5.367631866861018,5.521831225256619,4.898676544765465,24777.0843076116,21060.52166146986,0.85,1.0678163860364605,0.6683966498373619,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497749018610466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.35105546789,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.510050067309,1534.3435375534175,0.37603092341034555,0.12347909948689521,6.112874298809886,3.4241624063529397
1912.0,-29.715285915617788,4.987084613375993,34.993084668953436,24.19300895361232,5.035825217556531,-26.24013402824192,-39.77503728875888,1.5606733301807396,0.37104443716083324,-5.003705971708723,39.996342457162974,42553.080007972356,25436.70242059122,25436.70242059122,67989.78242856357,77554.70999127306,77554.70999127306,25436.70242059122,102991.41241186428,102991.41241186428,102991.41241186428,127769.81506095783,91623.29127758746,56622.055943397114,38890.261482433714,24778.402649093543,0.0,63668.66413152726,21061.64225172951,1534.3858731216362,0.0,0.8869130867149386,2.811457249744166,0.0014959135982669303,354604.7634479766,1554375.5312924755,4.383402851610353,1554375.5312924755,4.383402851610353,0.85,0.0953897995464682,4.027634451161993,1.267328715375625,1.0,0.0,4.02763445116169,1.2844229962127423,1.2847318895792583,3.135753924554373,19336.361958936126,1971.7601789536823,4632.441516551485,4632.441516551485,5.490992671943541,4.987084613375993,-2.402876765929913,7.389961379305905,3.424936933115211,3.424936933115211,0.9785534094614888,0.0,0.0,0.00024047941134525312,1.0001433993239977,0.00024044493170458802,198.6873179822269,0.0,6.893635882080921e-06,19.53656408981733,0.020044727431658974,8.088696527273071e-05,0.0001595924460725224,0.0006427800339469038,0.09538979954189329,0.07180681558480216,0.023582983957091127,0.0953899010467032,0.07180681558824603,0.023582983958222177,0.3760303593434518,0.3760303593434518,0.12349691743938915,0.0,5.338274524244412,5.543557444555404,4.714331954217073,5.374750408869545,5.514208556824542,4.950633752803071,24778.402649093543,21061.64225172951,0.85,1.0678688387133382,0.6683520156802073,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449783206819601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.24116632821,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.491798962166,1534.3858731216362,0.3760303593434518,0.12349691743938915,6.112874298809886,3.424936933115211
1913.0,-29.716659542986495,4.989638717794792,34.99345450493454,24.193581647146516,5.036709810410986,-26.2412820306038,-39.776069520134456,1.5613322980286732,0.3794276600564217,-5.002655137556742,39.99694217645288,42551.4106080823,25443.507469744283,25443.507469744283,67994.91807782659,77553.44227918674,77553.44227918674,25443.507469744283,102996.94974893102,102996.94974893102,102996.94974893102,127776.69963826411,91622.9360735666,56621.29692282669,38890.71016748879,24779.74988933309,0.0,63670.460056821874,21062.787405933126,1534.4312002865931,0.0,0.8869162604070828,2.811470075807963,0.0014959135982669303,354619.28828921507,1554401.3876334752,4.3832962248961485,1554401.3876334752,4.3832962248961485,0.8500000000000001,0.0953934192500456,4.027634451161993,1.2673268421972175,1.0,0.0,4.027634451162715,1.2844199863628702,1.2847288347168966,3.1357612727338227,19336.286995971786,1971.7525348586712,4632.441516551485,4632.441516551485,5.492461670338609,4.989638717794792,-2.4006560604623286,7.39029477825712,3.4256986514193595,3.4256986514193595,0.9787710432626742,0.0,0.0,0.00024044493170458802,1.0001426461529688,0.00024041063805193714,198.6884500714222,0.0,6.850667328738909e-06,19.41479120964607,0.020051578098987714,8.08775353430649e-05,0.00015956739636152314,0.0006426791428678914,0.09539341924621077,0.07180698753425269,0.023586431711958077,0.09539349549084694,0.07180698753713928,0.023586431712906315,0.37602979845537476,0.37602979845537476,0.1235144922788739,0.0,5.346616208332421,5.5358322638702475,4.7715095233128295,5.3820827976131795,5.506947411584974,5.002353940672663,24779.74988933309,21062.787405933126,0.85,1.0679193776383178,0.668306944383751,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497914611489466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.11939344804,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.473671528556,1534.4312002865931,0.37602979845537476,0.1235144922788739,6.112874298809886,3.4256986514193595
1914.0,-29.718024940984197,4.9921371665861205,34.99381908718044,24.19411641256886,5.03756715978733,-26.24242534991879,-39.77709717638788,1.5619675687224344,0.38730177909076247,-5.001629873659519,39.9975288058557,42549.7580799058,25450.18614504069,25450.18614504069,67999.94422494649,77552.13148510175,77552.13148510175,25450.18614504069,103002.31763014244,103002.31763014244,103002.31763014244,127783.37179198807,91622.5234355654,56620.540148087865,38891.0925416417,24781.054161845634,0.0,63672.146703487335,21063.89603756879,1534.474741736418,0.0,0.886919351336617,2.811486582066157,0.0014959135982669303,354633.4601432282,1554426.6799306371,4.383192379260661,1554426.6799306371,4.383192379260661,0.85,0.09539698826165405,4.027634451161993,1.2673249464901168,1.0,0.0,4.027634451162527,1.2844170869396447,1.2847258905468366,3.13576835135272,19336.199912025793,1971.7436547675093,4632.441516551485,4632.441516551485,5.493903388549738,4.9921371665861205,-2.398481677399138,7.3906188439852585,3.426447613941324,3.426447613941324,0.978985032554664,0.0,0.0,0.00024041063805193714,1.0001417930912557,0.00024037655431723512,198.68957538953322,0.0,6.813752692491342e-06,19.310175130520463,0.020058391851680207,8.086814821886132e-05,0.00015954248983307583,0.0006425788284758582,0.09539698825803768,0.07180715559954885,0.023589832658488824,0.09539709493905316,0.07180715560227097,0.02358983265938308,0.37602924345558125,0.37602924345558125,0.12353183047762299,0.0,5.354670714073848,5.528164842127524,4.827351848544652,5.388931652750273,5.499461747013129,5.0528015889286735,24781.054161845634,21063.89603756879,0.85,1.0679700268566903,0.6682632875259307,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497996721238864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.01477736892,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.455643663085,1534.474741736418,0.37602924345558125,0.12353183047762299,6.112874298809886,3.426447613941324
1915.0,-29.719382863644753,4.994580593923244,34.99417832486992,24.194617510680132,5.038370965581366,-26.24356729459655,-39.77812836002556,1.562555396532727,0.39532220924752437,-5.0006489459049135,39.99810228238699,42548.15250810508,25456.78871954523,25456.78871954523,68004.94122765031,77550.90104832336,77550.90104832336,25456.78871954523,103007.6897678686,103007.6897678686,103007.6897678686,127790.01290299722,91622.16646255052,56619.80585372535,38891.51178758352,24782.32313512862,0.0,63673.834922712136,21064.974664859325,1534.5173839692025,0.0,0.8869222643126374,2.811496016051833,0.0014959135982669303,354647.0195707287,1554451.4054475392,4.383094512761099,1554451.4054475392,4.383094512761099,0.8499999999999999,0.09540051710254581,4.027634451161993,1.2673231892520564,1.0,0.0,4.027634451161893,1.284414408914938,1.2847231680983517,3.135774889480182,19336.12457572943,1971.7359726032266,4632.441516551485,4632.441516551485,5.495328678967534,4.994580593923244,-2.3963671069466645,7.3909477008699085,3.4271840438563657,3.4271840438563657,0.9791954411018188,0.0,0.0,0.00024037655431723512,1.0001410183129498,0.00024034266160056635,198.69069455781784,0.0,6.772082775635187e-06,19.19208258615012,0.020065163934455843,8.085872988614435e-05,0.00015951782443109075,0.0006424794852530714,0.09540051709938326,0.07180732692966427,0.023593190169718992,0.0954003794182346,0.07180732693204468,0.023593190170501127,0.37602869152033663,0.37602869152033663,0.12354893647736855,0.0,5.362540695675989,5.520633749913429,4.882034534133254,5.395971155152438,5.492390717016406,5.102757293811237,24782.32313512862,21064.974664859325,0.85,1.0680201893006023,0.6682203539295285,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449807833994963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.89668482455,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.437734871764,1534.5173839692025,0.37602869152033663,0.12354893647736855,6.112874298809886,3.4271840438563657
1916.0,-29.720733717448876,4.996970665849358,34.994532266441524,24.195141239929967,5.0391967014167935,-26.244700683058976,-39.77915063789112,1.5631636670273121,0.40278087246048244,-4.999661921743723,39.998666481083674,42546.54072476815,25463.191368866366,25463.191368866366,68009.73209363452,77549.67371014928,77549.67371014928,25463.191368866366,103012.86507901564,103012.86507901564,103012.86507901564,127796.42371807728,91621.81861432338,56619.07149095556,38891.941248186464,24783.558639061637,0.0,63675.4998872481,21066.02484320239,1534.5580630822042,0.0,0.8869252417756173,2.8115135059257748,0.0014959135982669303,354660.6636799024,1554475.7312394409,4.382994480161541,1554475.7312394409,4.382994480161541,0.85,0.09540398721348455,4.027634451161993,1.2673214138811457,1.0,0.0,4.027634451162967,1.2844116349283201,1.2847203499104318,3.1357816619177274,19336.05116514646,1971.7284868070606,4632.441516551485,4632.441516551485,5.496710811758256,4.996970665849358,-2.3942745283642646,7.391245194213623,3.427908039714042,3.427908039714042,0.9794022970611548,0.0,0.0,0.00024034266160056635,1.000140285725486,0.00024030894968521898,198.6918079111104,0.0,6.734167415368703e-06,19.084630455154905,0.02007189810187121,8.084939389535264e-05,0.0001594932677052137,0.0006423805797379212,0.09540398721014609,0.07180748576136976,0.02359650144877633,0.09540382218668622,0.07180748576388253,0.023596501449602014,0.3760281451957747,0.3760281451957747,0.12356582359465638,0.0,5.370130150056298,5.5132063676987855,4.935269081813772,5.402442794204205,5.485389554335995,5.150205313567255,24783.558639061637,21066.02484320239,0.85,1.0680675018501804,0.6681775690824012,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498159512680158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.78923269355,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.419930323098,1534.5580630822042,0.3760281451957747,0.12356582359465638,6.112874298809886,3.427908039714042
1917.0,-29.722076915580047,4.999308484795611,34.99488113908887,24.195655120443575,5.040017699668149,-26.24582765411675,-39.780164359230525,1.5637684382049024,0.4097628238037032,-4.998693631235503,39.99922670596861,42544.92658797985,25469.461726449696,25469.461726449696,68014.38831442954,77548.42549508205,77548.42549508205,25469.461726449696,103017.88722153174,103017.88722153174,103017.88722153174,127802.69068269682,91621.44488088186,56618.329599608354,38892.35031252611,24784.803461165084,0.0,63677.1537736912,21067.08294199032,1534.599802893714,0.0,0.8869281382720509,2.8115350470402682,0.0014959135982669303,354674.04922507075,1554499.8859825542,4.382897168199899,1554499.8859825542,4.382897168199899,0.85,0.09540741919788696,4.027634451161993,1.2673196060908962,1.0,0.0,4.027634451159508,1.2844088769416175,1.2847175479586952,3.135788395321927,19335.972291696264,1971.7204439534667,4632.441516551485,4632.441516551485,5.498064386878619,4.999308484795611,-2.3922216045260787,7.391530089321689,3.4286200124016246,3.4286200124016246,0.9796057178290356,0.0,0.0,0.00024030894968521898,1.0001394921682836,0.00024027543314406442,198.69291496558665,0.0,6.698281408515302e-06,18.982929511732365,0.020078596383279725,8.08401370313507e-05,0.00015946881265386828,0.0006422820837306175,0.09540741919475709,0.07180764870670271,0.023599770488054374,0.09540745971844446,0.07180764870905834,0.02359977048882862,0.37602760463077073,0.37602760463077073,0.12358248420740203,0.0,5.377413023473025,5.505844201166326,4.987066971277898,5.408456455039186,5.4782521044945724,5.19621562162115,24784.803461165084,21067.08294199032,0.85,1.0681128832509206,0.6681348657508256,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498240263714797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.687531750125,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.402222123099,1534.599802893714,0.37602760463077073,0.12358248420740203,6.112874298809886,3.4286200124016246
1918.0,-29.723412893003736,5.001594538317951,34.99522491956853,24.196124995965533,5.040783699558439,-26.246953625537,-39.78118164287878,1.5643244320913678,0.41679763413208093,-4.997772179008816,39.9997761161157,42543.358553073755,25475.67357731921,25475.67357731921,68019.03213039297,77547.2218956866,77547.2218956866,25475.67357731921,103022.8954730058,103022.8954730058,103022.8954730058,127808.92309765163,91621.09058312114,56617.60875520559,38892.757586572836,24786.02762464583,0.0,63678.78521121867,21068.123480948954,1534.6415356459165,0.0,0.8869308356576345,2.811550445023345,0.0014959135982669303,354686.7876509589,1554523.5747112597,4.3828065460420795,1554523.5747112597,4.3828065460420795,0.85,0.09541081606104512,4.027634451161993,1.2673179114935924,1.0,0.0,4.027634451162889,1.2844063466182936,1.284714973976181,3.1357945729296106,19335.897519990867,1971.7128193614403,4632.441516551485,4632.441516551485,5.499405332219713,5.001594538317951,-2.390228742446618,7.391823280764569,3.42932020556016,3.42932020556016,0.9798057730171886,0.0,0.0,0.00024027543314406442,1.0001387437609048,0.00024024210105143688,198.6940160795623,0.0,6.6594992615622614e-06,18.87302090726745,0.020085255882541286,8.083084862282178e-05,0.00015944458452124265,0.0006421845016689672,0.09541081605839094,0.07180781884107439,0.023602997217316554,0.09541086698443013,0.07180781884307201,0.023602997217973105,0.37602706767824307,0.37602706767824307,0.12359891194894725,0.0,5.384481246364771,5.498585480009467,5.037682990868518,5.414569813140872,5.47131719484139,5.242010972912681,24786.02762464583,21068.123480948954,0.85,1.0681584440528815,0.6680931241379686,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498320557960953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.57762314566,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.384622263291,1534.6415356459165,0.37602706767824307,0.12359891194894725,6.112874298809886,3.42932020556016
