time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1919.0,-29.724741609815084,5.003829929671109,34.99556352948077,24.196576291602128,5.041533679391737,-26.248074663248435,-39.78219808833671,1.5648667328250248,0.42344577901235425,-4.996867368606823,40.000313058358834,42541.81872934304,25481.753037620943,25481.753037620943,68023.57176696399,77546.00779546775,77546.00779546775,25481.753037620943,103027.7608330887,103027.7608330887,103027.7608330887,127814.96892620233,91620.7163691508,56616.906695996346,38893.121859060506,24787.208093113637,0.0,63680.32995217414,21069.12687914659,1534.6812386858744,0.0,0.8869334934655162,2.8115689603929073,0.0014959135982669303,354699.2963647449,1554546.726129241,4.3827172539148975,1554546.726129241,4.3827172539148975,0.85,0.09541416051190194,4.027634451161993,1.2673162146983672,1.0,0.0,4.02763445116268,1.2844038799455173,1.284712463896595,3.1358005951623564,19335.818545128914,1971.7047661667252,4632.441516551485,4632.441516551485,5.500717698556128,5.003829929671109,-2.3882732742609227,7.392103203932031,3.4300086791807254,3.4300086791807254,0.9800024797659216,0.0,0.0,0.00024024210105143688,1.0001379911849528,0.00024020895433319214,198.69511121997363,0.0,6.622887348502847e-06,18.76926274565707,0.020091878769889788,8.082156885282023e-05,0.00015942053219861665,0.0006420876277057282,0.09541416050932577,0.071807981829248,0.023606178680077777,0.09541424964148913,0.07180798183118677,0.02360617868071517,0.37602653498327154,0.37602653498327154,0.12361511622535278,0.0,5.391292141680424,5.491391747780767,5.087061566503564,5.420313147619197,5.464351308151663,5.286403820707051,24787.208093113637,21069.12687914659,0.85,1.0682038208352838,0.6680527371842017,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44984004214061,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.47386498405,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.36712228505,1534.6812386858744,0.37602653498327154,0.12361511622535278,6.112874298809886,3.4300086791807254
1920.0,-29.726063311550732,5.006015136208667,34.99589691387707,24.196988820936554,5.04222854957991,-26.249194897725843,-39.783210622239835,1.5653601357547184,0.4302417453598082,-4.996007823926711,40.00083805904938,42540.2928670289,25487.77521549294,25487.77521549294,68028.06808252184,77544.86013721557,77544.86013721557,25487.77521549294,103032.63535270852,103032.63535270852,103032.63535270852,127820.99569387251,91620.38345426622,56616.19352621198,38893.54436450471,24788.36034116399,0.0,63681.9047056687,21070.10628998939,1534.720467585738,0.0,0.8869359642573105,2.8115802748519676,0.0014959135982669303,354711.179615078,1554569.3629134956,4.382634245135628,1554569.3629134956,4.382634245135628,0.8500000000000001,0.09541746942488652,4.027634451161993,1.2673145865881819,1.0,0.0,4.027634451162466,1.2844016415161086,1.2847101823534774,3.1358060601727122,19335.748286108308,1971.6976017404832,4632.441516551485,4632.441516551485,5.50201769939812,5.006015136208667,-2.386375986353285,7.392391122561952,3.4306856798027914,3.4306856798027914,0.9801959085150832,0.0,0.0,0.00024020895433319214,1.000137264086873,0.00024017598679567577,198.69620058902336,0.0,6.586090868214905e-06,18.66498152052104,0.020098464860758003,8.081232577303172e-05,0.00015939662856016043,0.0006419913525879738,0.09541746942272354,0.07180814980581487,0.023609319616908663,0.09541733837248853,0.07180814980744268,0.023609319617443843,0.3760260047978591,0.3760260047978591,0.12363110040205963,0.0,5.397946668427494,5.484327245809254,5.135415064834945,5.42624956928654,5.457716795914337,5.330567486807013,24788.36034116399,21070.10628998939,0.85,1.0682480116909296,0.6680122566001412,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498479851651134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.36958375892,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.349723228495,1534.720467585738,0.3760260047978591,0.12363110040205963,6.112874298809886,3.4306856798027914
1921.0,-29.72737743949635,5.008152056864965,34.99622519198582,24.197435716073983,5.042971140122916,-26.250303542167398,-39.78421379635108,1.5658972427937223,0.43615665631989486,-4.995124613964472,40.00135608206997,42538.761155086206,25493.56952124428,25493.56952124428,68032.33067633049,77543.6584232192,77543.6584232192,25493.56952124428,103037.22794446348,103037.22794446348,103037.22794446348,127826.71273244388,91620.0127473054,56615.49061175169,38893.91348394857,24789.484787980404,0.0,63683.39827192898,21071.062069783344,1534.7576465153936,0.0,0.8869385805558805,2.811605860441124,0.0014959135982669303,354723.3903646222,1554591.6990813555,4.38254634825006,1554591.6990813555,4.38254634825006,0.85,0.09542071606048867,4.027634451161993,1.2673129271576182,1.0,0.0,4.027634451162633,1.284399198391828,1.2847076962966228,3.135812024956819,19335.670051372632,1971.6896240176445,4632.441516551485,4632.441516551485,5.503268509738766,5.008152056864965,-2.384485381935644,7.392637438800609,3.431351266991073,3.431351266991073,0.9803860762831638,0.0,0.0,0.00024017598679567577,1.0001364789360918,0.00024014321230555064,198.69728372603637,0.0,6.550524447279931e-06,18.564186283591326,0.02010501538520528,8.080316909929782e-05,0.00015937281769637797,0.0006418954511326916,0.09542071605799718,0.07180830064748485,0.023612415410512323,0.09542079967673806,0.07180830064935981,0.023612415411128865,0.3760254796642414,0.3760254796642414,0.12364687923003488,0.0,5.404268758973842,5.477296101050285,5.182323799496146,5.431281270284387,5.450864166980466,5.371737313425001,24789.484787980404,21071.062069783344,0.85,1.0682898922232684,0.6679725377318139,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449855886336079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.268788521986,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.332420416731,1534.7576465153936,0.3760254796642414,0.12364687923003488,6.112874298809886,3.431351266991073
1922.0,-29.728684770044122,5.0102405048473155,34.99654842276499,24.197812762018316,5.043623247153901,-26.25141511685932,-39.78522486342115,1.5663535939686457,0.4425136666070557,-4.994315391255348,40.001865610167165,42537.29178904026,25499.386242117846,25499.386242117846,68036.67803115811,77542.54007934689,77542.54007934689,25499.386242117846,103041.92632146474,103041.92632146474,103041.92632146474,127832.54021193637,91619.68603463659,56614.810889762935,38894.30571652628,24790.613890471628,0.0,63684.91960699791,21072.021806900884,1534.7968992793635,0.0,0.8869408513522048,2.811617054508741,0.0014959135982669303,354734.5784988209,1554613.6692008863,4.382470059106611,1554613.6692008863,4.382470059106611,0.85,0.09542394825563082,4.027634451161993,1.2673113578418271,1.0,0.0,4.027634451161586,1.2843971324410084,1.2847055877519329,3.135817068905656,19335.60110128,1971.6825930649102,4632.441516551485,4632.441516551485,5.504524158806927,5.0102405048473155,-2.382673185244095,7.392913690091411,3.4320059299494043,3.4320059299494043,0.9805731228426869,0.0,0.0,0.00024014321230555064,1.0001357743996262,0.00024011061143143963,198.69836127076422,0.0,6.51220216336812e-06,18.455580930985253,0.02011152758736865,8.079394135145358e-05,0.00015934927095409706,0.0006418006134622684,0.09542394825387293,0.07180847224250038,0.023615476011372556,0.09542386437247413,0.07180847224382325,0.023615476011807565,0.3760249558860624,0.3760249558860624,0.12366243836569442,0.0,5.410465391167463,5.470399276816238,5.228316603106521,5.436829057862383,5.444362752843688,5.413922556542104,24790.613890471628,21072.021806900884,0.85,1.0683326359052516,0.667933508459138,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498637423121399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.16018316938,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.315225276503,1534.7968992793635,0.3760249558860624,0.12366243836569442,6.112874298809886,3.4320059299494043
1923.0,-29.7299855324394,5.012282020538556,34.99686650626819,24.198202799912565,5.044292149804939,-26.252519099107094,-39.78622719934208,1.5668257164727644,0.44830669295862435,-4.993497502320489,40.00236213238586,42535.81465038552,25505.018117051244,25505.018117051244,68040.83276743676,77541.40637242093,77541.40637242093,25505.018117051244,103046.42448947218,103046.42448947218,103046.42448947218,127838.10880506587,91619.34811001139,56614.12761241884,38894.6894417695,24791.68431559369,0.0,63686.373757363195,21072.931668254638,1534.832677615526,0.0,0.8869432132112407,2.811636628995223,0.0014959135982669303,354745.8867317244,1554635.0787513752,4.382390710923349,1554635.0787513752,4.382390710923349,0.85,0.09542711779972067,4.027634451161993,1.2673098033620045,1.0,0.0,4.027634451163357,1.284394992402304,1.2847034053247066,3.135822293754661,19335.529784993756,1971.675320827577,4632.441516551485,4632.441516551485,5.505739905387487,5.012282020538556,-2.3808780571695394,7.393160077708095,3.432649531852188,3.432649531852188,0.9807570091006251,0.0,0.0,0.00024011061143143963,1.0001350936515556,0.00024007817839366162,198.69943341200144,0.0,6.477740261851902e-06,18.35791590208829,0.020118005327630504,8.078479425213755e-05,0.00015932581717930207,0.0006417061502308944,0.0954271177977563,0.07180862563727053,0.023618492160485772,0.0954270073120355,0.07180862563874871,0.023618492160971966,0.37602443665358304,0.37602443665358304,0.12367779745350742,0.0,5.416415475213341,5.46357713248068,5.273085697092029,5.441804195279133,5.4378556958942,5.453809448475397,24791.68431559369,21072.931668254638,0.85,1.068373480120936,0.66789506358835,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498715577333068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.06251814048,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.298122506545,1534.832677615526,0.37602443665358304,0.12367779745350742,6.112874298809886,3.432649531852188
1924.0,-29.73127940426442,5.014277611252549,34.99717966107625,24.198587773740314,5.044958787025253,-26.25361710571338,-39.78722485536707,1.567296488473962,0.4537036187446688,-4.992694455790264,40.00285472752016,42534.347818530594,25510.529114320823,25510.529114320823,68044.87693285142,77540.26153461974,77540.26153461974,25510.529114320823,103050.79064894057,103050.79064894057,103050.79064894057,127843.55211599176,91618.99535485514,56613.450850921756,38895.049448814876,24792.761467051187,0.0,63687.810915866066,21073.847246993508,1534.869276421524,0.0,0.8869455137623705,2.811659651742414,0.0014959135982669303,354756.9900269536,1554656.3191900398,4.382313422695127,1554656.3191900398,4.382313422695127,0.85,0.09543025110570133,4.027634451161993,1.2673082703119145,1.0,0.0,4.027634451162909,1.2843928583385342,1.284701229089568,3.1358275040333554,19335.45533884268,1971.6677294328522,4632.441516551485,4632.441516551485,5.506929558241149,5.014277611252549,-2.3791167219970197,7.393394333249569,3.433282456593791,3.433282456593791,0.9809378447410831,0.0,0.0,0.00024007817839366162,1.0001343793939854,0.00024004592116824637,198.70049988384048,0.0,6.444426230321659e-06,18.26350393673158,0.020124449753860827,8.077569081116389e-05,0.00015930248758249773,0.0006416121871430735,0.09543025110385853,0.07180878117629522,0.023621469927563317,0.09543031175127106,0.07180878117768191,0.023621469928019417,0.3760239209903611,0.3760239209903611,0.12369295292652834,0.0,5.422101014069028,5.456809040288476,5.31662097245129,5.4463980745349545,5.431275207457475,5.492377278049958,24792.761467051187,21073.847246993508,0.85,1.0684128713850942,0.6678569604899754,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449879333968814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.968106175125,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.281107740891,1534.869276421524,0.3760239209903611,0.12369295292652834,6.112874298809886,3.433282456593791
1925.0,-29.732566345803885,5.016227472549047,34.99748784132386,24.198920011427276,5.0455593157708005,-26.25471548521345,-39.78823002018032,1.567708455180232,0.4593019604246251,-4.991943921945004,40.00333612939872,42532.942381291236,25516.016644420226,25516.016644420226,68048.95902571146,77539.17086894946,77539.17086894946,25516.016644420226,103055.18751336969,103055.18751336969,103055.18751336969,127849.00435972998,91618.66721061546,56612.805912231874,38895.40144264843,24793.816846360292,0.0,63689.21828900872,21074.744319406247,1534.9059327518978,0.0,0.8869475877847183,2.811673928772415,0.0014959135982669303,354767.36750390305,1554677.0771934118,4.382243745054448,1554677.0771934118,4.382243745054448,0.85,0.0954333561975856,4.027634451161993,1.267306831222959,1.0,0.0,4.027634451160951,1.2843909988521944,1.284699327723736,3.13583204395026,19335.38608662848,1971.660667672292,4632.441516551485,4632.441516551485,5.508114145262873,5.016227472549047,-2.3774167333379586,7.393644205887005,3.4339049298267432,3.4339049298267432,0.9811156942362124,0.0,0.0,0.00024004592116824637,1.0001336609891152,0.00024001384068089962,198.70156065338523,0.0,6.409526814875079e-06,18.164598993355973,0.020130859280675702,8.076651981282746e-05,0.00015927940135541892,0.0006415192042595434,0.09543335619616738,0.07180894541907147,0.023624410777095917,0.09543329860078506,0.07180894542013862,0.023624410777446984,0.37602340691361213,0.37602340691361213,0.12370790050211493,0.0,5.427640053536834,5.450148115834224,5.359237670156745,5.451245882369619,5.424942257038197,5.5312167315716465,24793.816846360292,21074.744319406247,0.85,1.06845335605972,0.6678201354000828,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498870690899455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.86920123175,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.264187657584,1534.9059327518978,0.37602340691361213,0.12370790050211493,6.112874298809886,3.4339049298267432
1926.0,-29.733846990062784,5.018132947657458,34.99779101257913,24.199266253877454,5.046170540530701,-26.255807126211003,-39.7892227867618,1.568130676679094,0.46451814236274913,-4.991190564559773,40.00380657937733,42531.512817787356,25521.342986990632,25521.342986990632,68052.855804778,77538.09347497714,77538.09347497714,25521.342986990632,103059.43646196777,103059.43646196777,103059.43646196777,127854.26442737208,91618.35412880004,56612.138819314336,38895.79478831745,24794.82796540431,0.0,63690.622753721764,21075.603770593665,1534.9400781941133,0.0,0.8869497157390404,2.8116935290920537,0.0014959135982669303,354777.78426092636,1554697.3631542793,4.382172255777028,1554697.3631542793,4.382172255777028,0.8500000000000001,0.09543640619171954,4.027634451161993,1.2673054080689332,1.0,0.0,4.0276344511609175,1.2843890910623827,1.2846973782699702,3.13583670181326,19335.320013218312,1971.6539300595323,4632.441516551485,4632.441516551485,5.509263936911914,5.018132947657458,-2.3757368801247774,7.393869827782235,3.4345169340032746,3.4345169340032746,0.9812905525723642,0.0,0.0,0.00024001384068089962,1.000133008310966,0.0002399819210909129,198.70261624224077,0.0,6.374442902321751e-06,18.065171185179842,0.020137233723578025,8.075746287922872e-05,0.0001592563778016709,0.0006414264738012797,0.09543640619018674,0.07180909607800812,0.023627310112178626,0.09543631585951955,0.07180909607916144,0.023627310112558104,0.3760228960954896,0.3760228960954896,0.12372265505622664,0.0,5.432963690476242,5.443577718901281,5.400708053443964,5.455708706922508,5.418739167197032,5.56810388005016,24794.82796540431,21075.603770593665,0.85,1.0684909781448373,0.6677829636279075,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498947628580128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.76977342358,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.247363281935,1534.9400781941133,0.3760228960954896,0.12372265505622664,6.112874298809886,3.4345169340032746
1927.0,-29.73512084892068,5.019994459575285,34.99808924667412,24.199577222485118,5.046738044539449,-26.256897031760698,-39.79021901087833,1.568514227379809,0.4697520933074202,-4.990476770698168,40.00426910403807,42530.12707223627,25526.618569860806,25526.618569860806,68056.74564209707,77537.0503982156,77537.0503982156,25526.618569860806,103063.6689680764,103063.6689680764,103063.6689680764,127859.50034446368,91618.0549244112,56611.49496600192,38896.17773156587,24795.831376387283,0.0,63692.009107953156,21076.45666992919,1534.9747873046272,0.0,0.8869516711881824,2.8117082910311515,0.0014959135982669303,354787.6541901178,1554717.3075678071,4.382106562069634,1554717.3075678071,4.382106562069634,0.85,0.09543942877476644,4.027634451161993,1.2673039816180247,1.0,0.0,4.027634451160141,1.2843873637432783,1.2846956095370115,3.1358409190695147,19335.2568685279,1971.6474910930747,4632.441516551485,4632.441516551485,5.5104027711209,5.019994459575285,-2.3741080330253777,7.394102492600663,3.4351187981152265,3.4351187981152265,0.9814625137472076,0.0,0.0,0.0002399819210909129,1.0001323049121424,0.0002399501745041566,198.70366624791623,0.0,6.342506039738031e-06,17.97466211661758,0.020143576229617762,8.07483753465763e-05,0.0001592335457443366,0.0006413345146205693,0.09543942877353753,0.07180925436910376,0.02363017440443376,0.09543918541443898,0.07180925437002839,0.023630174404738045,0.37602238893565487,0.37602238893565487,0.12373721406121553,0.0,5.438142637404894,5.437125125583009,5.441234760453085,5.4602288640056145,5.412681893862043,5.604777607074709,24795.831376387283,21076.45666992919,0.85,1.0685287934118395,0.667746671331264,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499024190561332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.679264355014,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.230622163754,1534.9747873046272,0.37602238893565487,0.12373721406121553,6.112874298809886,3.4351187981152265
1928.0,-29.73638844328042,5.021813749881601,34.99838269822777,24.19992252197119,5.047353749780582,-26.257976477640522,-39.791198541037716,1.568941784141104,0.47415061680459303,-4.989738667900815,40.004726258581826,42528.699112427,25531.685163242037,25531.685163242037,68060.38427566903,77535.95110235662,77535.95110235662,25531.685163242037,103067.63626559864,103067.63626559864,103067.63626559864,127864.45105212543,91617.7164887921,56610.8260355703,38896.54494802422,24796.814786526786,0.0,63693.359734551006,21077.292568547768,1535.007873697097,0.0,0.8869537696031974,2.8117367991336106,0.0014959135982669303,354797.8604758407,1554737.020607841,4.382036065614066,1554737.020607841,4.382036065614066,0.85,0.09544239506976666,4.027634451161993,1.2673024721955883,1.0,0.0,4.027634451161728,1.2843854303315902,1.284693634884339,3.1358456395150616,19335.18544440048,1971.6402078590017,4632.441516551485,4632.441516551485,5.511496491001253,5.021813749881601,-2.372482508071287,7.394296257952888,3.435710575789867,3.435710575789867,0.9816315930828192,0.0,0.0,0.0002399501745041566,1.0001316555979476,0.00023991858787901062,198.7047110996274,0.0,6.308163179336688e-06,17.877334450240173,0.0201498843927971,8.073944101750043e-05,0.00015921073348665617,0.0006412426351856267,0.09544239506827865,0.07180939729493735,0.02363299777334129,0.0954424360961883,0.07180939729605694,0.023632997773709728,0.3760218874689384,0.3760218874689384,0.12375158702413416,0.0,5.443009421616125,5.430694827606999,5.4804315692503,5.463889284705431,5.406387115720179,5.638697512456588,24796.814786526786,21077.292568547768,0.85,1.0685632624706574,0.6677100923812148,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499100347649492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.581936688635,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.213974291632,1535.007873697097,0.3760218874689384,0.12375158702413416,6.112874298809886,3.435710575789867
1929.0,-29.737649476806126,5.023590483130375,34.99867141741705,24.200187564734392,5.047877997276072,-26.25905916452089,-39.79219357771797,1.5692876849904969,0.4788946045442799,-4.989073638459658,40.00517530985954,42527.36409343514,25536.792010147194,25536.792010147194,68064.15610358234,77534.89717660545,77534.89717660545,25536.792010147194,103071.68918675264,103071.68918675264,103071.68918675264,127869.49241526329,91617.38374628771,56610.210285110064,38896.859401308495,24797.803228510642,0.0,63694.66262981914,21078.132744234044,1535.043024962249,0.0,0.8869555258154127,2.811752284877878,0.0014959135982669303,354807.05652029085,1554756.3844094519,4.3819770656690356,1554756.3844094519,4.3819770656690356,0.85,0.0954453503816766,4.027634451161993,1.2673011550912636,1.0,0.0,4.027634451162369,1.2843838783581565,1.2846920419670254,3.1358494286852676,19335.115221759334,1971.6330471424324,4632.441516551485,4632.441516551485,5.512598900365066,5.023590483130375,-2.3709318613165964,7.394522344446972,3.436292719131565,3.436292719131565,0.9817979197518757,0.0,0.0,0.00023991858787901062,1.0001309754832675,0.00023988716854118127,198.7057505529645,0.0,6.276411224243194e-06,17.78734940950521,0.020156160804021342,8.073036618853927e-05,0.00015918822169047137,0.0006411519658997553,0.09544535038076102,0.07180956111487657,0.023635789265884437,0.09544533635304069,0.0718095611155654,0.023635789266111207,0.37602138760757176,0.37602138760757176,0.12376575749070973,0.0,5.447747383051706,5.424348361566615,5.518851950701617,5.467968243003952,5.400236038941216,5.67387032584935,24797.803228510642,21078.132744234044,0.85,1.0686006219886561,0.6676754744835658,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499176130974845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.4919516479,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.197409456327,1535.043024962249,0.37602138760757176,0.12376575749070973,6.112874298809886,3.436292719131565
1930.0,-29.738904530736377,5.025325778567086,34.99895522681939,24.20046388814228,5.048396633663272,-26.260137029521072,-39.79318030234424,1.5696291324479004,0.4835845948671249,-4.988412375219379,40.0056097283399,42526.020439844375,25541.76454759479,25541.76454759479,68067.78498743917,77533.91175439463,77533.91175439463,25541.76454759479,103075.67630198943,103075.67630198943,103075.67630198943,127874.40304997884,91617.11482478002,56609.58138392062,38897.25937873266,24798.72674798941,0.0,63695.98612672207,21078.917735790998,1535.074634417019,0.0,0.8869573157854588,2.811768038731091,0.0014959135982669303,354816.2006710783,1554775.1173951502,4.381916931793252,1554775.1173951502,4.381916931793252,0.85,0.0954482500892162,4.027634451161993,1.2672998687578367,1.0,0.0,4.0276344511617745,1.2843823468640156,1.2846904697488877,3.1358531678638992,19335.0584680285,1971.6272598724845,4632.441516551485,4632.441516551485,5.513672316495596,5.025325778567086,-2.3694047894809627,7.394730568048049,3.436865056578081,3.436865056578081,0.9819614447365945,0.0,0.0,0.00023988716854118127,1.0001303557223435,0.000239855901951824,198.70678508689244,0.0,6.243203105258784e-06,17.693237600303394,0.0201624040071266,8.072136809741239e-05,0.0001591658004437689,0.0006410616613140985,0.09544825008823146,0.07180970947289729,0.02363854061533418,0.09544802915566185,0.07180970947363817,0.02363854061557804,0.3760208898294237,0.3760208898294237,0.12377974498815773,0.0,5.452345687706838,5.4181299668281895,5.556317666621339,5.4719969700864795,5.394522531460211,5.70750767934021,24798.72674798941,21078.917735790998,0.85,1.0686353901801517,0.667640506502868,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499251522809453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.3978398387,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.180933803254,1535.074634417019,0.3760208898294237,0.12377974498815773,6.112874298809886,3.436865056578081
1931.0,-29.740153165153398,5.027021168744152,34.99923439944714,24.200759559776657,5.048958526816767,-26.26120479009474,-39.79415413979439,1.5700101517581364,0.4873319530884146,-4.987733500410245,40.00604228020586,42524.65118226356,25546.553178752085,25546.553178752085,68071.20436101564,77532.82942151223,77532.82942151223,25546.553178752085,103079.38260026432,103079.38260026432,103079.38260026432,127879.03666236278,91616.7639142476,56608.94167558741,38897.58026517798,24799.654062098463,0.0,63697.23432727644,21079.705952783694,1535.1061346799877,0.0,0.8869592020010318,2.8117981578946156,0.0014959135982669303,354825.58855242835,1554793.7700582247,4.381853564736613,1554793.7700582247,4.381853564736613,0.85,0.09545110404354828,4.027634451161993,1.267298436262645,1.0,0.0,4.027634451161677,1.284380630050627,1.284688712363344,3.135857359514394,19334.984411170517,1971.619708174608,4632.441516551485,4632.441516551485,5.514706032979696,5.027021168744152,-2.3678848402544572,7.39490600899861,3.437427854840039,3.437427854840039,0.9821222442400112,0.0,0.0,0.000239855901951824,1.000129690247152,0.00023982479901436663,198.70781433864943,0.0,6.212883451816994e-06,17.607311702449362,0.020168616890578417,8.071248843543168e-05,0.00015914341351639232,0.0006409714949541409,0.09545110404240492,0.07180984931343076,0.023641254728974152,0.09545121321313292,0.07180984931429092,0.023641254729257356,0.3760203972565322,0.3760203972565322,0.12379355380751574,0.0,5.456632013786759,5.411907980215858,5.592532762331189,5.475065453498644,5.388319725415045,5.738750726514013,24799.654062098463,21079.705952783694,0.85,1.0686681310410706,0.6676059271862868,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499326557891958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.311913940845,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.164535906957,1535.1061346799877,0.3760203972565322,0.12379355380751574,6.112874298809886,3.437427854840039
1932.0,-29.741395566469276,5.028676690981171,34.999509057731984,24.201022507064067,5.049460619293632,-26.26227292051484,-39.79513552095739,1.5703379733394152,0.49154950071141457,-4.98710671933032,40.00646912505663,42523.34031110596,25551.337331557756,25551.337331557756,68074.67764266371,77531.85688128191,77531.85688128191,25551.337331557756,103083.19421283968,103083.19421283968,103083.19421283968,127883.78529584501,91616.49606963198,56608.33368074115,38897.9582098787,24800.59108300533,0.0,63698.549292884025,21080.50242055453,1535.1394900787536,0.0,0.8869608440163894,2.8118160690404235,0.0014959135982669303,354834.2562240186,1554812.1767870518,4.381798401689401,1554812.1767870518,4.381798401689401,0.8500000000000001,0.09545394057917339,4.027634451161993,1.2672971883928406,1.0,0.0,4.02763445116191,1.2843791616154396,1.2846872036258807,3.13586094475108,19334.927884709126,1971.6139440796937,4632.441516551485,4632.441516551485,5.515738782727011,5.028676690981171,-2.3664230782441216,7.395099769225292,3.4379815071743995,3.4379815071743995,0.982280430621257,0.0,0.0,0.00023982479901436663,1.0001290441153368,0.0002397938550284813,198.7088384617531,0.0,6.180396721663561e-06,17.515244309194532,0.02017479728730008,8.070354090173084e-05,0.00015912125811263578,0.0006408822610866916,0.09545394057840775,0.07181000387615886,0.02364393670224889,0.09545407196482321,0.0718100038767349,0.023643936702438487,0.37601990448434236,0.37601990448434236,0.12380716879058629,0.0,5.4607998316301405,5.405814834247906,5.627876226029059,5.478656220041728,5.382642151186872,5.770505654756619,24800.59108300533,21080.50242055453,0.85,1.0687005967696122,0.6675715661213085,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499401209910328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.21984654759,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.148224779778,1535.1394900787536,0.37601990448434236,0.12380716879058629,6.112874298809886,3.4379815071743995
1933.0,-29.742631860356827,5.030293093200552,34.99977907180939,24.20125234583395,5.049938869523197,-26.26333793762715,-39.79611260639501,1.5706449467934775,0.49540917794359984,-4.986497938701151,40.00688315849198,42522.03810004794,25556.03173367435,25556.03173367435,68078.06983372229,77530.84674159785,77530.84674159785,25556.03173367435,103086.8784752722,103086.8784752722,103086.8784752722,127888.3581867825,91616.17850843638,56607.72226532467,38898.28471456857,24801.479711510303,0.0,63699.764426078866,21081.257754783757,1535.17056502656,0.0,0.8869624408474512,2.8118365591472263,0.0014959135982669303,354842.67512885394,1554830.0312096144,4.381744756729188,1554830.0312096144,4.381744756729188,0.85,0.09545673233054597,4.027634451161993,1.2672959603043275,1.0,0.0,4.027634451161236,1.2843777903250861,1.2846857922608033,3.1358642928126055,19334.860865961644,1971.6071100693555,4632.441516551485,4632.441516551485,5.516752158092858,5.030293093200552,-2.3649941913354757,7.395287284536027,3.4385259583304735,3.4385259583304735,0.982435988094421,0.0,0.0,0.0002397938550284813,1.0001284110184658,0.0002397630668088819,198.7098575596587,0.0,6.1488434926490484e-06,17.425822458167403,0.02018094613079273,8.069463344431478e-05,0.00015909922158416655,0.000640793506005445,0.09545673232982411,0.0718101513071736,0.023646581022650524,0.09545687164292825,0.07181015130771662,0.023646581022829346,0.37601941522105525,0.37601941522105525,0.12382059996901527,0.0,5.464791792911342,5.399775975162129,5.662342998952681,5.481907116644777,5.37678588399433,5.8014290428439494,24801.479711510303,21081.257754783757,0.85,1.068733463099762,0.6675383886135581,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499475489998435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.13042469656,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.131996901246,1535.17056502656,0.37601941522105525,0.12382059996901527,6.112874298809886,3.4385259583304735
1934.0,-29.743862202911952,5.031870804853462,35.00004439375303,24.20145693412053,5.050376606712582,-26.264401648929258,-39.79708944736046,1.5709160527298458,0.499417383138848,-4.985921465074274,40.00728650763946,42520.76066605338,25560.67460165072,25560.67460165072,68081.4352677041,77529.89851201921,77529.89851201921,25560.67460165072,103090.57311366993,103090.57311366993,103090.57311366993,127892.91210155917,91615.90405471783,56607.11686945207,38898.65242807307,24802.338987889238,0.0,63700.9914159623,21081.988139705853,1535.2007925623034,0.0,0.8869639120791859,2.8118513474318476,0.0014959135982669303,354850.6474005367,1554847.4250411268,4.3816953313490705,1554847.4250411268,4.3816953313490705,0.85,0.09545949161344758,4.027634451161993,1.2672947305673734,1.0,0.0,4.027634451161734,1.28437658640423,1.2846845485055123,3.1358672322405456,19334.802944702005,1971.6012037446026,4632.441516551485,4632.441516551485,5.517754408841146,5.031870804853462,-2.3636084694576804,7.395479274311143,3.4390613674849555,3.4390613674849555,0.9825889621385587,0.0,0.0,0.0002397630668088819,1.000127794117362,0.00023973243041453403,198.71087176090455,0.0,6.117922731114419e-06,17.338193019978263,0.020187064053523843,8.068572912409372e-05,0.00015907733768478818,0.0006407053656583829,0.0954594916128909,0.07181029977744292,0.023649191835447975,0.09545941157757229,0.0718102997778617,0.02364919183558587,0.3760189279961972,0.3760189279961972,0.12383385448013319,0.0,5.468684675614838,5.393851196782521,5.696061484915106,5.485338848213132,5.371255505301065,5.832090678187569,24802.338987889238,21081.988139705853,0.85,1.0687657092043963,0.6675054770874171,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499549405659145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.04279525837,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.115849961481,1535.2007925623034,0.3760189279961972,0.12383385448013319,6.112874298809886,3.4390613674849555
1935.0,-29.745086500839392,5.033411284897202,35.00030514917781,24.201687226910167,5.050850464387817,-26.265456306837383,-39.7980573127046,1.571220270385896,0.5027514036190155,-4.9853273245719265,40.0076841318018,42519.47233234854,25565.142394751158,25565.142394751158,68084.61472709969,77528.90816797347,77528.90816797347,25565.142394751158,103094.05056272462,103094.05056272462,103094.05056272462,127897.22795777034,91615.59967089146,56606.5127322466,38898.98548738318,24803.177395045735,0.0,63702.162882428915,21082.700785788875,1535.2294968513704,0.0,0.8869654937994711,2.81187699994368,0.0014959135982669303,354858.86414120364,1554864.5721351206,4.381642194279292,1554864.5721351206,4.381642194279292,0.85,0.0954622017265839,4.027634451161993,1.2672934590699154,1.0,0.0,4.027634451163776,1.2843752273685844,1.2846831497933286,3.135870550394974,19334.738706932778,1971.594653315126,4632.441516551485,4632.441516551485,5.518718866370609,5.033411284897202,-2.3622285760974178,7.39563986099462,3.4395877989889176,3.4395877989889176,0.9827393711396908,0.0,0.0,0.00023973243041453403,1.0001271675067647,0.00023970194811542557,198.71188098845226,0.0,6.087784628477177e-06,17.25278163710432,0.02019315183815232,8.067690751629352e-05,0.0001590555228982405,0.0006406175036725387,0.09546220172586672,0.07181043498575583,0.0236517667401109,0.09546223755143958,0.0718104349862953,0.023651766740288595,0.3760184452970725,0.3760184452970725,0.12384694523917521,0.0,5.472340781228468,5.387964449350591,5.728706521784943,5.488078728190942,5.365554524826678,5.860473302221408,24803.177395045735,21082.700785788875,0.85,1.0687959662022652,0.6674729775003725,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499622966214634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.9573838755,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.099781036948,1535.2294968513704,0.3760184452970725,0.12384694523917521,6.112874298809886,3.4395877989889176
1936.0,-29.746305042273615,5.034914545933781,35.000561442278126,24.201868869736813,5.051265957519978,-26.26651161994424,-39.799032791610784,1.571472535190638,0.5062685733425951,-4.984782952268356,40.00807565820946,42518.24050596735,25569.60867561048,25569.60867561048,68087.84918157783,77527.9570385389,77527.9570385389,25569.60867561048,103097.56571414937,103097.56571414937,103097.56571414937,127901.58703586318,91615.3085489725,56605.93923236669,38899.29924067313,24804.02132171381,0.0,63703.32056238694,21083.41812345674,1535.259751261577,0.0,0.8869668445779919,2.8118944645885877,0.0014959135982669303,354866.39273738867,1554881.456409963,4.381596815679923,1554881.456409963,4.381596815679923,0.85,0.09546489679789028,4.027634451161993,1.2672923513175922,1.0,0.0,4.027634451162746,1.2843741109070779,1.2846819939114422,3.1358732762975983,19334.677267982916,1971.5883882857975,4632.441516551485,4632.441516551485,5.519682997454266,5.034914545933781,-2.3609039084590098,7.395818454392791,3.4401056284768683,3.4401056284768683,0.9828873224219624,0.0,0.0,0.00023970194811542557,1.000126570808506,0.00023967161268563197,198.71288547969007,0.0,6.057194992694423e-06,17.166090609295996,0.020199209033145017,8.066801741684048e-05,0.0001590339306985851,0.0006405305381853302,0.09546489679747386,0.07181058390641472,0.023654312891059143,0.09546485711900712,0.07181058390672794,0.023654312891162328,0.3760179645758931,0.3760179645758931,0.12385986235296886,0.0,5.4758798153133625,5.382162919234474,5.760618317460569,5.491051525610942,5.35999860256095,5.889354936409518,24804.02132171381,21083.41812345674,0.85,1.068827316700029,0.6674415105932776,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499696166076506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.87069284769,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.08379219504,1535.259751261577,0.3760179645758931,0.12385986235296886,6.112874298809886,3.4401056284768683
1937.0,-29.747517832866126,5.036381804454961,35.00081327089973,24.202063504513376,5.051698270694891,-26.267560074092085,-39.79999210042877,1.571740511921075,0.5093276678546204,-4.984230607967131,40.00845819737465,42516.96646438789,25573.92897745842,25573.92897745842,68090.89544184631,77526.99048576095,77526.99048576095,25573.92897745842,103100.91946321937,103100.91946321937,103100.91946321937,127905.74741438584,91615.00649348745,56605.32800925467,38899.64276025865,24804.82795116647,0.0,63704.47071142512,21084.1037584915,1535.287763421868,0.0,0.8869682683675432,2.8119188412781173,0.0014959135982669303,354874.03171334526,1554897.9532507276,4.381548984420251,1554897.9532507276,4.381548984420251,0.85,0.09546754294936638,4.027634451161993,1.267291125427,1.0,0.0,4.027634451161589,1.2843729206883996,1.2846807644434184,3.1358761822876624,19334.613521591476,1971.5818879629107,4632.441516551485,4632.441516551485,5.520615616211029,5.036381804454961,-2.359591588726439,7.3959733931814,3.4406147976977315,3.4406147976977315,0.983032799342209,0.0,0.0,0.00023967161268563197,1.0001259746798115,0.00023964142393398234,198.71388523915056,0.0,6.028040786552568e-06,17.083467589089977,0.02020523707393157,8.065927556789695e-05,0.00015901233711773503,0.0006404435671351745,0.09546754294884433,0.07181071936999792,0.023656823578846405,0.09546757981933797,0.07181071937039059,0.0236568235789758,0.3760174866824221,0.3760174866824221,0.12387261783062264,0.0,5.479209864231848,5.376402317866848,5.791560123712031,5.4935582758217265,5.354416833979428,5.916429949230405,24804.82795116647,21084.1037584915,0.85,1.0688558382392228,0.6674094610562812,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449976902246192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.78806982748,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.067877864945,1535.287763421868,0.3760174866824221,0.12387261783062264,6.112874298809886,3.4406147976977315
1938.0,-29.74872488201583,5.03781367266062,35.00106080111693,24.20224972246217,5.052116751324632,-26.26860474359257,-39.80095455246044,1.5719966129014515,0.512279220279197,-4.983697631727666,40.00883664538278,42515.73048877923,25578.175815320887,25578.175815320887,68093.90630410012,77526.04585478199,77526.04585478199,25578.175815320887,103104.22167010288,103104.22167010288,103104.22167010288,127909.86040511903,91614.71844179953,56604.74693736167,38899.96833826429,24805.63873501615,0.0,63705.60707328044,21084.792924763726,1535.3165444534634,0.0,0.8869696084882602,2.81194236733391,0.0014959135982669303,354881.40294943826,1554914.2737922296,4.381503964054622,1554914.2737922296,4.381503964054622,0.85,0.09547016159273554,4.027634451161993,1.2672899561328812,1.0,0.0,4.027634451161524,1.2843717856903996,1.284679590397778,3.135878953458156,19334.552730589287,1971.575689005857,4632.441516551485,4632.441516551485,5.521532376378922,5.03781367266062,-2.3583113292188873,7.396125001879508,3.4411156115948436,3.4411156115948436,0.9831758890270982,0.0,0.0,0.00023964142393398234,1.0001253795100453,0.00023961138157635903,198.7148802744562,0.0,5.998924130817775e-06,17.000950986737575,0.020211235998062387,8.06505059559914e-05,0.00015899091797799095,0.000640357298670027,0.09547016159231372,0.07181085814480492,0.023659303447508797,0.09547031248241125,0.07181085814512217,0.023659303447613373,0.37601700966644175,0.37601700966644175,0.12388520642786989,0.0,5.482365520977339,5.370705188718716,5.821603178223654,5.495976852006891,5.348936458376102,5.942838830627295,24805.63873501615,21084.792924763726,0.85,1.068884034426857,0.6673781546398807,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499841535698905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.70555322513,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.052038125334,1535.3165444534634,0.37601700966644175,0.12388520642786989,6.112874298809886,3.4411156115948436
1939.0,-29.749926104506482,5.039210425317183,35.00130399670428,24.20240604495632,5.052491037482353,-26.269648587863497,-39.80192063665015,1.572213520839389,0.5154197177962487,-4.983199422258183,40.00920544150071,42514.53474529502,25582.38968121246,25582.38968121246,68096.92442650748,77525.15912086645,77525.15912086645,25582.38968121246,103107.5488020789,103107.5488020789,103107.5488020789,127913.97482864175,91614.46804348538,56604.18583020198,38900.31357031489,24806.42602656284,0.0,63706.73959687773,21085.462122578414,1535.3448651789474,0.0,0.8869708067888122,2.8119593769592344,0.0014959135982669303,354888.2934583594,1554930.1782212614,4.3814637081110375,1554930.1782212614,4.3814637081110375,0.85,0.09547275227032885,4.027634451161993,1.2672888802504167,1.0,0.0,4.027634451161545,1.2843708336261157,1.2846785995177914,3.135881277988013,19334.499886030128,1971.5703003604829,4632.441516551485,4632.441516551485,5.522442018924113,5.039210425317183,-2.357074296689267,7.39628472200645,3.4416081948443096,3.4416081948443096,0.9833166270983742,0.0,0.0,0.00023961138157635903,1.0001247754706606,0.00023958148768347178,198.71587051523292,0.0,5.969863498277832e-06,16.918593154119375,0.020217205861560665,8.064170413521922e-05,0.00015896967744113982,0.0006402717495520442,0.0954727522700601,0.07181099995339008,0.02366175231667002,0.0954727800459232,0.07181099995359222,0.023661752316736635,0.3760165333627011,0.3760165333627011,0.12389762762439054,0.0,5.485432267200224,5.3651238083622275,5.850933946934617,5.498619140054416,5.343751501432564,5.969252147618192,24806.42602656284,21085.462122578414,0.85,1.068912407971431,0.667347521067907,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499913706339607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.623195392516,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.036272979605,1535.3448651789474,0.3760165333627011,0.12389762762439054,6.112874298809886,3.4416081948443096
1940.0,-29.751121871047193,5.040573167935248,35.001542893724135,24.202570469956868,5.052879768845987,-26.270686076104933,-39.802878129389114,1.5724439739036933,0.518096168798877,-4.982695782070487,40.009566618990625,42513.32719222618,25586.47088583214,25586.47088583214,68099.79807805832,77524.24683482874,77524.24683482874,25586.47088583214,103110.71772066088,103110.71772066088,103110.71772066088,127917.90250201325,91614.19574066706,56603.616667228314,38900.64341493193,24807.184781352385,0.0,63707.82819628432,21086.107064149528,1535.3715013002525,0.0,0.886972060234613,2.8119830802727024,0.0014959135982669303,354895.2591837894,1554945.7542141287,4.381421599686317,1554945.7542141287,4.381421599686317,0.85,0.09547529863915945,4.027634451161993,1.2672878087637947,1.0,0.0,4.02763445116315,1.2843698179313074,1.2846775451827859,3.1358837578799323,19334.44241870076,1971.5644403237357,4632.441516551485,4632.441516551485,5.523323024028031,5.040573167935248,-2.355850514183225,7.396423682118473,3.4420925713501402,3.4420925713501402,0.9834550203857544,0.0,0.0,0.00023958148768347178,1.0001242099237053,0.00023955173298099476,198.71685626695682,0.0,5.940390948179153e-06,16.83506794713972,0.020223146252508845,8.063298146580939e-05,0.0001589485062176624,0.0006401864796029933,0.09547529863881696,0.07181113117007788,0.023664167468739082,0.09547537608906326,0.0718111311703355,0.023664167468823948,0.3760160608527594,0.3760160608527594,0.12390989171702767,0.0,5.4883185854059775,5.359600865824973,5.879356870061656,5.50079195086937,5.3384725736329415,5.994052281622942,24807.184781352385,21086.107064149528,0.85,1.068939249792699,0.6673171633043632,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449998552927902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.539670185535,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.020584326308,1535.3715013002525,0.3760160608527594,0.12390989171702767,6.112874298809886,3.4420925713501402
1941.0,-29.752312208232333,5.0419018572415295,35.00177750576519,24.202681390475504,5.0532075208026,-26.271724775513576,-39.80383953368289,1.572620088083884,0.5209504053431715,-4.982240339307135,40.00991959532641,42512.15939694724,25590.55728324631,25590.55728324631,68102.71668019355,77523.36476057208,77523.36476057208,25590.55728324631,103113.92204381838,103113.92204381838,103113.92204381838,127921.8563813414,91613.92677016884,56603.06039069411,38900.9626438608,24807.934337523006,0.0,63708.896981383805,21086.744186894553,1535.398801614541,0.0,0.8869730983540531,2.8119988485932823,0.0014959135982669303,354901.55839470174,1554960.9766413122,4.381386725025228,1554960.9766413122,4.381386725025228,0.85,0.09547782832015904,4.027634451161993,1.267286763652228,1.0,0.0,4.027634451162047,1.2843690559931846,1.2846767448440986,3.13588561820923,19334.385654630867,1971.558651999497,4632.441516551485,4632.441516551485,5.524205150094722,5.0419018572415295,-2.354679288671402,7.396581145912931,3.4425690160821185,3.4425690160821185,0.9835911474520339,0.0,0.0,0.00023955173298099476,1.0001236471231407,0.00023952211676032877,198.7178375514343,0.0,5.912760935392483e-06,16.756764490902295,0.020229059013444236,8.062422404004661e-05,0.00015892750894094815,0.0006401019102479184,0.09547782832002992,0.07181127311558773,0.02366655520444219,0.09547772086860154,0.07181127311568482,0.023666555204474218,0.3760155912021644,0.3760155912021644,0.12392199460443837,0.0,5.49112625327399,5.354166910959577,5.90719037260817,5.503190744650283,5.333302374685047,6.019434222472455,24807.934337523006,21086.744186894553,0.85,1.068967128721341,0.6672876381672342,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500057026672868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.461366729294,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.004964933125,1535.398801614541,0.3760155912021644,0.12392199460443837,6.112874298809886,3.4425690160821185
1942.0,-29.753496793314078,5.043197994989805,35.002007897232765,24.202832613978558,5.0535788119471,-26.272753942772756,-39.80478815557433,1.5728359614059435,0.5232430086574027,-4.981759073061986,40.01026587793226,42510.963471181705,25594.46347020692,25594.46347020692,68105.42694138862,77522.46966091676,77522.46966091676,25594.46347020692,103116.93313112367,103116.93313112367,103116.93313112367,127925.58479134801,91613.66008068358,56602.49119872024,38901.29875773704,24808.65166022434,0.0,63709.95041796137,21087.353911190687,1535.4237355863174,0.0,0.8869742919255458,2.812024960003561,0.0014959135982669303,354908.2148645159,1554975.9105047153,4.381346628165026,1554975.9105047153,4.381346628165026,0.85,0.09548030613845883,4.027634451161993,1.267285704254173,1.0,0.0,4.02763445116378,1.2843681078905407,1.2846757584742134,3.1358879330763054,19334.329371950495,1971.5529127633285,4632.441516551485,4632.441516551485,5.525048374331153,5.043197994989805,-2.3535056807840555,7.3967036757738605,3.443037459302739,3.443037459302739,0.9837249883722111,0.0,0.0,0.00023952211676032877,1.0001230507782302,0.00023949264700373455,198.7188141024801,0.0,5.885271327191358e-06,16.67885894126031,0.020234944284771426,8.061558391090467e-05,0.0001589065328494241,0.0006400174262190454,0.09548030613816266,0.07181139717128981,0.02366890896687284,0.0954802864481148,0.07181139717151255,0.023668908966946275,0.3760151255556704,0.3760151255556704,0.12393395171810145,0.0,5.493725165077478,5.348777685571974,5.934043221005936,5.505002081719397,5.328141297510285,6.0424122528717135,24808.65166022434,21087.353911190687,0.85,1.0689919941012551,0.667257833231602,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500128200102118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.383461179656,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.989414449148,1535.4237355863174,0.3760151255556704,0.12393395171810145,6.112874298809886,3.443037459302739
