time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1943.0,-29.75467586595078,5.044461529278944,35.002234200721205,24.20293448902669,5.05389620906149,-26.273783537954426,-39.805744391027815,1.5730038810652935,0.5256522863035684,-4.981324459801078,40.01060758189426,42509.82286554172,25598.375885303456,25598.375885303456,68108.19875084517,77521.59281957938,77521.59281957938,25598.375885303456,103119.96870488283,103119.96870488283,103119.96870488283,127929.3493831796,91613.38760470902,56601.95335085569,38901.59361539258,24809.38067829675,0.0,63710.97429368933,21087.97357655224,1535.4504936347523,0.0,0.8869752649236462,2.8120441143297397,0.0014959135982669303,354914.22615368856,1554990.6470147243,4.381313941305262,1554990.6470147243,4.381313941305262,0.85,0.09548277274081739,4.027634451161993,1.2672846981557084,1.0,0.0,4.027634451160958,1.2843673836769003,1.2846749962351343,3.1358897013030953,19334.271868077893,1971.5470490002083,4632.441516551485,4632.441516551485,5.525892943028363,5.044461529278944,-2.352382779160218,7.396844308439162,3.443498297285538,3.443498297285538,0.9838566563672966,0.0,0.0,0.00023949264700373455,1.0001224793131112,0.0002394633177010672,198.71978611754432,0.0,5.856195082291164e-06,16.59645686321316,0.02024080047985372,8.060687530307306e-05,0.00015888577170066148,0.0006399338079010435,0.09548277274073316,0.07181153552070599,0.02367123722002718,0.0954827055224439,0.07181153552076934,0.023671237220048044,0.376014662203409,0.376014662203409,0.12394575127541647,0.0,5.4962174459602124,5.343457728784074,5.960253566617951,5.5069767461046695,5.323009201220771,6.065961545372716,24809.38067829675,21087.97357655224,0.85,1.069018320719534,0.6672292071627035,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500199030259429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.30105910161,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.973939521069,1535.4504936347523,0.376014662203409,0.12394575127541647,6.112874298809886,3.443498297285538
1944.0,-29.755849626952607,5.045693696554082,35.00245644764414,24.203058261796855,5.054240544953855,-26.274805657605118,-39.806688053626544,1.5731965756062252,0.5275740935731505,-4.98087481741375,40.01094202507747,42508.653465672985,25602.13992698347,25602.13992698347,68110.79339265646,77520.69569754077,77520.69569754077,25602.13992698347,103122.83562452423,103122.83562452423,103122.83562452423,127932.91370830184,91613.10361179267,56601.39553021884,38901.89786841536,24810.078083777615,0.0,63711.97595219298,21088.56637121097,1535.475166454675,0.0,0.8869763405601384,2.812071385774263,0.0014959135982669303,354920.44540009793,1555005.0704946704,4.3812778064721805,1555005.0704946704,4.3812778064721805,0.85,0.09548519196534294,4.027634451161993,1.2672836546925828,1.0,0.0,4.027634451161879,1.2843665433484222,1.2846741180338568,3.1358917530362507,19334.211933646944,1971.540937389113,4632.441516551485,4632.441516551485,5.526705482521105,5.045693696554082,-2.3512648237629734,7.396958520317055,3.4439514601210774,3.4439514601210774,0.9839861314631649,0.0,0.0,0.0002394633177010672,1.0001219286930088,0.00023943412381128922,198.7207537620578,0.0,5.828312753032812e-06,16.51743834209499,0.02024662879260675,8.059828205107476e-05,0.00015886503564999246,0.0006398502906689879,0.09548519196515216,0.07181165947460295,0.023673532490549206,0.09548528162262779,0.07181165947474644,0.023673532490596512,0.3760142012960118,0.3760142012960118,0.12395740371104962,0.0,5.498500296680504,5.338160252988075,5.985548228590858,5.5084489109868855,5.317830271733271,6.087620740092518,24810.078083777615,21088.56637121097,0.85,1.0690422385230083,0.6672003627319587,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500269531465353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.22204058049,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.958535539472,1535.475166454675,0.3760142012960118,0.12395740371104962,6.112874298809886,3.4439514601210774
1945.0,-29.757018282689188,5.046894299326067,35.00267467069672,24.203134572040312,5.0545187937468645,-26.275829790950823,-39.8076395742595,1.5733303020085803,0.5299162245603384,-4.980477247928001,40.011269307644866,42507.538601495995,25605.927667361837,25605.927667361837,68113.46626885782,77519.87406263368,77519.87406263368,25605.927667361837,103125.80172999552,103125.80172999552,103125.80172999552,127936.57497655759,91612.86628958552,56600.863488107025,38902.22533497611,24810.77324656207,0.0,63712.99858153818,21089.157259577758,1535.5009933448036,0.0,0.8869771774224421,2.8120871031695933,0.0014959135982669303,354925.94446935476,1555019.1852577196,4.381249693038385,1555019.1852577196,4.381249693038385,0.85,0.09548759872978332,4.027634451161993,1.2672827079379934,1.0,0.0,4.027634451163525,1.284365978424972,1.2846735154775304,3.1358931323462125,19334.161848695465,1971.535830145408,4632.441516551485,4632.441516551485,5.527523137825511,5.046894299326067,-2.3502010475042225,7.397095346830289,3.444397266464543,3.444397266464543,0.984113504704155,0.0,0.0,0.00023943412381128922,1.0001213994963392,0.00023940506015756503,198.72171720604078,0.0,5.801431781926809e-06,16.441257669980576,0.020252430224388676,8.058961809912875e-05,0.00015884450571216046,0.0006397676035840954,0.09548759872979438,0.07181179641109557,0.02367580231869881,0.09548751149070998,0.07181179641108724,0.023675802318696072,0.37601374016171496,0.37601374016171496,0.1239689003714269,0.0,5.500735737034574,5.332975536946606,6.010307490837306,5.5103934724883175,5.312997034218995,6.110137118027808,24810.77324656207,21089.157259577758,0.85,1.0690670316150328,0.6671721555703581,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500339715718094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.14585990838,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.943198665203,1535.5009933448036,0.37601374016171496,0.1239689003714269,6.112874298809886,3.444397266464543
1946.0,-29.758181698057264,5.048064806935792,35.00288890949937,24.203245841804915,5.054841414352594,-26.27684476940046,-39.80857834741471,1.5735044856956546,0.5316118797595664,-4.980052122730297,40.01158969671,42506.393630406375,25609.539086833047,25609.539086833047,68115.93271723943,77519.01424054017,77519.01424054017,25609.539086833047,103128.55332737321,103128.55332737321,103128.55332737321,127939.98655527056,91612.60663081711,56600.31715174564,38902.543865634965,24811.433227897352,0.0,63713.97709353232,21089.71824371275,1535.5242385840234,0.0,0.8869781792615941,2.8121144731474153,0.0014959135982669303,354931.82475543825,1555033.0028174855,4.381216037443144,1555033.0028174855,4.381216037443144,0.85,0.09548995324797,4.027634451161993,1.2672817353578285,1.0,0.0,4.027634451163307,1.284365224090563,1.284672723632209,3.135894974121471,19334.107049791583,1971.5302422123339,4632.441516551485,4632.441516551485,5.528302730931718,5.048064806935792,-2.3491324385890917,7.397197245524884,3.4448356044616815,3.4448356044616815,0.984238744131909,0.0,0.0,0.00023940506015756503,1.0001208562492394,0.000239376130056329,198.72267633800485,0.0,5.775579176352257e-06,16.367991385782297,0.02025820580356503,8.058107106147636e-05,0.00015882398909608866,0.0006396849701543834,0.0954899532478342,0.071811914335655,0.023678038912179206,0.09548999427941113,0.07181191433575712,0.02367803891221287,0.3760132821550063,0.3760132821550063,0.12398025679379074,0.0,5.502767952341799,5.327826120954853,6.0341371656943465,5.5116640024898516,5.3080413578286425,6.130299948487163,24811.433227897352,21089.71824371275,0.85,1.0690893242662443,0.6671439387311651,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500409595348767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.07259362418,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.927924941048,1535.5242385840234,0.3760132821550063,0.12398025679379074,6.112874298809886,3.4448356044616815
1947.0,-29.759340003298327,5.049204929488157,35.003099250004,24.203294177446537,5.05509623415783,-26.277861928794234,-39.809521136898525,1.57361815965375,0.533523595081931,-4.9796818044218965,40.01190462109916,42505.28762891584,25613.185293716135,25613.185293716135,68118.47292263198,77518.17407095445,77518.17407095445,25613.185293716135,103131.35936467058,103131.35936467058,103131.35936467058,127943.4614467564,91612.33711133046,56599.78030932361,38902.84089111872,24812.102082085807,0.0,63714.942973204525,21090.286769772934,1535.5493303892197,0.0,0.8869789223029054,2.812132638235411,0.0014959135982669303,354936.94702081673,1555046.5847902051,4.381191075887073,1555046.5847902051,4.381191075887073,0.85,0.09549230047105597,4.027634451161993,1.2672807539859785,1.0,0.0,4.02763445116223,1.284364752371359,1.2846722146413305,3.1358961258674043,19334.05016986208,1971.524442073703,4632.441516551485,4632.441516551485,5.529089833557852,5.049204929488157,-2.348119432194957,7.397324361683114,3.4452668647561584,3.4452668647561584,0.9843619613589024,0.0,0.0,0.000239376130056329,1.0001203265174565,0.00023934733022562045,198.72363126521407,0.0,5.749067144352724e-06,16.29285628709562,0.02026395487070938,8.057248830060827e-05,0.00015880364175572073,0.000639603018505328,0.09549230047112092,0.07181204866322971,0.02368025180789122,0.09549225150076915,0.07181204866318086,0.023680251807875113,0.3760128253354272,0.3760128253354272,0.12399146113695035,0.0,5.504723259207765,5.3227416683395745,6.057457648457387,5.513205399503818,5.303112021515915,6.1514771242136135,24812.102082085807,21090.286769772934,0.85,1.0691129858074166,0.6671164666472595,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500479162270368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.99745852549,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.912717243751,1535.5493303892197,0.3760128253354272,0.12399146113695035,6.112874298809886,3.4452668647561584
1948.0,-29.76049275419042,5.0503159316804656,35.00330567999218,24.203369090706133,5.055381441080588,-26.278871049216207,-39.81045896708963,1.5737597361064306,0.5349640261612194,-4.9792921912649355,40.01221139310214,42504.184939182196,25616.679736923023,25616.679736923023,68120.86467610522,77517.31871589499,77517.31871589499,25616.679736923023,103133.998452818,103133.998452818,103133.998452818,127946.7295930079,91612.06246827342,56599.25671464852,38903.117504027665,24812.731140189888,0.0,63715.84864421755,21090.821469161405,1535.5717667890199,0.0,0.8869797928884022,2.8121592057010365,0.0014959135982669303,354942.33623633726,1555059.8152552512,4.381161829677651,1555059.8152552512,4.381161829677651,0.85,0.09549459836252058,4.027634451161993,1.2672798149241133,1.0,0.0,4.02763445116246,1.2843641499363556,1.2846715750707154,3.135897596769246,19333.992208644067,1971.51853167433,4632.441516551485,4632.441516551485,5.52984417512793,5.0503159316804656,-2.3471071793257714,7.397423111006237,3.4456909097376816,3.4456909097376816,0.984483117067909,0.0,0.0,0.00023934733022562045,1.0001197506210018,0.00023931867166607112,198.72458162133282,0.0,5.723206938228816e-06,16.219568462940465,0.02026967807764761,8.056395152548511e-05,0.00015878337870013534,0.0006395214063245665,0.09549459836248177,0.07181216558031661,0.023682432782165155,0.09549464266890542,0.07181216558034578,0.0236824327821748,0.3760123699737192,0.3760123699737192,0.12400252881220947,0.0,5.50649054949929,5.317679850623563,6.079948570171609,5.51425621742618,5.298177514241274,6.170685667103157,24812.731140189888,21090.821469161405,0.85,1.0691353270123547,0.6670896777428328,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500548424262265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.924170701335,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.89757313882,1535.5717667890199,0.3760123699737192,0.12400252881220947,6.112874298809886,3.4456909097376816
1949.0,-29.76164053312562,5.051397904232062,35.00350831876419,24.20341868363323,5.0556270592998755,-26.279879653444826,-39.81140042943878,1.5738661796190772,0.5366361010855485,-4.978937848463086,40.01251381929261,42503.11896888569,25620.16329380841,25620.16329380841,68123.2822626941,77516.52100197544,77516.52100197544,25620.16329380841,103136.68429578385,103136.68429578385,103136.68429578385,127950.05125860644,91611.8274315915,56598.751970868376,38903.41717858125,24813.366962822587,0.0,63716.78414140384,21091.361918399198,1535.595482052837,0.0,0.886980499927316,2.8121786401492628,0.0014959135982669303,354947.2376402481,1555072.858377344,4.381138077635828,1555072.858377344,4.381138077635828,0.85,0.09549688111125255,4.027634451161993,1.2672789918025957,1.0,0.0,4.027634451160783,1.2843637114606186,1.2846710996800945,3.1358986673499527,19333.942606034387,1971.5134736158002,4632.441516551485,4632.441516551485,5.5305961666798895,5.051397904232062,-2.346135566838614,7.397533471070677,3.446108070281509,3.446108070281509,0.9846023057947167,0.0,0.0,0.00023931867166607112,1.0001192352133685,0.0002392901398551885,198.72552788639013,0.0,5.695160256308982e-06,16.140084166379655,0.020275373237903918,8.05553825289607e-05,0.00015876328913711044,0.0006394404929084186,0.09549688111132518,0.07181229175829068,0.023684589353034496,0.09549685356558993,0.07181229175823607,0.023684589353016487,0.3760119137618569,0.3760119137618569,0.12401345237343306,0.0,5.508181672117587,5.312710543858827,6.101849516390814,5.515573949548639,5.293510821971552,6.190157712743257,24813.366962822587,21091.361918399198,0.85,1.069157572540245,0.6670631536356323,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500617354753067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.84468640477,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.882501695838,1535.595482052837,0.3760119137618569,0.12401345237343306,6.112874298809886,3.446108070281509
1950.0,-29.76278352207705,5.052451812124723,35.003707201564346,24.203481582831614,5.055887549540932,-26.28088245838915,-39.812329633254535,1.5739864858531476,0.5379751617720103,-4.978576769317597,40.01280968978933,42502.02298212709,25623.531052880757,25623.531052880757,68125.55403500785,77515.71706912755,77515.71706912755,25623.531052880757,103139.24812200831,103139.24812200831,103139.24812200831,127953.22572699442,91611.59026520557,56598.221352087596,38903.743236797745,24813.977604986114,0.0,63717.720841783856,21091.880964238197,1535.6176683503418,0.0,0.8869812649077339,2.8122032084580786,0.0014959135982669303,354952.2322784545,1555085.618843637,4.381112379154433,1555085.618843637,4.381112379154433,0.85,0.09549912409460488,4.027634451161993,1.2672780384542421,1.0,0.0,4.027634451162458,1.2843632079139147,1.2846705593657604,3.135899896808589,19333.892553967722,1971.508369725413,4632.441516551485,4632.441516551485,5.531323161086686,5.052451812124723,-2.3451733832247363,7.397625195349459,3.4465183252207074,3.4465183252207074,0.9847195214916307,0.0,0.0,0.0002392901398551885,1.0001187386968238,0.00023926173022914126,198.7264702103094,0.0,5.669999179206842e-06,16.06877767387219,0.020281043237083126,8.054692593324719e-05,0.00015874321392194129,0.0006393596372801888,0.0954991240946241,0.07181240764251463,0.023686716452109475,0.0954991499790819,0.07181240764250019,0.0236867164521047,0.3760114591076571,0.3760114591076571,0.12402423984552935,0.0,5.5097278163086685,5.307801379112277,6.122980811367313,5.516551931089623,5.288855006592314,6.2082222161785126,24813.977604986114,21091.880964238197,0.85,1.0691775087839221,0.6670361466265088,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450068598855924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.773379912265,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.867491432698,1535.6176683503418,0.3760114591076571,0.12402423984552935,6.112874298809886,3.4465183252207074
1951.0,-29.76392128980316,5.053477745704004,35.00390238584781,24.203503515478246,5.056107457003281,-26.281884622147572,-39.81326250415293,1.5740707893476211,0.5393103973818256,-4.9782495830478695,40.013099722062286,42500.964749192106,25626.887970486216,25626.887970486216,68127.85271967833,77514.91154712223,77514.91154712223,25626.887970486216,103141.79951760845,103141.79951760845,103141.79951760845,127956.38432375448,91611.33297129549,56597.70982654718,38904.025716387005,24814.584806146027,0.0,63718.61052253303,21092.397085224122,1535.6405074154377,0.0,0.8869818787443693,2.8122238792797423,0.0014959135982669303,354956.75814006274,1555098.1275925995,4.381091758165573,1555098.1275925995,4.381091758165573,0.85,0.09550134988164065,4.027634451161993,1.267277214783244,1.0,0.0,4.027634451161768,1.2843628724318672,1.2846701873132627,3.1359007159214274,19333.838254148257,1971.5028326847862,4632.441516551485,4632.441516551485,5.532047815158078,5.053477745704004,-2.344250322231218,7.397728067935223,3.44692191727538,3.44692191727538,0.9848348335072515,0.0,0.0,0.00023926173022914126,1.0001181973640454,0.00023923345346555015,198.72740823745556,0.0,5.645744704360403e-06,16.000040492157382,0.020286688981787485,8.053843678930407e-05,0.0001587232934398372,0.0006392794048601827,0.09550134988175533,0.0718125309060318,0.023688818975723527,0.095501338386255,0.07181253090594558,0.023688818975695063,0.3760110060353319,0.3760110060353319,0.12403488635477922,0.0,5.5111795231794645,5.302946446367912,6.1435647852542274,5.517559980429667,5.284152234696933,6.2265506444929315,24814.584806146027,21092.397085224122,0.85,1.0691986557928164,0.6670102251235115,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500754336554345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.704642730554,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.8525388696,1535.6405074154377,0.3760110060353319,0.12403488635477922,6.112874298809886,3.44692191727538
1952.0,-29.765054436585814,5.054476552324626,35.00409387867154,24.20353473806756,5.05633485813153,-26.2828818767366,-39.81419079992918,1.5741622982821828,0.5404124099189858,-4.977919910859921,40.013382562972964,42499.90767839815,25630.14320552533,25630.14320552533,68130.05088392348,77514.11314199734,77514.11314199734,25630.14320552533,103144.25634752266,103144.25634752266,103144.25634752266,127959.42067849248,91611.0839645061,56597.20080460721,38904.31462210989,24815.164330969812,0.0,63719.4789530797,21092.88968132434,1535.66177203771,0.0,0.8869825312205576,2.8122478856331403,0.0014959135982669303,354961.31843437394,1555110.3262598503,4.381069839155904,1555110.3262598503,4.381069839155904,0.85,0.09550353798532893,4.027634451161993,1.2672763630887496,1.0,0.0,4.027634451162278,1.284362502989623,1.284669781463115,3.135901617951964,19333.78570325926,1971.4974739854342,4632.441516551485,4632.441516551485,5.532750519126922,5.054476552324626,-2.343339354942318,7.397815907266944,3.447318826925338,3.447318826925338,0.9849482362643823,0.0,0.0,0.00023923345346555015,1.0001177183814494,0.00023920529460543508,198.7283424626273,0.0,5.619367941804597e-06,15.925288747074228,0.02029230834972929,8.05299901000818e-05,0.00015870346336546834,0.0006391995365694856,0.09550353798540691,0.071812644825834,0.023690893159572915,0.09550354633660944,0.07181264482577535,0.02369089315955358,0.37601055424580465,0.37601055424580465,0.12404540097713583,0.0,5.512494602098968,5.298136740261441,6.163458277790198,5.518332320778882,5.279528114066466,6.243686010772137,24815.164330969812,21092.88968132434,0.85,1.069218581245643,0.6669845450194793,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450082237294311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.62989098547,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.837652805418,1535.66177203771,0.37601055424580465,0.12404540097713583,6.112874298809886,3.447318826925338
1953.0,-29.76618237875641,5.055448650486028,35.00428178554914,24.20355771845209,5.056547060246937,-26.28387596646711,-39.81511479998005,1.5742406479577646,0.5415091547999396,-4.977607161622749,40.013661094564185,42498.855381904395,25633.34822063173,25633.34822063173,68132.20360253613,77513.34310335721,77513.34310335721,25633.34822063173,103146.69132398894,103146.69132398894,103146.69132398894,127962.43324176417,91610.855069631,56596.6881368414,38904.62992532177,24815.74191777523,0.0,63720.371843097004,21093.380630108946,1535.6833869402028,0.0,0.8869831132715976,2.81226998984769,0.0014959135982669303,354965.64467913815,1555122.3391408075,4.381050285997451,1555122.3391408075,4.381050285997451,0.85,0.09550570316418527,4.027634451161993,1.2672755009541286,1.0,0.0,4.02763445116209,1.2843621948250405,1.284669437056747,3.1359023703673,19333.73739682872,1971.4925481003934,4632.441516551485,4632.441516551485,5.533442382174722,5.055448650486028,-2.34245447246738,7.397903122953408,3.447709263165399,3.447709263165399,0.9850597894758283,0.0,0.0,0.00023920529460543508,1.000117178746183,0.00023917726811304208,198.72927240451762,0.0,5.595963596303945e-06,15.85896083192538,0.020297904313325593,8.05215833114998e-05,0.00015868371129393528,0.0006391199824456971,0.09550570316430117,0.07181276072151865,0.02369294244278251,0.09550570391664598,0.07181276072143152,0.023692942442753752,0.37601010298964327,0.37601010298964327,0.12405578192342515,0.0,5.513710122001953,5.293399146024626,6.1827293773254155,5.519116316422696,5.275046594955768,6.260433960595719,24815.74191777523,21093.380630108946,0.85,1.0692373825172063,0.6669586845248205,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450089013361338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.56356307032,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.822821388545,1535.6833869402028,0.37601010298964327,0.12405578192342515,6.112874298809886,3.447709263165399
1954.0,-29.767305845370768,5.056394465251094,35.00446612136419,24.20356246819722,5.056741197644957,-26.28486783399347,-39.81603845078496,1.574303186267693,0.5424903626354762,-4.9773104781264195,40.013932887902754,42497.82093986355,25636.50222819205,25636.50222819205,68134.3231680556,77512.57234708889,77512.57234708889,25636.50222819205,103149.07457528095,103149.07457528095,103149.07457528095,127965.37668195693,91610.61633822229,56596.18441241534,38904.92436200772,24816.30210667598,0.0,63721.2264686837,21093.85679067458,1535.704441038207,0.0,0.8869836380404079,2.812291731832555,0.0014959135982669303,354969.74872554676,1555134.0614730488,4.381032657167181,1555134.0614730488,4.381032657167181,0.85,0.0955078417320797,4.027634451161993,1.2672746706893672,1.0,0.0,4.027634451161691,1.2843619603070129,1.2846691664845837,3.135902942967285,19333.68701447653,1971.4874105302556,4632.441516551485,4632.441516551485,5.534123234280259,5.056394465251094,-2.3415948492983865,7.397989314549481,3.4480933070312965,3.4480933070312965,0.9851695162946561,0.0,0.0,0.00023917726811304208,1.0001167148412822,0.00023914935583393317,198.7301986641046,0.0,5.569684441312299e-06,15.784485706679057,0.020303473997766906,8.051318051128128e-05,0.0001586640876017608,0.0006390409453870362,0.09550784173221416,0.07181287555020692,0.023694966182007237,0.0955078081736569,0.07181287555010585,0.023694966181973854,0.3760096533284907,0.3760096533284907,0.12406603143268026,0.0,5.514825757683809,5.28871833847063,6.2014234183636745,5.519800840761889,5.2705622095169815,6.276787930373416,24816.30210667598,21093.85679067458,0.85,1.0692563050640709,0.66693350544264,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450095758365471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.489087945076,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.80805646584,1535.704441038207,0.3760096533284907,0.12406603143268026,6.112874298809886,3.4480933070312965
1955.0,-29.768424505811822,5.05731471391802,35.00464695793261,24.20357165336611,5.0569398277851665,-26.285854925954638,-39.81696133324874,1.574370247928019,0.5432459661377038,-4.977015290886695,40.014199631130154,42496.80426339592,25639.570159968964,25639.570159968964,68136.37442336488,77511.80147875941,77511.80147875941,25639.570159968964,103151.37163872838,103151.37163872838,103151.37163872838,127968.22032412297,91610.37737376496,56595.69823898594,38905.19903864335,24816.84868539459,0.0,63722.04772403794,21094.3213825854,1535.72481568916,0.0,0.8869841734667455,2.8123162460329896,0.0014959135982669303,354973.83211107313,1555145.5660610565,4.381014670327708,1555145.5660610565,4.381014670327708,0.8499999999999999,0.09550994912358513,4.027634451161993,1.2672738558100538,1.0,0.0,4.027634451160429,1.2843617044062494,1.2846688746712829,3.135903567775666,19333.6365829413,1971.4822679448437,4632.441516551485,4632.441516551485,5.5347855053021275,5.05731471391802,-2.340749470746859,7.398064184664879,3.4484710422362346,3.4484710422362346,0.9852774406389242,0.0,0.0,0.00023914935583393317,1.0001162165741275,0.00023912156594473906,198.73112096871196,0.0,5.547012772481486e-06,15.720234197212532,0.02030902101053939,8.050478551054928e-05,0.0001586445703233839,0.0006389623369242525,0.0955099491237101,0.07181298528532042,0.023696963838389682,0.09550996549282288,0.07181298528522645,0.02369696383835868,0.37600920523000764,0.37600920523000764,0.12407615363149221,0.0,5.515811074937517,5.284081474179061,6.219456460410811,5.520261257024401,5.266098204793366,6.29217320308436,24816.84868539459,21094.3213825854,0.85,1.069274715063209,0.6669089550831369,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501024766656347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.42483643561,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.793343605374,1535.72481568916,0.37600920523000764,0.12407615363149221,6.112874298809886,3.4484710422362346
1956.0,-29.7695384407929,5.058209668271217,35.004824356539245,24.20356358578431,5.0571141676366,-26.28684019346954,-39.81788012953473,1.5744159203132746,0.5440549836169453,-4.976741988899675,40.01446116111041,42495.79109066205,25642.605477616326,25642.605477616326,68138.39656827837,77511.05907942551,77511.05907942551,25642.605477616326,103153.66455704183,103153.66455704183,103153.66455704183,127971.05373976006,91610.15513719342,56595.203851569095,38905.50142847147,24817.38918271822,0.0,63722.890611189694,21094.780805310485,1535.745414189832,0.0,0.886984616520951,2.812337513681142,0.0014959135982669303,354977.6127862815,1555156.8458650897,4.380999786601727,1555156.8458650897,4.380999786601727,0.85,0.09551203574058587,4.027634451161993,1.2672731162095445,1.0,0.0,4.0276344511627595,1.284361548249761,1.2846686827833245,3.135903949048128,19333.589681692418,1971.4774853484544,4632.441516551485,4632.441516551485,5.53544073594811,5.058209668271217,-2.339933123169263,7.398142791440479,3.448842641359509,3.448842641359509,0.9853836118170026,0.0,0.0,0.00023912156594473906,1.000115726679358,0.00023909389640205364,198.73203938478966,0.0,5.522715831141843e-06,15.651376665455984,0.02031454372637053,8.049642848356032e-05,0.00015862513746117874,0.0006388840684589504,0.09551203574074726,0.07181309802440185,0.023698937716345413,0.09551201655290273,0.07181309802428051,0.023698937716305355,0.37600875792701316,0.37600875792701316,0.12408614634403822,0.0,5.516714986221075,5.279515091728456,6.236945530810033,5.520796972516621,5.261771924424465,6.3074433667082985,24817.38918271822,21094.780805310485,0.85,1.069292304770514,0.6668842339553225,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450109166284014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.35597890385,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.778689579693,1535.745414189832,0.37600875792701316,0.12408614634403822,6.112874298809886,3.448842641359509
1957.0,-29.77064773987132,5.059079969103057,35.00499834699555,24.20354507574814,5.057287719101676,-26.28782136671319,-39.81879829717798,1.5744613459434817,0.5445113112938316,-4.97647254211991,40.01471668362955,42494.79534867736,25645.56390017915,25645.56390017915,68140.35924885652,77510.2774831832,77510.2774831832,25645.56390017915,103155.84138336236,103155.84138336236,103155.84138336236,127973.75219779451,91609.89151410057,56594.72473117827,38905.740869913665,24817.91081443215,0.0,63723.651684345816,21095.224192267327,1535.7650798211416,0.0,0.886985061707612,2.8123629385289433,0.0014959135982669303,354981.34016208834,1555167.866626676,4.380984831249354,1555167.866626676,4.380984831249354,0.85,0.09551409153657141,4.027634451161993,1.26727233374957,1.0,0.0,4.027634451161215,1.2843613929985034,1.2846684919553983,3.1359043281104655,19333.534046149605,1971.4718121019519,4632.441516551485,4632.441516551485,5.536079367337681,5.059079969103057,-2.3391323063873077,7.398212275490365,3.4492081437792534,3.4492081437792534,0.9854880410797867,0.0,0.0,0.00023909389640205364,1.0001152460761826,0.00023906634494385152,198.7329539860818,0.0,5.498824646717738e-06,15.58366904879807,0.02032004255101725,8.048807797561624e-05,0.00015860581842643738,0.0006388062584490628,0.09551409153672548,0.07181320555614498,0.0237008859805805,0.09551415103376304,0.07181320555602913,0.02370088598054228,0.37600831244506505,0.37600831244506505,0.12409601448865284,0.0,5.5174770931646435,5.274959747873083,6.253827338195663,5.520983853413725,5.257253338439114,6.321887906915208,24817.91081443215,21095.224192267327,0.85,1.06931033372646,0.6668606431906118,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501158277025257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.288271287194,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.764092932044,1535.7650798211416,0.37600831244506505,0.12409601448865284,6.112874298809886,3.4492081437792534
1958.0,-29.771752395375398,5.059925921389227,35.00516897847959,24.20352454008537,5.0574401098804325,-26.28880047628408,-39.81971611557526,1.5744881907891157,0.5452128404083965,-4.976222185317511,40.01496682243485,42493.81830702316,25648.48572565958,25648.48572565958,68142.30403268273,77509.57355251211,77509.57355251211,25648.48572565958,103158.05927817168,103158.05927817168,103158.05927817168,127976.48291389375,91609.69511532562,56594.253868107604,38906.04583024224,24818.42363572206,0.0,63724.4694659643,21095.66009036375,1535.7847524839895,0.0,0.8869854293463985,2.812382937625965,0.0014959135982669303,354984.8034853687,1555178.6552442717,4.380972481004728,1555178.6552442717,4.380972481004728,0.85,0.09551612531029897,4.027634451161993,1.2672716287663208,1.0,0.0,4.027634451161223,1.2843613243703507,1.2846683879229668,3.1359044956733753,19333.492597760804,1971.4675855425455,4632.441516551485,4632.441516551485,5.536710098555762,5.059925921389227,-2.3383580184505193,7.398283939839747,3.449567700643977,3.449567700643977,0.9855907716125649,0.0,0.0,0.00023906634494385152,1.0001147646630575,0.0002390389117236899,198.7338647661706,0.0,5.475382675131224e-06,15.517234501321889,0.02032551793369238,8.04797314443239e-05,0.0001585866134995276,0.000638728908023809,0.0955161253104749,0.07181331440501328,0.02370281090546163,0.09551609335219918,0.07181331440488099,0.023702810905417985,0.37600786604537384,0.37600786604537384,0.12410575779767982,0.0,5.518184434488774,5.270501770775013,6.270191110964731,5.521435025725907,5.253148336371339,6.336141982101367,24818.42363572206,21095.66009036375,0.85,1.069327129809657,0.66683675302655,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501224614559938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.221836739714,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.749552025814,1535.7847524839895,0.37600786604537384,0.12410575779767982,6.112874298809886,3.449567700643977
1959.0,-29.77285247841082,5.060748175192136,35.005336297876134,24.203498346637957,5.057594627591188,-26.289775257110065,-39.82062565684316,1.5745174062904632,0.5455859458576242,-4.975973987063345,40.0152116090756,42492.82690083611,25651.32954365094,25651.32954365094,68144.15644448705,77508.8380436535,77508.8380436535,25651.32954365094,103160.16758730443,103160.16758730443,103160.16758730443,127979.08797238197,91609.46615472401,56593.7676774946,38906.33164136601,24818.92038507753,0.0,63725.25202644354,21096.0823273159,1535.8036125840024,0.0,0.8869858053708589,2.8124069746618936,0.0014959135982669303,354988.2369744387,1555189.21307497,4.380959849063824,1555189.21307497,4.380959849063824,0.85,0.0955181292902495,4.027634451161993,1.2672708853194488,1.0,0.0,4.027634451163229,1.284361244415117,1.2846682727126182,3.1359046908925774,19333.44427745921,1971.4626582430506,4632.441516551485,4632.441516551485,5.537323990383906,5.060748175192136,-2.3375975562327738,7.398345731424909,3.4499213628654766,3.4499213628654766,0.9856918179615647,0.0,0.0,0.0002390389117236899,1.0001142906249245,0.00023901159493914013,198.73477178359033,0.0,5.4519098656985395e-06,15.450712559389661,0.020330969843558082,8.047146097359394e-05,0.00015856745075009597,0.0006386517274740191,0.09551812929041502,0.0718134181844765,0.02370471110593852,0.09551812319702033,0.07181341818435204,0.023704711105897454,0.3760074217815088,0.3760074217815088,0.12411538106534152,0.0,5.518776218193693,5.266084978033973,6.285962048474403,5.5215599329209795,5.2488921150966235,6.349536705230548,24818.92038507753,21096.0823273159,0.85,1.0693430669557782,0.666813006611621,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501290674978156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.15531479778,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.73506716922,1535.8036125840024,0.3760074217815088,0.12411538106534152,6.112874298809886,3.4499213628654766
1960.0,-29.77394772804409,5.061547079807085,35.00550037803837,24.203458777070068,5.057733556895453,-26.29074724619508,-39.821534779015906,1.5745330750465165,0.5459016091795661,-4.975741484040189,40.01545189374153,42491.85457725847,25654.131446206076,25654.131446206076,68145.98602346455,77508.11146318077,77508.11146318077,25654.131446206076,103162.24290938684,103162.24290938684,103162.24290938684,127981.65472466464,91609.2378601876,56593.292233432985,38906.60625194957,24819.411815277796,0.0,63726.018067227364,21096.500042986125,1535.8225920985637,0.0,0.8869861179119934,2.8124299338830654,0.0014959135982669303,354991.45336473535,1555199.5767848173,4.3809493497493595,1555199.5767848173,4.3809493497493595,0.85,0.09552011190139266,4.027634451161993,1.2672701374767348,1.0,0.0,4.027634451161709,1.2843612275517655,1.28466822075879,3.1359047320662454,19333.396097725352,1971.4577452774754,4632.441516551485,4632.441516551485,5.537928833973431,5.061547079807085,-2.336860648912949,7.398407728720034,3.4502692859650033,3.4502692859650033,0.9857912245614295,0.0,0.0,0.00023901159493914013,1.000113789463198,0.00023898440103243396,198.73567482310847,0.0,5.428794943362521e-06,15.385204869489385,0.020336398638501445,8.046319509884713e-05,0.00015854839984029298,0.0006385749973733707,0.09552011190157396,0.07181352333683517,0.023706588564738784,0.09552011704755753,0.07181352333669887,0.023706588564693796,0.3760069787528377,0.3760069787528377,0.12412488324375377,0.0,5.519272375689354,5.2617141777743655,6.301206135854841,5.5216430932197795,5.244675296889341,6.3626424130006285,24819.411815277796,21096.500042986125,0.85,1.0693589226236349,0.6667897330793829,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501356462524984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.089807107885,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.720637092565,1535.8225920985637,0.3760069787528377,0.12412488324375377,6.112874298809886,3.4502692859650033
1961.0,-29.775038809768994,5.062323031940545,35.00566123107102,24.20340565675872,5.057857935258481,-26.291716938574975,-39.82244348209349,1.5745360640644521,0.5461310888845219,-4.975521952848342,40.01568605261399,42490.89874272182,25656.88574398489,25656.88574398489,68147.78448670672,77507.3889926217,77507.3889926217,25656.88574398489,103164.27473660659,103164.27473660659,103164.27473660659,127984.16136533744,91609.00610348361,56592.82589586237,38906.86689735694,24819.88662873084,0.0,63726.75352608778,21096.903634421215,1535.8409789500445,0.0,0.8869863866838734,2.8124525078694824,0.0014959135982669303,354994.49032686267,1555209.6763334882,4.380940320796309,1555209.6763334882,4.380940320796309,0.85,0.09552206952603394,4.027634451161993,1.267269500629045,1.0,0.0,4.027634451161392,1.2843612697136508,1.2846682280021342,3.135904629123515,19333.347187328745,1971.452757805035,4632.441516551485,4632.441516551485,5.538523401172818,5.062323031940545,-2.3361451182036603,7.398468150144205,3.4506115358158334,3.4506115358158334,0.9858890102330953,0.0,0.0,0.00023898440103243396,1.0001133574336303,0.00023895731344463468,198.73657443333957,0.0,5.404399400326791e-06,15.316067900526125,0.02034180303790177,8.045493381892938e-05,0.00015852946721350457,0.0006384987436734666,0.09552206952622228,0.07181362672564869,0.02370844280057359,0.09552205626016033,0.07181362672550709,0.023708442800526846,0.3760065365580037,0.3760065365580037,0.12413426710248364,0.0,5.51967633805873,5.257384565410405,6.3159518811891076,5.521653041732861,5.240485649110667,6.375369129395381,24819.88662873084,21096.903634421215,0.85,1.0693748028260863,0.6667670388281642,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501421961588699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.02067013892,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.70626717563,1535.8409789500445,0.3760065365580037,0.12413426710248364,6.112874298809886,3.4506115358158334
1962.0,-29.776125072716024,5.063076536754868,35.005818899811636,24.203348031174414,5.057976907273091,-26.292682834026134,-39.823347819596506,1.5745346685831227,0.5462293047333446,-4.975309673698117,40.01591500511028,42489.94564246696,25659.579422281266,25659.579422281266,68149.52506474823,77506.67026528397,77506.67026528397,25659.579422281266,103166.24968756524,103166.24968756524,103166.24968756524,127986.59748574835,91608.77395594917,56592.35797397313,38907.12886886227,24820.347798183113,0.0,63727.47666704538,21097.295628455646,1535.858811403512,0.0,0.8869866374297142,2.812475951639436,0.0014959135982669303,354997.42698470474,1555219.551372935,4.380931897402013,1555219.551372935,4.380931897402013,0.85,0.09552400104594698,4.027634451161993,1.2672687582811344,1.0,0.0,4.027634451161076,1.2843613321539868,1.2846682556653317,3.135904476668802,19333.2981944505,1971.4477619218085,4632.441516551485,4632.441516551485,5.5391048825119205,5.063076536754868,-2.3354465339926582,7.398523070747526,3.4509481931757717,3.4509481931757717,0.9859851980502204,0.0,0.0,0.00023895731344463468,1.000112857766171,0.00023893034829925512,198.73747007754542,0.0,5.38329440889171e-06,15.256256354799108,0.02034718633231066,8.044671300616482e-05,0.00015851060043846986,0.0006384227552003545,0.09552400104613398,0.07181372696687693,0.023710274079257045,0.09552398861139437,0.07181372696673635,0.02371027407921063,0.376006094615105,0.376006094615105,0.12414353623544172,0.0,5.519979544727846,5.253092189718757,6.330176712707498,5.521538978431465,5.236328347317567,6.387495707383607,24820.347798183113,21097.295628455646,0.85,1.0693899810407772,0.6667445168818252,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450148721196078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.96085859319,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.691944247474,1535.858811403512,0.376006094615105,0.12414353623544172,6.112874298809886,3.4509481931757717
1963.0,-29.77720730513496,5.063808082469423,35.00597346062754,24.203291034232848,5.058091720102711,-26.29364551722054,-39.824251633230574,1.5745299321883057,0.5462618465880382,-4.975104780646122,40.016139813571385,42489.00788007877,25662.214514253315,25662.214514253315,68151.22239433209,77505.97078009014,77505.97078009014,25662.214514253315,103168.18529434345,103168.18529434345,103168.18529434345,127988.98690480739,91608.55774107705,56591.902304830546,38907.39492916278,24820.801610463943,0.0,63728.19653962672,21097.68136889435,1535.8764540412683,0.0,0.8869868656262452,2.812499392964392,0.0014959135982669303,355000.26148175925,1555229.2477204942,4.380924231517518,1555229.2477204942,4.380924231517518,0.85,0.09552590831114136,4.027634451161993,1.2672681115427986,1.0,0.0,4.027634451162652,1.284361409960638,1.2846682988557812,3.1359042866956184,19333.25256403306,1971.4431089141615,4632.441516551485,4632.441516551485,5.539673716886331,5.063808082469423,-2.334764751432595,7.398572833902018,3.451279372181327,3.451279372181327,0.9860798206232363,0.0,0.0,0.00023893034829925512,1.0001124399868608,0.00023890348599442892,198.73836240556625,0.0,5.35898477300573e-06,15.187362846698239,0.020352545317083668,8.04384977314387e-05,0.00015849185056781643,0.0006383472375753559,0.09552590831132696,0.07181382525098869,0.023712083060338274,0.09552590666481257,0.07181382525084916,0.023712083060292197,0.376005652246371,0.376005652246371,0.12415269181617442,0.0,5.520190530802154,5.248852009565724,6.343869647276335,5.521366627234158,5.232282817729356,6.399046198374492,24820.801610463943,21097.68136889435,0.85,1.0694045351174357,0.6667222703165427,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501552174710124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.891965085095,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.67768148611,1535.8764540412683,0.376005652246371,0.12415269181617442,6.112874298809886,3.451279372181327
1964.0,-29.778285200920056,5.064518038102574,35.006124967315685,24.203225375991337,5.058194279075105,-26.294605522316488,-39.825151255913056,1.5745146004715869,0.546255652682305,-4.97491233343665,40.01635997328245,42488.07144752612,25664.80532402185,25664.80532402185,68152.87677154798,77505.2859045431,77505.2859045431,25664.80532402185,103170.09122856494,103170.09122856494,103170.09122856494,127991.33814487964,91608.34942419917,56591.441167277626,38907.67584102394,24821.246916314707,0.0,63728.922757338645,21098.0598788675,1535.8939558255868,0.0,0.8869870473855814,2.812521890642985,0.0014959135982669303,355002.92381880403,1555238.743604329,4.380918125615589,1555238.743604329,4.380918125615589,0.85,0.09552779336804537,4.027634451161993,1.26726745930966,1.0,0.0,4.027634451161091,1.2843615370890757,1.2846683915118882,3.135903976298116,19333.208600424063,1971.4386258736738,4632.441516551485,4632.441516551485,5.540232992110697,5.064518038102574,-2.3341032912987245,7.398621329401299,3.4516051826998093,3.4516051826998093,0.9861729093428027,0.0,0.0,0.00023890348599442892,1.0001119903911428,0.00023887673409554264,198.7392511649285,0.0,5.338570471599373e-06,15.129508716512625,0.02035788388755527,8.043032132081788e-05,0.00015847316467361102,0.0006382719776241035,0.09552779336823386,0.07181392314586643,0.023713870222367435,0.09552777892449486,0.07181392314572473,0.023713870222320646,0.3760052098419143,0.3760052098419143,0.12416173376993289,0.0,5.520324408170552,5.244671275918336,6.357069751850304,5.5211679861189396,5.2283160894477305,6.4102503803328545,24821.246916314707,21098.0598788675,0.85,1.0694183084037756,0.6666999787413391,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501616896970362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.83411095491,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.663463260893,1535.8939558255868,0.3760052098419143,0.12416173376993289,6.112874298809886,3.4516051826998093
1965.0,-29.7793583854872,5.0652067585612635,35.00627343837894,24.203146097157173,5.0582827196154785,-26.295562698558935,-39.82604661779476,1.5744870326871783,0.5461679749875543,-4.974732525609537,40.01657456377193,42487.13786345556,25667.35354495728,25667.35354495728,68154.49140841284,77504.60306921402,77504.60306921402,25667.35354495728,103171.9566141713,103171.9566141713,103171.9566141713,127993.6345994292,91608.13552995314,56590.97515461157,38907.95597260174,24821.677985257913,0.0,63729.63395785965,21098.426287469225,1535.9109902464993,0.0,0.8869871850536158,2.812543980443449,0.0014959135982669303,355005.41131532396,1555247.9993198058,4.380913500888579,1555247.9993198058,4.380913500888579,0.85,0.09552965538948258,4.027634451161993,1.2672667768551036,1.0,0.0,4.027634451161857,1.284361721194339,1.2846685413002334,3.135903526785788,19333.16345975618,1971.4340228065832,4632.441516551485,4632.441516551485,5.54078307373101,5.0652067585612635,-2.333462127231779,7.398668885793042,3.4519256994532586,3.4519256994532586,0.9862644855580739,0.0,0.0,0.00023887673409554264,1.0001115018627849,0.0002388501018642584,198.7401360466878,0.0,5.3166523518995735e-06,15.06739276528339,0.02036320053990717,8.042218439824896e-05,0.0001584545496972937,0.0006381970033041802,0.09552965538967172,0.07181401978633926,0.023715635603332452,0.09552960353108453,0.07181401978619707,0.023715635603285507,0.3760047681885141,0.3760047681885141,0.12417066405238202,0.0,5.52038289510989,5.240540936665639,6.369811540721287,5.520900500597065,5.224363184910146,6.421133974972804,24821.677985257913,21098.426287469225,0.85,1.069431709798915,0.6666778894658267,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501681360428635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.77199500368,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.649295838493,1535.9109902464993,0.3760047681885141,0.12417066405238202,6.112874298809886,3.4519256994532586
1966.0,-29.780427307263444,5.065874884556877,35.0064189511024,24.203070729877822,5.058379135773751,-26.296515239907215,-39.82694128118453,1.5744670684175668,0.54581295334998,-4.974551193373576,40.01678533428259,42486.219763104666,25669.82488052634,25669.82488052634,68156.044643631,77503.90382228457,77503.90382228457,25669.82488052634,103173.72870281091,103173.72870281091,103173.72870281091,127995.82789612722,91607.90673357718,56590.52626290424,38908.200522969935,24822.09919331631,0.0,63730.299716286245,21098.784314318862,1535.9274795835843,0.0,0.8869873442839485,2.812569739766333,0.0014959135982669303,355007.91991466435,1555257.0903125068,4.3809081518134985,1555257.0903125068,4.3809081518134985,0.85,0.09553149000570207,4.027634451161993,1.2672661526454614,1.0,0.0,4.027634451161157,1.2843618695054928,1.284668655439614,3.13590316466863,19333.1151741131,1971.429099041273,4632.441516551485,4632.441516551485,5.541316558192763,5.065874884556877,-2.3328305815191355,7.398705466076012,3.452240993521801,3.452240993521801,0.9863545695776574,0.0,0.0,0.0002388501018642584,1.0001110599157073,0.00023882357813780154,198.7410174205027,0.0,5.292893268654382e-06,15.00005952336652,0.020368493433175823,8.0414054583573e-05,0.00015843604728068542,0.000638122482333619,0.09553149000588082,0.07181411141531607,0.023717378590564754,0.09553152121287108,0.07181411141518171,0.02371737859052037,0.37600432740606315,0.37600432740606315,0.12417948599336738,0.0,5.520321866361996,5.236431937183511,6.3820050523065674,5.52036414672358,5.220342422124872,6.431136820329812,24822.09919331631,21098.784314318862,0.85,1.0694449099886119,0.6666565189908771,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501745542676103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.70466176176,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.635186867636,1535.9274795835843,0.37600432740606315,0.12417948599336738,6.112874298809886,3.452240993521801
