time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1967.0,-29.78149203498245,5.066522484673719,35.00656154087195,24.202973849046998,5.058444876250918,-26.297467073759695,-39.827839576732345,1.5744199150283071,0.5456219658662462,-4.974394881929549,40.01699121891581,42485.334941529036,25672.287985978935,25672.287985978935,68157.62292750797,77503.24174485348,77503.24174485348,25672.287985978935,103175.52973083242,103175.52973083242,103175.52973083242,127998.04496846756,91607.70099475728,56590.09655792253,38908.44937426083,24822.51523763513,0.0,63730.964611895964,21099.13795198986,1535.9443093711982,0.0,0.8869873940302302,2.812590442276888,0.0014959135982669303,355010.08238074725,1555265.9706054132,4.380906480671147,1555265.9706054132,4.380906480671147,0.85,0.09553330923954537,4.027634451161993,1.2672655630530794,1.0,0.0,4.027634451163443,1.2843621447043319,1.284668896636344,3.1359024927421695,19333.07175458259,1971.424671481351,4632.441516551485,4632.441516551485,5.541848266028426,5.066522484673719,-2.3322280368320603,7.398750521505779,3.452551222794747,3.452551222794747,0.9864432065127848,0.0,0.0,0.00023882357813780154,1.0001106250990512,0.00023879716117819304,198.74189534296568,0.0,5.27135238182188e-06,14.939012650083209,0.020373764785557646,8.040589252781171e-05,0.00015841768560998984,0.0006380485282361446,0.09553330923973247,0.07181420743854951,0.023719101801182963,0.09553327653642772,0.07181420743840886,0.023719101801136507,0.37600388586142497,0.37600388586142497,0.12418819649355232,0.0,5.520213187348418,5.232385925059816,6.3938141426124275,5.520016847795773,5.21650061048075,6.4413593818753725,24822.51523763513,21099.13795198986,0.85,1.0694585174187954,0.6666356801635286,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501809470524347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.643614888475,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.621127521867,1535.9443093711982,0.37600388586142497,0.12418819649355232,6.112874298809886,3.452551222794747
1968.0,-29.78255252193433,5.067150365556216,35.0067012559871,24.202900227997475,5.058529512771711,-26.298413200502463,-39.8287293856032,1.5743901913398148,0.545247398246147,-4.974228164637319,40.017192664597545,42484.43349727462,25674.6542941003,25674.6542941003,68159.08779137491,77502.59718893685,77502.59718893685,25674.6542941003,103177.25148303715,103177.25148303715,103177.25148303715,128000.16479558629,91607.5187164235,56589.6561563361,38908.73617787488,24822.91331254913,0.0,63731.64949042401,21099.47631566676,1535.9599267405629,0.0,0.8869875127126171,2.812614754886907,0.0014959135982669303,355012.3888162908,1555274.6594728979,4.380902493737225,1555274.6594728979,4.380902493737225,0.85,0.09553509588474261,4.027634451161993,1.2672649619216099,1.0,0.0,4.027634451162395,1.284362338197379,1.28466905624489,3.135902020309032,19333.03328619982,1971.4207487979913,4632.441516551485,4632.441516551485,5.542359078331811,5.067150365556216,-2.3316281908505414,7.398778556406757,3.4528563736375886,3.4528563736375886,0.9865303924678824,0.0,0.0,0.00023879716117819304,1.0001101854177301,0.00023877085211211128,198.7427697754812,0.0,5.250156621791622e-06,14.878943866157456,0.020379014942179436,8.039780833837627e-05,0.00015839935283981676,0.0006379746905394103,0.09553509588491943,0.07181429396164732,0.023720801923272118,0.09553508651244079,0.0718142939615144,0.023720801923228212,0.37600344478893705,0.37600344478893705,0.12419680264854704,0.0,5.520014024700004,5.2284043160211695,6.405061340596433,5.5194755628834855,5.2127964125940025,6.450378697177939,24822.91331254913,21099.47631566676,0.85,1.0694700095847378,0.6666143719323963,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501873148077669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.58354610455,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.607116566322,1535.9599267405629,0.37600344478893705,0.12419680264854704,6.112874298809886,3.4528563736375886
1969.0,-29.78360890887469,5.067758675841546,35.00683819524205,24.202793009486072,5.058593067301904,-26.299357744993276,-39.82961140628902,1.5743419034204607,0.5446401369551381,-4.974081457705834,40.01739123874972,42483.51732333596,25677.002765760397,25677.002765760397,68160.52008909636,77501.90222020939,77501.90222020939,25677.002765760397,103178.90498596978,103178.90498596978,103178.90498596978,128002.22099297435,91607.27583534543,56589.19087546445,38908.983288756644,24823.316007004563,0.0,63732.29929576121,21099.81860595388,1535.9763187597885,0.0,0.8869875400889273,2.8126397761083384,0.0014959135982669303,355014.4184300066,1555283.2245198754,4.380901574076518,1555283.2245198754,4.380901574076518,0.85,0.0955368683609521,4.027634451161993,1.267264301995747,1.0,0.0,4.027634451162493,1.2843626182573025,1.2846693025795541,3.135901336514232,19332.982028093145,1971.415521925749,4632.441516551485,4632.441516551485,5.542866040298131,5.067758675841546,-2.331053204016459,7.398811879858005,3.453156655178265,3.453156655178265,0.98661618719379,0.0,0.0,0.00023877085211211128,1.000109760350753,0.00023874464741587055,198.7436408340307,0.0,5.228736663294726e-06,14.818239703777254,0.020384243678842732,8.038979564856547e-05,0.0001583810564635458,0.00063790099942401,0.09553686836113144,0.07181438565163789,0.023722482709493554,0.09553695892343819,0.07181438565150307,0.023722482709449023,0.37600300530394837,0.37600300530394837,0.12420529911198226,0.0,5.519711567409047,5.224425735171337,6.415881672967316,5.518721594660974,5.208791776280293,6.459452410585186,24823.316007004563,21099.81860595388,0.85,1.069481579077905,0.6665931998810141,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501936572536194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.52284194217,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.593155076553,1535.9763187597885,0.37600300530394837,0.12420529911198226,6.112874298809886,3.453156655178265
1970.0,-29.78466114384996,5.068347511463072,35.006972282843456,24.202669830434047,5.058624570678127,-26.300301757370658,-39.83050463777033,1.5742651841987965,0.5443153589904455,-4.973957118874831,40.017582053503915,42482.66573806012,25679.339725416834,25679.339725416834,68162.00546347695,77501.2721672391,77501.2721672391,25679.339725416834,103180.61189265594,103180.61189265594,103180.61189265594,128004.30609011736,91607.08321837752,56588.77551721507,38909.23077906939,24823.69419746142,0.0,63732.924976530805,21100.140067842207,1535.9918816226188,0.0,0.8869874818554894,2.8126585022424213,0.0014959135982669303,355016.13859987276,1555291.454916355,4.3809035303301345,1555291.454916355,4.3809035303301345,0.85,0.09553862037063351,4.027634451161993,1.2672637849347672,1.0,0.0,4.027634451163533,1.2843630310210084,1.2846696817837258,3.135900328710188,19332.941377824434,1971.4113767519423,4632.441516551485,4632.441516551485,5.54337051718102,5.068347511463072,-2.3305047757377655,7.398852287200837,3.4534520793902663,3.4534520793902663,0.9867005941115047,0.0,0.0,0.00023874464741587055,1.0001093298744792,0.0002387185483469439,198.74450847569648,0.0,5.208016737832032e-06,14.759519435015978,0.020389451695580565,8.038168186698897e-05,0.00015836296554888157,0.0006378281358328553,0.09553862037080484,0.07181447713417762,0.023724143236627224,0.09553855673052417,0.07181447713404884,0.023724143236584668,0.37600256461826326,0.37600256461826326,0.12421368942378799,0.0,5.519388345715697,5.220520487265787,6.42639486514031,5.518272477865253,5.205137178636335,6.468693418757937,24823.69419746142,21100.140067842207,0.85,1.0694943859641954,0.666573294003124,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501999752311843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.46412167341,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.579240374116,1535.9918816226188,0.37600256461826326,0.12421368942378799,6.112874298809886,3.4534520793902663
1971.0,-29.78570928523556,5.06891773583891,35.007103578438404,24.20256365966054,5.058680847930357,-26.301239607194933,-39.83138561071826,1.5742111698895664,0.5435817985322728,-4.97381827381511,40.017768902445184,42481.78092696432,25681.573074899457,25681.573074899457,68163.35400186377,77500.61078051673,77500.61078051673,25681.573074899457,103182.18385541618,103182.18385541618,103182.18385541618,128006.23895698188,91606.86764620375,56588.335328620335,38909.480352870465,24824.055101565697,0.0,63733.53545443616,21100.44683633084,1536.0061694400406,0.0,0.8869875116847687,2.81268425781689,0.0014959135982669303,355018.0594643922,1555299.5142876622,4.3809025282660485,1555299.5142876622,4.3809025282660485,0.85,0.09554033988009987,4.027634451161993,1.2672631711652502,1.0,0.0,4.027634451162736,1.284363337419145,1.2846699547325848,3.1358995806087826,19332.895883043333,1971.406737575353,4632.441516551485,4632.441516551485,5.543852627850878,5.06891773583891,-2.3299555153018034,7.398873251140714,3.4537426425958295,3.4537426425958295,0.986783612170237,0.0,0.0,0.0002387185483469439,1.000108905453031,0.00023869255342627788,198.74537274853512,0.0,5.187046625500184e-06,14.700090136667521,0.020394638742206064,8.037368017889225e-05,0.00015834486816805165,0.0006377552461983489,0.09554033988026239,0.07181455805217933,0.023725781828083055,0.09554032350124947,0.07181455805205716,0.0237257818280427,0.376002124768499,0.376002124768499,0.12422198339467305,0.0,5.5189497393330385,5.216635263904379,6.43638058109201,5.517400072347357,5.201359684380918,6.47659695658723,24824.055101565697,21100.44683633084,0.85,1.0695053007155793,0.666553026190349,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502062684291257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.404692375065,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.565373636484,1536.0061694400406,0.376002124768499,0.12422198339467305,6.112874298809886,3.4537426425958295
1972.0,-29.786753372079026,5.069469404518841,35.0072321864905,24.202445649448805,5.058711918124127,-26.30217632831813,-39.83226633919401,1.5741348743631691,0.5430741238915857,-4.973702431479782,40.017953210281675,42480.91284984056,25683.799758408182,25683.799758408182,68164.71260824875,77500.00349979574,77500.00349979574,25683.799758408182,103183.80325820393,103183.80325820393,103183.80325820393,128008.22650459735,91606.6943379586,56587.90004336082,38909.771438441974,24824.423246393417,0.0,63734.19468483539,21100.759759434404,1536.0214607185587,0.0,0.8869874338065397,2.812704383548916,0.0014959135982669303,355019.6621018836,1555307.464084203,4.380905144453268,1555307.464084203,4.380905144453268,0.85,0.09554204840719668,4.027634451161993,1.2672626475105062,1.0,0.0,4.027634451163425,1.2843637477694014,1.2846703317921326,3.1358985786985376,19332.859307725943,1971.403007930939,4632.441516551485,4632.441516551485,5.544333299544363,5.069469404518841,-2.329432811098483,7.3989022156173245,3.4540285728016458,3.4540285728016458,0.9868653065147559,0.0,0.0,0.00023869255342627788,1.0001084850782775,0.00023866666165480604,198.74623368466732,0.0,5.166370197337235e-06,14.641493139253724,0.020399805112403403,8.036568144732695e-05,0.00015832687197895093,0.0006376827641271372,0.0955420484073558,0.07181464532812469,0.023727403079231123,0.09554194986845388,0.07181464532800508,0.023727403079191602,0.37600168419879515,0.37600168419879515,0.12423017530139227,0.0,5.518482950351313,5.21283297741968,6.445999991432984,5.516776555371393,5.197845257966321,6.484706247015652,24824.423246393417,21100.759759434404,0.85,1.069515555116405,0.6665325114706167,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502125371959642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.346095377645,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.551553832596,1536.0214607185587,0.37600168419879515,0.12423017530139227,6.112874298809886,3.4540285728016458
1973.0,-29.787793725059057,5.0700032664607315,35.00735816593877,24.20232983948665,5.05876186609769,-26.30310780039651,-39.83314245762301,1.5740759414351186,0.5420515580842675,-4.973576326875885,40.01813385987708,42480.041926763384,25685.936566973163,25685.936566973163,68165.97849373655,77499.32869765333,77499.32869765333,25685.936566973163,103185.26526462649,103185.26526462649,103185.26526462649,128010.04254891572,91606.45964488543,56587.468140096724,38909.99056087634,24824.777284289226,0.0,63734.76784516557,21101.060691645842,1536.035750619226,0.0,0.8869874213110829,2.812732430604897,0.0014959135982669303,355021.40672066424,1555315.2561187071,4.380905564217007,1555315.2561187071,4.380905564217007,0.85,0.09554372728637964,4.027634451161993,1.2672620661603289,1.0,0.0,4.0276344511620845,1.2843640767349744,1.284670627580039,3.1358977754974116,19332.809777632134,1971.3979572669703,4632.441516551485,4632.441516551485,5.54479457003366,5.0700032664607315,-2.3289119742396505,7.398915240700382,3.45430985574649,3.45430985574649,0.9869456730704257,0.0,0.0,0.00023866666165480604,1.0001080980150099,0.00023864086505099376,198.74709154844604,0.0,5.145892063452244e-06,14.58345810782366,0.020404951004466855,8.035772531408636e-05,0.00015830893634071968,0.0006376105259326934,0.09554372728653736,0.07181472435871013,0.023729002927827234,0.09554379007879828,0.07181472435859157,0.023729002927788064,0.3760012454944946,0.3760012454944946,0.12423826999138239,0.0,5.51787584357038,5.209018213931927,6.455090103213934,5.515627884960168,5.194000137344062,6.491698695810044,24824.777284289226,21101.060691645842,0.85,1.0695257988439837,0.6665128526075834,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502187817646341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.28806034622,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.537780316658,1536.035750619226,0.3760012454944946,0.12423826999138239,6.112874298809886,3.45430985574649
1974.0,-29.788829895924792,5.070519208625544,35.00748155645326,24.202198872249596,5.058773999381694,-26.304039289761644,-39.83402238283304,1.5739833932185208,0.5414819162626259,-4.97348022357993,40.018310407837234,42479.20469012602,25688.08694022244,25688.08694022244,68167.29163034845,77498.74584607044,77498.74584607044,25688.08694022244,103186.83278629289,103186.83278629289,103186.83278629289,128011.96435900943,91606.29990428695,56587.05279830571,38910.274562201375,24825.131572716553,0.0,63735.406134917925,21101.36183680907,1536.0508067306348,0.0,0.886987271186053,2.8127510667899367,0.0014959135982669303,355022.73628500575,1555322.871264171,4.38091060741413,1555322.871264171,4.38091060741413,0.85,0.09554539609073001,4.027634451161993,1.2672615820681674,1.0,0.0,4.027634451161411,1.2843645626593583,1.284671080486434,3.135896589066986,19332.776065657934,1971.394519602304,4632.441516551485,4632.441516551485,5.545258768716276,5.070519208625544,-2.3284224977702146,7.3989417063957585,3.4545866864398245,3.4545866864398245,0.9870247675542355,0.0,0.0,0.00023864086505099376,1.0001076643633249,0.00023861517470013003,198.7479459701741,0.0,5.126999979518105e-06,14.52991794195431,0.020410078004446372,8.034973534391158e-05,0.00015829112970708217,0.0006375388073215957,0.09554539609087656,0.07181481058020049,0.02373058551067607,0.09554534346687907,0.07181481058009034,0.023730585510639668,0.37600080499072086,0.37600080499072086,0.12424626121015014,0.0,5.517268470952104,5.205301684016263,6.463880299900438,5.514962139842567,5.190619318321524,6.499230810462336,24825.131572716553,21101.36183680907,0.85,1.0695356908222866,0.6664930415631801,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450225004052507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.23452018035,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.524046799555,1536.0508067306348,0.37600080499072086,0.12424626121015014,6.112874298809886,3.4545866864398245
1975.0,-29.789862462320464,5.071017759920071,35.007602316619575,24.202051979396515,5.058787000624146,-26.304967447548183,-39.8348979773931,1.5738919858519815,0.5404858448191021,-4.973383568277338,40.018480571655054,42478.36520570208,25690.173844656772,25690.173844656772,68168.53905035886,77498.0948077656,77498.0948077656,25690.173844656772,103188.26865242238,103188.26865242238,103188.26865242238,128013.72766672171,91606.07087494698,56586.63427096726,38910.48511553302,24825.45901429932,0.0,63735.944129832336,21101.64016215442,1536.0643529507465,0.0,0.8869871469557451,2.8127753377864573,0.0014959135982669303,355024.07349015854,1555330.211065393,4.38091478072263,1555330.211065393,4.38091478072263,0.85,0.09554703673828834,4.027634451161993,1.2672610320383684,1.0,0.0,4.027634451162301,1.2843650430311353,1.2846715279753471,3.135895416194659,19332.727730849663,1971.3895908235395,4632.441516551485,4632.441516551485,5.545709266456371,5.071017759920071,-2.3279418000268115,7.398959559946883,3.4548590011036446,3.4548590011036446,0.9871025717438985,0.0,0.0,0.00023861517470013003,1.0001072907254716,0.00023858957625140406,198.74879742610185,0.0,5.105904465419098e-06,14.470133254997723,0.02041518390891179,8.034178542626585e-05,0.00015827338927386418,0.0006374673553415885,0.09554703673842911,0.07181488935199055,0.02373214738643856,0.0955469971460306,0.07181488935188474,0.0237321473864036,0.3760003664636963,0.3760003664636963,0.12425415751716548,0.0,5.516563792734303,5.201584165737302,6.472280168388352,5.513869413096415,5.186898888685619,6.506070180214351,24825.45901429932,21101.64016215442,0.85,1.0695462345626696,0.6664742444102212,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45023120137804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.17473549339,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.51036238571,1536.0643529507465,0.3760003664636963,0.12425415751716548,6.112874298809886,3.4548590011036446
1976.0,-29.79089115700852,5.071499629498187,35.007720604061014,24.201932991296076,5.05882249117357,-26.305889871209363,-39.83576889205722,1.573821205374596,0.5393440990156932,-4.973276999250168,40.01865006612282,42477.52319542152,25692.175650626083,25692.175650626083,68169.6988460476,77497.46574911271,77497.46574911271,25692.175650626083,103189.6413997388,103189.6413997388,103189.6413997388,128015.43157555003,91605.87136728401,56586.22068428353,38910.72298111164,24825.790175811224,0.0,63736.51315692287,21101.92164943954,1536.077936778361,0.0,0.8869870755271106,2.8128026669640267,0.0014959135982669303,355025.5478541214,1555337.5220210694,4.380917180247973,1555337.5220210694,4.380917180247973,0.85,0.09554865278502057,4.027634451161993,1.2672605072846639,1.0,0.0,4.027634451160856,1.2843654267804399,1.2846718789367506,3.135894479235706,19332.685626354934,1971.3852973599483,4632.441516551485,4632.441516551485,5.546141394085431,5.071499629498187,-2.3274626672278806,7.398962296726068,3.4551269294252025,3.4551269294252025,0.987179122692915,0.0,0.0,0.00023858957625140406,1.0001068893086256,0.0002385640763022252,198.74964569579504,0.0,5.0876609002608595e-06,14.418430991339276,0.020420271569812052,8.033387872082845e-05,0.0001582556975305756,0.0006373960994668183,0.09554865278516561,0.07181496304119922,0.023733689743966384,0.0955487627505752,0.07181496304109021,0.02373368974393036,0.3759999269804237,0.3759999269804237,0.12426196007499928,0.0,5.515746564105257,5.197890972564835,6.480151092140602,5.512621098265868,5.183321870029317,6.511844233038914,24825.790175811224,21101.92164943954,0.85,1.069554882586846,0.6664550834596094,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502373771955492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.123033229735,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.496715642386,1536.077936778361,0.3759999269804237,0.12426196007499928,6.112874298809886,3.4551269294252025
1977.0,-29.791915974995945,5.071964457138846,35.00783641669529,24.20177520196887,5.058803882126546,-26.30681421565591,-39.83664008611811,1.5737021227862986,0.5386260549472013,-4.973210766423256,40.01881455452639,42476.69900814018,25694.220683120882,25694.220683120882,68170.91969126106,77496.89860508898,77496.89860508898,25694.220683120882,103191.11928820985,103191.11928820985,103191.11928820985,128017.23929002111,91605.71030669715,56585.80145195398,38911.00983860352,24826.120001811258,0.0,63737.129840414775,21102.20200153957,1536.0924280650434,0.0,0.8869868172189226,2.8128197626587044,0.0014959135982669303,355026.4641761877,1555344.6170705599,4.3809258576811185,1555344.6170705599,4.3809258576811185,0.85,0.09555026340024365,4.027634451161993,1.2672600468201565,1.0,0.0,4.027634451161354,1.2843660361446982,1.2846724556934308,3.1358929914184017,19332.651635807753,1971.3818312887433,4632.441516551485,4632.441516551485,5.546582852976492,5.071964457138846,-2.327022019963668,7.398986477102515,3.455390656347801,3.455390656347801,0.9872544732422288,0.0,0.0,0.0002385640763022252,1.000106487362939,0.000238538674947771,198.75049077506463,0.0,5.0681058645588765e-06,14.363012020159855,0.020425339675676613,8.03259701985292e-05,0.000158238106103696,0.0006373252476298729,0.09555026340035695,0.07181504712820631,0.02373521627215064,0.09555021706016352,0.07181504712812116,0.023735216272122495,0.37599948572953035,0.37599948572953035,0.1242696611440862,0.0,5.514951326093012,5.194293453299451,6.487819943231102,5.51183682137048,5.180030143176452,6.518626372723531,24826.120001811258,21102.20200153957,0.85,1.0695636885744249,0.6664357041883353,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502435299061318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.06761425856,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.48311204339,1536.0924280650434,0.37599948572953035,0.1242696611440862,6.112874298809886,3.455390656347801
1978.0,-29.792936876157352,5.072413099045195,35.00794972299564,24.2016292171553,5.058809714726606,-26.307732589825072,-39.83750656535847,1.573605428394237,0.5374324840616964,-4.973127152026707,40.01897317505021,42475.87233559336,25696.162971238136,25696.162971238136,68172.0353068315,77496.28040647566,77496.28040647566,25696.162971238136,103192.4433777138,103192.4433777138,103192.4433777138,128018.8616395217,91605.50650708488,56585.38803886922,38911.24274246184,24826.418261807885,0.0,63737.66100426973,21102.4555225367,1536.1047512325235,0.0,0.8869866684645862,2.8128450954209656,0.0014959135982669303,355027.62097253394,1555351.459037855,4.380930854836734,1555351.459037855,4.380930854836734,0.85,0.09555183867989205,4.027634451161993,1.2672595358034595,1.0,0.0,4.027634451162496,1.2843665406383904,1.284672927681135,3.135891759653027,19332.60862553149,1971.3774454611405,4632.441516551485,4632.441516551485,5.547002132553,5.072413099045195,-2.3265772583370223,7.3989903573822176,3.455650045401897,3.455650045401897,0.9873285844005419,0.0,0.0,0.000238538674947771,1.0001060812376432,0.00023851337315395236,198.7513326307507,0.0,5.048531664121366e-06,14.307538736119952,0.020430388207340736,8.031810519031138e-05,0.00015822056975745962,0.0006372546176376237,0.09555183868001538,0.07181511740542122,0.023736721274594152,0.0955518281280801,0.07181511740532853,0.023736721274563517,0.3759990464066286,0.3759990464066286,0.12427727401038334,0.0,5.51405300979377,5.190707243716304,6.495037769959879,5.510559636088431,5.176522281644623,6.524073585342421,24826.418261807885,21102.4555225367,0.85,1.0695722785036734,0.6664171804601983,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502496594793626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.01214097451,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.469551817809,1536.1047512325235,0.3759990464066286,0.12427727401038334,6.112874298809886,3.455650045401897
1979.0,-29.793953666098393,5.072845865223357,35.008060685851774,24.201488715503388,5.058813886570602,-26.308647429549787,-39.83837248580528,1.5735076500220722,0.5362620160652796,-4.973051121862385,40.01913152763781,42475.06118696546,25698.068058620567,25698.068058620567,68173.12924558602,77495.69101094123,77495.69101094123,25698.068058620567,103193.7590695618,103193.7590695618,103193.7590695618,128020.48873106265,91605.32917813778,56584.98776248146,38911.49046184035,24826.72966150085,0.0,63738.220123341205,21102.720212275723,1536.1180533620209,0.0,0.8869864821370299,2.8128692432344975,0.0014959135982669303,355028.67284439615,1555358.2894706258,4.380937114204059,1555358.2894706258,4.380937114204059,0.8500000000000001,0.09555339995832765,4.027634451161993,1.2672590890759605,1.0,0.0,4.02763445116046,1.2843670499946636,1.2846734046604338,3.135890516016218,19332.571201677154,1971.3736292900385,4632.441516551485,4632.441516551485,5.547413381648239,5.072845865223357,-2.32614645608942,7.398992321312777,3.45590532647221,3.45590532647221,0.9874015218492029,0.0,0.0,0.00023851337315395236,1.0001056549016136,0.0002384881757092118,198.75217110247786,0.0,5.028765239406225e-06,14.25152068847724,0.020435416972580143,8.031024596546179e-05,0.00015820312718849058,0.0006371843653459272,0.09555339995844797,0.07181519046991718,0.0237382094885308,0.09555345580460294,0.07181519046982673,0.023738209488500913,0.3759986069138947,0.3759986069138947,0.12428479406487142,0.0,5.513087915412939,5.187168283953042,6.50184203046399,5.509313137927677,5.173157847747007,6.529208627970888,24826.72966150085,21102.720212275723,0.85,1.069580059086412,0.6663986083196402,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450255765674683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.95612292687,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.45603589871,1536.1180533620209,0.3759986069138947,0.12428479406487142,6.112874298809886,3.45590532647221
1980.0,-29.79496707286079,5.073262756672432,35.008169288838026,24.20131073975938,5.058788610095641,-26.30956216882817,-39.83923456454647,1.573383706063031,0.5349992039305107,-4.972997068849105,40.01928471492091,42474.248795854066,25699.973026111038,25699.973026111038,68174.2218219651,77495.06921110318,77495.06921110318,25699.973026111038,103195.04223721422,103195.04223721422,103195.04223721422,128022.07259105786,91605.10615802059,56584.573163561574,38911.70332717668,24827.030353843635,0.0,63738.73368102031,21102.97580076709,1536.131289988352,0.0,0.8869862028045913,2.812892037495841,0.0014959135982669303,355029.4206654396,1555364.8971230227,4.380946497920559,1555364.8971230227,4.380946497920559,0.85,0.09555494717542207,4.027634451161993,1.2672585714655002,1.0,0.0,4.027634451163669,1.2843676814634195,1.2846740039153426,3.1358889742327305,19332.524135067233,1971.3688298315158,4632.441516551485,4632.441516551485,5.547824604862534,5.073262756672432,-2.3257401457454288,7.399002902417861,3.456156566101031,3.456156566101031,0.9874733046002946,0.0,0.0,0.0002384881757092118,1.000105304211025,0.00023846306454434132,198.75300679053984,0.0,5.008046848420483e-06,14.192804768423649,0.020440425019428565,8.030242231471624e-05,0.00015818575339449556,0.0006371143900546855,0.09555494717551727,0.07181526654688493,0.023739680628632336,0.09555502341990585,0.07181526654681339,0.023739680628608685,0.3759981677609777,0.3759981677609777,0.12429221959211244,0.0,5.512060826409083,5.183633940994071,6.508381803776217,5.5079962727796214,5.169600091272855,6.534647639166735,24827.030353843635,21102.97580076709,0.85,1.0695885827155294,0.6663804933498665,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502618473288074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.89740700682,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.442568311017,1536.131289988352,0.3759981677609777,0.12429221959211244,6.112874298809886,3.456156566101031
1981.0,-29.795976810035537,5.0736643350985435,35.00827553291,24.20115763032811,5.058771696823994,-26.310472768478107,-39.84009601464493,1.5732676552664273,0.5338478342755479,-4.972938168340684,40.019433210347394,42473.44966913073,25701.810588866618,25701.810588866618,68175.26025799735,77494.51438312988,77494.51438312988,25701.810588866618,103196.3249719965,103196.3249719965,103196.3249719965,128023.63638988705,91604.95201486023,56584.17365318341,38911.97595741869,24827.31141789055,0.0,63739.28737530924,21103.214705206967,1536.1433430649304,0.0,0.8869859650755937,2.8129139409569794,0.0014959135982669303,355030.23555277055,1555371.3024149192,4.380954484040653,1555371.3024149192,4.380954484040653,0.85,0.09555646731149248,4.027634451161993,1.2672581500140954,1.0,0.0,4.027634451161887,1.284368275853044,1.2846745661930667,3.135887522982412,19332.491604387527,1971.3655126253643,4632.441516551485,4632.441516551485,5.548221277491647,5.0736643350985435,-2.32533844988253,7.399002784981073,3.4564037381302075,3.4564037381302075,0.9875439251800593,0.0,0.0,0.00023846306454434132,1.000104923748803,0.00023843804673062105,198.75383945869007,0.0,4.9909195220211955e-06,14.144265925408067,0.020445415938950585,8.029460507291632e-05,0.000158168459471425,0.0006370447364543308,0.09555646731159143,0.07181533468783131,0.02374113262376011,0.09555649164523494,0.07181533468775696,0.023741132623735527,0.37599772680069393,0.37599772680069393,0.12429955798817317,0.0,5.510995198308251,5.180172960882032,6.514542733058988,5.506786002616252,5.166441770376878,6.539302416407281,24827.31141789055,21103.214705206967,0.85,1.0695955832792456,0.6663621671676191,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502679087957835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.848868163805,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.429134606675,1536.1433430649304,0.37599772680069393,0.12429955798817317,6.112874298809886,3.4564037381302075
1982.0,-29.796982746652574,5.074050585768598,35.008379442884184,24.200966872181766,5.058726946971855,-26.311382730922677,-39.840957325045,1.5731269312421685,0.5325693144902175,-4.972901257062541,40.019577710849155,42472.66648913957,25703.64991959345,25703.64991959345,68176.31640873302,77493.919558286,77493.919558286,25703.64991959345,103197.56947787944,103197.56947787944,103197.56947787944,128025.15818793022,91604.74507096359,56583.77724884161,38912.18646902442,24827.588710050786,0.0,63739.77517907521,21103.450403543167,1536.1557269111363,0.0,0.8869856300470801,2.8129349441333127,0.0014959135982669303,355030.74622029864,1555377.535406443,4.38096573878512,1555377.535406443,4.38096573878512,0.85,0.09555797648903605,4.027634451161993,1.2672577219689267,1.0,0.0,4.027634451160837,1.2843689854012459,1.2846752437767017,3.1358857905648754,19332.44793053522,1971.3610591318363,4632.441516551485,4632.441516551485,5.548618331770746,5.074050585768598,-2.324960991401057,7.399011577169655,3.4566469855498716,3.4566469855498716,0.9876134244428204,0.0,0.0,0.00023843804673062105,1.000104529667066,0.0002384131254859898,198.75466899885765,0.0,4.972386531765309e-06,14.091743431022886,0.02045038832548235,8.028678980213038e-05,0.00015815125692849067,0.0006369754508997609,0.09555797648910536,0.0718154072981789,0.023742569190926457,0.09555793939137441,0.07181540729812681,0.023742569190909234,0.37599728648896746,0.37599728648896746,0.1243068080559341,0.0,5.509887972507386,5.1767327142916315,6.520472602686198,5.505470571552735,5.163042555577476,6.544265230250289,24827.588710050786,21103.450403543167,0.85,1.0696039673374038,0.6663447803167447,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502739483620153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.79634566942,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.41574063618,1536.1557269111363,0.37599728648896746,0.1243068080559341,6.112874298809886,3.4566469855498716
1983.0,-29.79798502294169,5.074422038988718,35.00848102229594,24.200785369053506,5.058689425972928,-26.312288675469365,-39.8418142349459,1.5729930785006148,0.5311684649773838,-4.972860284356323,40.019717646177355,42471.880900316064,25705.425613585518,25705.425613585518,68177.30651390158,77493.33315584416,77493.33315584416,25705.425613585518,103198.75876942967,103198.75876942967,103198.75876942967,128026.60601567199,91604.54799951482,56583.37992578243,38912.40897081377,24827.847246242323,0.0,63740.25621705609,21103.670159305973,1536.1669873497112,0.0,0.8869853321689923,2.812958019023188,0.0014959135982669303,355031.3130783575,1555383.5714983877,4.3809757455255935,1555383.5714983877,4.3809757455255935,0.85,0.0955594607149029,4.027634451161993,1.267257271395065,1.0,0.0,4.027634451163044,1.2843696626265917,1.2846758891537753,3.1358841370679107,19332.406340183992,1971.3568180962911,4632.441516551485,4632.441516551485,5.549001648858662,5.074422038988718,-2.3245884762920195,7.399010515280738,3.456886278393836,3.456886278393836,0.9876817938268102,0.0,0.0,0.0002384131254859898,1.0001041501483443,0.0002383882973094615,198.75549552661465,0.0,4.9532137277239e-06,14.037407704369533,0.020455341539210074,8.02790151579705e-05,0.0001581341103280193,0.0006369063906609821,0.09555946071497931,0.07181547269247127,0.02374398802250805,0.09555939164569684,0.07181547269241384,0.023743988022489063,0.3759968456466004,0.3759968456466004,0.12431397755072225,0.0,5.508712224423164,5.173314619124653,6.5260582366470885,5.504028749333713,5.159720792850976,6.548481652053567,24827.847246242323,21103.670159305973,0.85,1.0696114286352396,0.6663274266687231,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502799652435971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.74200994276,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.402389145615,1536.1669873497112,0.3759968456466004,0.12431397755072225,6.112874298809886,3.456886278393836
1984.0,-29.79898333741108,5.0747791757847445,35.00858040564972,24.20062314430254,5.05866261882247,-26.313189982451387,-39.842666674498446,1.5728692638628525,0.5297539838742296,-4.9728168774247745,40.019856838278805,42471.0938378692,25707.14358447688,25707.14358447688,68178.23742234608,77492.78138663758,77492.78138663758,25707.14358447688,103199.92497111447,103199.92497111447,103199.92497111447,128028.0357897265,91604.38829932612,56582.98378195531,38912.67168596757,24828.110818612044,0.0,63740.78250457962,21103.894195820238,1536.1785286044149,0.0,0.8869850493493898,2.812981556023125,0.0014959135982669303,355031.9136147392,1555389.5755489082,4.380985246404441,1555389.5755489082,4.380985246404441,0.85,0.09556092662081887,4.027634451161993,1.2672568406024949,1.0,0.0,4.027634451161944,1.284370292730851,1.284676487518035,3.1358825986222127,19332.372636737953,1971.3533813012552,4632.441516551485,4632.441516551485,5.549372505325006,5.0747791757847445,-2.3242218399191517,7.399001015703896,3.45712175109152,3.45712175109152,0.9877490717404342,0.0,0.0,0.0002383882973094615,1.0001037392893088,0.0002383635696421497,198.7563187932668,0.0,4.934736528905255e-06,13.985043322917493,0.02046027627573898,8.02712817633058e-05,0.00015811701554615572,0.0006368375391286132,0.09556092662089417,0.07181553593196932,0.023745390688924853,0.09556087870007789,0.07181553593191273,0.023745390688906146,0.3759964034300761,0.3759964034300761,0.12432106565674819,0.0,5.507479062719256,5.169954550900968,6.531235441020954,5.502570861298977,5.1565974484651065,6.552029690406357,24828.110818612044,21103.894195820238,0.85,1.0696172017883157,0.666309577150512,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450285960278766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.68964556131,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.389077452402,1536.1785286044149,0.3759964034300761,0.12432106565674819,6.112874298809886,3.45712175109152
1985.0,-29.799978001711356,5.0751223442343765,35.0086777075307,24.200455261766933,5.058637837523902,-26.314087801141014,-39.84351852033285,1.5727476369535704,0.5281098734770353,-4.972776741399856,40.019994975935006,42470.32032687936,25708.819786044194,25708.819786044194,68179.14011292355,77492.19857660578,77492.19857660578,25708.819786044194,103201.01836264998,103201.01836264998,103201.01836264998,128029.39812257263,91604.19690557267,56582.60062551247,38912.88475562244,24828.37975992266,0.0,63741.2645155451,21104.12279593426,1536.1904924559126,0.0,0.8869847537206583,2.813007712550166,0.0014959135982669303,355032.4688987244,1555395.534133254,4.380995177590199,1555395.534133254,4.380995177590199,0.85,0.09556237623289145,4.027634451161993,1.2672563740937042,1.0,0.0,4.02763445116223,1.2843709124002354,1.284677075573999,3.135881085655498,19332.332244618854,1971.349262451383,4632.441516551485,4632.441516551485,5.549734345093801,5.0751223442343765,-2.323865069622161,7.3989874138565375,3.4573535240899687,3.4573535240899687,0.9878152925971339,0.0,0.0,0.0002383635696421497,1.000103360807421,0.0002383389347374154,198.75713905575043,0.0,4.914780127236799e-06,13.928486880589087,0.020465191055866215,8.026355444285723e-05,0.00015810001519929248,0.0006367690679459051,0.09556237623296443,0.07181559929705218,0.023746776935912248,0.09556247966373714,0.07181559929699734,0.023746776935894113,0.3759959613557972,0.3759959613557972,0.12432806759745872,0.0,5.506156867594086,5.166609086751805,6.536008580692112,5.50088661487689,5.153304162045174,6.55518005569246,24828.37975992266,21104.12279593426,0.85,1.0696232751437829,0.6662924033539023,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450291931663634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.63308911899,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.375811718433,1536.1904924559126,0.3759959613557972,0.12432806759745872,6.112874298809886,3.4573535240899687
1986.0,-29.80096908648161,5.075451500227311,35.00877291535412,24.20026041744279,5.058584027632104,-26.31498530078453,-39.844366524461634,1.5726002419348584,0.5265571694103528,-4.9727581904442015,40.02012858410347,42469.54630866766,25710.501280847846,25710.501280847846,68180.04758951551,77491.62395958503,77491.62395958503,25710.501280847846,103202.12524043288,103202.12524043288,103202.12524043288,128030.7658405281,91604.00050773623,56582.203785072896,38913.107469625924,24828.640600095212,0.0,63741.748069721136,21104.34451008093,1536.2025318345306,0.0,0.886984364778825,2.8130301605767274,0.0014959135982669303,355032.72555238777,1555401.2973540185,4.381008243490803,1555401.2973540185,4.381008243490803,0.85,0.09556381313792875,4.027634451161993,1.2672559652803468,1.0,0.0,4.027634451162389,1.2843716523486635,1.2846777840567924,3.135879279020888,19332.290796428115,1971.3450359121734,4632.441516551485,4632.441516551485,5.550097327507642,5.075451500227311,-2.323531580344314,7.398983080571625,3.457581678531916,3.457581678531916,0.9878804795805474,0.0,0.0,0.0002383389347374154,1.0001029896573674,0.00023831439081995913,198.75795637225406,0.0,4.896363185902068e-06,13.87629326884646,0.020470087419052117,8.025586265456415e-05,0.00015808307208285124,0.0006367008272664163,0.09556381313797126,0.07181566596717852,0.02374814717079274,0.0955639493001781,0.07181566596714657,0.023748147170782177,0.37599551804124964,0.37599551804124964,0.12433497954412788,0.0,5.504793045585302,5.1632876323974415,6.5405407066484145,5.499315359854563,5.150037623954631,6.558706101805001,24828.640600095212,21104.34451008093,0.85,1.0696293975957443,0.6662752057288137,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450297881261794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.58089550724,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.362585832372,1536.2025318345306,0.37599551804124964,0.12433497954412788,6.112874298809886,3.457581678531916
1987.0,-29.80195672246706,5.075766744428667,35.00886592681874,24.20005341935905,5.058506678327433,-26.315882049919104,-39.84521816074846,1.5724320057793835,0.5252092844092431,-4.972754388336786,40.020255024364744,42468.80233659325,25712.17069583729,25712.17069583729,68180.97303243054,77491.09566665844,77491.09566665844,25712.17069583729,103203.26636249572,103203.26636249572,103203.26636249572,128032.14059951584,91603.8395128523,56581.82610697579,38913.348228751674,24828.874237020125,0.0,63742.2224657718,21104.543101467105,1536.213398111666,0.0,0.8869839268071307,2.813048214588113,0.0014959135982669303,355032.7781548062,1555406.751400231,4.381022956483251,1555406.751400231,4.381022956483251,0.85,0.09556523054473658,4.027634451161993,1.2672555773472416,1.0,0.0,4.02763445116204,1.2843724895457944,1.284678589928297,3.135877234949439,19332.25681974701,1971.341571254915,4632.441516551485,4632.441516551485,5.55045770226542,5.075766744428667,-2.3232163485591575,7.398983092987825,3.457806177830175,3.457806177830175,0.9879446222371929,0.0,0.0,0.00023831439081995913,1.000102632085811,0.0002382899346269406,198.75877085053645,0.0,4.8782988749768165e-06,13.825099011684298,0.020474965717927094,8.024813860672982e-05,0.0001580662522132293,0.000636633082980063,0.09556523054475467,0.07181572987237876,0.023749500672375908,0.09556519141395423,0.07181572987236516,0.023749500672371412,0.37599507296077195,0.37599507296077195,0.12434180805615835,0.0,5.503437226489666,5.160035050833983,6.544895913793994,5.497963672746039,5.147032422131758,6.562324913970542,24828.874237020125,21104.543101467105,0.85,1.0696359554931152,0.6662585754583327,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503038094952667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.52970125008,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.34939850075,1536.213398111666,0.37599507296077195,0.12434180805615835,6.112874298809886,3.457806177830175
1988.0,-29.802940998363848,5.076068618865424,35.00895676810013,24.199855082575255,5.058440690348765,-26.31677463817342,-39.84606536161152,1.5722743301584055,0.5236504851969244,-4.972744083676822,40.02037783439842,42468.05458149277,25713.77506758921,25713.77506758921,68181.82964908198,77490.55642965148,77490.55642965148,25713.77506758921,103204.3314972407,103204.3314972407,103204.3314972407,128033.42455383965,91603.67081800522,56581.447915385026,38913.58100291133,24829.09305659895,0.0,63742.674059510275,21104.729098109106,1536.2233056235518,0.0,0.8869835350100073,2.813069782328309,0.0014959135982669303,355032.9207205182,1555412.0488691037,4.38103611831964,1555412.0488691037,4.38103611831964,0.8499999999999999,0.09556662450915535,4.027634451161993,1.2672552416147664,1.0,0.0,4.027634451162362,1.2843732771905718,1.284679346348275,3.135875311865729,19332.221218050345,1971.337940892185,4632.441516551485,4632.441516551485,5.550804036211825,5.076068618865424,-2.3229035765055497,7.398972195370973,3.458027028997963,3.458027028997963,0.9880077225708466,0.0,0.0,0.0002382899346269406,1.0001022837233127,0.00023826556393792382,198.75958256368241,0.0,4.8608828640457915e-06,13.775742036705774,0.02047982660079114,8.024045546851892e-05,0.00015804947915842168,0.0006365655272466686,0.09556662450918113,0.07181578687066249,0.023750837638518638,0.09556649823614594,0.07181578687064312,0.02375083763851223,0.37599462843152986,0.37599462843152986,0.12434856210882066,0.0,5.502036199302893,5.156823663383534,6.548943295188451,5.496394568873768,5.143998183362726,6.565153520807371,24829.09305659895,21104.729098109106,0.85,1.069641816178394,0.6662421244180079,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450309717145622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.4803442751,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.336247223626,1536.2233056235518,0.37599462843152986,0.12434856210882066,6.112874298809886,3.458027028997963
1989.0,-29.803921380775964,5.076357726796984,35.0090456199214,24.199668794777267,5.058397973833772,-26.317661394577886,-39.84690414564682,1.5721379876358792,0.5216974297600814,-4.972723589865324,40.02050156819934,42467.28865314956,25715.307048212762,25715.307048212762,68182.59570136233,77489.97162724513,77489.97162724513,25715.307048212762,103205.2786754579,103205.2786754579,103205.2786754579,128034.60168627423,91603.46440707904,56581.05924899871,38913.783508978144,24829.323010816322,0.0,63743.10651979447,21104.924559193874,1536.2336529244828,0.0,0.886983191652662,2.8130976891335577,0.0014959135982669303,355033.2042540091,1555417.3861989053,4.38104765290088,1555417.3861989053,4.38104765290088,0.85,0.09556800008741397,4.027634451161993,1.2672547893924642,1.0,0.0,4.027634451162016,1.2843739649237826,1.2846800029426664,3.135873632724252,19332.17765667719,1971.3334988683387,4632.441516551485,4632.441516551485,5.551134743165831,5.076357726796984,-2.3225902485775594,7.3989479753745435,3.4582443723604324,3.4582443723604324,0.9880698206744093,0.0,0.0,0.00023826556393792382,1.0001018799196941,0.00023824129193423372,198.76039107174637,0.0,4.843907975764459e-06,13.727635203316478,0.020484670508766904,8.023284933118371e-05,0.0001580327146067401,0.0006364980057607575,0.095568000087457,0.07181584089862678,0.023752159188830224,0.09556805299874066,0.07181584089859444,0.023752159188819528,0.3759941846739981,0.3759941846739981,0.12435524082269762,0.0,5.5005166976780515,5.153597157245542,6.552558065729954,5.494421019625406,5.140730609928767,6.567057511216376,24829.323010816322,21104.924559193874,0.85,1.0696465770802877,0.6662255884871563,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450315604742931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.43223744171,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.323130339078,1536.2336529244828,0.3759941846739981,0.12435524082269762,6.112874298809886,3.4582443723604324
1990.0,-29.804898495995545,5.076633966774672,35.00913254474755,24.199465743172937,5.058327790196123,-26.31854795694096,-39.84774282490832,1.5719772511417212,0.5199887412201747,-4.972725812725991,40.02062314257577,42466.53661944275,25716.851202677473,25716.851202677473,68183.38782212022,77489.43029777665,77489.43029777665,25716.851202677473,103206.28150045412,103206.28150045412,103206.28150045412,128035.84063343814,91603.28903053852,56580.67221645971,38914.01868230979,24829.559132984024,0.0,63743.577815293815,21105.12526303642,1536.2449215914016,0.0,0.8869827406584049,2.8131197568432045,0.0014959135982669303,355033.173500549,1555422.6303941524,4.381062803393912,1555422.6303941524,4.381062803393912,0.85,0.09556936828552794,4.027634451161993,1.2672544146468865,1.0,0.0,4.027634451161079,1.2843747665001684,1.2846807735340782,3.135871675630171,19332.140644862626,1971.3297247136002,4632.441516551485,4632.441516551485,5.551468078073394,5.076633966774672,-2.3223004569916768,7.398934423766349,3.458458367617895,3.458458367617895,0.9881309621765414,0.0,0.0,0.00023824129193423372,1.0001015411939818,0.0002382171030851596,198.7611968911596,0.0,4.824312945540132e-06,13.672102887660735,0.020489494821712445,8.022524481034035e-05,0.00015801604712389336,0.0006364308752326299,0.09556936828553786,0.07181590129141081,0.023753466994127042,0.0955694551232085,0.07181590129140336,0.02375346699412458,0.3759937384757092,0.3759937384757092,0.12436183571874218,0.0,5.498968415181821,5.150412235702959,6.555930341860233,5.4927145539461435,5.137668754034337,6.569415596753004,24829.559132984024,21105.12526303642,0.85,1.0696510952003886,0.6662088648757001,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503214690961004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.37670512606,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.31005864481,1536.2449215914016,0.3759937384757092,0.12436183571874218,6.112874298809886,3.458458367617895
