time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1991.0,-29.80587264697609,5.076897438111511,35.009217445858816,24.199245019722753,5.058236199760874,-26.319433991658933,-39.84858520617706,1.571797544443789,0.5183558278943678,-4.972741316151491,40.02073804574195,42465.81267998523,25718.383439579287,25718.383439579287,68184.19611956453,77488.90403009605,77488.90403009605,25718.383439579287,103207.28746967533,103207.28746967533,103207.28746967533,128037.0572466682,91603.11885381665,56580.303502291354,38914.239279472546,24829.76977699288,0.0,63744.009056465424,21105.30431044395,1536.2550759770504,0.0,0.8869822462987829,2.813139287558135,0.0014959135982669303,355032.9590094384,1555427.5868343876,4.381079410695043,1555427.5868343876,4.381079410695043,0.85,0.09557071777705084,4.027634451161993,1.2672540767164904,1.0,0.0,4.02763445116111,1.2843756565950757,1.2846816327718675,3.1358695024159764,19332.10473042815,1971.3260624604886,4632.441516551485,4632.441516551485,5.551798840349906,5.076897438111511,-2.322027280542915,7.398924718654426,3.4586689628891594,3.4586689628891594,0.9881911322540455,0.0,0.0,0.0002382171030851596,1.0001012339449422,0.00023819298986913756,198.76200027171072,0.0,4.807804593393025e-06,13.625318217675833,0.02049430262630584,8.021760739316596e-05,0.0001579994956919936,0.0006363642121152943,0.0955707177770268,0.07181595893805925,0.023754758838967556,0.09557069707571292,0.07181595893807731,0.02375475883897353,0.37599329069660936,0.37599329069660936,0.12436835125904022,0.0,5.497411310538155,5.1472752866435485,6.559121345132098,5.4910971440458525,5.134698392979942,6.571855650298403,24829.76977699288,21105.30431044395,0.85,1.0696565391606592,0.6661930008570431,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503273139509267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.32992045607,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.297019723885,1536.2550759770504,0.37599329069660936,0.12436835125904022,6.112874298809886,3.4586689628891594
1992.0,-29.80684326606575,5.077148930984662,35.00930041271226,24.19905586810785,5.058177284011415,-26.320313579538798,-39.84941903091965,1.5716475974844495,0.5164441412032375,-4.972736902085788,40.020851507217905,42465.06864302229,25719.820855221962,25719.820855221962,68184.88949824426,77488.37327250476,77488.37327250476,25719.820855221962,103208.19412772672,103208.19412772672,103208.19412772672,128038.16658011416,91602.9559897623,56579.92633262683,38914.47739681719,24829.972452387443,0.0,63744.449849204626,21105.476584529326,1536.2643537373651,0.0,0.8869818583738465,2.8131647821348795,0.0014959135982669303,355033.02007837396,1555432.4810978733,4.381092442484673,1555432.4810978733,4.381092442484673,0.85,0.09557204013186009,4.027634451161993,1.2672536629578102,1.0,0.0,4.027634451161239,1.2843764074025186,1.2846823527861166,3.1358676692818976,19332.070359273595,1971.3225575781328,4632.441516551485,4632.441516551485,5.552109133666623,5.077148930984662,-2.3217460609677696,7.398894991952432,3.4588761666870638,3.4588761666870638,0.9882503333391611,0.0,0.0,0.00023819298986913756,1.0001008676944716,0.00023816896631461074,198.76280074520116,0.0,4.792791049522976e-06,13.582769834348115,0.020499095417355364,8.02100482153431e-05,0.00015798294165379447,0.0006362975385007377,0.09557204013187656,0.07181600653428535,0.02375603359759121,0.09557209857970526,0.07181600653427297,0.023756033597587115,0.3759928424399103,0.3759928424399103,0.12437479456570505,0.0,5.495774708239253,5.1441685372159895,6.561899485440904,5.4891810432890225,5.1317503608345305,6.573020944020016,24829.972452387443,21105.476584529326,0.85,1.0696600199632131,0.6661767219495761,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450333141119171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.287372072744,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.284007616043,1536.2643537373651,0.3759928424399103,0.12437479456570505,6.112874298809886,3.4588761666870638
1993.0,-29.80780993498389,5.077388247066277,35.009381526126866,24.198834865260892,5.05808659090574,-26.321192789775846,-39.85025278581304,1.5714694456976743,0.5146275454587794,-4.972758790495414,40.020963454289564,42464.34136156916,25721.282070206184,25721.282070206184,68185.62343177534,77487.8422851011,77487.8422851011,25721.282070206184,103209.12435530729,103209.12435530729,103209.12435530729,128039.3108195634,91602.77843547074,56579.55133984783,38914.69677291434,24830.186464256105,0.0,63744.88323717045,21105.658494617688,1536.2749253927225,0.0,0.8869813422546567,2.813185970138099,0.0014959135982669303,355032.7172506389,1555437.310047566,4.381109780790962,1555437.310047566,4.381109780790962,0.85,0.09557335904084621,4.027634451161993,1.2672532997513195,1.0,0.0,4.027634451162536,1.2843772898888384,1.2846832046257353,3.135865514649968,19332.032887862115,1971.3187365575518,4632.441516551485,4632.441516551485,5.552424564520742,5.077388247066277,-2.3214906576764602,7.3988789047427375,3.45908019610065,3.45908019610065,0.9883086274573286,0.0,0.0,0.00023816896631461074,1.0001004579645847,0.00023814504274834029,198.76359796660782,0.0,4.774988981605206e-06,13.532318773869152,0.020503870406336968,8.02024903291731e-05,0.00015796647598543764,0.0006362312208076023,0.0955733590408142,0.0718160630906171,0.023757295950197096,0.0955734204657644,0.07181606309064116,0.023757295950205058,0.3759923935419436,0.3759923935419436,0.12438115716577906,0.0,5.494116461815395,5.141094715005067,6.5644903613855945,5.48738633595417,5.128758157260904,6.574811602448676,24830.186464256105,21105.658494617688,0.85,1.0696642611781495,0.6661607835028187,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503389472048125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.23692101226,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.271033792045,1536.2749253927225,0.3759923935419436,0.12438115716577906,6.112874298809886,3.45908019610065
1994.0,-29.80877325317359,5.077615781363389,35.00946074056317,24.19861351316797,5.057997505282602,-26.322068822875224,-39.851086016837485,1.571293074984182,0.5126790939716557,-4.972778886129054,40.02107036803815,42463.62652196171,25722.69588434656,25722.69588434656,68186.32240630827,77487.30353206593,77487.30353206593,25722.69588434656,103209.9994164125,103209.9994164125,103209.9994164125,128040.37745475612,91602.59241537754,56579.188258837145,38914.89350726711,24830.37803834362,0.0,63745.271545610725,21105.821332592077,1536.284205799808,0.0,0.8869808534493309,2.813209090616068,0.0014959135982669303,355032.43922626757,1555441.9218903757,4.38112620153864,1555441.9218903757,4.38112620153864,0.85,0.09557465473383711,4.027634451161993,1.2672529958887027,1.0,0.0,4.027634451162731,1.2843781638430183,1.284684048059569,3.1358633808525775,19331.993629810986,1971.3147333504294,4632.441516551485,4632.441516551485,5.552729763007399,5.077615781363389,-2.3212403639037116,7.3988561452671,3.459280971336912,3.459280971336912,0.9883659918105463,0.0,0.0,0.00023814504274834029,1.0001001105241738,0.00023812120430975994,198.76439243023367,0.0,4.755134108108071e-06,13.476050062378274,0.020508625540445077,8.019493784953412e-05,0.00015795010489880618,0.0006361652840550825,0.09557465473380586,0.07181611280194039,0.023758541931865468,0.09557473062573081,0.07181611280196387,0.023758541931873236,0.3759919440573809,0.3759919440573809,0.12438744569196922,0.0,5.492403423252711,5.13803401693832,6.566820212602636,5.485457980100705,5.125753367567597,6.5761007846992925,24830.37803834362,21105.821332592077,0.85,1.0696687103688924,0.6661455115392886,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503447297052523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.180652300776,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.258106749183,1536.284205799808,0.3759919440573809,0.12438744569196922,6.112874298809886,3.459280971336912
1995.0,-29.809733591572858,5.077831389783898,35.0095380259055,24.198371066618733,5.057875556895683,-26.322945460187057,-39.85191931771112,1.5710874255099554,0.5110135107474321,-4.972822459286481,40.021172606658745,42462.92483766565,25724.12698953892,25724.12698953892,68187.05182720456,77486.81229196908,77486.81229196908,25724.12698953892,103210.939281508,103210.939281508,103210.939281508,128041.49949817259,91602.43940123064,56578.82393146253,38915.12829974235,24830.560216664588,0.0,63745.68851640694,21105.976184164898,1536.2935307093896,0.0,0.8869802622364196,2.813225779605736,0.0014959135982669303,355031.83638944675,1555446.332076033,4.3811460625458105,1555446.332076033,4.3811460625458105,0.85,0.09557594161400192,4.027634451161993,1.267252672244795,1.0,0.0,4.027634451162734,1.2843791745069773,1.284685028345037,3.1358609132758977,19331.961337400528,1971.3114404409791,4632.441516551485,4632.441516551485,5.553038694094224,5.077831389783898,-2.321013720257069,7.398845110040967,3.459478591261651,3.459478591261651,0.988422454646186,0.0,0.0,0.00023812120430975994,1.0000998016268476,0.00023809744179772025,198.76518444194215,0.0,4.738232760908058e-06,13.428151644413438,0.020513363773205985,8.018738539432334e-05,0.0001579338189154366,0.0006360996900673921,0.09557594161392392,0.07181616633577624,0.023759775278147686,0.09557581402566936,0.07181616633583485,0.023759775278167073,0.3759914928505247,0.3759914928505247,0.12439366085080276,0.0,5.490717493911006,5.135041059355444,6.569053918956627,5.483835970033908,5.122986657552303,6.577904260872572,24830.560216664588,21105.976184164898,0.85,1.069673156164193,0.6661301466174687,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503504922057908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.132753882805,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.245214610284,1536.2935307093896,0.3759914928505247,0.12439366085080276,6.112874298809886,3.459478591261651
1996.0,-29.81069048800928,5.078036209588544,35.009613506559496,24.198177095409505,5.057812203152276,-26.32381313931859,-39.85274371281264,1.5709348544614332,0.5087871976178349,-4.972828392218285,40.021274610793654,42462.20114008025,25725.421623442497,25725.421623442497,68187.62276352276,77486.280134886,77486.280134886,25725.421623442497,103211.70175832849,103211.70175832849,103211.70175832849,128042.43530640953,91602.26780345394,56578.45979351063,38915.34223327035,24830.733548081043,0.0,63746.07578135139,21106.123515868887,1536.3015140087784,0.0,0.8869798631616806,2.8132541825944624,0.0014959135982669303,355031.7543070996,1555450.7321562865,4.38115946893819,1555450.7321562865,4.38115946893819,0.85,0.09557719549939225,4.027634451161993,1.2672523007960992,1.0,0.0,4.027634451161744,1.2843799368625202,1.2846857603604398,3.1358590519567655,19331.925123063807,1971.3077476063497,4632.441516551485,4632.441516551485,5.553318165275662,5.078036209588544,-2.320765499322717,7.398801708911261,3.459672992770777,3.459672992770777,0.9884779979345077,0.0,0.0,0.00023809744179772025,1.000099444688872,0.00023807376662606953,198.76597362051407,0.0,4.72316008837174e-06,13.385435690445512,0.020518086933294356,8.017991430180897e-05,0.0001579175274959113,0.0006360340741848536,0.09557719549939112,0.07181620414483775,0.02376099135455337,0.09557723264055665,0.0718162041448386,0.023760991354553652,0.37599104233495767,0.37599104233495767,0.12439981303619681,0.0,5.48891019421751,5.132049311890569,6.570793757356341,5.48161558983611,5.120071413194637,6.5777417043950095,24830.733548081043,21106.123515868887,0.85,1.069675614188485,0.666114746980274,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503562369249232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.09003792884,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.232350055912,1536.3015140087784,0.37599104233495767,0.12439981303619681,6.112874298809886,3.459672992770777
1997.0,-29.811644288509505,5.078229783605412,35.0096873092157,24.197942891065054,5.0577040500061194,-26.324682512093343,-39.85357208931816,1.5707422735900065,0.5068181365484179,-4.972871405960641,40.02137669579027,42461.507447685806,25726.77111797583,25726.77111797583,68188.27856566163,77485.76631653769,77485.76631653769,25726.77111797583,103212.53743451352,103212.53743451352,103212.53743451352,128043.46939276466,91602.09515692141,56578.10637150883,38915.54309490286,24830.93195825114,0.0,63746.475053154005,21106.29216451347,1536.3118270152984,0.0,0.8869792753442407,2.8132749038117746,0.0014959135982669303,355031.1592107102,1555455.135734034,4.3811792159089755,1555455.135734034,4.3811792159089755,0.85,0.09557845461758685,4.027634451161993,1.2672520353971053,1.0,0.0,4.027634451161625,1.2843808860934551,1.284686679407875,3.1358567343775707,19331.888687395567,1971.3040322021861,4632.441516551485,4632.441516551485,5.553609479160254,5.078229783605412,-2.320550497749714,7.398780281355126,3.459864499061485,3.459864499061485,0.9885327140175671,0.0,0.0,0.00023807376662606953,1.0000991237053538,0.0002380501702111381,198.76676025127077,0.0,4.705818543788417e-06,13.336289753096375,0.020522792751838145,8.017240777592525e-05,0.00015790135885014427,0.0006359689527901337,0.09557845461750855,0.07181625713409422,0.023762197483414328,0.09557851488275187,0.07181625713415306,0.0237621974834338,0.37599059045053074,0.37599059045053074,0.12440588637065426,0.0,5.4870932372875245,5.1290926842785325,6.572388179301527,5.47968954250905,5.117184665159925,6.578682366126259,24830.93195825114,21106.29216451347,0.85,1.0696792020077015,0.6660996927638735,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503619610975103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.04089199149,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.219522444251,1536.3118270152984,0.37599059045053074,0.12440588637065426,6.112874298809886,3.459864499061485
1998.0,-29.812594442023695,5.078412100927361,35.00975924281128,24.19768706839534,5.057565767862421,-26.32555161497161,-39.85440043089909,1.5705229408104682,0.5050534239122726,-4.972930823819707,40.02146985956205,42460.82927943494,25728.121921366095,25728.121921366095,68188.95120080104,77485.28713784539,77485.28713784539,25728.121921366095,103213.40905921148,103213.40905921148,103213.40905921148,128044.5004958941,91601.94348054186,56577.75464837234,38915.765369077235,24831.09143668262,0.0,63746.85680575985,21106.427721180225,1536.3203240116757,0.0,0.8869786364226017,2.8132910435277316,0.0014959135982669303,355030.3371641717,1555459.154490613,4.381200679679787,1555459.154490613,4.381200679679787,0.85,0.0955796949480789,4.027634451161993,1.2672517095552758,1.0,0.0,4.02763445115968,1.2843819602344888,1.2846877234962593,3.1358541118303083,19331.8566773102,1971.3007680818832,4632.441516551485,4632.441516551485,5.553901075586338,5.078412100927361,-2.320353655945559,7.39876575687292,3.460052954239221,3.460052954239221,0.9885865583540632,0.0,0.0,0.0002380501702111381,1.0000987454430834,0.0002380266661625222,198.76754387968518,0.0,4.690182949463459e-06,13.291978478779441,0.020527482934787608,8.016490221614876e-05,0.00015788526799498934,0.0006359041447075631,0.09557969494796302,0.0718163061105495,0.023763388837413524,0.09557952299237236,0.07181630611063657,0.02376338883744233,0.375990137607122,0.375990137607122,0.12441188896232315,0.0,5.485304803453971,5.126196777399741,6.573913561520214,5.477984247731968,5.1145004019152225,6.579899693281163,24831.09143668262,21106.427721180225,0.85,1.0696833478170773,0.6660850653204032,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45036766679305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.996580717176,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.206724957963,1536.3203240116757,0.375990137607122,0.12441188896232315,6.112874298809886,3.460052954239221
1999.0,-29.813541777443895,5.078584301303976,35.00982944478609,24.19747944166886,5.05748791169802,-26.32641213799242,-39.85521609485147,1.5703582722466174,0.5026893250392277,-4.972951595976864,40.02156328857782,42460.11090880717,25729.33595480617,25729.33595480617,68189.44686361334,77484.75849779659,77484.75849779659,25729.33595480617,103214.09445260276,103214.09445260276,103214.09445260276,128045.33880800204,91601.76567063766,56577.386285633904,38915.977094448615,24831.244355399278,0.0,63747.22144984789,21106.557702089387,1536.3275851187861,0.0,0.8869781929434237,2.8133195203088643,0.0014959135982669303,355030.0497815697,1555463.1846967617,4.3812155778187,1555463.1846967617,4.3812155778187,0.85,0.09558090319071666,4.027634451161993,1.2672513518435884,1.0,0.0,4.027634451160359,1.2843827786183548,1.284688511885185,3.135852113724717,19331.819151953714,1971.2969415604427,4632.441516551485,4632.441516551485,5.554163147635329,5.078584301303976,-2.3201341742149686,7.398718475518944,3.4602383362706846,3.4602383362706846,0.988639524648767,0.0,0.0,0.0002380266661625222,1.000098453320603,0.0002380032339538252,198.76832518932144,0.0,4.671842014610785e-06,13.240000269406966,0.02053215477680222,8.015751216243093e-05,0.0001578691540000913,0.0006358392434265658,0.09558090319068856,0.07181633958962608,0.023764563601062477,0.09558089442282729,0.07181633958964719,0.023764563601069467,0.37598968570916724,0.37598968570916724,0.12441783183429905,0.0,5.4833905238564284,5.123289318937793,6.574965856709468,5.4756409210160655,5.111620309098498,6.579134706908519,24831.244355399278,21106.557702089387,0.85,1.0696850045026716,0.6660699861595063,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503733507146725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.9446025078,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.193968739612,1536.3275851187861,0.37598968570916724,0.12441783183429905,6.112874298809886,3.4602383362706846
2000.0,-29.81448535983553,5.078746040413705,35.00989807551871,24.19724048757928,5.057375388745137,-26.32727275001071,-39.85603553066028,1.570162778920404,0.5005170720988303,-4.973003147917053,40.02165792583948,42459.424439649105,25730.591306832495,25730.591306832495,68190.0157464816,77484.24319442124,77484.24319442124,25730.591306832495,103214.83450125373,103214.83450125373,103214.83450125373,128046.26063897363,91601.58564551262,56577.03400803313,38916.16848608832,24831.426137719896,0.0,63747.59462380821,21106.71221706191,1536.3372459636985,0.0,0.8869775886645815,2.8133419040509726,0.0014959135982669303,355029.3365617425,1555467.267030526,4.381235877841373,1555467.267030526,4.381235877841373,0.85,0.09558211553265201,4.027634451161993,1.2672510452335706,1.0,0.0,4.027634451162692,1.2843837409681682,1.2846894443665606,3.135849764125761,19331.78115909261,1971.2930673667981,4632.441516551485,4632.441516551485,5.554434139081598,5.078746040413705,-2.3199429153803326,7.398688955794038,3.4604209702191757,3.4604209702191757,0.9886917057769073,0.0,0.0,0.0002380032339538252,1.0000980640209782,0.00023797989668824395,198.76910340904124,0.0,4.6575808781913875e-06,13.199584208794391,0.02053681235768041,8.015008856921472e-05,0.0001578531453846105,0.00063577476657534,0.0955821155325568,0.07181638688616114,0.02376572864639566,0.09558219082273925,0.07181638688623268,0.02376572864641933,0.37598923193617495,0.37598923193617495,0.12442369924682894,0.0,5.481446636975647,5.120400746216546,6.5758415243521995,5.473520220015871,5.108748687612945,6.579244020307613,24831.426137719896,21106.71221706191,0.85,1.0696876666310207,0.666055318482425,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503790178204683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.90418644719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.181237305293,1536.3372459636985,0.37598923193617495,0.12442369924682894,6.112874298809886,3.4604209702191757
2001.0,-29.815426394027508,5.078897178963038,35.009964954743225,24.196980997826927,5.057226083445072,-26.328134746397026,-39.856858912948496,1.5699344358143972,0.4987233226279386,-4.973076188757186,40.02174416988057,42458.7654019543,25731.86337408003,25731.86337408003,68190.62877603433,77483.79382425894,77483.79382425894,25731.86337408003,103215.65719833897,103215.65719833897,103215.65719833897,128047.23116159337,91601.45563577302,56576.6935853831,38916.40227821102,24831.573963254403,0.0,63747.976241465425,21106.83786876624,1536.345495131971,0.0,0.8869769055290022,2.813356837411053,0.0014959135982669303,355028.32604543684,1555470.9873159833,4.381258826984168,1555470.9873159833,4.381258826984168,0.85,0.09558331253759952,4.027634451161993,1.2672508182981987,1.0,0.0,4.02763445116331,1.2843848567043346,1.2846905303926985,3.135847040034944,19331.75372157811,1971.29026951896,4632.441516551485,4632.441516551485,5.554708738824084,5.078897178963038,-2.319773199780705,7.398670378743743,3.4606007353527843,3.4606007353527843,0.9887430672436527,0.0,0.0,0.00023797989668824395,1.0000977999346923,0.00023795662454590376,198.76987953247368,0.0,4.638727355603639e-06,13.146153325780714,0.020541451085036015,8.014262986345247e-05,0.00015783726682479148,0.0006357108135407781,0.09558331253744883,0.07181643264780165,0.023766879889647183,0.0955831377803795,0.07181643264791487,0.023766879889684657,0.375988775870582,0.375988775870582,0.12442949627792765,0.0,5.479555516218909,5.117596046389281,6.57667576390088,5.471799511385143,5.106238560765746,6.579870772826325,24831.573963254403,21106.83786876624,0.85,1.0696908795620579,0.6660409930682101,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503846625170755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.85075556418,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.168549478798,1536.345495131971,0.375988775870582,0.12442949627792765,6.112874298809886,3.4606007353527843
2002.0,-29.816364241697748,5.079038906961646,35.01003020347566,24.19676383668559,5.057140968462681,-26.328987454984684,-39.85766581082714,1.569764181749814,0.4961554389168441,-4.973107304965617,40.021830435870655,42458.051682718185,25732.992640166965,25732.992640166965,68191.04432288515,77483.25601183489,77483.25601183489,25732.992640166965,103216.24865200186,103216.24865200186,103216.24865200186,128047.96061805915,91601.26188534427,56576.323002303216,38916.5987589345,24831.711966057286,0.0,63748.31072499179,21106.955171148693,1536.3522398274006,0.0,0.8869764353820482,2.813386774672021,0.0014959135982669303,355027.89555496327,1555474.708554976,4.381274621036551,1555474.708554976,4.381274621036551,0.85,0.09558447561927978,4.027634451161993,1.2672504622349514,1.0,0.0,4.027634451160766,1.2843857007266266,1.2846913447238983,3.135844979341801,19331.71283210156,1971.2860999527422,4632.441516551485,4632.441516551485,5.554952512238794,5.079038906961646,-2.3195780994375528,7.398617006399199,3.4607775722158554,3.4607775722158554,0.9887935920616729,0.0,0.0,0.00023795662454590376,1.0000974694987712,0.00023793343329341974,198.77065303311048,0.0,4.625800929422954e-06,13.109519833984653,0.02054607688596544,8.013532110618063e-05,0.00015782130343972313,0.0006356465188611197,0.0955844756192318,0.07181646133892171,0.023768014280310105,0.09558452384973329,0.07181646133895775,0.023768014280322033,0.3759883211334823,0.3759883211334823,0.12443523507435547,0.0,5.477519139177218,5.114754192524572,6.577036406562456,5.469262743882439,5.103327901599698,6.578418498200165,24831.711966057286,21106.955171148693,0.85,1.0696917855134886,0.6660263024989146,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503902920115992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.81412207238,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.155881248491,1536.3522398274006,0.3759883211334823,0.12443523507435547,6.112874298809886,3.4607775722158554
2003.0,-29.817298653352196,5.079170498860402,35.01009391042411,24.196498619299405,5.056993915382008,-26.329843265142983,-39.8584807064384,1.569538527172895,0.4941004494997969,-4.9731864990312875,40.021916024756706,42457.38599480581,25734.208972149198,25734.208972149198,68191.594966955,77482.77433324157,77482.77433324157,25734.208972149198,103216.98330539076,103216.98330539076,103216.98330539076,128048.85773143673,91601.09780461213,56575.97391604888,38916.80432062583,24831.874426045957,0.0,63748.67874667179,21107.093262139064,1536.3615332210966,0.0,0.8869757233389779,2.8134044066633708,0.0014959135982669303,355026.7999126888,1555478.4005925152,4.3812985413356165,1555478.4005925152,4.3812985413356165,0.85,0.09558564924805926,4.027634451161993,1.2672501913411542,1.0,0.0,4.027634451161146,1.2843868035950419,1.2846924180666728,3.13584228667603,19331.678204176904,1971.282568887123,4632.441516551485,4632.441516551485,5.555215080471526,5.079170498860402,-2.3194237023161346,7.398594201176537,3.4609518221270408,3.4609518221270408,0.9888433777505831,0.0,0.0,0.00023793343329341974,1.000097113124124,0.00023791032907810155,198.77142370512243,0.0,4.609740400904424e-06,13.064004296163137,0.020550686626366343,8.012794053204113e-05,0.00015780549276137861,0.000635582839228323,0.0955856492478953,0.07181650853538181,0.023769140712513487,0.09558562435528471,0.071816508535505,0.02376914071255426,0.37598786333536566,0.37598786333536566,0.1244408991076618,0.0,5.475513170733564,5.111960523185928,6.577373871133545,5.4672869485310684,5.100635457087094,6.578569794098996,24831.874426045957,21107.093262139064,0.85,1.0696942479065132,0.6660120151434894,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503959024850621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.768606534555,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.14324548703,1536.3615332210966,0.37598786333536566,0.1244408991076618,6.112874298809886,3.4609518221270408
2004.0,-29.81822971054615,5.079292476103124,35.01015593798933,24.19624765114861,5.056856270545509,-26.330695114603216,-39.85929120155049,1.5693216746027099,0.49198907344447207,-4.97325515096119,40.02199452213405,42456.71661883107,25735.362730873425,25735.362730873425,68192.0793497045,77482.31216451073,77482.31216451073,25735.362730873425,103217.67489538416,103217.67489538416,103217.67489538416,128049.67164023108,91600.95569023014,56575.623621561215,38917.03563185436,24831.99674484693,0.0,63749.03237670129,21107.19723311989,1536.368316412399,0.0,0.8869750905196548,2.813424004658016,0.0014959135982669303,355025.8501219949,1555481.7867303132,4.381319800222475,1555481.7867303132,4.381319800222475,0.85,0.09558679392159931,4.027634451161993,1.2672499138535933,1.0,0.0,4.027634451161818,1.2843878651338125,1.2846934501817135,3.1358396949214233,19331.648212074553,1971.2795105438202,4632.441516551485,4632.441516551485,5.555464141084619,5.079292476103124,-2.3192669645248216,7.398559440627945,3.461123250528102,3.461123250528102,0.9888923572937435,0.0,0.0,0.00023791032907810155,1.0000967652179449,0.00023788730986071653,198.7721916157165,0.0,4.592457772385992e-06,13.015025326941903,0.02055527908413873,8.012060043689406e-05,0.00015778972864120749,0.0006355193471148296,0.09558679392146523,0.0718165426572377,0.02377025126422752,0.09558664402469655,0.07181654265733846,0.02377025126426086,0.37598740411706083,0.37598740411706083,0.12444650216476189,0.0,5.473495730999218,5.1092159019525525,6.5775162343734905,5.465244224405637,5.098107085917604,6.577952240045477,24831.99674484693,21107.19723311989,0.85,1.0696959123512442,0.665997820452377,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504014924444817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.71962756533,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.130647298829,1536.368316412399,0.37598740411706083,0.12444650216476189,6.112874298809886,3.461123250528102
2005.0,-29.81915756693023,5.079405564052394,35.01021648797172,24.196027276944392,5.056757336102022,-26.33154021166073,-39.86009684214366,1.5691399808324307,0.489487985490598,-4.973302765316967,40.0220755387641,42456.041197186954,25736.42944608765,25736.42944608765,68192.4706432746,77481.81721561802,77481.81721561802,25736.42944608765,103218.24666170568,103218.24666170568,103218.24666170568,128050.379699748,91600.79517585173,56575.28170529928,38917.23718950272,24832.13303804232,0.0,63749.370227545034,21107.31308233597,1536.3754453457268,0.0,0.886974555505373,2.8134511488167897,0.0014959135982669303,355025.1913846262,1555485.2815468444,4.3813377734699035,1555485.2815468444,4.3813377734699035,0.85,0.09558791946162233,4.027634451161993,1.2672496077930555,1.0,0.0,4.0276344511606155,1.2843887621215615,1.2846943178157129,3.135837504922669,19331.614336800296,1971.2760562271824,4632.441516551485,4632.441516551485,5.555694411711979,5.079405564052394,-2.319099827753984,7.398505391806378,3.4612919978277565,3.4612919978277565,0.9889405708079304,0.0,0.0,0.00023788730986071653,1.0000964332738553,0.0002378643718206083,198.7729568915645,0.0,4.575580288898494e-06,12.967194538738331,0.02055985466442763,8.011330492178885e-05,0.0001577740049389277,0.0006354560177898276,0.09558791946154302,0.07181657106663396,0.02377134839490907,0.09558795213299602,0.07181657106669354,0.023771348394928792,0.37598694487574424,0.37598694487574424,0.12445204482972592,0.0,5.471382943457286,5.106476561341253,6.577257719751572,5.462790750807585,5.095428908323186,6.5761311099968225,24832.13303804232,21107.31308233597,0.85,1.069696381311227,0.665983695927437,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504070623773009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.67179677713,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.118085164599,1536.3754453457268,0.37598694487574424,0.12445204482972592,6.112874298809886,3.4612919978277565
2006.0,-29.820082814294974,5.079509350261181,35.01027561505605,24.195766110811405,5.0566167451174655,-26.332387126187914,-39.86090653399003,1.5689210570103858,0.48717792128474,-4.9733827791140675,40.022155193073985,42455.393754779725,25737.54565494559,25737.54565494559,68192.93940972531,77481.32589537391,77481.32589537391,25737.54565494559,103218.8715503195,103218.8715503195,103218.8715503195,128051.15394333738,91600.62037238646,56574.95001821499,38917.41150463496,24832.28239301788,0.0,63749.69389765284,21107.440034065196,1536.3841007093436,0.0,0.8869738607523346,2.813472021357091,0.0014959135982669303,355024.0844080774,1555488.7176027196,4.38136111299645,1555488.7176027196,4.38136111299645,0.85,0.09558904654530777,4.027634451161993,1.2672493632743138,1.0,0.0,4.02763445116326,1.2843898330040822,1.284695359490077,3.135834890363222,19331.577445928673,1971.2722944051918,4632.441516551485,4632.441516551485,5.555935366477183,5.079509350261181,-2.3189615224376086,7.398470872698789,3.461458266819292,3.461458266819292,0.9889880762340834,0.0,0.0,0.0002378643718206083,1.0000961628314895,0.0002378415003084929,198.77372002071377,0.0,4.559462057610138e-06,12.921515471267131,0.02056441412648524,8.010597333913026e-05,0.00015775839848147804,0.0006353931606841428,0.09558904654514334,0.07181661097019318,0.02377243557495017,0.09558912492180151,0.0718166109703167,0.02377243557499106,0.37598648410662855,0.37598648410662855,0.12445751495596634,0.0,5.4692589896213235,5.103754811278975,6.576901114744544,5.460560700398787,5.092715862858654,6.5753191677952145,24832.28239301788,21107.440034065196,0.85,1.0696983034805767,0.6659701585852299,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504126132022845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.62611770966,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.10555611802,1536.3841007093436,0.37598648410662855,0.12445751495596634,6.112874298809886,3.461458266819292
2007.0,-29.821004557656746,5.079603972031831,35.010333174488,24.195502045936905,5.05646117268815,-26.33323238481366,-39.861712174583204,1.5686889998449678,0.48507168860504635,-4.97346949730403,40.02222778524067,42454.74470445996,25738.645387522014,25738.645387522014,68193.39009198197,77480.88332586754,77480.88332586754,25738.645387522014,103219.52871338956,103219.52871338956,103219.52871338956,128051.927537105,91600.48683967217,56574.60899023838,38917.64205492643,24832.398823715437,0.0,63750.04087864187,21107.53900015812,1536.3910585688761,0.0,0.8869731574650229,2.8134894487948077,0.0014959135982669303,355022.88468051184,1555491.849023216,4.381384739248617,1555491.849023216,4.381384739248617,0.85,0.09559015350497438,4.027634451161993,1.26724914952647,1.0,0.0,4.027634451162769,1.2843909651532313,1.284696462531045,3.1358321262260556,19331.549264918573,1971.269420741902,4632.441516551485,4632.441516551485,5.556172764525813,5.079603972031831,-2.3188332432681507,7.398437215299982,3.4616219182656964,3.4616219182656964,0.989034833790199,0.0,0.0,0.0002378415003084929,1.0000957993600788,0.00023781871742754862,198.77448026494534,0.0,4.546255545676546e-06,12.884088216447333,0.020568960382030915,8.00986790552962e-05,0.0001577428212531967,0.0006353304213028633,0.09559015350479333,0.07181664486408601,0.02377350864070732,0.09559007413314677,0.07181664486422204,0.02377350864075234,0.3759860213562064,0.3759860213562064,0.12446292092806809,0.0,5.467158392512886,5.1010953234950875,6.576450026679822,5.458541185909098,5.090292657359669,6.5744771194952705,24832.398823715437,21107.53900015812,0.85,1.0696995508096805,0.6659563526442153,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450418148459391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.58869045484,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.093048410248,1536.3910585688761,0.3759860213562064,0.12446292092806809,6.112874298809886,3.4616219182656964
2008.0,-29.821923805094677,5.079690337710467,35.01038931036609,24.195272207167022,5.056354736472852,-26.33407048259825,-39.86250918880103,1.5685014139764875,0.4824052279882949,-4.97352583404968,40.02230143939017,42454.07061200017,25739.63611856368,25739.63611856368,68193.70673056385,77480.38040781584,77480.38040781584,25739.63611856368,103220.01652637952,103220.01652637952,103220.01652637952,128052.53250321763,91600.31184575926,56574.26209289345,38917.833058739794,24832.51597683811,0.0,63750.34903557791,21107.638580312392,1536.3973825989676,0.0,0.8869726047432518,2.8135177407716383,0.0014959135982669303,355022.1052754201,1555495.0262595147,4.381403307415994,1555495.0262595147,4.381403307415994,0.85,0.09559123454389788,4.027634451161993,1.2672488039033492,1.0,0.0,4.027634451162011,1.284391889204567,1.284697357538499,3.135829870162397,19331.5123338545,1971.2656548214225,4632.441516551485,4632.441516551485,5.556386632534322,5.079690337710467,-2.318687431656438,7.398377769366904,3.4617829780836114,3.4617829780836114,0.9890808508810318,0.0,0.0,0.00023781871742754862,1.0000955406592138,0.00023779599824111825,198.7752384556623,0.0,4.528655318638167e-06,12.834209173020565,0.020573489037349554,8.009146347900716e-05,0.00015772725394854148,0.0006352677218903222,0.09559123454380158,0.07181666752103011,0.023774567022771483,0.09559136927049477,0.07181666752110245,0.023774567022795432,0.375985558983484,0.375985558983484,0.12446826960715004,0.0,5.464944173037793,5.098416624752758,6.575598735857284,5.455931062037962,5.0875949377621055,6.572084096274182,24832.51597683811,21107.638580312392,0.85,1.0696993469401428,0.6659425595977102,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504236627940164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.53881141142,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.080580057758,1536.3973825989676,0.375985558983484,0.12446826960715004,6.112874298809886,3.4617829780836114
2009.0,-29.82283965534093,5.07976775674953,35.010444057467495,24.194988689292245,5.056188363954976,-26.33491151676115,-39.86331035904584,1.5682602253749087,0.4801202691252229,-4.973627026294834,40.02237325941607,42453.42861984757,25740.709715312434,25740.709715312434,68194.13833516001,77479.90294182464,77479.90294182464,25740.709715312434,103220.61265713707,103220.61265713707,103220.61265713707,128053.2610673434,91600.13666525579,56573.92140246723,38918.016958653956,24832.648410206322,0.0,63750.66536886028,21107.751148675372,1536.4056484251275,0.0,0.8869718306801105,2.813535819254475,0.0014959135982669303,355020.70530883904,1555498.1243815187,4.381429311364705,1555498.1243815187,4.381429311364705,0.8499999999999999,0.09559232343414198,4.027634451161993,1.2672485604835675,1.0,0.0,4.02763445116058,1.2843930637350327,1.28469850316642,3.135827002560709,19331.475363411984,1971.2618848854588,4632.441516551485,4632.441516551485,5.556618388670888,5.07976775674953,-2.3185793747987895,7.39834713154832,3.461941705016719,3.461941705016719,0.9891262014333483,0.0,0.0,0.00023779599824111825,1.0000951882750964,0.00023777336500463962,198.7759938494546,0.0,4.516011700216195e-06,12.798377158412697,0.02057800504904977,8.008421088273257e-05,0.00015771178735838568,0.0006352054281189687,0.09559232343391705,0.07181670605322396,0.023775617380693087,0.09559241436204832,0.07181670605339295,0.023775617380749032,0.3759850939744647,0.3759850939744647,0.1244735478721235,0.0,5.462753095298581,5.095763808330503,6.574762764937191,5.453747295420044,5.084960297378473,6.5712222167497885,24832.648410206322,21107.751148675372,0.85,1.0697008092478701,0.6659291848047819,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450429162236609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.502979396806,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.068130982163,1536.4056484251275,0.3759850939744647,0.1244735478721235,6.112874298809886,3.461941705016719
2010.0,-29.823752854228502,5.0798364268279945,35.01049721368836,24.19470192342999,5.056009059454575,-26.335751457207802,-39.8641151265241,1.5680076624337895,0.4779817990191191,-4.973731581976601,40.02243641509057,42452.813013790095,25741.75959058425,25741.75959058425,68194.57260437435,77479.46467583065,77479.46467583065,25741.75959058425,103221.2242664149,103221.2242664149,103221.2242664149,128053.96071614814,91599.99438113994,56573.60100572305,38918.21486157432,24832.736449733242,0.0,63750.951311307566,21107.825982273254,1536.4114798275136,0.0,0.886971070856784,2.8135515913245945,0.0014959135982669303,355019.2588145977,1555500.848750648,4.381454836969788,1555500.848750648,4.381454836969788,0.85,0.09559338931906292,4.027634451161993,1.2672484077280388,1.0,0.0,4.027634451160587,1.2843942912687973,1.2846997019205895,3.135824005557723,19331.445335488665,1971.2588228894338,4632.441516551485,4632.441516551485,5.556845024078603,5.0798364268279945,-2.318478711847674,7.3983151386756685,3.462097876989688,3.462097876989688,0.9891708219970538,0.0,0.0,0.00023777336500463962,1.0000949134053403,0.00023775079926665883,198.7767470614358,0.0,4.498944075069033e-06,12.750007508745641,0.02058250399312484,8.007692633371741e-05,0.0001576964386709222,0.0006351436092165607,0.09559338931883404,0.07181673522066165,0.023776654098172388,0.09559323116391828,0.0718167352208336,0.02377665409822932,0.37598462664080284,0.37598462664080284,0.12447877016769035,0.0,5.460594650893711,5.09316648998464,6.573890315912081,5.451713380995727,5.082578566003804,6.570197322383251,24832.736449733242,21107.825982273254,0.85,1.069702823278162,0.6659165414879104,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450434641394908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.45460974714,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.055719322061,1536.4114798275136,0.37598462664080284,0.12447877016769035,6.112874298809886,3.462097876989688
2011.0,-29.824662453775797,5.079897569467742,35.010549006798676,24.194482212793105,5.055903870537225,-26.336580745793285,-39.864903200045205,1.5678221625548412,0.475285453268782,-4.973790228805721,40.02250302344339,42452.143680992056,25742.662883230318,25742.662883230318,68194.80656422238,77478.99783139885,77478.99783139885,25742.662883230318,103221.66071462916,103221.66071462916,103221.66071462916,128054.49345759279,91599.8520711527,56573.25516691387,38918.441004709806,24832.832742963634,0.0,63751.27374767344,21107.90783151909,1536.416754105154,0.0,0.8869705318709293,2.8135800073466664,0.0014959135982669303,355018.4474565971,1555503.7220631172,4.381472943749735,1555503.7220631172,4.381472943749735,0.85,0.0955944262568852,4.027634451161993,1.267248075292446,1.0,0.0,4.027634451161524,1.2843952051237697,1.2847005870080288,3.135821774399939,19331.415302105386,1971.2557603366479,4632.441516551485,4632.441516551485,5.557040016857862,5.079897569467742,-2.3183488164658974,7.398246385933639,3.462251538724607,3.462251538724607,0.9892147253498876,0.0,0.0,0.00023775079926665883,1.0000945399952033,0.00023772832443200737,198.77749730965346,0.0,4.485543990861908e-06,12.712031670102647,0.020586989537115703,8.00697934877472e-05,0.00015768100577891165,0.0006350814511690178,0.09559442625678768,0.07181674944908346,0.023777676807704214,0.09559446669777101,0.07181674944915674,0.02377767680772847,0.37598415904576593,0.37598415904576593,0.12448394491741294,0.0,5.458322712420454,5.090578241086575,6.572532203704782,5.449075682074522,5.080113949491988,6.566985839379015,24832.832742963634,21107.90783151909,0.85,1.0697010829012825,0.6659026743374099,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504401047305375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.4166339085,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.043330249167,1536.416754105154,0.37598415904576593,0.12448394491741294,6.112874298809886,3.462251538724607
2012.0,-29.825569633432302,5.0799504416800705,35.01059956129652,24.19420330496507,5.055740577237791,-26.33741366707281,-39.86569930622352,1.567584610878529,0.47285306399191995,-4.9738952420861775,40.02257053190815,42451.51828229765,25743.65533452057,25743.65533452057,68195.17361681821,77478.52662769548,77478.52662769548,25743.65533452057,103222.18196221604,103222.18196221604,103222.18196221604,128055.14319081744,91599.68090147195,56572.92909557364,38918.61311766478,24832.961228601394,0.0,63751.57434626618,21108.017044311186,1536.4249696308016,0.0,0.8869697539715055,2.8135995700290475,0.0014959135982669303,355016.99463888607,1555506.6342081868,4.381499076658026,1555506.6342081868,4.381499076658026,0.85,0.09559547689337303,4.027634451161993,1.2672478615446017,1.0,0.0,4.0276344511611875,1.2843963621517969,1.284701715443056,3.135818949544787,19331.379178114894,1971.2520767147696,4632.441516551485,4632.441516551485,5.5572542562145175,5.0799504416800705,-2.3182574274744274,7.398207869154498,3.462403044132311,3.462403044132311,0.9892580126092316,0.0,0.0,0.00023772832443200737,1.000094289171058,0.00023770591133867163,198.7782455668817,0.0,4.467491384466338e-06,12.660870583577603,0.020591457028500168,8.006258853463843e-05,0.00015766573589736895,0.0006350199496680514,0.09559547689314238,0.07181678366985933,0.023778693223283052,0.09559555868731254,0.07181678367003261,0.023778693223340416,0.3759836900602965,0.3759836900602965,0.12448905158526104,0.0,5.4560573122248,5.088008938713301,6.571143449087344,5.4467483060781205,5.077532216330724,6.565384400028449,24832.961228601394,21108.017044311186,0.85,1.0697017966398235,0.6658897245693504,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504455465716672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.36547282197,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.030982843095,1536.4249696308016,0.3759836900602965,0.12448905158526104,6.112874298809886,3.462403044132311
2013.0,-29.826473427216172,5.079995034510198,35.01064863283823,24.193902394641214,5.055550055400888,-26.33824626339718,-39.86649160562081,1.5673228915816402,0.4705730752518775,-4.974012587308826,40.02262844600195,42450.89157896679,25744.648860384736,25744.648860384736,68195.54043935152,77478.07647296664,77478.07647296664,25744.648860384736,103222.72533335138,103222.72533335138,103222.72533335138,128055.76841178925,91599.51839079936,56572.589056674755,38918.810371249565,24833.04307843787,0.0,63751.853449687434,21108.08661667219,1536.4308246937662,0.0,0.8869689480932881,2.8136157037523897,0.0014959135982669303,355015.37121909217,1555509.132479549,4.3815261495243565,1555509.132479549,4.3815261495243565,0.85,0.09559650787146533,4.027634451161993,1.2672476335102694,1.0,0.0,4.027634451163532,1.284397632046272,1.284702956850614,3.1358158491348673,19331.34488153873,1971.2485794372933,4632.441516551485,4632.441516551485,5.557468727538249,5.079995034510198,-2.318179742989582,7.398174777499779,3.462552156532143,3.462552156532143,0.9893006161520408,0.0,0.0,0.00023770591133867163,1.0000939379346763,0.00023768358383369982,198.77899103631486,0.0,4.455235371004509e-06,12.62613704142678,0.020595912263871172,8.005541862886952e-05,0.0001576504927098021,0.0006349585556806617,0.09559650787119578,0.071816811251817,0.023779696619378766,0.09559638429522728,0.0718168112520195,0.023779696619445827,0.37598321938640444,0.37598321938640444,0.12449410102322853,0.0,5.453817087364939,5.085469987938495,6.569764575259796,5.444585662560712,5.075091210439723,6.564021083131763,24833.04307843787,21108.08661667219,0.85,1.0697028674338231,0.6658769789723645,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504509739741762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.33073927982,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.018653595518,1536.4308246937662,0.37598321938640444,0.12449410102322853,6.112874298809886,3.462552156532143
2014.0,-29.827374743857455,5.080032402951814,35.010696352586166,24.19366033226254,5.0554191504800405,-26.33907066775051,-39.867282612808026,1.5671150743732807,0.46791238008131586,-4.974091374697247,40.02268721466588,42450.27050773847,25745.51578700605,25745.51578700605,68195.78629474452,77477.62325781192,77477.62325781192,25745.51578700605,103223.13904481797,103223.13904481797,103223.13904481797,128056.2592319389,91599.37595733344,56572.27804468789,38918.99768071728,24833.120187120927,0.0,63752.117867838206,21108.15215905279,1536.4355482770457,0.0,0.8869683350910211,2.8136413091558543,0.0014959135982669303,355014.2812333269,1555511.6676180647,4.3815467428921036,1555511.6676180647,4.3815467428921036,0.85,0.095597509925787,4.027634451161993,1.267247432949953,1.0,0.0,4.0276344511620055,1.2843986497553097,1.2847039461226697,3.135813364432683,19331.314822096272,1971.2455142272104,4632.441516551485,4632.441516551485,5.557655870024176,5.080032402951814,-2.318078054721567,7.398110457673381,3.4626988594386976,3.4626988594386976,0.9893425312681993,0.0,0.0,0.00023768358383369982,1.0000936811470864,0.0002376613194486758,198.77973446744605,0.0,4.438238910655162e-06,12.57796907279673,0.020600350502781827,8.00482610090742e-05,0.00015763532282462564,0.0006348974569285046,0.09559750992564407,0.07181682366125414,0.02378068626438994,0.09559748210687546,0.07181682366136151,0.023780686264425484,0.37598274749023625,0.37598274749023625,0.1244991043508897,0.0,5.45149369652313,5.082947088508774,6.568001371435571,5.442003754778568,5.072705875697295,6.560795555214668,24833.120187120927,21108.15215905279,0.85,1.0697022871635151,0.6658644752122637,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450456381158495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.28257131119,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.006361938933,1536.4355482770457,0.37598274749023625,0.1244991043508897,6.112874298809886,3.4626988594386976
