time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2015.0,-29.828273049719225,5.080062330968142,35.01074290840143,24.193395079951756,5.055268263894089,-26.339894360557672,-39.8680659715086,1.5668895747323883,0.46528256803679824,-4.974190923528596,40.02274875169081,42449.630581222074,25746.40863804066,25746.40863804066,68196.03921926273,77477.15712113389,77477.15712113389,25746.40863804066,103223.56575917455,103223.56575917455,103223.56575917455,128056.79534548869,91599.21129595181,56571.938720339174,38919.19175068071,24833.229586314137,0.0,63752.42133699484,21108.245148367016,1536.4426274469852,0.0,0.886967606552041,2.8136640921543306,0.0014959135982669303,355012.9040267029,1555514.3221803464,4.381571217657332,1555514.3221803464,4.381571217657332,0.85,0.09559851580510897,4.027634451161993,1.2672471598582344,1.0,0.0,4.02763445116071,1.2843997500072828,1.2847050180383088,3.1358106782091446,19331.280071630194,1971.2419706658436,4632.441516551485,4632.441516551485,5.557848608784376,5.080062330968142,-2.3179957587503375,7.398058089718479,3.4628434573094355,3.4628434573094355,0.989383844945553,0.0,0.0,0.0002376613194486758,1.0000933688854527,0.0002376391313478419,198.7804754200721,0.0,4.425708543154292e-06,12.542458011299264,0.02060477621132498,8.004117318150885e-05,0.00015762014626716697,0.0006348363313028341,0.09559851580490246,0.071816847632145,0.02378166817275745,0.09559861814048155,0.07181684763230015,0.023781668172808825,0.3759822738973949,0.3759822738973949,0.12450404655503683,0.0,5.4491367676345135,5.080435042833187,6.566070231623996,5.439473491565366,5.070197751523892,6.558152350835428,24833.229586314137,21108.245148367016,0.85,1.0697011625453245,0.6658512679359052,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504617735609655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.24706024969,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.994089781312,1536.4426274469852,0.3759822738973949,0.12450404655503683,6.112874298809886,3.4628434573094355
2016.0,-29.82916851716192,5.080084816334162,35.01078820991214,24.193116940464847,5.055098950249508,-26.34071734107629,-39.86884919051079,1.5666477741638611,0.4627913229070941,-4.974301332543506,40.02280532853284,42449.00240839938,25747.301756077497,25747.301756077497,68196.30416447687,77476.71336638741,77476.71336638741,25747.301756077497,103224.01512246492,103224.01512246492,103224.01512246492,128057.33472213821,91599.0604112233,56571.602593351745,38919.39757541283,24833.319599673294,0.0,63752.71717508613,21108.3216597223,1536.448873819968,0.0,0.8869668407526776,2.8136837985312395,0.0014959135982669303,355011.3765799557,1555516.7627750454,4.381596944188947,1555516.7627750454,4.381596944188947,0.85,0.09559950784510182,4.027634451161993,1.2672469268785789,1.0,0.0,4.027634451161915,1.28440092631639,1.2847061661270929,3.1358078063000825,19331.248228616434,1971.2387235821036,4632.441516551485,4632.441516551485,5.5580414051820535,5.080084816334162,-2.3179256484745747,7.398010464808737,3.462985872932614,3.462985872932614,0.989424535123604,0.0,0.0,0.0002376391313478419,1.0000930745329921,0.00023761701525511604,198.78121403631417,0.0,4.410561232429903e-06,12.499530532706345,0.02060918677255741,8.003408719795141e-05,0.0001576050441498905,0.000634775505495006,0.09559950784486144,0.07181686973834986,0.02378263810651159,0.09559959381222648,0.07181686973853044,0.023782638106571392,0.3759817979237432,0.3759817979237432,0.12450892849678691,0.0,5.446779107796544,5.077953555125703,6.564043782610042,5.437092655450613,5.0678178360192305,6.555723579474261,24833.319599673294,21108.3216597223,0.85,1.0697003545305712,0.6658383248484974,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504671479885933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.2041327711,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.981847895751,1536.448873819968,0.3759817979237432,0.12450892849678691,6.112874298809886,3.462985872932614
2017.0,-29.83006116866051,5.080099946572966,35.01083219808982,24.192829999979608,5.05491843421294,-26.341538907059682,-39.869635936897225,1.566396172611998,0.46034722302005093,-4.974418327910511,40.022857677429236,42448.40116096818,25748.184371343516,25748.184371343516,68196.5855323117,77476.27939264977,77476.27939264977,25748.184371343516,103224.46376399329,103224.46376399329,103224.46376399329,128057.85673737554,91598.91363601922,56571.287726830735,38919.58434354276,24833.39297338224,0.0,63752.977316925,21108.384027374905,1536.4543454853515,0.0,0.8869660567659492,2.8137021215925233,0.0014959135982669303,355009.75802035315,1555519.0209884802,4.381623281744555,1555519.0209884802,4.381623281744555,0.85,0.0956004859284671,4.027634451161993,1.2672467587376017,1.0,0.0,4.027634451160821,1.284402148302191,1.2847073599958647,3.1358048228788706,19331.217252884904,1971.2355649365386,4632.441516551485,4632.441516551485,5.55823193435827,5.080099946572966,-2.3178645692507924,7.397964515823759,3.4631260932363106,3.4631260932363106,0.9894645980675173,0.0,0.0,0.00023761701525511604,1.0000927825103176,0.0002375949705973052,198.7819503346649,0.0,4.39626376178756e-06,12.459011500905945,0.020613583036319195,8.002696988508919e-05,0.00015759004537002684,0.0006347150958925016,0.09560048592821221,0.07181688920795418,0.023783596720258045,0.09560047232322495,0.07181688920814563,0.023783596720321452,0.3759813202245961,0.3759813202245961,0.12451375515910121,0.0,5.444429982496729,5.075507612186868,6.561944258943242,5.4347655509305355,5.0655015427443,6.553318975702894,24833.39297338224,21108.384027374905,0.85,1.0697004030619135,0.6658261770262307,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504725054722136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.1636137393,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.96963292966,1536.4543454853515,0.3759813202245961,0.12451375515910121,6.112874298809886,3.4631260932363106
2018.0,-29.830950965734903,5.080107847073168,35.010874855392956,24.192538868542783,5.054731103678158,-26.342358585073775,-39.870422368962295,1.566138723017175,0.457929552636017,-4.974539988396863,40.02290688873656,42447.81103006139,25749.0519399758,25749.0519399758,68196.8629700372,77475.85590328039,77475.85590328039,25749.0519399758,103224.9078432562,103224.9078432562,103224.9078432562,128058.36332205855,91598.77343451207,56570.98005549447,38919.77042113067,24833.455478802345,0.0,63753.225899933015,21108.437156981992,1536.4593289403804,0.0,0.886965260412562,2.813719556056707,0.0014959135982669303,355008.0749278081,1555521.143855653,4.381650034782935,1555521.143855653,4.381650034782935,0.85,0.09560145189298713,4.027634451161993,1.2672465966409074,1.0,0.0,4.027634451161128,1.284403397484612,1.2847085811594208,3.13580177306425,19331.18766447947,1971.2325477588645,4632.441516551485,4632.441516551485,5.55841921543439,5.080107847073168,-2.3178110600073394,7.397918907080507,3.463264132218907,3.463264132218907,0.9895040377768306,0.0,0.0,0.0002375949705973052,1.0000924864814575,0.00023757299830660253,198.78268428333857,0.0,4.38208007409835e-06,12.418814929994724,0.020617965116393293,8.001985600050315e-05,0.00015757511459680207,0.0006346549601958791,0.09560145189271942,0.07181690670542894,0.023784545187290475,0.09560128893495516,0.07181690670563005,0.02378454518735708,0.37598084164711026,0.37598084164711026,0.12451853181370527,0.0,5.442093177076799,5.073102321394856,6.559771393428434,5.432469541032901,5.063249985428001,6.550843696390132,24833.455478802345,21108.437156981992,0.85,1.0697005838901221,0.6658143243870894,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504778461459351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.12341716839,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.9574445274,1536.4593289403804,0.37598084164711026,0.12451853181370527,6.112874298809886,3.463264132218907
2019.0,-29.831837381081908,5.080109317034601,35.01091633606153,24.192287760693603,5.054589295499324,-26.343170666588904,-39.87119636787099,1.5659225810064057,0.4551403581608042,-4.974633902835559,40.02295793094478,42447.18376520389,25749.823604628076,25749.823604628076,68197.00736983196,77475.41024429935,77475.41024429935,25749.823604628076,103225.23384892743,103225.23384892743,103225.23384892743,128058.75708753345,91598.62812798111,56570.65216598251,38919.973291109556,24833.523238606016,0.0,63753.49652971557,21108.494752815113,1536.4639981864732,0.0,0.8869645984562536,2.8137450830794566,0.0014959135982669303,355006.7756878064,1555523.345706162,4.381672272852876,1555523.345706162,4.381672272852876,0.85,0.09560239674297982,4.027634451161993,1.2672463076142595,1.0,0.0,4.027634451162987,1.284404453390835,1.2847096090937575,3.135799195128151,19331.15699869964,1971.229420719577,4632.441516551485,4632.441516551485,5.558585793824968,5.080109317034601,-2.3177410367226754,7.397850353757276,3.463400015447423,3.463400015447423,0.9895428615564066,0.0,0.0,0.00023757299830660253,1.0000921356346233,0.00023755111138419968,198.78341544733934,0.0,4.367710925732727e-06,12.378092763526547,0.020622332827319026,8.001285515421885e-05,0.00015756014315238367,0.0006345946606905558,0.09560239674280047,0.0718169149255672,0.023785481817233257,0.09560237544440532,0.07181691492570194,0.02378548181727788,0.375980363202555,0.375980363202555,0.12452326261305326,0.0,5.439673978629969,5.070702072993129,6.557250882514836,5.429774260996339,5.060922690155053,6.546986598458602,24833.523238606016,21108.494752815113,0.85,1.0696983080456657,0.6658016591359693,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504831697791767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.08269500192,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.945283553721,1536.4639981864732,0.375980363202555,0.12452326261305326,6.112874298809886,3.463400015447423
2020.0,-29.832721601738648,5.080104295010511,35.010956803811446,24.192022263910644,5.054438223962013,-26.34398169902045,-39.871966385375686,1.5656983212437963,0.4522997106415687,-4.974740114132379,40.02301138852696,42446.54955739571,25750.60264289085,25750.60264289085,68197.15220028657,77474.94402488443,77474.94402488443,25750.60264289085,103225.54666777528,103225.54666777528,103225.54666777528,128059.16353838329,91598.4576254477,56570.313033631755,38920.16065757327,24833.616870608013,0.0,63753.77752818129,21108.57434001681,1536.4704568138752,0.0,0.8869638652592383,2.8137698507936784,0.0014959135982669303,355005.30633394344,1555525.6517532095,4.3816969042428076,1555525.6517532095,4.3816969042428076,0.85,0.0956033406555175,4.027634451161993,1.2672460608975968,1.0,0.0,4.027634451160708,1.2844055470762217,1.2847106749258397,3.1357965249608015,19331.121015505247,1971.2257514549053,4632.441516551485,4632.441516551485,5.558753963948648,5.080104295010511,-2.317683744412164,7.397788039422675,3.4635339719642437,3.4635339719642437,0.9895811348469268,0.0,0.0,0.00023755111138419968,1.0000919081700632,0.00023752928050269225,198.78414480575597,0.0,4.350757188869258e-06,12.330045873255479,0.020626683584507897,8.000589088172977e-05,0.0001575452205024699,0.0006345345577116605,0.09560334065529023,0.0718169308806623,0.023786409774627936,0.09560353981990512,0.07181693088083302,0.023786409774684478,0.375979883566722,0.375979883566722,0.12452793418913183,0.0,5.437196326482649,5.068291777215222,6.554525388632214,5.427039824773942,5.0584488235145955,6.54341732868761,24833.616870608013,21108.57434001681,0.85,1.0696958650040957,0.6657887768082907,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504884732167054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.03464811165,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.933160667411,1536.4704568138752,0.375979883566722,0.12452793418913183,6.112874298809886,3.4635339719642437
2021.0,-29.833602935780206,5.080092123636445,35.010996061505196,24.191714473441266,5.054222256620103,-26.344796623030657,-39.87275204909963,1.5654159438703403,0.4501281769761363,-4.974887245325433,40.023057078138336,42445.992894257775,25751.460564887948,25751.460564887948,68197.45345914572,77474.56914155153,77474.56914155153,25751.460564887948,103226.02970643948,103226.02970643948,103226.02970643948,128059.71613129447,91598.35102018373,56570.02381178779,38920.363564884385,24833.686424854986,0.0,63754.049989739375,21108.633461126738,1536.4765113354854,0.0,0.8869629521712711,2.8137811002087383,0.0014959135982669303,355003.2708918025,1555527.622708468,4.38172757901873,1555527.622708468,4.38172757901873,0.85,0.09560428245327335,4.027634451161993,1.2672459850693127,1.0,0.0,4.027634451161252,1.284406912371249,1.2847120125040163,3.135793191681168,19331.098517317918,1971.2234572782672,4632.441516551485,4632.441516551485,5.558939162616355,5.080092123636445,-2.317660445169022,7.397752568805467,3.4636659725153676,3.4636659725153676,0.989618849290105,0.0,0.0,0.00023752928050269225,1.000091608776104,0.0002375075227292195,198.78487178780657,0.0,4.339633110809836e-06,12.298520236035076,0.020631023217618706,7.999878567764136e-05,0.0001575304948250509,0.0006344752480659711,0.09560428245292144,0.07181695391838018,0.023787328534541248,0.09560420035241056,0.07181695391864454,0.02378732853462881,0.3759794007681604,0.3759794007681604,0.12453254427062083,0.0,5.434824868123371,5.065976211833743,6.5519414646608425,5.425015422301556,5.056434336512666,6.54132014671336,24833.686424854986,21108.633461126738,0.85,1.0696960188430613,0.6657772000537858,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450493763560235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.00312247443,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.921052200885,1536.4765113354854,0.3759794007681604,0.12453254427062083,6.112874298809886,3.4636659725153676
2022.0,-29.83448123963203,5.080073542040802,35.01103401452883,24.191422783210896,5.054036998777433,-26.345605748057164,-39.873525489214785,1.5651615072025316,0.4474866033907574,-4.975009439766642,40.023097591793764,42445.39866461611,25752.229791477064,25752.229791477064,68197.62845609317,77474.13515008202,77474.13515008202,25752.229791477064,103226.36494155908,103226.36494155908,103226.36494155908,128060.08451183548,91598.19651761613,56569.708193917795,38920.54258188704,24833.7195702764,0.0,63754.26215216344,21108.66163473494,1536.479922032169,0.0,0.8869621845468045,2.8138014033903076,0.0014959135982669303,355001.58043659915,1555529.370385282,4.381753367047584,1555529.370385282,4.381753367047584,0.85,0.095605194519885,4.027634451161993,1.2672457746183503,1.0,0.0,4.027634451161491,1.2844081468836799,1.2847132193623791,3.135790177704898,19331.06591078819,1971.2201323375662,4632.441516551485,4632.441516551485,5.559105214704951,5.080073542040802,-2.3176227038659882,7.39769624590679,3.4637958079758753,3.4637958079758753,0.9896559451359643,0.0,0.0,0.0002375075227292195,1.0000912944512708,0.00023748584158962702,198.78559627501446,0.0,4.3251162101680365e-06,12.257379339616216,0.020635348333828876,7.999179158839012e-05,0.00015751573114082938,0.0006344157853427744,0.0956051945196218,0.07181696078431501,0.02378823373530678,0.0956050196798761,0.07181696078451272,0.02378823373537228,0.37597891957952945,0.37597891957952945,0.12453711192801685,0.0,5.4324142068437595,5.063661724199903,6.549196371980088,5.422496043157423,5.054171597136644,6.537978879500088,24833.7195702764,21108.66163473494,0.85,1.0696952039586727,0.6657656638439468,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504990366696218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.96198157801,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.908972088862,1536.479922032169,0.37597891957952945,0.12453711192801685,6.112874298809886,3.4637958079758753
2023.0,-29.835356857172652,5.0800491770130005,35.01107093106966,24.19116140753033,5.053892403033216,-26.346408388694027,-39.87429040772838,1.5649439345545675,0.44443925802556805,-4.9751110158705485,40.0231433077601,42444.78064579537,25752.92380333614,25752.92380333614,68197.7044491315,77473.65925793175,77473.65925793175,25752.92380333614,103226.58306126788,103226.58306126788,103226.58306126788,128060.36440838057,91598.01549216022,56569.38426202741,38920.70136681424,24833.781347112683,0.0,63754.48271392692,21108.71414504578,1536.4845199404128,0.0,0.8869615028993814,2.813829417138782,0.0014959135982669303,355000.1752232026,1555531.342481004,4.381776266738404,1555531.342481004,4.381776266738404,0.8499999999999999,0.09560609475710084,4.027634451161993,1.2672455081203955,1.0,0.0,4.027634451162894,1.2844092088852048,1.2847142537672454,3.1357875849066468,19331.027706815268,1971.216236616507,4632.441516551485,4632.441516551485,5.55925503027339,5.0800491770130005,-2.31757331759479,7.39762249460779,3.4639236894005836,3.4639236894005836,0.9896924826858811,0.0,0.0,0.00023748584158962702,1.0000910158659004,0.0002374642285772427,198.78631855098976,0.0,4.3098982618145776e-06,12.214251673982513,0.02063965823209069,7.998487511452444e-05,0.00015750096647510256,0.0006343563186664332,0.09560609475690313,0.07181696527322982,0.023789129483673302,0.09560618413301739,0.07181696527337833,0.02378912948372251,0.37597843820051613,0.37597843820051613,0.12454163414595414,0.0,5.429888548815313,5.061307032836567,6.546109514780426,5.419550273896107,5.051695320517467,6.533565118357046,24833.781347112683,21108.71414504578,0.85,1.0696926952594343,0.6657536668637023,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505042916854767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.91885391238,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.896923303837,1536.4845199404128,0.37597843820051613,0.12454163414595414,6.112874298809886,3.4639236894005836
2024.0,-29.836230088680992,5.080018253041832,35.01110679144205,24.19085749369117,5.053684198756743,-26.347215242856844,-39.87506349859757,1.5646693529326299,0.44205333971297023,-4.975258181751837,40.02318637735715,42444.20680157153,25753.71087654021,25753.71087654021,68197.91767811174,77473.2687002852,77473.2687002852,25753.71087654021,103226.97957682541,103226.97957682541,103226.97957682541,128060.83162577412,91597.89308588677,56569.07787443035,38920.905790507124,24833.85204894872,0.0,63754.757839455844,21108.77424160641,1536.490712200207,0.0,0.8869605990966195,2.8138434681106888,0.0014959135982669303,354998.1393242708,1555533.200419355,4.381806629691833,1555533.200419355,4.381806629691833,0.85,0.09560700387325019,4.027634451161993,1.2672453531669454,1.0,0.0,4.02763445116234,1.284410537289464,1.2847155547255722,3.1357843417118403,19331.001873951413,1971.213602397497,4632.441516551485,4632.441516551485,5.559424934890916,5.080018253041832,-2.3175610188653284,7.39757927190716,3.464049795187265,3.464049795187265,0.9897285129106471,0.0,0.0,0.0002374642285772427,1.0000907684887723,0.00023744267626434813,198.78703886338522,0.0,4.296371164676287e-06,12.175915880692598,0.020643954603255365,7.997788530710032e-05,0.00015748634327014238,0.0006342974217423491,0.09560700387289695,0.07181698468662674,0.0237900191862702,0.09560694943298355,0.0718169846868921,0.023790019186358088,0.37597795268717893,0.37597795268717893,0.12454609744854851,0.0,5.427437601811448,5.05902394072541,6.543107370411747,5.417311521464796,5.049611913039541,6.530813234824336,24833.85204894872,21108.77424160641,0.85,1.0696914236556971,0.6657417930823686,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505095306649198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.880518119084,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.884899057786,1536.490712200207,0.37597795268717893,0.12454609744854851,6.112874298809886,3.464049795187265
2025.0,-29.837100240528393,5.079981766671738,35.01114156001761,24.190597934089624,5.053527566108851,-26.348014167281534,-39.875824016612,1.5644414928619121,0.4392249502458867,-4.97536728321389,40.023226296862106,42443.59433121666,25754.37836441125,25754.37836441125,68197.9726956279,77472.84890524759,77472.84890524759,25754.37836441125,103227.22726965885,103227.22726965885,103227.22726965885,128061.11978205756,91597.76107841829,56568.75230114289,38921.12086363933,24833.892512398706,0.0,63755.013376038034,21108.8086355389,1536.494313851094,0.0,0.8869599001579954,2.813867743134108,0.0014959135982669303,354996.6300160145,1555534.9224703796,4.381830110331489,1555534.9224703796,4.381830110331489,0.85,0.09560787851588146,4.027634451161993,1.267245164695196,1.0,0.0,4.0276344511605915,1.2844116471271003,1.284716637143286,3.135781632135444,19330.974014832227,1971.2107615579457,4632.441516551485,4632.441516551485,5.5595690247555485,5.079981766671738,-2.317524248763751,7.397506015435489,3.464173881750984,3.464173881750984,0.9897639662145669,0.0,0.0,0.00023744267626434813,1.0000904490027855,0.00023742120175340936,198.7877566399966,0.0,4.284320460967183e-06,12.141764186380996,0.020648238923716332,7.997100972660437e-05,0.00015747166653774376,0.00063423830922931,0.0956078785156632,0.07181698449815573,0.023790894017507475,0.09560792300529962,0.07181698449831968,0.023790894017561785,0.37597746664027626,0.37597746664027626,0.12455051670020884,0.0,5.424918343286606,5.056752680515956,6.539793910826859,5.414592233459757,5.047460376708102,6.52632856152502,24833.892512398706,21108.8086355389,0.85,1.0696879991756025,0.6657295180988676,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450514755404261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.846366424776,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.872893424663,1536.494313851094,0.37597746664027626,0.12455051670020884,6.112874298809886,3.464173881750984
2026.0,-29.83796753296741,5.079938972724686,35.01117527208413,24.190274043381237,5.053311964053216,-26.348816415318517,-39.87659256728364,1.5641608464042471,0.4365985407748667,-4.975520230213146,40.023265060630784,42443.02752892783,25755.135273646243,25755.135273646243,68198.16280257408,77472.4074847261,77472.4074847261,25755.135273646243,103227.54275837235,103227.54275837235,103227.54275837235,128061.49313004669,91597.58241667449,56568.44742955768,38921.26109679645,24833.950371674335,0.0,63755.211468470785,21108.857815923184,1536.4999435598693,0.0,0.8869589825349828,2.813884267033176,0.0014959135982669303,354994.51415762457,1555536.5946665315,4.381860937647737,1555536.5946665315,4.381860937647737,0.85,0.09560876452516195,4.027634451161993,1.2672449723770844,1.0,0.0,4.027634451162871,1.2844130036061652,1.2847179663608765,3.135778320410848,19330.936309701814,1971.2069167046661,4632.441516551485,4632.441516551485,5.5597324179106025,5.079938972724686,-2.3175231684682704,7.397462141192957,3.4642962387844087,3.4642962387844087,0.9897989253669739,0.0,0.0,0.00023742120175340936,1.0000901524057706,0.00023739979959034685,198.78847206246041,0.0,4.26886985445844e-06,12.097977167535218,0.02065250779357079,7.996406208074653e-05,0.00015745713967266282,0.0006341798003270426,0.09560876452479497,0.07181700084078294,0.023791763684012042,0.09560873583946425,0.07181700084105859,0.023791763684103365,0.37597697936226193,0.37597697936226193,0.12455487982323588,0.0,5.422424905228922,5.054482877349585,6.536580831584843,5.412118770988002,5.045113026374054,6.523431805089274,24833.950371674335,21108.857815923184,0.85,1.0696876573972387,0.6657185593356146,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505199617530289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.80257940593,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.860920379697,1536.4999435598693,0.37597697936226193,0.12455487982323588,6.112874298809886,3.4642962387844087
2027.0,-29.838832146677998,5.079890443575985,35.01120781644835,24.189978406671457,5.053116944096344,-26.349614193430856,-39.877356647606916,1.563898990849038,0.43393534159139335,-4.975655074985312,40.02329847260882,42442.45382281387,25755.823497844183,25755.823497844183,68198.27732065806,77471.99707359228,77471.99707359228,25755.823497844183,103227.82057143646,103227.82057143646,103227.82057143646,128061.79364548571,91597.44201751136,56568.142958569384,38921.44339882442,24833.973074049252,0.0,63755.41647287367,21108.877112941864,1536.5031665807667,0.0,0.8869581762762826,2.8139033827736206,0.0014959135982669303,354992.64873242244,1555538.0359975814,4.38188802374349,1555538.0359975814,4.38188802374349,0.85,0.09560962378852382,4.027634451161993,1.2672448350070047,1.0,0.0,4.027634451163186,1.284414272082504,1.2847192076477194,3.1357752235435132,19330.906679582673,1971.203895273378,4632.441516551485,4632.441516551485,5.559880984103068,5.079890443575985,-2.3175122920321862,7.397402735608171,3.4644166322215004,3.4644166322215004,0.9898333234918573,0.0,0.0,0.00023739979959034685,1.0000898745846898,0.0002373784652993638,198.789185279775,0.0,4.254503294028834e-06,12.057262335277715,0.02065676229686482,7.995715539966692e-05,0.00015744264419067993,0.0006341214178244221,0.09560962378822795,0.07181700286272527,0.02379262092550268,0.09560949898780158,0.07181700286294751,0.02379262092557631,0.3759764896735787,0.3759764896735787,0.12455920192412405,0.0,5.419917482577318,5.052237394739166,6.533237836151329,5.409590416576691,5.042999254316442,6.519604360064875,24833.973074049252,21108.877112941864,0.85,1.0696860140451707,0.6657074201824416,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505251510286867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.76186457367,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.848975613151,1536.5031665807667,0.3759764896735787,0.12455920192412405,6.112874298809886,3.4644166322215004
2028.0,-29.839693976457063,5.079836604359162,35.011239373354094,24.189705156628065,5.0529463978698805,-26.350407018224967,-39.87811622265724,1.5636594396378318,0.43108677750763036,-4.975778045950803,40.0233347992484,42441.87338212622,25756.460706018748,25756.460706018748,68198.33408814497,77471.57811560955,77471.57811560955,25756.460706018748,103228.03882162829,103228.03882162829,103228.03882162829,128062.05258323147,91597.30185560594,56567.84050759593,38921.62372001112,24834.013761603183,0.0,63755.63748161431,21108.911697362706,1536.5071695478466,0.0,0.8869574198237984,2.8139263078304952,0.0014959135982669303,354990.94757463795,1555539.6030628947,4.3819134366400645,1555539.6030628947,4.3819134366400645,0.8500000000000001,0.09561047257177276,4.027634451161993,1.2672446536784996,1.0,0.0,4.027634451162344,1.2844154361378544,1.2847203445759114,3.1357723816157197,19330.877099534868,1971.2008789479455,4632.441516551485,4632.441516551485,5.560018537523289,5.079836604359162,-2.317495924209535,7.397332528568697,3.4645352242161835,3.4645352242161835,0.9898672069189096,0.0,0.0,0.0002373784652993638,1.000089585821556,0.00023735720145946884,198.78989620511592,0.0,4.241026323043531e-06,12.019068599505367,0.020661003323187863,7.995028998929822e-05,0.00015742817531006558,0.00063406314246239,0.09561047257151481,0.07181700306425363,0.023793469507261168,0.09561044547036382,0.0718170030644474,0.02379346950732536,0.3759759980186054,0.3759759980186054,0.12456348118366602,0.0,5.417361800787546,5.050006580724926,6.529655897706618,5.40686482345842,5.040849698906982,6.515089796694667,24834.013761603183,21108.911697362706,0.85,1.0696831963732123,0.665696008362641,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505303243119607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.7236708379,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.837055600716,1536.5071695478466,0.3759759980186054,0.12456348118366602,6.112874298809886,3.4645352242161835
2029.0,-29.840553486316573,5.079777683318516,35.011270087162366,24.189445841498696,5.052786884232239,-26.351196651496892,-39.878871536906786,1.5634300494125257,0.42821778557140533,-4.975897959695351,40.02337335583577,42441.285262892656,25757.07052487751,25757.07052487751,68198.35578777017,77471.17111836157,77471.17111836157,25757.07052487751,103228.24164323907,103228.24164323907,103228.24164323907,128062.31333031016,91597.17718477546,56567.53403963508,38921.82571682264,24834.071687071086,0.0,63755.89740389373,21108.96093401042,1536.5121135649813,0.0,0.8869566708407565,2.8139498574100212,0.0014959135982669303,354989.2887160474,1555541.2663254132,4.381938598631002,1555541.2663254132,4.381938598631002,0.85,0.09561131304789396,4.027634451161993,1.2672444437770176,1.0,0.0,4.027634451160961,1.284416552542334,1.2847214339323654,3.1357696560277266,19330.850788754382,1971.1981959950017,4632.441516551485,4632.441516551485,5.560150178442353,5.079777683318516,-2.3174803697772246,7.397258053095741,3.464652133458402,3.464652133458402,0.9899006095595435,0.0,0.0,0.00023735720145946884,1.0000893452883557,0.00023733599660641486,198.79060522120804,0.0,4.2270365256395545e-06,11.979421513662498,0.020665230359713502,7.994346363050553e-05,0.0001574137378289633,0.0006340049935661146,0.09561131304764742,0.0718170042377216,0.023794308809925818,0.09561147253829853,0.07181700423790678,0.02379430880998717,0.3759755041835063,0.3759755041835063,0.12456770944559137,0.0,5.414766170830148,5.04780328896544,6.525829623380389,5.404115745266779,5.038762311412825,6.510292205092071,24834.071687071086,21108.96093401042,0.85,1.0696791758060193,0.6656840698834029,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45053548097305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.68402375206,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.825162539253,1536.5121135649813,0.3759755041835063,0.12456770944559137,6.112874298809886,3.464652133458402
2030.0,-29.841410443230856,5.079713095296432,35.01129985918248,24.189131834451132,5.052574124473543,-26.3519893117437,-39.87963100718332,1.5631529929862962,0.42558027066246495,-4.976053416684507,40.02340735161585,42440.72564579682,25757.750562650086,25757.750562650086,68198.4762084469,77470.75824741734,77470.75824741734,25757.750562650086,103228.50881006743,103228.50881006743,103228.50881006743,128062.63087218582,91597.02405251021,56567.23342044239,38921.989591186466,24834.122062118393,0.0,63756.11165330486,21109.003752800632,1536.517463438194,0.0,0.8869557576848756,2.8139662372079774,0.0014959135982669303,354987.13816961105,1555542.732843943,4.381969276026876,1555542.732843943,4.381969276026876,0.85,0.09561215449967761,4.027634451161993,1.2672443283861505,1.0,0.0,4.027634451161511,1.2844178916895947,1.2847227461601884,3.1357663866421377,19330.818471415994,1971.1949005436102,4632.441516551485,4632.441516551485,5.56029697744028,5.079713095296432,-2.317494117607221,7.397207212903653,3.4647674199517393,3.4647674199517393,0.9899335485576398,0.0,0.0,0.00023733599660641486,1.0000890805259706,0.00023731485647417953,198.79131213578898,0.0,4.215325572228679e-06,11.946232671696075,0.02066944568528573,7.993660025375927e-05,0.00015739939635265557,0.0006339472313420569,0.09561215449930412,0.07181701439099439,0.02379514010830973,0.09561226355393658,0.07181701439127493,0.02379514010840268,0.37597500878678075,0.37597500878678075,0.124571879698421,0.0,5.412206734551205,5.045621404787028,6.52208504984651,5.401633687346987,5.036598475517394,6.506805383299707,24834.122062118393,21109.003752800632,0.85,1.069677469970234,0.6656730554175329,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450540623788008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.65083491009,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.813287225854,1536.517463438194,0.37597500878678075,0.124571879698421,6.112874298809886,3.4647674199517393
2031.0,-29.842264488060163,5.079643143879321,35.01132853861843,24.188827990461164,5.0523634520375955,-26.35277914171189,-39.88038628650827,1.5628781056892478,0.42301525845198285,-4.976202756798676,40.023435071531075,42440.16114303184,25758.394170053314,25758.394170053314,68198.55531308515,77470.37796804128,77470.37796804128,25758.394170053314,103228.7721380946,103228.7721380946,103228.7721380946,128062.90862951207,91596.90318230662,56566.92748485903,38922.19521938621,24834.136491417466,0.0,63756.33171080367,21109.016017704846,1536.520636186618,0.0,0.8869548983165512,2.8139823823284003,0.0014959135982669303,354985.0722518593,1555543.9286334065,4.381998146473493,1555543.9286334065,4.381998146473493,0.85,0.09561297396334849,4.027634451161993,1.2672441783780237,1.0,0.0,4.027634451163104,1.2844192205641942,1.2847240481959883,3.1357631423428978,19330.792962727384,1971.1922993812755,4632.441516551485,4632.441516551485,5.560435912254877,5.079643143879321,-2.3175066296854996,7.39714977356482,3.4648808987039414,3.4648808987039414,0.989965971058269,0.0,0.0,0.00023731485647417953,1.0000887784235162,0.0002372937899056015,198.79201665255758,0.0,4.202474625785233e-06,11.909813089475351,0.020673648159911514,7.992977529110948e-05,0.00015738508118307004,0.00063388957507186,0.0956129739630088,0.0718170142725145,0.0237959596904943,0.09561291692031199,0.07181701427276965,0.02379595969057884,0.3759745119706195,0.3759745119706195,0.12457600594963923,0.0,5.409673626293511,5.043485272586622,6.518308290134428,5.3992180152506535,5.0346569819650995,6.5029117848959,24834.136491417466,21109.016017704846,0.85,1.0696750186700081,0.6656619037547332,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505457513622468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.61441532787,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.801434406125,1536.520636186618,0.3759745119706195,0.12457600594963923,6.112874298809886,3.4648808987039414
2032.0,-29.843115490424314,5.079567887198183,35.011356149111954,24.188509268593066,5.052146756109169,-26.353566835438478,-39.88114121658725,1.5625981011232175,0.4203008293891344,-4.976357296476168,40.02346129492222,42439.60841444727,25759.030801736557,25759.030801736557,68198.63921618383,77469.96186698467,77469.96186698467,25759.030801736557,103228.99266872123,103228.99266872123,103228.99266872123,128063.14183344171,91596.74282365003,56566.62962008009,38922.348003966596,24834.149164720482,0.0,63756.49716868708,21109.02679001241,1536.523845611855,0.0,0.8869540179263495,2.813999876636967,0.0014959135982669303,354982.93441514025,1555545.059866035,4.38202772318874,1555545.059866035,4.38202772318874,0.85,0.09561378638300756,4.027634451161993,1.2672440223256132,1.0,0.0,4.0276344511602815,1.2844205732154177,1.28472537410849,3.1357598400025744,19330.759120316965,1971.1888484158164,4632.441516551485,4632.441516551485,5.560573341228551,5.079567887198183,-2.3175261314397457,7.3970940186379295,3.4649926518519405,3.4649926518519405,0.9899979005291258,0.0,0.0,0.0002372937899056015,1.000088462760995,0.00023727280009859576,198.79271866391497,0.0,4.187865651574145e-06,11.868411256561128,0.020677836025563088,7.992295402268302e-05,0.00015737083588291848,0.0006338322002102024,0.09561378638265143,0.07181701455914875,0.02379677182350268,0.0956136161461345,0.07181701455941625,0.023796771823591318,0.3759740153399402,0.3759740153399402,0.12458009255055785,0.0,5.40713706884037,5.0413505544720465,6.514513759153488,5.396658125865315,5.032518041888466,6.499036090963671,24834.149164720482,21109.02679001241,0.85,1.0696735586922808,0.665651506891297,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450550861546535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.573013494955,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.789611359938,1536.523845611855,0.3759740153399402,0.12458009255055785,6.112874298809886,3.4649926518519405
2033.0,-29.843964396660628,5.079487814889063,35.01138277907506,24.188223236147337,5.051955561699379,-26.354350091907303,-39.88189167631788,1.5623412569459223,0.4175402905322585,-4.976496318811739,40.02348795565078,42439.046270828614,25759.608677094384,25759.608677094384,68198.654947923,77469.5750300136,77469.5750300136,25759.608677094384,103229.18370710798,103229.18370710798,103229.18370710798,128063.34631649546,91596.62120868938,56566.33208721916,38922.54346830024,24834.162609387477,0.0,63756.70607768772,21109.038217979356,1536.5267659427425,0.0,0.8869532148246626,2.8140197836836607,0.0014959135982669303,354981.01124741795,1555546.2099652947,4.3820547034305894,1555546.2099652947,4.3820547034305894,0.8500000000000001,0.09561458397567656,4.027634451161993,1.2672438508877533,1.0,0.0,4.027634451162773,1.28442181742417,1.284726591651331,3.135756802418048,19330.733454453344,1971.186231226091,4632.441516551485,4632.441516551485,5.560698086539587,5.079487814889063,-2.3175372455257457,7.3970250604148085,3.465102687992929,3.465102687992929,0.9900293394265512,0.0,0.0,0.00023727280009859576,1.0000882454702673,0.00023725186369631207,198.79341895047713,0.0,4.172620798902573e-06,11.825207344089891,0.02068200864636199,7.991617368005177e-05,0.00015735662641854398,0.0006337749696819551,0.0956145839753765,0.07181700871791542,0.023797575257461085,0.09561438769469081,0.0718170087181408,0.023797575257535758,0.37597351751934616,0.37597351751934616,0.12458414383527333,0.0,5.40457751392529,5.039246778719701,6.510532840266649,5.394036609343971,5.030567541661526,6.494339832449725,24834.162609387477,21109.038217979356,0.85,1.0696703004829446,0.6656405087665056,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505559535603825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.529809582484,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.777820796307,1536.5267659427425,0.37597351751934616,0.12458414383527333,6.112874298809886,3.465102687992929
2034.0,-29.84481006795246,5.07940334842785,35.01140862489404,24.187948693893873,5.051791177740052,-26.35512775553608,-39.88263375414533,1.5621088653238941,0.41437421591967905,-4.97662238573398,40.02351837554613,42438.46329192745,25760.135975345536,25760.135975345536,68198.59926727299,77469.12606761977,77469.12606761977,25760.135975345536,103229.2620429653,103229.2620429653,103229.2620429653,128063.46011674924,91596.44701517498,56566.02294465506,38922.69341168881,24834.198073783937,0.0,63756.89148547275,21109.068362716345,1536.5306638467284,0.0,0.8869524639742379,2.8140465069876672,0.0014959135982669303,354979.2673056827,1555547.5222295092,4.382079928318696,1555547.5222295092,4.382079928318696,0.85,0.09561537225424645,4.027634451161993,1.2672436420852318,1.0,0.0,4.027634451162851,1.2844229471964939,1.2847276947991377,3.135754044221258,19330.69669230697,1971.182482530423,4632.441516551485,4632.441516551485,5.560811913826832,5.07940334842785,-2.317541603835892,7.396944952263742,3.4652111459916752,3.4652111459916752,0.9900603274261929,0.0,0.0,0.00023725186369631207,1.0000879097863908,0.00023723100876900589,198.7941165727614,0.0,4.162018990497769e-06,11.795161819070676,0.02068617066535249,7.990946959012072e-05,0.00015734239410619135,0.0006337176471304041,0.09561537225398603,0.07181700189444805,0.023798370359537982,0.09561545731173622,0.07181700189464364,0.02379837035960281,0.37597301920084497,0.37597301920084497,0.12458815302980601,0.0,5.4019168256956505,5.0371025791811235,6.506266930275842,5.390996601653683,5.0282862938997255,6.488959230125943,24834.198073783937,21109.068362716345,0.85,1.0696663165081113,0.665629429276633,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450561033065936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.499764057466,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.766043858359,1536.5306638467284,0.37597301920084497,0.12458815302980601,6.112874298809886,3.4652111459916752
2035.0,-29.845653916988304,5.079313948008035,35.011433662452454,24.187644535582535,5.05158114190577,-26.355908344273235,-39.8833837598562,1.5618355691904853,0.4117032837518195,-4.976780887438204,40.02354652469566,42437.92123967292,25760.728050377886,25760.728050377886,68198.6492900508,77468.74211534986,77468.74211534986,25760.728050377886,103229.47016572775,103229.47016572775,103229.47016572775,128063.70827836443,91596.31861508821,56565.73591096759,38922.869671245135,24834.23811263668,0.0,63757.10778388182,21109.102395741178,1536.5355976389642,0.0,0.886951556462461,2.8140629730173554,0.0014959135982669303,354977.07468822727,1555548.7365382337,4.382110416297887,1555548.7365382337,4.382110416297887,0.85,0.09561616374940149,4.027634451161993,1.2672435129573572,1.0,0.0,4.027634451163103,1.2844242680529037,1.2847289891809701,3.1357508195228996,19330.66959449681,1971.1797193227872,4632.441516551485,4632.441516551485,5.560939724405818,5.079313948008035,-2.3175726153461804,7.396886563354215,3.4653181449673576,3.4653181449673576,0.9900908985621022,0.0,0.0,0.00023723100876900589,1.0000877209563395,0.0002372102004633678,198.7948126961028,0.0,4.14583685002208e-06,11.749301632962576,0.02069031650220251,7.990269440626678e-05,0.0001573283143627391,0.0006336609390706123,0.09561616374902329,0.07181700497546563,0.02379915877355766,0.09561622598310089,0.07181700497574971,0.02379915877365179,0.3759725166291245,0.3759725166291245,0.12459210860878622,0.0,5.399298085641988,5.0350045591163735,6.502030697145983,5.3884841711900435,5.026311324843448,6.48477872557595,24834.23811263668,21109.102395741178,0.85,1.0696634722080638,0.6656186692709654,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505660932486664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.453903871356,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.754303430256,1536.5355976389642,0.3759725166291245,0.12459210860878622,6.112874298809886,3.4653181449673576
2036.0,-29.846494998146632,5.079219474609285,35.01145766957534,24.18731345040726,5.0513419898244,-26.35668935320805,-39.884133835416264,1.5615363448860418,0.40917417220617835,-4.976953445006381,40.02356658595048,42437.39136812644,25761.336807849926,25761.336807849926,68198.72817597637,77468.36681863136,77468.36681863136,25761.336807849926,103229.70362648129,103229.70362648129,103229.70362648129,128063.94311727646,91596.1859654274,56565.44788612888,38923.042310331686,24834.239490795164,0.0,63757.281801126854,21109.103567175887,1536.5386586815719,0.0,0.8869506067524673,2.8140759459352576,0.0014959135982669303,354974.6876424693,1555549.601948715,4.382142321977238,1555549.601948715,4.382142321977238,0.8499999999999999,0.09561694139295387,4.027634451161993,1.267243439326994,1.0,0.0,4.027634451162649,1.2844257100439764,1.2847304047860315,3.13574729909766,19330.641599848073,1971.1768646630678,4632.441516551485,4632.441516551485,5.5610711362045135,5.079219474609285,-2.317616970906237,7.396836445515522,3.4654235147547596,3.4654235147547596,0.9901210042156456,0.0,0.0,0.0002372102004633678,1.0000874338165318,0.00023718946208345674,198.795506540387,0.0,4.136583221848722e-06,11.723076850719279,0.020694453085424357,7.989591912254663e-05,0.00015731428134082117,0.0006336044191880817,0.09561694139253411,0.07181700385809571,0.023799937534438403,0.0956167548792258,0.07181700385841099,0.02379993753454289,0.375972012026917,0.375972012026917,0.1245960202517807,0.0,5.396737069624635,5.032949042622249,6.497898898069479,5.386127617212537,5.0243991008784405,6.4810373510668455,24834.239490795164,21109.103567175887,0.85,1.0696617899850778,0.6656085417897536,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505711425612748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.427679089116,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.742571318973,1536.5386586815719,0.375972012026917,0.1245960202517807,6.112874298809886,3.4654235147547596
2037.0,-29.847333393257184,5.079121068477736,35.01148078969494,24.187049804627918,5.051174282138413,-26.35746079929862,-39.88487112857399,1.5613016881797857,0.40617538201104253,-4.97707906963196,40.02358876416671,42436.82015793809,25761.8087357859,25761.8087357859,68198.62889372399,77467.97554042062,77467.97554042062,25761.8087357859,103229.78427620653,103229.78427620653,103229.78427620653,128064.02243495891,91596.06517549785,56565.14638714993,38923.24309816435,24834.238158752385,0.0,63757.48125691673,21109.102434939527,1536.5405019293894,0.0,0.8869498879490224,2.81410053525555,0.0014959135982669303,354972.9498435097,1555550.5586819525,4.382166470340118,1555550.5586819525,4.382166470340118,0.85,0.09561769041000223,4.027634451161993,1.2672432261286306,1.0,0.0,4.027634451162197,1.2844268500046354,1.2847315183787962,3.1357445160442246,19330.616108100658,1971.1742652282542,4632.441516551485,4632.441516551485,5.5611730107633806,5.079121068477736,-2.317629560029905,7.396750628507641,3.465527205192817,3.465527205192817,0.9901506300550906,0.0,0.0,0.00023718946208345674,1.0000871551778774,0.00023716879159523828,198.7961981730775,0.0,4.122696739244184e-06,11.683722559018017,0.0206985757821636,7.98892598173357e-05,0.00015730020226612104,0.0006335477138217789,0.09561769040975669,0.07181698575627082,0.02380070465348587,0.09561762758912906,0.07181698575645523,0.023800704653546997,0.3759715069801897,0.3759715069801897,0.12459990025749706,0.0,5.394095612059232,5.030903239282225,6.493413336923879,5.383254451642983,5.022481381824377,6.475228013758681,24834.238158752385,21109.102434939527,0.85,1.0696568865214615,0.6655975004240672,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505761753452024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.388324797415,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.730866529204,1536.5405019293894,0.3759715069801897,0.12459990025749706,6.112874298809886,3.465527205192817
2038.0,-29.84816922915894,5.079018280455393,35.0115032052987,24.18675406314435,5.050976735317709,-26.358232926125,-39.88560849158091,1.5610404322836962,0.4033029605142815,-4.977232154914545,40.02361448375601,42436.260348105214,25762.334562681208,25762.334562681208,68198.59491078643,77467.57503565325,77467.57503565325,25762.334562681208,103229.90959833446,103229.90959833446,103229.90959833446,128064.18426782961,91595.92204446209,56564.84320995115,38923.42092723438,24834.274669495157,0.0,63757.695596729536,21109.133469070883,1536.5451656846471,0.0,0.8869490167416038,2.814120271218457,0.0014959135982669303,354970.8321829806,1555551.668184991,4.382195738784347,1555551.668184991,4.382195738784347,0.85,0.09561845048928007,4.027634451161993,1.2672430788679048,1.0,0.0,4.0276344511625854,1.2844281141932015,1.2847327563160915,3.1357414297116226,19330.585901441667,1971.171185006263,4632.441516551485,4632.441516551485,5.561286520430675,5.079018280455393,-2.317664879359349,7.396683159814742,3.465629551800815,3.465629551800815,0.99017987194309,0.0,0.0,0.00023716879159523828,1.0000868897197799,0.000237148185855823,198.7968876987703,0.0,4.10921447221059e-06,11.645513814244811,0.02070268499663581,7.988260039443221e-05,0.00015728619120080608,0.0006334912823724189,0.09561845048892866,0.07181698301295941,0.023801467475969246,0.09561849448067716,0.07181698301322335,0.023801467476056715,0.37597100079676704,0.37597100079676704,0.12460373073729271,0.0,5.391448975165076,5.028869437422486,6.488871004054033,5.380535115428813,5.020443386328452,6.470405316457004,24834.274669495157,21109.133469070883,0.85,1.0696527575611545,0.6655864825560287,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505811920897709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.35011605264,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.719187513883,1536.5451656846471,0.37597100079676704,0.12460373073729271,6.112874298809886,3.465629551800815
