time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2039.0,-29.849002625900585,5.078910935433802,35.011524747344154,24.186431185249262,5.050751212166359,-26.359005655026866,-39.88634973121805,1.5607542412927427,0.40055797311845254,-4.977400253030016,40.023633870540365,42435.727064102575,25762.88140259091,25762.88140259091,68198.60846669349,77467.17786483833,77467.17786483833,25762.88140259091,103230.05926742924,103230.05926742924,103230.05926742924,128064.34251756559,91595.76993718426,56564.55428243456,38923.572949721885,24834.28325013635,0.0,63757.85619985823,21109.140762615894,1536.548591975223,0.0,0.8869480921220919,2.814136590687513,0.0014959135982669303,354968.5068582341,1555552.504501079,4.382226801664772,1555552.504501079,4.382226801664772,0.85,0.09561919971264798,4.027634451161993,1.2672429761150856,1.0,0.0,4.027634451162668,1.2844294948362904,1.2847341108186456,3.135738059079174,19330.553800418667,1971.1679116129023,4632.441516551485,4632.441516551485,5.561404566154026,5.078910935433802,-2.3177139637817006,7.396624899215503,3.4657304125282047,3.4657304125282047,0.9902086892937728,0.0,0.0,0.000237148185855823,1.00008663673667,0.00023712764189075532,198.7975752164622,0.0,4.096356864492564e-06,11.609075353971926,0.020706781353500302,7.987590647735272e-05,0.00015727227937847025,0.0006334352506375007,0.09561919971224724,0.07181697864860077,0.023802221063646458,0.09561916252273876,0.07181697864890177,0.02380222106374622,0.3759704930682089,0.3759704930682089,0.1246075151618264,0.0,5.388821933049769,5.026845014827018,6.484379817350998,5.377958226148451,5.018427947716816,6.466089568159418,24834.28325013635,21109.140762615894,0.85,1.0696502757701747,0.6655764417655707,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505861935536422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.31367759236,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.707531821541,1536.548591975223,0.3759704930682089,0.1246075151618264,6.112874298809886,3.4657304125282047
2040.0,-29.849832898467792,5.078799760681793,35.01154546552828,24.186149064358347,5.050566601327882,-26.359771480218154,-39.887082344479836,1.56050518307819,0.39757074728566977,-4.9775404595014585,40.0236529577689,42435.17165469535,25763.340970241086,25763.340970241086,68198.51262493644,77466.78016830717,77466.78016830717,25763.340970241086,103230.12113854826,103230.12113854826,103230.12113854826,128064.40345080917,91595.63260652397,56564.258338755404,38923.749186409514,24834.282312260908,0.0,63758.03149867042,21109.13996542177,1536.550849096317,0.0,0.8869473103622643,2.8141593318642415,0.0014959135982669303,354966.56737164373,1555553.3278951205,4.382253065163975,1555553.3278951205,4.382253065163975,0.85,0.09561992568768896,4.027634451161993,1.2672427255520597,1.0,0.0,4.027634451162368,1.284430701737475,1.2847352916173864,3.135735112617389,19330.524817882477,1971.1649562166976,4632.441516551485,4632.441516551485,5.561503772511739,5.078799760681793,-2.3177451252315295,7.396544885913323,3.46582972724745,3.46582972724745,0.9902370649278429,0.0,0.0,0.00023712764189075532,1.0000863125331936,0.0002371071765697072,198.79826016100307,0.0,4.084090440784094e-06,11.574312309182123,0.020710865443941087,7.986929097206804e-05,0.00015725835091868727,0.0006333791518930271,0.09561992568739551,0.07181696200087873,0.023802963686516788,0.09561999140737404,0.07181696200109912,0.02380296368658984,0.37596998331668324,0.37596998331668324,0.12461126281679608,0.0,5.386140155384737,5.0248228485923505,6.479661340164398,5.375111206787153,5.016467835764615,6.460516181267508,24834.282312260908,21109.13996542177,0.85,1.069645831621364,0.6655659005968569,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505911804548675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.278914547576,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.695897132513,1536.550849096317,0.37596998331668324,0.12461126281679608,6.112874298809886,3.46582972724745
2041.0,-29.850660754528107,5.078684101224185,35.01156537244745,24.185827618371718,5.0503311415020855,-26.360540215425008,-39.88782292054964,1.5602106023989584,0.3950340153670595,-4.977717853551938,40.02367076417615,42434.65973958343,25763.879134913004,25763.879134913004,68198.53887449644,77466.42923808191,77466.42923808191,25763.879134913004,103230.30837299491,103230.30837299491,103230.30837299491,128064.6022233516,91595.52048078908,56563.98452783468,38923.92883661601,24834.293850356687,0.0,63758.2226869727,21109.149772803183,1536.5547016852952,0.0,0.8869463441931453,2.8141718443953545,0.0014959135982669303,354964.1134784131,1555554.096036775,4.382285524002344,1555554.096036775,4.382285524002344,0.85,0.09562066075405504,4.027634451161993,1.2672427118150518,1.0,0.0,4.027634451162632,1.2844321213228114,1.284736685251679,3.135731646927369,19330.501154643964,1971.1625432379012,4632.441516551485,4632.441516551485,5.561619945521154,5.078684101224185,-2.3178061874753477,7.396490288699532,3.4659277077563173,3.4659277077563173,0.9902650593589478,0.0,0.0,0.0002371071765697072,1.0000860618940102,0.00023708677243302687,198.7989431161512,0.0,4.068470218002925e-06,11.53004459782029,0.02071493391415909,7.986260407735295e-05,0.00015724457249235426,0.0006333236574284455,0.09562066075361954,0.0718169586731777,0.023803702080441844,0.09562055214761858,0.07181695867350478,0.023803702080550264,0.37596947073405435,0.37596947073405435,0.12461496427303406,0.0,5.383536988633068,5.022865485527518,6.475063925317556,5.372751868919011,5.014698991394425,6.456330800894875,24834.293850356687,21109.149772803183,0.85,1.0696430358374938,0.6655558757953557,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505961486941128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.234646836216,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.68429725122,1536.5547016852952,0.37596947073405435,0.12461496427303406,6.112874298809886,3.4659277077563173
2042.0,-29.851486634911,5.078564404381673,35.011584362526506,24.185514205042296,5.050111305132831,-26.36130560954778,-39.88855542903764,1.5599302797695793,0.3922460376528534,-4.97788066471849,40.023683872932075,42434.12288969179,25764.363621101384,25764.363621101384,68198.48651079317,77466.04746401112,77466.04746401112,25764.363621101384,103230.4110851125,103230.4110851125,103230.4110851125,128064.68569943508,91595.38304038004,56563.69143581597,38924.101782848964,24834.27461432258,0.0,63758.376397171545,21109.133422174193,1536.556467990375,0.0,0.8869454691411842,2.8141893450990576,0.0014959135982669303,354961.86132204084,1555554.6615289932,4.3823149217648165,1555554.6615289932,4.3823149217648165,0.85,0.09562137414736818,4.027634451161993,1.2672425612574445,1.0,0.0,4.02763445116143,1.284433474119959,1.2847380121604808,3.1357283442971324,19330.472148946177,1971.159585479871,4632.441516551485,4632.441516551485,5.561724531016006,5.078564404381673,-2.3178591626366325,7.396423567018306,3.466024150087742,3.466024150087742,0.9902926143107834,0.0,0.0,0.00023708677243302687,1.0000858570797564,0.00023706641860261736,198.79962444554425,0.0,4.056320807246698e-06,11.495613167737142,0.020718990234966338,7.985599053650297e-05,0.00015723078189652388,0.000633268113949577,0.09562137414700059,0.07181694378159972,0.02380443036540087,0.09562116237017754,0.07181694378187581,0.023804430365492377,0.37596895846982437,0.37596895846982437,0.12461863296908385,0.0,5.3809237762501425,5.020917120628212,6.470399090613057,5.370126702371351,5.0128143462185335,6.45142463977686,24834.27461432258,21109.133422174193,0.85,1.069639635833302,0.6655458511891192,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450601102505641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.200215406134,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.672718104863,1536.556467990375,0.37596895846982437,0.12461863296908385,6.112874298809886,3.466024150087742
2043.0,-29.85230940160304,5.078441405113165,35.0116026665607,24.185245320573472,5.049941828971259,-26.36206316480093,-39.8892792063765,1.5596955921691198,0.38909073043356557,-4.978014493247168,40.023701870477645,42433.56331952405,25764.759912220965,25764.759912220965,68198.32323174502,77465.6421315037,77465.6421315037,25764.759912220965,103230.40204372467,103230.40204372467,103230.40204372467,128064.67883819822,91595.24117182007,56563.394432959976,38924.274154289,24834.276794473546,0.0,63758.550948762546,21109.135275302513,1536.55881038119,0.0,0.8869447237296606,2.8142150319849737,0.0014959135982669303,354960.0100890274,1555555.4379165727,4.382339964229842,1555555.4379165727,4.382339964229842,0.85,0.09562207285324777,4.027634451161993,1.267242389819585,1.0,0.0,4.027634451161606,1.2844346134445157,1.2847391256106448,3.135725562830277,19330.442208722598,1971.1565324267308,4632.441516551485,4632.441516551485,5.561810077939408,5.078441405113165,-2.3178931359413384,7.396334541054504,3.4661191817089576,3.4661191817089576,0.9903197662025593,0.0,0.0,0.00023706641860261736,1.0000855339492587,0.00023704614310984064,198.80030321031342,0.0,4.046333841439772e-06,11.467310106640314,0.02072303656880778,7.984945632316932e-05,0.00015721696227944803,0.0006332124535837404,0.09562207285297755,0.07181692262023233,0.023805150232745223,0.09562210057190919,0.07181692262043528,0.023805150232812485,0.3759684457012935,0.3759684457012935,0.12462226830190182,0.0,5.378217757590562,5.018951359634912,6.465412998143677,5.36710522368071,5.010834102166314,6.4452099179018205,24834.276794473546,21109.135275302513,0.85,1.0696341465876529,0.6655352527322081,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506060445270763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.17191234504,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.661150942708,1536.55881038119,0.3759684457012935,0.12462226830190182,6.112874298809886,3.4661191817089576
2044.0,-29.85313007166439,5.078313838828046,35.01162019381092,24.18489153441044,5.0496776238213865,-26.362828306355,-39.89001538194714,1.5593758585119852,0.38658859336999285,-4.978213933461324,40.0237158529318,42433.064386118895,25765.307954214288,25765.307954214288,68198.37234033318,77465.27653098645,77465.27653098645,25765.307954214288,103230.58448520073,103230.58448520073,103230.58448520073,128064.87121083145,91595.09983777035,56563.119156438246,38924.42297925789,24834.286725630725,0.0,63758.70970488862,21109.143716786115,1536.5631295189428,0.0,0.8869436593037424,2.814224523931546,0.0014959135982669303,354957.2512719723,1555556.041099231,4.382375724189238,1555556.041099231,4.382375724189238,0.85,0.09562279139908128,4.027634451161993,1.2672422892646868,1.0,0.0,4.027634451162486,1.284436150252066,1.284740636738608,3.135721810984208,19330.412381303122,1971.1534908764077,4632.441516551485,4632.441516551485,5.561928383155214,5.078313838828046,-2.3179777948079896,7.396291633636036,3.466213017603594,3.466213017603594,0.9903465764581697,0.0,0.0,0.00023704614310984064,1.0000853165503922,0.00023702592087591798,198.80098024947276,0.0,4.03077411175045e-06,11.423213832700776,0.020727067342919528,7.984281068647306e-05,0.00015720333242336758,0.0006331575575058264,0.09562279139855548,0.07181692329829412,0.023805868100261363,0.09562257712106201,0.07181692329868902,0.023805868100392265,0.375967930175049,0.375967930175049,0.1246258543446068,0.0,5.375617382382359,5.017029911999202,6.460719276041516,5.36480252683134,5.008965195695964,6.441558241769883,24834.286725630725,21109.143716786115,0.85,1.069632253475546,0.6655257702441458,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506109679483148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.12781607109,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.649618628815,1536.5631295189428,0.375967930175049,0.1246258543446068,6.112874298809886,3.466213017603594
2045.0,-29.853948365764456,5.078183484141694,35.011636963146316,24.18463606098669,5.049522535899132,-26.363580396468212,-39.89073451431466,1.5591545666027369,0.38329324993600267,-4.978335255489032,40.02372883143739,42432.50499135633,25765.64256236226,25765.64256236226,68198.14755371859,77464.86727238623,77464.86727238623,25765.64256236226,103230.50983474849,103230.50983474849,103230.50983474849,128064.77054958545,91594.95806466271,56562.82655894995,38924.590561903075,24834.260714836957,0.0,63758.85127674003,21109.121607611414,1536.5636007849082,0.0,0.886942995615264,2.8142535033754346,0.0014959135982669303,354955.57305657933,1555556.6009731723,4.382398021189032,1555556.6009731723,4.382398021189032,0.85,0.09562346038466718,4.027634451161993,1.2672420832095672,1.0,0.0,4.027634451162963,1.2844372266763018,1.2847416874424769,3.1357191830885944,19330.38246122399,1971.1504398774293,4632.441516551485,4632.441516551485,5.562000614644111,5.078183484141694,-2.3180073539904216,7.3961908381321155,3.4663052707827715,3.4663052707827715,0.9903729345093633,0.0,0.0,0.00023702592087591798,1.000085070106549,0.00023700575877076666,198.80165533254595,0.0,4.020199926658985e-06,11.393246592151563,0.020731087542846187,7.983631939663018e-05,0.00015718960147928778,0.0006331022542824036,0.09562346038444293,0.07181689030353705,0.023806570080905882,0.09562351956740033,0.07181689030370547,0.02380657008096171,0.3759674138204699,0.3759674138204699,0.12462941536829535,0.0,5.372872361017528,5.0150734922859215,6.455548413571762,5.361628505425017,5.007017382641948,6.434630636494887,24834.260714836957,21109.121607611414,0.85,1.0696263528605645,0.6655155188913543,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506158788551242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.09784883055,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.638100891863,1536.5636007849082,0.3759674138204699,0.12462941536829535,6.112874298809886,3.4663052707827715
2046.0,-29.854763809660128,5.078048937330815,35.011653091696296,24.18430078485983,5.049273514704627,-26.36433931534208,-39.891462203208334,1.5588490203867305,0.38074687949239205,-4.978528114413078,40.0237437057847,42431.99337786807,25766.145617305505,25766.145617305505,68198.13899517358,77464.51524723084,77464.51524723084,25766.145617305505,103230.66086453634,103230.66086453634,103230.66086453634,128064.94193808193,91594.83434310264,56562.54242726918,38924.76879537051,24834.281073545586,0.0,63759.049868916096,21109.138912513747,1536.5684022759956,0.0,0.8869419614051443,2.814264342853713,0.0014959135982669303,354952.90530311083,1555557.242631167,4.382432766123731,1555557.242631167,4.382432766123731,0.85,0.09562416105574505,4.027634451161993,1.2672420233162125,1.0,0.0,4.027634451163765,1.2844386969205275,1.2847431321368705,3.1357155937596266,19330.356350779428,1971.1477773530644,4632.441516551485,4632.441516551485,5.562109208555432,5.078048937330815,-2.3180917115072424,7.396140648838057,3.466396470183769,3.466396470183769,0.9903989914810768,0.0,0.0,0.00023700575877076666,1.0000847743527725,0.00023698566846410627,198.80232806824944,0.0,4.008259879069963e-06,11.359408497284276,0.020735095802725256,7.982975136743062e-05,0.00015717600740333606,0.0006330475023137688,0.09562416105524534,0.07181688838391946,0.023807272671325878,0.09562407518063462,0.07181688838429476,0.023807272671450285,0.3759668934006187,0.3759668934006187,0.12463292430110705,0.0,5.370232878896331,5.013179291134179,6.45061517069729,5.359274993905444,5.00523608453932,6.430508973809026,24834.281073545586,21109.138912513747,0.85,1.0696228870314712,0.6655054218201983,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506207755757248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.06401073568,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.626603397672,1536.5684022759956,0.3759668934006187,0.12463292430110705,6.112874298809886,3.466396470183769
2047.0,-29.855577083880743,5.077911143236355,35.01166840876916,24.184000223781936,5.049070903892711,-26.36509163941831,-39.89218514235688,1.5585854594302027,0.3777154918210499,-4.978682213984373,40.02375232676277,42431.47136410995,25766.535291335178,25766.535291335178,68198.00665544513,77464.11568224948,77464.11568224948,25766.535291335178,103230.65097358466,103230.65097358466,103230.65097358466,128064.90129615788,91594.68099784477,56562.266003519304,38924.90554925052,24834.250322573225,0.0,63759.15587182375,21109.11277418724,1536.56939109815,0.0,0.8869411468448274,2.8142860489228734,0.0014959135982669303,354950.7737062094,1555557.6145278795,4.382460131824942,1555557.6145278795,4.382460131824942,0.85,0.09562482445263981,4.027634451161993,1.2672418716596443,1.0,0.0,4.027634451161051,1.2844399707115837,1.2847443804237018,3.13571248404133,19330.32398849065,1971.144477318009,4632.441516551485,4632.441516551485,5.562193327054993,5.077911143236355,-2.3181499356795965,7.396061078915951,3.466486187702723,3.466486187702723,0.9904246250579208,0.0,0.0,0.00023698566846410627,1.0000845493453423,0.0002369656331749527,198.80299901797835,0.0,3.9939997356899776e-06,11.318995250945397,0.020739089802460947,7.982322670348289e-05,0.00015716244176062339,0.0006329928648638271,0.09562482445231173,0.07181686283695585,0.023807961615355876,0.0956247864331458,0.07181686283720226,0.02380796161543755,0.3759663721988627,0.3759663721988627,0.1246364025295644,0.0,5.367530953694541,5.011262874719307,6.445497832515571,5.356397705805421,5.003304486210482,6.424730563275546,24834.250322573225,21109.11277418724,0.85,1.0696190331086706,0.665496128107636,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450625655271916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.02359748934,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.615135726102,1536.56939109815,0.3759663721988627,0.1246364025295644,6.112874298809886,3.466486187702723
2048.0,-29.85638786198133,5.077769896961307,35.011683054217,24.183691350650065,5.048853759826418,-26.36584317028468,-39.89290410010142,1.5583090681295801,0.3748678780817727,-4.978851187778034,40.02376339832122,42430.94391396682,25766.94955300568,25766.94955300568,68197.8934669725,77463.74154438077,77463.74154438077,25766.94955300568,103230.69109738644,103230.69109738644,103230.69109738644,128064.935933019,91594.54618721259,56561.97715900288,38925.07669801078,24834.244835632555,0.0,63759.321533643335,21109.10811028767,1536.5721913109826,0.0,0.8869402477996354,2.8143036168370275,0.0014959135982669303,354948.4363717664,1555558.092139237,4.382490335891984,1555558.092139237,4.382490335891984,0.85,0.0956254918553508,4.027634451161993,1.2672417458286516,1.0,0.0,4.027634451163075,1.2844413043817693,1.284745688674472,3.1357092281461507,19330.295537786213,1971.1415761535502,4632.441516551485,4632.441516551485,5.562282753261243,5.077769896961307,-2.3182212420527106,7.395991139014018,3.4665747013797787,3.4665747013797787,0.9904499146799368,0.0,0.0,0.0002369656331749527,1.0000842903939278,0.0002369456609318533,198.803667912382,0.0,3.983075569925595e-06,11.288036165169137,0.02074307287803087,7.981673846139228e-05,0.00015714889471356042,0.0006329383023103648,0.09562549185496465,0.07181684574120349,0.023808646113761156,0.09562546069701984,0.07181684574149348,0.023808646113857312,0.3759658477610562,0.3759658477610562,0.12463984173726106,0.0,5.364839287978555,5.009369162047847,6.440353486048991,5.353719065859821,5.001473322899869,6.419449357630356,24834.244835632555,21109.10811028767,0.85,1.0696144787391926,0.6654861264729369,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506305220157627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.992638403564,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.603684338894,1536.5721913109826,0.3759658477610562,0.12463984173726106,6.112874298809886,3.4665747013797787
2049.0,-29.857196482248792,5.077625350847848,35.01169699912244,24.183387506660097,5.048638048202968,-26.366592615415023,-39.893622778449185,1.558034181369383,0.3720539286240978,-4.979018253498945,40.02377228433833,42430.42445241886,25767.345533615087,25767.345533615087,68197.76998603395,77463.3818327534,77463.3818327534,25767.345533615087,103230.72736636849,103230.72736636849,103230.72736636849,128064.95619657547,91594.42551257886,56561.69610837657,38925.2548935581,24834.228830206976,0.0,63759.48372376508,21109.09450567593,1536.5743619394036,0.0,0.8869393663546111,2.814320967467856,0.0014959135982669303,354946.1254426643,1555558.4754695175,4.382519948709208,1555558.4754695175,4.382519948709208,0.8500000000000001,0.09562614734126804,4.027634451161993,1.2672415958205243,1.0,0.0,4.027634451161517,1.284442630889761,1.2847469898422808,3.135705989742776,19330.270070371054,1971.1389791999363,4632.441516551485,4632.441516551485,5.562368233155158,5.077625350847848,-2.3182933164236537,7.395918667271502,3.4666619439922,3.4666619439922,0.9904748411406287,0.0,0.0,0.0002369456609318533,1.0000840666083664,0.00023692574338817196,198.80433503051407,0.0,3.970555184598013e-06,11.252553393150768,0.02074704343321547,7.981025322797823e-05,0.00015713540770387506,0.0006328839815655129,0.09562614734088881,0.07181682477898846,0.023809322561900347,0.09562609029502883,0.07181682477927327,0.023809322561994757,0.3759653208341587,0.3759653208341587,0.12464324467828776,0.0,5.362155772739186,5.007506421441519,6.435148512974763,5.351072182123062,4.999738099718911,6.414005629436872,24834.228830206976,21109.09450567593,0.85,1.069609821207109,0.6654762864179806,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506353738535065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.95715563154,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.592255848149,1536.5743619394036,0.3759653208341587,0.12464324467828776,6.112874298809886,3.4666619439922
2050.0,-29.858002208000944,5.077477305810403,35.0117102013208,24.183060821983986,5.048400119806048,-26.36734167694795,-39.89434512387959,1.557739588753055,0.3693292818456939,-4.979200008118906,40.0237785411326,42429.93290443494,25767.765404493453,25767.765404493453,68197.6983089284,77463.01969235933,77463.01969235933,25767.765404493453,103230.78509685278,103230.78509685278,103230.78509685278,128064.99191290895,91594.29224562198,56561.4326002274,38925.399605993975,24834.206816056176,0.0,63759.60642205015,21109.07579364775,1536.5765419296217,0.0,0.8869384197415142,2.8143354376300116,0.0014959135982669303,354943.61134343443,1555558.7453788647,4.382551750942055,1555558.7453788647,4.382551750942055,0.85,0.09562679959070902,4.027634451161993,1.2672415820835163,1.0,0.0,4.027634451161522,1.284444049425656,1.2847483831300068,3.1357025266791223,19330.24194544693,1971.1361112558245,4632.441516551485,4632.441516551485,5.562458870214876,5.077477305810403,-2.318378376223368,7.395855682033771,3.466747955742909,3.466747955742909,0.9904994159265454,0.0,0.0,0.00023692574338817196,1.0000837662267135,0.0002369058986749538,198.804999764569,0.0,3.959694027008833e-06,11.221772872543033,0.020751003127242477,7.980373539428659e-05,0.00015712200799388538,0.0006328300124319228,0.09562679959027767,0.07181680650141276,0.023809993088864917,0.09562661557596247,0.07181680650173669,0.023809993088972324,0.37596479253248527,0.37596479253248527,0.12464661149839998,0.0,5.359505918169191,5.005669363969048,6.430001888787842,5.348529289964574,4.997975862658734,6.40906390332043,24834.206816056176,21109.07579364775,0.85,1.0696066386843852,0.6654672963878474,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506402128092493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.92637511094,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.58084356006,1536.5765419296217,0.37596479253248527,0.12464661149839998,6.112874298809886,3.466747955742909
2051.0,-29.85880592071299,5.07732676801162,35.01172279821238,24.182786873448663,5.048227385605309,-26.368082406475526,-39.89505112459881,1.5575038713677645,0.3660431200125345,-4.979339098506976,40.02378731462121,42429.382157245636,25768.064535853977,25768.064535853977,68197.44669309961,77462.60706729814,77462.60706729814,25768.064535853977,103230.67160315212,103230.67160315212,103230.67160315212,128064.85694165864,91594.13407700826,56561.13572454188,38925.55372496265,24834.18533850652,0.0,63759.73906346917,21109.05753773054,1536.577780375924,0.0,0.8869376809096807,2.8143622319630763,0.0014959135982669303,354941.68740157183,1555559.1238549394,4.382576572627323,1555559.1238549394,4.382576572627323,0.85,0.09562742667026755,4.027634451161993,1.2672413392132151,1.0,0.0,4.027634451161147,1.2844451925322697,1.2847495010166927,3.1356997360249803,19330.208565227527,1971.1327074207327,4632.441516551485,4632.441516551485,5.562523443369107,5.07732676801162,-2.3184340437891935,7.395760811800813,3.4668326710746924,3.4668326710746924,0.990523620307055,0.0,0.0,0.0002369058986749538,1.0000835574853506,0.00023688610506769986,198.80566284173943,0.0,3.945228206663607e-06,11.180776737684662,0.02075494835544914,7.979736551693652e-05,0.0001571085331580173,0.0006327757407187568,0.09562742666999291,0.07181677341825096,0.023810653251741955,0.09562752341907686,0.07181677341845721,0.023810653251810338,0.3759642634472742,0.3759642634472742,0.12464994949163107,0.0,5.356740249223321,5.003790461763174,6.424515431208761,5.3453822185194895,4.996010676683397,6.402301047899641,24834.18533850652,21109.05753773054,0.85,1.069600467235491,0.6654572741430076,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450645034474239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.885378976076,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.56946230475,1536.577780375924,0.3759642634472742,0.12464994949163107,6.112874298809886,3.4668326710746924
2052.0,-29.85960681388739,5.077172719759804,35.01173481488556,24.182455893047177,5.04798276703684,-26.36882778725682,-39.895765332598216,1.557203740406086,0.36339262002746864,-4.979530875758622,40.02379560824667,42428.87774980698,25768.485790217946,25768.485790217946,68197.36354002493,77462.25469423887,77462.25469423887,25768.485790217946,103230.74048445682,103230.74048445682,103230.74048445682,128064.92760658306,91594.00591764464,56560.85471867063,38925.72355441556,24834.187122126245,0.0,63759.91067654181,21109.05905380731,1536.5815882046957,0.0,0.886936675963279,2.814374564829176,0.0014959135982669303,354939.03469191206,1555559.4816304548,4.382610334703491,1555559.4816304548,4.382610334703491,0.85,0.09562807217608268,4.027634451161993,1.2672412386583165,1.0,0.0,4.027634451162278,1.2844466367134018,1.2847509201148217,3.135696210367888,19330.181518220055,1971.1299493935296,4632.441516551485,4632.441516551485,5.562614379080322,5.077172719759804,-2.318530406937521,7.395703126697325,3.4669163876817435,3.4669163876817435,0.990547539337641,0.0,0.0,0.00023688610506769986,1.0000832648885827,0.0002368663824147591,198.8063235966156,0.0,3.93508121014912e-06,11.152020149562606,0.02075888343665929,7.979092206782339e-05,0.00015709518299987648,0.0006327219711619004,0.0956280721756001,0.07181676072129395,0.023811311454306153,0.09562807109624226,0.07181676072165638,0.023811311454426304,0.37596372997194744,0.37596372997194744,0.12465324037571533,0.0,5.354056007009319,5.001960732447969,6.419208838194322,5.342923495786067,4.994277513022723,6.3976116593864845,24834.187122126245,21109.05905380731,0.85,1.0695962841917175,0.6654475719869096,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506498441231657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.85662238796,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.558094519818,1536.5815882046957,0.37596372997194744,0.12465324037571533,6.112874298809886,3.4669163876817435
2053.0,-29.86040589580528,5.077015540726927,35.01174604216027,24.182139336504065,5.04774659694771,-26.369570692274614,-39.89647915642706,1.5569113934172512,0.3607557982113576,-4.97970998770962,40.023796648586554,42428.37957991577,25768.861483945282,25768.861483945282,68197.24106386105,77461.9264413956,77461.9264413956,25768.861483945282,103230.78792534088,103230.78792534088,103230.78792534088,128064.93052492246,91593.90457046322,56560.58292666793,38925.91293755032,24834.142599581584,0.0,63760.055537131906,21109.021209644347,1536.5824662990763,0.0,0.8869357616367339,2.8143881959547254,0.0014959135982669303,354936.5571858263,1555559.5265092787,4.382641052369449,1555559.5265092787,4.382641052369449,0.85,0.09562869305795794,4.027634451161993,1.2672411892050879,1.0,0.0,4.027634451161909,1.284448044355663,1.2847523027565093,3.1356927739202063,19330.160129708944,1971.1277683723742,4632.441516551485,4632.441516551485,5.5626954796675605,5.077015540726927,-2.3186196219829807,7.395635162709907,3.4669987944057987,3.4669987944057987,0.9905710841159425,0.0,0.0,0.0002368663824147591,1.0000830771175149,0.0002368467058731423,198.80698286101872,0.0,3.920988122721298e-06,11.112080339792158,0.02076280442478201,7.978448256522593e-05,0.00015708189984953318,0.0006326684714879577,0.09562869305754683,0.07181673381191105,0.02381195924563578,0.09562849032680366,0.07181673381221979,0.023811959245738156,0.3759631947150821,0.3759631947150821,0.12465650082662734,0.0,5.351412166858154,5.000184375350102,6.4139037274619,5.340465785920969,4.992738712957248,6.3923370682323934,24834.142599581584,21109.021209644347,0.85,1.0695919332150685,0.6654382469163123,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506546369294409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.81668257819,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.5467564292,1536.5824662990763,0.3759631947150821,0.12465650082662734,6.112874298809886,3.4669987944057987
2054.0,-29.861202226691187,5.076856130385339,35.01175672007377,24.181865283194952,5.0475736566639835,-26.370304797813795,-39.89718033755196,1.5566762277866077,0.35744297417767257,-4.979851027888762,40.02380310178393,42427.840853879716,25769.12924099046,25769.12924099046,68196.97009487018,77461.51428063525,77461.51428063525,25769.12924099046,103230.64352162571,103230.64352162571,103230.64352162571,128064.76175525652,91593.74380253373,56560.29480096416,38926.05444618841,24834.11823363081,0.0,63760.172679819225,21109.000498586185,1536.5836298503884,0.0,0.8869350212715386,2.8144151151366015,0.0014959135982669303,354934.6063043271,1555559.8048913234,4.382665925670712,1555559.8048913234,4.382665925670712,0.8499999999999999,0.09562929634937975,4.027634451161993,1.2672409836994487,1.0,0.0,4.027634451161706,1.2844491845421349,1.2847534179382334,3.1356899904122844,19330.126200924766,1971.124308599243,4632.441516551485,4632.441516551485,5.56275328008322,5.076856130385339,-2.3186826568405365,7.395538787225876,3.4670799999304807,3.4670799999304807,0.9905942856944231,0.0,0.0,0.0002368467058731423,1.0000827916333621,0.00023682709857082723,198.80763985957535,0.0,3.911833871977384e-06,11.086137193183905,0.020766716258653988,7.977815758194509e-05,0.00015706854829119723,0.0006326146962916271,0.09562929634910194,0.07181669770670783,0.023812598642394114,0.095629397585857,0.07181669770691647,0.02381259864246328,0.37596266005108087,0.37596266005108087,0.12465973348319798,0.0,5.348648123833243,4.998359123508408,6.408262500946705,5.337294002066415,4.9907902450738675,6.385425392785464,24834.11823363081,21109.000498586185,0.85,1.069585718303038,0.6654285750908667,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450659418926687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.79073943158,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.535427927649,1536.5836298503884,0.37596266005108087,0.12465973348319798,6.112874298809886,3.4670799999304807
2055.0,-29.861996590200842,5.076693071950081,35.01176677534592,24.181512754317396,5.0472984761912585,-26.371047357175584,-39.89789782846344,1.5563492431660304,0.3550659024591596,-4.980063484072518,40.02380632179371,42427.3784321104,25769.567012230982,25769.567012230982,68196.94544434139,77461.19838783082,77461.19838783082,25769.567012230982,103230.7654000618,103230.7654000618,103230.7654000618,128064.87358554866,91593.6371161262,56560.04101410007,38926.21789114015,24834.10818548686,0.0,63760.32607662701,21108.99195766383,1536.5872841627424,0.0,0.8869339295307548,2.8144214601391044,0.0014959135982669303,354931.66760557843,1555559.943798123,4.38270260383403,1555559.943798123,4.38270260383403,0.85,0.0956299243380524,4.027634451161993,1.2672410001838585,1.0,0.0,4.02763445116312,1.2844507539076284,1.28475496248952,3.1356861591687317,19330.103685612736,1971.1220126763712,4632.441516551485,4632.441516551485,5.562847781274212,5.076693071950081,-2.318800130437943,7.395493202388025,3.4671602703786464,3.4671602703786464,0.9906172201081846,0.0,0.0,0.00023682709857082723,1.000082587621687,0.00023680754119920206,198.80829523879282,0.0,3.898081497272803e-06,11.047162963271123,0.02077061434015126,7.977168595656269e-05,0.00015705541261426455,0.0006325617905866737,0.09562992433748603,0.07181668659499787,0.02381323774248816,0.0956297228938608,0.0718166865954232,0.023813237742629192,0.37596212171085175,0.37596212171085175,0.12466291997653087,0.0,5.346031160582129,4.99661723085768,6.4029622381175955,5.335129386531662,4.989246075171593,6.381350359740395,24834.10818548686,21108.99195766383,0.85,1.069582758444216,0.6654197216796113,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506641844906871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.75176520167,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.524127902374,1536.5872841627424,0.37596212171085175,0.12466291997653087,6.112874298809886,3.4671602703786464
2056.0,-29.86278798481617,5.076527958275882,35.0117761547858,24.181239713821583,5.04711868373449,-26.37177770442171,-39.89859464401377,1.5561084033399861,0.35188266767289633,-4.980205470767514,40.023806747221904,42426.842943284275,25769.813640903914,25769.813640903914,68196.6565841882,77460.81803760324,77460.81803760324,25769.813640903914,103230.63167850715,103230.63167850715,103230.63167850715,128064.68561480977,91593.50339299471,56559.75129880748,38926.391215763586,24834.05393630261,0.0,63760.4451520662,21108.94584585722,1536.5867877163203,0.0,0.886933206149929,2.814446574690054,0.0014959135982669303,354929.70365303976,1555559.9621505118,4.382726906596535,1555559.9621505118,4.382726906596535,0.85,0.0956305054296417,4.027634451161993,1.2672407935792585,1.0,0.0,4.02763445116135,1.284451920383752,1.2847561041200999,3.135683311492631,19330.075464416608,1971.1191349152473,4632.441516551485,4632.441516551485,5.562901020731647,5.076527958275882,-2.318867721499108,7.395395679774991,3.4672391746346527,3.4672391746346527,0.9906397641813294,0.0,0.0,0.00023680754119920206,1.0000822794759276,0.0002367880584018508,198.8089481723463,0.0,3.888167712152233e-06,11.01906729623943,0.020774502507863415,7.976540128337444e-05,0.0001570421399158276,0.0006325083330091892,0.09563050542937153,0.0718166431764433,0.02381386225292823,0.09563046735507513,0.0718166431766462,0.0238138622529955,0.3759615842699299,0.3759615842699299,0.12466608646358618,0.0,5.343302365249485,4.994848149705376,6.397293725530574,5.332088138440383,4.987502158994403,6.374345691939595,24834.05393630261,21108.94584585722,0.85,1.06957623055394,0.665410080530302,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506689383108877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.72366953464,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.512840745841,1536.5867877163203,0.3759615842699299,0.12466608646358618,6.112874298809886,3.4672391746346527
2057.0,-29.863577595222903,5.07635986925536,35.011785032675284,24.18091802336278,5.0468807061285546,-26.372512264808964,-39.899303403776116,1.5558153757145978,0.34918682426319947,-4.9803948741355,40.02381089734917,42426.3646935912,25770.170682462667,25770.170682462667,68196.53537605386,77460.47633188036,77460.47633188036,25770.170682462667,103230.64701434303,103230.64701434303,103230.64701434303,128064.69316559892,91593.38403718104,56559.49487943687,38926.54350860463,24834.04615125588,0.0,63760.5896598605,21108.9392285675,1536.5900668366571,0.0,0.8869322282276193,2.814459781637737,0.0014959135982669303,354927.08384883485,1555560.141181318,4.382759760998793,1555560.141181318,4.382759760998793,0.8500000000000001,0.09563111014505198,4.027634451161993,1.267240713355132,1.0,0.0,4.027634451159797,1.2844533307245733,1.2847574897688712,3.1356798684853446,19330.050275327867,1971.1165663430293,4632.441516551485,4632.441516551485,5.562978094895992,5.07635986925536,-2.318971879813858,7.395331749069218,3.467317187129519,3.467317187129519,0.9906620534655769,0.0,0.0,0.0002367880584018508,1.000082094499536,0.00023676862100040398,198.809599637617,0.0,3.873354448857471e-06,10.977086508062072,0.020778375862312272,7.975900935329117e-05,0.00015702904904855964,0.0006324556077811852,0.09563111014458464,0.07181662340580236,0.023814486738782278,0.09563101474373516,0.07181662340615332,0.023814486738898664,0.3759610447377565,0.3759610447377565,0.12466921107162557,0.0,5.34063606887031,4.99312234060892,6.391746580969084,5.3295816983987265,4.985859339017054,6.369192047995455,24834.04615125588,21108.9392285675,0.85,1.069571905464763,0.6654010717266008,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506736743934872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.68168874646,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.501586587374,1536.5900668366571,0.3759610447377565,0.12466921107162557,6.112874298809886,3.467317187129519
2058.0,-29.86436430316594,5.076189630198788,35.01179335480844,24.18063632156702,5.046688627984604,-26.373239622223643,-39.899999695457495,1.5555639470423053,0.34612961385585095,-4.98054955575276,40.02381246549516,42425.847513775356,25770.428686788717,25770.428686788717,68196.27620056407,77460.11071790353,77460.11071790353,25770.428686788717,103230.53940469224,103230.53940469224,103230.53940469224,128064.55002459571,91593.25818406868,56559.21662596992,38926.712842331945,24834.010619903467,0.0,63760.723462235415,21108.909026917947,1536.590965667115,0.0,0.8869314361627891,2.814481768343346,0.0014959135982669303,354924.94432289444,1555560.2088289924,4.382786371345642,1555560.2088289924,4.382786371345642,0.85,0.09563168588366364,4.027634451161993,1.2672405891725798,1.0,0.0,4.027634451162912,1.2844545464683539,1.2847586808327818,3.135676900545912,19330.02371503626,1971.1138579470319,4632.441516551485,4632.441516551485,5.563033790003015,5.076189630198788,-2.319052271952772,7.395241902151559,3.4673940268721215,3.4673940268721215,0.990684007677749,0.0,0.0,0.00023676862100040398,1.0000817932505792,0.0002367492565091419,198.81024871195908,0.0,3.8643419996385654e-06,10.951545226975695,0.02078224020431191,7.975273032734472e-05,0.00015701589067305927,0.0006324026106546986,0.09563168588334771,0.07181658615475262,0.023815099728595093,0.09563173235518888,0.07181658615498987,0.023815099728673766,0.3759605049783657,0.3759605049783657,0.12467230576043736,0.0,5.337909193086887,4.991390148002267,6.38597490979862,5.32667916960861,4.984167596464374,6.36258972203683,24834.010619903467,21108.909026917947,0.85,1.069565596145655,0.6653915641171103,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506783998279447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.65614746537,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.490341792733,1536.590965667115,0.3759605049783657,0.12467230576043736,6.112874298809886,3.4673940268721215
2059.0,-29.86514939448264,5.076016971932713,35.011801239494275,24.180331115517788,5.046478886667869,-26.373967290816474,-39.90069605698807,1.5552967830019355,0.34308350867752324,-4.980720670024769,40.02381636815269,42425.337417260416,25770.718991928898,25770.718991928898,68196.05640918932,77459.7214068486,77459.7214068486,25770.718991928898,103230.4403987775,103230.4403987775,103230.4403987775,128064.43995966893,91593.1008314207,56558.93801576296,38926.84757295305,24833.999560891436,0.0,63760.84713384448,21108.89962675772,1536.5936577920204,0.0,0.8869305521039552,2.81450169473829,0.0014959135982669303,354922.57751547114,1555560.377184312,4.382816072377095,1555560.377184312,4.382816072377095,0.85,0.09563226616531234,4.027634451161993,1.2672404490550986,1.0,0.0,4.027634451160442,1.2844558356386324,1.2847599454341827,3.1356737533598813,19329.99050701989,1971.1104716717628,4632.441516551485,4632.441516551485,5.563096457850875,5.076016971932713,-2.3191463370725156,7.395163309005229,3.4674699378721474,3.4674699378721474,0.9907056965348993,0.0,0.0,0.0002367492565091419,1.0000816256898462,0.0002367299332650319,198.8108964562221,0.0,3.849859323992801e-06,10.910501324195597,0.020786090063635906,7.974645112855662e-05,0.0001570028053805853,0.0006323499078799269,0.09563226616492303,0.07181655815056397,0.023815708014359064,0.095632481649465,0.07181655815085632,0.02381570801445602,0.3759599634993953,0.3759599634993953,0.12467535919448977,0.0,5.335158883415204,4.989638161555604,6.380169314638863,5.323804178702289,4.9823052215149914,6.356616615362952,24833.999560891436,21108.89962675772,0.85,1.0695600744769687,0.6653822733597418,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506831079217857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.61510356259,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.479128823767,1536.5936577920204,0.3759599634993953,0.12467535919448977,6.112874298809886,3.4674699378721474
2060.0,-29.865932111723303,5.07584097701005,35.01180839925761,24.1799647565,5.046190255750473,-26.37470071183009,-39.90140453735364,1.5549588558569973,0.3407224402147335,-4.980939619504476,40.023811022544294,42424.88810249489,25771.11939071957,25771.11939071957,68196.00749321446,77459.4039508544,77459.4039508544,25771.11939071957,103230.52334157396,103230.52334157396,103230.52334157396,128064.47912891123,91592.98243634021,56558.68707654984,38926.99484421153,24833.955787337272,0.0,63760.950631548796,21108.86241923668,1536.5955967808327,0.0,0.8869294583019804,2.8145070762816817,0.0014959135982669303,354919.5490821507,1555560.1465820647,4.3828528200401,1555560.1465820647,4.3828528200401,0.85,0.09563284999694249,4.027634451161993,1.2672404605941852,1.0,0.0,4.027634451161108,1.2844574555982493,1.2847615409561666,3.1356697986435687,19329.965520686193,1971.1079237748054,4632.441516551485,4632.441516551485,5.563182891492668,5.07584097701005,-2.319277495576988,7.395118472587038,3.4675448353455467,3.4675448353455467,0.9907270958130133,0.0,0.0,0.0002367299332650319,1.0000813793701588,0.0002367106698998056,198.8115422454394,0.0,3.84167148395167e-06,10.887296985519034,0.02078993173511986,7.974006312140901e-05,0.0001569898701436229,0.0006322978094739033,0.09563284999636999,0.0718165382153019,0.023816311781068095,0.09563266724398432,0.0718165382157318,0.023816311781210683,0.3759594182891399,0.3759594182891399,0.12467837371889853,0.0,5.332548407285742,4.987951881091533,6.374728906084783,5.321662059719188,4.980790874359911,6.3525440806742495,24833.955787337272,21108.86241923668,0.85,1.0695575711738403,0.6653741464372575,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506878063699182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.59189922392,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.467922017617,1536.5955967808327,0.3759594182891399,0.12467837371889853,6.112874298809886,3.4675448353455467
2061.0,-29.866712457175684,5.075663748069381,35.01181499608159,24.179718258697562,5.046040633606861,-26.375418095973163,-39.90208797678349,1.5547462724042105,0.3372896996448276,-4.981063301242594,40.02380894523924,42424.34510864135,25771.26747288027,25771.26747288027,68195.61258152162,77459.00906360304,77459.00906360304,25771.26747288027,103230.2765364833,103230.2765364833,103230.2765364833,128064.17056849567,91592.84193200618,56558.39778105013,38927.16016772894,24833.894032012366,0.0,63761.05419974131,21108.80992721051,1536.5943160454146,0.0,0.8869288370139135,2.8145375968284085,0.0014959135982669303,354917.83836817637,1555560.0569699674,4.3828736930272205,1555560.0569699674,4.3828736930272205,0.85,0.0956333840435571,4.027634451161993,1.2672402490442622,1.0,0.0,4.027634451161741,1.2844584893586557,1.2847625502170266,3.1356672749876373,19329.93586837157,1971.104900080208,4632.441516551485,4632.441516551485,5.563214857824065,5.075663748069381,-2.3193402486607595,7.395003996730141,3.4676184384970976,3.4676184384970976,0.990748125284885,0.0,0.0,0.0002367106698998056,1.0000811332836532,0.00023669146634392843,198.81218608146511,0.0,3.829779349478386e-06,10.853594676421746,0.020793761514469336,7.973390134391073e-05,0.0001569767685558949,0.0006322450410678049,0.09563338404334396,0.07181648272745361,0.02381690131589034,0.09563355758537613,0.07181648272761368,0.023816901315943422,0.3759588729120285,0.3759588729120285,0.12468137539984969,0.0,5.329761783345873,4.986213522212097,6.368736349926451,5.318353000887441,4.9790252254716165,6.344527888362393,24833.894032012366,21108.80992721051,0.85,1.069549640253569,0.665364549584462,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506924906390968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.55819691482,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.456736602411,1536.5943160454146,0.3759588729120285,0.12468137539984969,6.112874298809886,3.4676184384970976
2062.0,-29.867490594911086,5.075483047581379,35.0118210794489,24.17934819767254,5.04574160736119,-26.376148434656834,-39.90279219634829,1.5543994471072107,0.3351010581450282,-4.981296242346806,40.02380718334173,42423.89789430864,25771.68405856023,25771.68405856023,68195.58195286887,77458.71877420638,77458.71877420638,25771.68405856023,103230.40283276662,103230.40283276662,103230.40283276662,128064.28717406781,91592.74464559396,56558.14293150033,38927.33523788181,24833.8843413012,0.0,63761.21957918301,21108.80169010602,1536.5985624115829,0.0,0.8869276590970981,2.814539090703043,0.0014959135982669303,354914.61644200544,1555559.9809641228,4.382913266741461,1555559.9809641228,4.382913266741461,0.85,0.09563396887908455,4.027634451161993,1.2672402281640105,1.0,0.0,4.027634451162516,1.2844601506835902,1.2847641872677484,3.1356632193053904,19329.915336853286,1971.1028064480008,4632.441516551485,4632.441516551485,5.5633047857116535,5.075483047581379,-2.3194849423495203,7.394967989930899,3.4676913760616794,3.4676913760616794,0.9907689645890513,0.0,0.0,0.00023669146634392843,1.0000809042520022,0.00023667231854702673,198.81282809963636,0.0,3.8179009244795035e-06,10.819931219974913,0.020797579415393817,7.97275526765854e-05,0.00015696391366734304,0.0006321932662758077,0.09563396887842444,0.0718164719675169,0.02381749691090754,0.09563374561769651,0.07181647196801262,0.023817496911071934,0.3759583231178214,0.3759583231178214,0.12468432968214108,0.0,5.327182986157709,4.984582965404968,6.363255567498982,5.316397300491815,4.977618280318097,6.340882214332339,24833.8843413012,21108.80169010602,0.85,1.069546385764767,0.6653558099155202,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506971607427515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.52453345837,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.445572611457,1536.5985624115829,0.3759583231178214,0.12468432968214108,6.112874298809886,3.4676913760616794
