time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2063.0,-29.868266196017302,5.075301137133645,35.011826557192464,24.179092898871772,5.045580835591656,-26.376862663160313,-39.903475146833784,1.5541773027347718,0.33174402243628265,-4.98142652334335,40.023801709956565,42423.37336445604,25771.829253728007,25771.829253728007,68195.20261818405,77458.33328908817,77458.33328908817,25771.829253728007,103230.16254281618,103230.16254281618,103230.16254281618,128063.97302953686,91592.60711481015,56557.865625289436,38927.4905439119,24833.810486720686,0.0,63761.30103063259,21108.738913712583,1536.5967661633917,0.0,0.8869270165353588,2.814567852754744,0.0014959135982669303,354912.81446968886,1555559.744849805,4.382934854505392,1555559.744849805,4.382934854505392,0.85,0.09563448955901957,4.027634451161993,1.2672400358458984,1.0,0.0,4.027634451162568,1.284461228914534,1.2847652411580306,3.135660587097398,19329.886312082624,1971.0998467450786,4632.441516551485,4632.441516551485,5.563336128831099,5.075301137133645,-2.3195558390294413,7.394856976163087,3.4677629709945808,3.4677629709945808,0.990789420284166,0.0,0.0,0.00023667231854702673,1.0000806410167764,0.00023665323458956598,198.8134680285443,0.0,3.8068276539041238e-06,10.788549571164287,0.020801386243047722,7.972139620023212e-05,0.0001569509223467946,0.0006321409419856007,0.09563448955879633,0.0718164146762712,0.02381807488252513,0.09563454182816108,0.07181641467643883,0.023818074882580732,0.37595777517102424,0.37595777517102424,0.12468727309807354,0.0,5.324435348250972,4.9828980289441915,6.357259107957702,5.313170545779656,4.975910886137342,6.333022283723039,24833.810486720686,21108.738913712583,0.85,1.069539070186496,0.6653467335002269,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45070181766254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.49315180956,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.434426836919,1536.5967661633917,0.37595777517102424,0.12468727309807354,6.112874298809886,3.4677629709945808
2064.0,-29.869039697679867,5.075116412321893,35.011831621415496,24.178748402651422,5.045318947865399,-26.377585114512694,-39.904170600324846,1.5538643646980406,0.32915543321263385,-4.9816357580796575,40.02380062077024,42422.90988977818,25772.16697741035,25772.16697741035,68195.07686718853,77457.99620539803,77457.99620539803,25772.16697741035,103230.16318280838,103230.16318280838,103230.16318280838,128063.96358968702,91592.47619929838,56557.60771136873,38927.63165325517,24833.800406878643,0.0,63761.43206013381,21108.730345846845,1536.6004643671863,0.0,0.8869259566952605,2.8145773484655914,0.0014959135982669303,354909.92046937457,1555559.6978638074,4.382970461368204,1555559.6978638074,4.382970461368204,0.85,0.09563505178930351,4.027634451161993,1.2672399605670948,1.0,0.0,4.027634451161686,1.2844627315491006,1.2847667196343393,3.135656918830603,19329.85868341216,1971.097029404757,4632.441516551485,4632.441516551485,5.5634090328669386,5.075116412321893,-2.3196862173578277,7.39480262967972,3.4678338997554836,3.4678338997554836,0.9908096856444238,0.0,0.0,0.00023665323458956598,1.0000804232340295,0.0002366342037016223,198.8141062288672,0.0,3.7941477664807552e-06,10.75261477020646,0.020805180390814203,7.971512746681147e-05,0.0001569381071227545,0.0006320893269477575,0.09563505178876262,0.0718163947062049,0.02381865708255772,0.0956349803666283,0.07181639470661108,0.023818657082692436,0.3759572243160848,0.3759572243160848,0.12469017288265233,0.0,5.321791434028398,4.981256646472673,6.351549407563368,5.31079119129231,4.974293718137062,6.328306501286363,24833.800406878643,21108.730345846845,0.85,1.0695349000767944,0.6653380973276897,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450706459429762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.4572170086,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.423305941595,1536.6004643671863,0.3759572243160848,0.12469017288265233,6.112874298809886,3.4678338997554836
2065.0,-29.869810323121552,5.074930084038436,35.01183613239471,24.178466735780262,5.045124823748352,-26.378298199881094,-39.904853341262765,1.5536127005079892,0.32609245478630555,-4.981791640200801,40.02379463477785,42422.40604485207,25772.359394014762,25772.359394014762,68194.76543886683,77457.63910085066,77457.63910085066,25772.359394014762,103229.99849486543,103229.99849486543,103229.99849486543,128063.73854353405,91592.3515368528,56557.335482532355,38927.79561591161,24833.740048668627,0.0,63761.53566458024,21108.679041368334,1536.6000597354396,0.0,0.8869251858182918,2.81459927733448,0.0014959135982669303,354907.76442015986,1555559.439636354,4.382996360132586,1555559.439636354,4.382996360132586,0.85,0.09563557260759822,4.027634451161993,1.2672398402309044,1.0,0.0,4.027634451163575,1.2844639475721478,1.2847679114994153,3.1356539502528644,19329.832374401245,1971.0943466322594,4632.441516551485,4632.441516551485,5.563450569625411,5.074930084038436,-2.3197789661368957,7.394709050175331,3.4679036763324946,3.4679036763324946,0.9908296218092841,0.0,0.0,0.0002366342037016223,1.0000801246793996,0.00023661524498097718,198.81474205966737,0.0,3.7836089772643598e-06,10.722747841567196,0.020808963999791468,7.970897376607768e-05,0.00015692522993554462,0.0006320374623449168,0.09563557260728303,0.07181634668421441,0.023819225923068614,0.09563561716962457,0.07181634668445111,0.02381922592314712,0.375956672653616,0.375956672653616,0.12469305116123007,0.0,5.319074453903909,4.97960400045838,6.345579605660475,5.307884094987116,4.972697388038,6.321399833169437,24833.740048668627,21108.679041368334,0.85,1.0695282779512676,0.6653291142173332,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507110886606036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.42735007996,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.412201251753,1536.6000597354396,0.375956672653616,0.12469305116123007,6.112874298809886,3.4679036763324946
2066.0,-29.870579321070064,5.074741275145646,35.01184016224399,24.178126046340935,5.044871809015609,-26.379015709749236,-39.90554421963168,1.5533081976948513,0.32335296936383884,-4.981992275374112,40.02378964278756,42421.943203543546,25772.65706713472,25772.65706713472,68194.60027067826,77457.28137936635,77457.28137936635,25772.65706713472,103229.93844650107,103229.93844650107,103229.93844650107,128063.64645064191,91592.20175901949,56557.080110633986,38927.91294265056,24833.708004140855,0.0,63761.620946791416,21108.651803519726,1536.6023225093684,0.0,0.8869241838053372,2.8146117530136805,0.0014959135982669303,354904.98939409223,1555559.2242888054,4.383030024301764,1555559.2242888054,4.383030024301764,0.85,0.09563611216309242,4.027634451161993,1.2672397633036598,1.0,0.0,4.027634451164067,1.2844654105127036,1.2847693504330822,3.1356503789030286,19329.800764988857,1971.0911233692298,4632.441516551485,4632.441516551485,5.563514827990876,5.074741275145646,-2.319906087185091,7.394647362330737,3.4679726613208546,3.4679726613208546,0.9908493318059585,0.0,0.0,0.00023661524498097718,1.0000799559602758,0.00023659632769439866,198.81537655121886,0.0,3.7692731548410142e-06,10.682120120819434,0.020812733272946308,7.97027471678522e-05,0.00015691249781312497,0.000631986182010023,0.0956361121625986,0.07181631789376164,0.02381979426883695,0.09563607385961852,0.07181631789413248,0.02381979426895994,0.375956118567547,0.375956118567547,0.12469589264904854,0.0,5.316410114080725,4.977961046068117,6.339793188820977,5.305345244737964,4.971008184530831,6.31626018108966,24833.708004140855,21108.651803519726,0.85,1.0695242570383543,0.6653209653961641,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507157007059581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.38672235922,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.401128398817,1536.6023225093684,0.375956118567547,0.12469589264904854,6.112874298809886,3.4679726613208546
2067.0,-29.871345491941586,5.074550735303381,35.0118436398292,24.177831422444456,5.044659528621971,-26.379726601037483,-39.906226576399035,1.5530406377178592,0.3204642844925729,-4.982161142509799,40.02378161659425,42421.45715390337,25772.864781071843,25772.864781071843,68194.32193497522,77456.94527642065,77456.94527642065,25772.864781071843,103229.81005749249,103229.81005749249,103229.81005749249,128063.45646941921,91592.08894996016,56556.81654301074,38928.080452166025,24833.646411926726,0.0,63761.72686409275,21108.599450137717,1536.6021734331732,0.0,0.886923354279589,2.8146298874039926,0.0014959135982669303,354902.6537714391,1555558.8780499867,4.383057893536582,1555558.8780499867,4.383057893536582,0.85,0.09563662468486342,4.027634451161993,1.267239718246274,1.0,0.0,4.027634451161379,1.2844667006322545,1.2847706165580213,3.135647229452866,19329.776957540194,1971.088695685091,4632.441516551485,4632.441516551485,5.563559666967551,5.074550735303381,-2.3200113889246565,7.394562124228038,3.468040587444927,3.468040587444927,0.9908687392699792,0.0,0.0,0.00023659632769439866,1.0000796625060593,0.000236577481339358,198.8160087137277,0.0,3.7610474544359984e-06,10.658808485871619,0.020816494320400745,7.969659781263619e-05,0.00015689972988176245,0.0006319347574497972,0.09563662468450927,0.07181627188249884,0.023820352802010433,0.09563659131184328,0.07181627188276478,0.02382035280209864,0.3759555620287925,0.3759555620287925,0.12469871184975215,0.0,5.313722494667672,4.9763362590455245,6.333858193797596,5.302625427002397,4.969516423112623,6.309792523886472,24833.646411926726,21108.599450137717,0.85,1.0695181151591218,0.6653122372975269,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507203030389766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.36341072427,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.390062462477,1536.6021734331732,0.3759555620287925,0.12469871184975215,6.112874298809886,3.468040587444927
2068.0,-29.8721101483836,5.074358413971345,35.01184671632649,24.177531629707687,5.0444463496924,-26.38043621899872,-39.90690875854341,1.552772420307491,0.317525103649416,-4.982335426035505,40.02377688922196,42420.97678507017,25773.0785598443,25773.0785598443,68194.05534491446,77456.59199990093,77456.59199990093,25773.0785598443,103229.67055974524,103229.67055974524,103229.67055974524,128063.28060907511,91591.9579931093,56556.55805168925,38928.22215713339,24833.610049329873,0.0,63761.83220646326,21108.56854193039,1536.6036065571213,0.0,0.8869224852748135,2.814648052329502,0.0014959135982669303,354900.2432466619,1555558.6741177468,4.383087089170029,1555558.6741177468,4.383087089170029,0.85,0.09563713918014727,4.027634451161993,1.2672395951626827,1.0,0.0,4.027634451161069,1.2844679936819432,1.2847718857048565,3.1356440728559765,19329.74932014544,1971.0858774551393,4632.441516551485,4632.441516551485,5.563605815153493,5.074358413971345,-2.3201219998181113,7.394480413789457,3.4681076767177537,3.4681076767177537,0.9908879076336439,0.0,0.0,0.000236577481339358,1.0000795055354432,0.00023655867361534847,198.8166396302205,0.0,3.746957087987794e-06,10.618876387357409,0.020820241277488733,7.969045046954902e-05,0.00015688703086980896,0.0006318836104717576,0.09563713917976285,0.07181623166319467,0.02382090751656818,0.09563720401841685,0.07181623166348335,0.023820907516663926,0.3759550035347402,0.3759550035347402,0.12470150034940951,0.0,5.311021420332736,4.974716471887518,6.327854243587581,5.299860529684906,4.96790635202143,6.303502321955023,24833.610049329873,21108.56854193039,0.85,1.0695121671551016,0.6653036043209897,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450724888480095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.32347862575,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.379027528648,1536.6036065571213,0.3759550035347402,0.12470150034940951,6.112874298809886,3.4681076767177537
2069.0,-29.8728720498516,5.0741642536558,35.01184936827269,24.177227995265298,5.044223935559332,-26.381144280836654,-39.90758688943458,1.5524961665443546,0.31472324599354806,-4.982515536241932,40.023770676248354,42420.49166177742,25773.29923786548,25773.29923786548,68193.7908996429,77456.26056611422,77456.26056611422,25773.29923786548,103229.5598039797,103229.5598039797,103229.5598039797,128063.12945727262,91591.84402667171,56556.2896044711,38928.39380244512,24833.569653292918,0.0,63761.963455738034,21108.53420529898,1536.604956366537,0.0,0.8869215920141416,2.814663740458175,0.0014959135982669303,354897.7521462506,1555558.406098773,4.3831170997604385,1555558.406098773,4.3831170997604385,0.85,0.09563764783656453,4.027634451161993,1.2672394676832486,1.0,0.0,4.027634451162288,1.2844693242312348,1.2847731924097403,3.1356408247215746,19329.725268441365,1971.0834248638798,4632.441516551485,4632.441516551485,5.5636534526725825,5.0741642536558,-2.3202382551470553,7.394402508802855,3.468173911008095,3.468173911008095,0.9909068317165985,0.0,0.0,0.00023655867361534847,1.000079219569331,0.00023653993502356632,198.81726827709707,0.0,3.739288486664544e-06,10.597143571207317,0.020823980565975397,7.968434006794699e-05,0.0001568743335474015,0.0006318324702985919,0.09563764783616217,0.071816191637768,0.023821456198394163,0.09563772476619145,0.07181619163807014,0.02382145619849439,0.37595444269658346,0.37595444269658346,0.12470425614828519,0.0,5.308338367047838,4.973124330543385,6.321839604614524,5.297238782235468,4.966413728198347,6.297433674930062,24833.569653292918,21108.53420529898,0.85,1.0695058182607775,0.6652946264934998,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450729464885116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.3017458096,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.367997394862,1536.604956366537,0.37595444269658346,0.12470425614828519,6.112874298809886,3.468173911008095
2070.0,-29.87363152527946,5.073968260339646,35.011851554572786,24.17691475655886,5.043995659766202,-26.38185074501517,-39.908264740928985,1.5522148795019413,0.3118850994737272,-4.982698525464009,40.023762417191804,42420.015972158566,25773.519197938545,25773.519197938545,68193.53517009711,77455.91388588998,77455.91388588998,25773.519197938545,103229.43308382852,103229.43308382852,103229.43308382852,128062.95370921122,91591.71146205076,56556.02733193971,38928.53792234562,24833.52062538269,0.0,63762.05854772831,21108.492531575288,1536.6058873424495,0.0,0.8869206915119137,2.814679568886281,0.0014959135982669303,354895.2212402878,1555558.0498146992,4.3831473536846595,1555558.0498146992,4.3831473536846595,0.85,0.09563814870665589,4.027634451161993,1.2672393325110898,1.0,0.0,4.027634451161747,1.2844706781754216,1.2847745226038063,3.1356375194825072,19329.697291739616,1971.080572034244,4632.441516551485,4632.441516551485,5.563700935209011,5.073968260339646,-2.320358006615426,7.394326266955072,3.4682392700028575,3.4682392700028575,0.9909255057151022,0.0,0.0,0.00023653993502356632,1.0000789678008954,0.0002365212574599997,198.81789492572594,0.0,3.725555629486313e-06,10.558224653964212,0.020827706121604884,7.967823261675862e-05,0.0001568617024068077,0.0006317815966815788,0.09563814870624283,0.07181615012359431,0.02382199858264852,0.09563822343177437,0.07181615012390448,0.02382199858275141,0.3759538805804645,0.3759538805804645,0.12470698113545042,0.0,5.305661925242873,4.971537848591538,6.315834925756974,5.294583624937729,4.964844421028033,6.291463284199608,24833.52062538269,21108.492531575288,0.85,1.0695002125606041,0.66528617391494,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507340248292546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.26282689236,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.356996963841,1536.6058873424495,0.3759538805804645,0.12470698113545042,6.112874298809886,3.4682392700028575
2071.0,-29.874389281790986,5.073770605798993,35.01185328716352,24.1766108077951,5.043774860116313,-26.38255491410022,-39.908938471320994,1.5519404924256077,0.30903597575121466,-4.982876460801517,40.023753574531945,42419.53055668078,25773.718544878266,25773.718544878266,68193.24910155905,77455.5746013098,77455.5746013098,25773.718544878266,103229.29314618807,103229.29314618807,103229.29314618807,128062.76158356247,91591.58862719667,56555.75786684806,38928.700844831794,24833.468437374406,0.0,63762.1692822062,21108.448171768243,1536.6065331240059,0.0,0.8869198188108219,2.814696131221788,0.0014959135982669303,354892.760247689,1555557.668354871,4.38317667362165,1555557.668354871,4.38317667362165,0.8499999999999999,0.09563864017645762,4.027634451161993,1.2672392627270894,1.0,0.0,4.027634451163217,1.2844719997330114,1.284775820481957,3.1356342933120938,19329.671368427247,1971.077928592052,4632.441516551485,4632.441516551485,5.563743968011262,5.073770605798993,-2.3204753772337865,7.394245983032779,3.4683037524419107,3.4683037524419107,0.9909439292691173,0.0,0.0,0.0002365212574599997,1.0000787895558476,0.00023650262352333548,198.81852015953166,0.0,3.7134338706581058e-06,10.523871589445072,0.02083141955547554,7.967216272556938e-05,0.00015684909473443032,0.0006317308175859627,0.09563864017606898,0.0718161054913334,0.023822534684735584,0.09563873228107102,0.07181610549162523,0.023822534684832395,0.37595331672388455,0.37595331672388455,0.12470967806773499,0.0,5.302984542400509,4.969963867111687,6.309788990167419,5.291912436552707,4.963330047003581,6.285262160041327,24833.468437374406,21108.448171768243,0.85,1.069493868687893,0.6652774056186102,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507385702808853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.22847382784,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.346019737775,1536.6065331240059,0.37595331672388455,0.12470967806773499,6.112874298809886,3.4683037524419107
2072.0,-29.87514485676173,5.073570869207199,35.01185449791514,24.176270327903353,5.043518926254793,-26.383260633261393,-39.90961995497344,1.551634702754128,0.30634254507026526,-4.983077436501077,40.02374184002444,42419.08684386155,25773.96839101529,25773.96839101529,68193.05523487684,77455.22966338969,77455.22966338969,25773.96839101529,103229.19805440499,103229.19805440499,103229.19805440499,128062.60922083748,91591.44503340436,56555.514868720726,38928.811294092935,24833.411166432485,0.0,63762.222460525416,21108.39949146761,1536.6074288847028,0.0,0.8869188394189297,2.8147079686318546,0.0014959135982669303,354889.980603969,1555557.1621449376,4.383209578071533,1555557.1621449376,4.383209578071533,0.85,0.09563913390201201,4.027634451161993,1.267239206680097,1.0,0.0,4.027634451162412,1.2844734680381091,1.284777265198315,3.135630708911223,19329.641064107196,1971.0748384114042,4632.441516551485,4632.441516551485,5.5637979020190915,5.073570869207199,-2.320611085141802,7.394181954349001,3.4683674070893797,3.4683674070893797,0.9909621163112513,0.0,0.0,0.00023650262352333548,1.0000785632026756,0.00023648404457941164,198.81914359677063,0.0,3.7047717123258044e-06,10.49932303273133,0.020835124327187867,7.966602341721525e-05,0.00015683660010612022,0.0006316804937905265,0.09563913390152766,0.07181606662423684,0.023823067277290815,0.09563908463859341,0.07181606662460055,0.023823067277411465,0.37595275117564325,0.37595275117564325,0.12471234605008738,0.0,5.300352879748061,4.968398734020752,6.3039009992498904,5.289419981571314,4.9617565470136356,6.279961277940345,24833.411166432485,21108.39949146761,0.85,1.069489936256449,0.6652698919038276,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450743105471914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.203925271126,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.335051631484,1536.6074288847028,0.37595275117564325,0.12471234605008738,6.112874298809886,3.4683674070893797
2073.0,-29.875898224358483,5.073369780207345,35.01185521084582,24.175975354760908,5.043307343747882,-26.383959929865256,-39.910289145167894,1.5513690492546854,0.30342136219906024,-4.983247051173626,40.02372976142829,42418.60164856871,25774.130679982445,25774.130679982445,68192.73232855115,77454.8894218203,77454.8894218203,25774.130679982445,103229.02010180274,103229.02010180274,103229.02010180274,128062.36088927159,91591.32320173492,56555.24744675965,38928.973061083634,24833.340787468842,0.0,63762.313848552476,21108.339669348516,1536.606862402743,0.0,0.8869180207191851,2.814726446578683,0.0014959135982669303,354887.6347199206,1555556.6410916392,4.383237083814694,1555556.6410916392,4.383237083814694,0.85,0.09563960608703695,4.027634451161993,1.267239089091309,1.0,0.0,4.027634451163122,1.284474748560395,1.2847785221580366,3.135627582929177,19329.615352508918,1971.0722165580416,4632.441516551485,4632.441516551485,5.563832935158005,5.073369780207345,-2.3207250706174305,7.394094850824776,3.468430104227187,3.468430104227187,0.9909800297791963,0.0,0.0,0.00023648404457941164,1.0000783341591515,0.00023646552125163606,198.8197652160975,0.0,3.693849719871613e-06,10.468370106116152,0.020838818176907737,7.965999528299563e-05,0.000156824049296416,0.0006316299437169718,0.09563960608668795,0.07181601401869216,0.023823592067995794,0.09563958894675521,0.07181601401895422,0.02382359206808272,0.3759521837615541,0.3759521837615541,0.12471499642384708,0.0,5.297685217515436,4.966838105913325,6.297854562192185,5.286668413372695,4.960273516116217,6.273341895371914,24833.340787468842,21108.339669348516,0.85,1.0694833391793428,0.6652613289618204,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507476276333133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.17297234451,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.324101970176,1536.606862402743,0.3759521837615541,0.12471499642384708,6.112874298809886,3.468430104227187
2074.0,-29.87664938368748,5.073167063494108,35.0118555412531,24.175667215045564,5.0430790067053755,-26.384658914492793,-39.91096207229418,1.5510885375106798,0.3006618101502454,-4.983432306569146,40.02372004548482,42418.14143371417,25774.3260055884,25774.3260055884,68192.46743930256,77454.56375760585,77454.56375760585,25774.3260055884,103228.88976319425,103228.88976319425,103228.88976319425,128062.18378274424,91591.20827209485,56554.99732979337,38929.12326922387,24833.294019549987,0.0,63762.41728877385,21108.29991661749,1536.6080229566328,0.0,0.8869171139402595,2.8147409846391525,0.0014959135982669303,354885.0725281457,1555556.2219598824,4.383267548782324,1555556.2219598824,4.383267548782324,0.85,0.09564008492285747,4.027634451161993,1.2672390297474343,1.0,0.0,4.027634451162155,1.2844760984460728,1.284779848568947,3.1356242876255345,19329.591097528668,1971.069743238381,4632.441516551485,4632.441516551485,5.563875099879405,5.073167063494108,-2.32085174371464,7.394018807208749,3.468492060494243,3.468492060494243,0.9909977315697837,0.0,0.0,0.00023646552125163606,1.0000781050184817,0.00023644705355014856,198.82038501674486,0.0,3.6828036793609877e-06,10.437065627309039,0.020842500980587098,7.965393391132664e-05,0.00015681158734030942,0.000631579751513228,0.09564008492244175,0.07181597026122961,0.023824114661212127,0.09564005737747228,0.07181597026154178,0.023824114661315683,0.37595161408466693,0.37595161408466693,0.12471761917300617,0.0,5.295042139705004,4.965306806187243,6.2918187551291,5.284094116719416,4.958829823336657,6.26731834625167,24833.294019549987,21108.29991661749,0.85,1.0694774498662032,0.6652530320738388,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507521366102356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.141667865704,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.313171344096,1536.6080229566328,0.37595161408466693,0.12471761917300617,6.112874298809886,3.468492060494243
2075.0,-29.877397841053437,5.072963107456193,35.011855504696506,24.175381811242573,5.042873026754432,-26.38535323108089,-39.91162668736649,1.550828416781917,0.2977878463154866,-4.983601867949803,40.023710017693986,42417.65862946027,25774.474724549887,25774.474724549887,68192.13335401015,77454.23948048564,77454.23948048564,25774.474724549887,103228.71420503553,103228.71420503553,103228.71420503553,128061.95500983969,91591.1026902669,56554.73244536678,38929.300272111235,24833.240804804154,0.0,63762.54107691539,21108.25468408353,1536.6084625875337,0.0,0.8869162880802413,2.814758852097056,0.0014959135982669303,354882.7274066103,1555555.7893755704,4.383295295161766,1555555.7893755704,4.383295295161766,0.85,0.09564054954647043,4.027634451161993,1.2672389116091658,1.0,0.0,4.027634451162573,1.2844773528730373,1.2847810795699766,3.1356212253592766,19329.568815329316,1971.067471086387,4632.441516551485,4632.441516551485,5.5639072036762816,5.072963107456193,-2.320968049955657,7.39393115741185,3.4685531905860953,3.4685531905860953,0.991015197310313,0.0,0.0,0.00023644705355014856,1.000077824537087,0.0002364286535996281,198.82100259131872,0.0,3.6717555201182244e-06,10.405755144015048,0.020846172736107216,7.964794782875138e-05,0.0001567991057213972,0.0006315294801148909,0.09564054954611094,0.07181591943594072,0.02382463011017022,0.09564060278961062,0.07181591943621066,0.023824630110259776,0.37595104333637774,0.37595104333637774,0.12472021643641308,0.0,5.2923807476882985,4.963795245504457,6.285649698633449,5.281389714265288,4.957427032636019,6.260646775495161,24833.240804804154,21108.25468408353,0.85,1.0694701340674524,0.665244168645863,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450756632397098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.11035738241,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.302259844728,1536.6084625875337,0.37595104333637774,0.12472021643641308,6.112874298809886,3.4685531905860953
2076.0,-29.878144647956354,5.07275759217652,35.01185511321563,24.175063368771248,5.042643024134001,-26.386048464428498,-39.912295213993616,1.5505468406060086,0.2948997515297265,-4.9837890458933,40.02369960665524,42417.19911659606,25774.66183356078,25774.66183356078,68191.86095015684,77453.8787552397,77453.8787552397,25774.66183356078,103228.54058880048,103228.54058880048,103228.54058880048,128061.73578705682,91590.95026917127,56554.48075719783,38929.41056885938,24833.19519825634,0.0,63762.60576711572,21108.21591851789,1536.6097507287748,0.0,0.8869153740284489,2.8147748511395667,0.0014959135982669303,354880.13865302724,1555555.3402585958,4.383326004556965,1555555.3402585958,4.383326004556965,0.85,0.0956410169292273,4.027634451161993,1.2672388225933542,1.0,0.0,4.027634451160471,1.2844787074865285,1.2847824108682036,3.135617918527649,19329.53664807758,1971.064190939575,4632.441516551485,4632.441516551485,5.563947594690443,5.07275759217652,-2.3210984484420982,7.393856040618617,3.468613608953815,3.468613608953815,0.99103245970109,0.0,0.0,0.0002364286535996281,1.0000776533907323,0.00023641029553857549,198.82161880741396,0.0,3.65829661011019e-06,10.367612593052279,0.020849831032717328,7.964192693498e-05,0.0001567867266646481,0.0006314796217994554,0.09564101692880689,0.07181587531056624,0.023825141618240654,0.09564112801792458,0.07181587531088193,0.02382514161834537,0.37595047190760245,0.37595047190760245,0.12472278120354796,0.0,5.289718106023145,4.962266199673536,6.2795290838663504,5.278688797423001,4.955794594236295,6.25468582654679,24833.19519825634,21108.21591851789,0.85,1.0694647768822119,0.6652362871040611,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507611120388073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.072214831445,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.291377436039,1536.6097507287748,0.37595047190760245,0.12472278120354796,6.112874298809886,3.468613608953815
2077.0,-29.87888933008066,5.072550433088859,35.01185424546993,24.174736684095137,5.042398100905879,-26.386743277183655,-39.912963670771546,1.550252048009014,0.29219095183492527,-4.983983054300446,40.02368495145841,42416.74849138237,25774.85909051928,25774.85909051928,68191.60758190166,77453.5452991332,77453.5452991332,25774.85909051928,103228.40438965248,103228.40438965248,103228.40438965248,128061.53335822155,91590.81821922881,56554.23092535333,38929.54143763942,24833.12896856907,0.0,63762.67040620849,21108.15962328371,1536.610026851543,0.0,0.8869144405956273,2.814787706059854,0.0014959135982669303,354877.4554467566,1555554.7080550208,4.383357365140952,1555554.7080550208,4.383357365140952,0.85,0.09564147565904219,4.027634451161993,1.267238724236377,1.0,0.0,4.027634451162494,1.2844801238154226,1.2847838039501838,3.1356144610461536,19329.5087799946,1971.061349185971,4632.441516551485,4632.441516551485,5.563990176330772,5.072550433088859,-2.321235131618505,7.393785564707364,3.46867321702354,3.46867321702354,0.9910494905781543,0.0,0.0,0.00023641029553857549,1.0000774329193023,0.0002363919910166114,198.82223327363084,0.0,3.649979416644917e-06,10.344041666771695,0.020853481012133974,7.963590709098203e-05,0.00015677438844759347,0.0006314299279713803,0.09564147565859361,0.07181582846013203,0.023825647198461586,0.09564148133420891,0.07181582846046886,0.023825647198573323,0.37594989786596544,0.37594989786596544,0.12472531879975908,0.0,5.287087583850962,4.960750906022383,6.273496683456301,5.2761740061353635,4.954321340880313,6.248993046808209,24833.12896856907,21108.15962328371,0.85,1.0694597191033255,0.6652285454978735,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450765581828537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.04864390517,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.280503143049,1536.610026851543,0.37594989786596544,0.12472531879975908,6.112874298809886,3.46867321702354
2078.0,-29.879631844693876,5.072341994144539,35.01185292350911,24.17443828834223,5.042174076562723,-26.3874340488563,-39.91362772705031,1.5499762807249624,0.2894880231245338,-4.984162571996588,40.023669985988015,42416.28903391834,25775.012673318382,25775.012673318382,68191.30170723672,77453.24139973447,77453.24139973447,25775.012673318382,103228.25407305286,103228.25407305286,103228.25407305286,128061.31103190855,91590.72331217243,56553.979835541635,38929.714974034214,24833.056958855705,0.0,63762.77193288992,21108.098415027347,1536.6096517226192,0.0,0.886913581958898,2.8148021746616503,0.0014959135982669303,354874.9726664288,1555554.0624669031,4.383386212836921,1555554.0624669031,4.383386212836921,0.85,0.09564192157097073,4.027634451161993,1.2672386352205653,1.0,0.0,4.027634451162452,1.284481451075542,1.2847851080110544,3.1356112210024607,19329.488750620312,1971.059306758201,4632.441516551485,4632.441516551485,5.564023330078865,5.072341994144539,-2.3213623559935237,7.393704350138062,3.4687319866857234,3.4687319866857234,0.9910662819102066,0.0,0.0,0.0002363919910166114,1.0000772080003193,0.0002363737410727352,198.82284595468045,0.0,3.639345935904839e-06,10.313906382354315,0.02085712035806988,7.962992729255443e-05,0.00015676206372405697,0.0006313802884902635,0.09564192157058826,0.07181577481160019,0.023826146758988073,0.09564185701015213,0.07181577481188736,0.02382614675908337,0.37594932154897415,0.37594932154897415,0.12472783593049235,0.0,5.284472905410098,4.95927710299776,6.267402757362333,5.273650595121126,4.953041024230799,6.242681128921333,24833.056958855705,21108.098415027347,0.85,1.0694532191763528,0.6652202805511863,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507700389272136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.01850862075,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.269646522895,1536.6096517226192,0.37594932154897415,0.12472783593049235,6.112874298809886,3.4687319866857234
2079.0,-29.88037222807711,5.072131937305288,35.011851154713256,24.17410706346857,5.041924375991669,-26.388125469942885,-39.91429185317827,1.549677617857424,0.2868028284570414,-4.984360642237072,40.02365432704854,42415.83912087743,25775.206820710064,25775.206820710064,68191.0459415875,77452.90877327613,77452.90877327613,25775.206820710064,103228.1155939862,103228.1155939862,103228.1155939862,128061.10667610262,91590.58842257368,56553.72704500902,38929.84597507184,24832.991082116427,0.0,63762.83705718827,21108.042419798963,1536.610062765907,0.0,0.8869126314912517,2.8148142481178096,0.0014959135982669303,354872.23331500177,1555553.386963776,4.383418145828816,1555553.386963776,4.383418145828816,0.85,0.09564237193476392,4.027634451161993,1.2672385989548642,1.0,0.0,4.027634451162073,1.2844828852843255,1.2847865191159302,3.13560771988835,19329.460283250613,1971.056403894359,4632.441516551485,4632.441516551485,5.564065240460462,5.072131937305288,-2.3215043958595434,7.393636333164832,3.468790024992668,3.468790024992668,0.9910828642836195,0.0,0.0,0.0002363737410727352,1.0000769868500168,0.00023635554480385673,198.82345688047096,0.0,3.6285057799811703e-06,10.283185380466637,0.02086074886384986,7.962394728030401e-05,0.00015674979379243117,0.0006313308696909341,0.09564237193429848,0.07181572795086752,0.02382664398343095,0.09564219033276057,0.07181572795121702,0.02382664398354691,0.37594874491860164,0.37594874491860164,0.12473032893468489,0.0,5.28189076511859,4.9578113700429185,6.261415929505972,5.271163470694091,4.951572340376572,6.237086761444573,24832.991082116427,21108.042419798963,0.85,1.0694481156857498,0.6652125450885298,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507744830788476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.98778761886,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.258808502473,1536.610062765907,0.37594874491860164,0.12473032893468489,6.112874298809886,3.468790024992668
2080.0,-29.881109892341776,5.0719213214471095,35.01184907469842,24.173843243066244,5.041746650450132,-26.388807245559907,-39.91494323182849,1.5494440036682369,0.2836634708668839,-4.984510960910017,40.02364172455368,42415.34798575765,25775.273902981437,25775.273902981437,68190.62188873909,77452.55767115696,77452.55767115696,25775.273902981437,103227.8315741384,103227.8315741384,103227.8315741384,128060.75694617498,91590.4630986855,56553.460908536996,38930.00243349834,24832.925372036578,0.0,63762.92780553491,21107.98656623109,1536.609391271063,0.0,0.886911912761654,2.814837840176562,0.0014959135982669303,354870.1543884721,1555552.843311241,4.383442293116586,1555552.843311241,4.383442293116586,0.85,0.09564279747490242,4.027634451161993,1.2672384571889421,1.0,0.0,4.027634451163567,1.2844840152202326,1.284787625944905,3.1356049615544888,19329.433834647534,1971.0537068874219,4632.441516551485,4632.441516551485,5.564079721435803,5.0719213214471095,-2.3216123296243163,7.393533651071426,3.4688472278364015,3.4688472278364015,0.9910992079532576,0.0,0.0,0.00023635554480385673,1.0000767045627834,0.0002363374166456436,198.82406556587492,0.0,3.6178450807434827e-06,10.25297295882703,0.020864366708930604,7.961808245386376e-05,0.00015673746234999298,0.0006312812031485375,0.09564279747462336,0.071815664834109,0.02382713264051435,0.0956428726451825,0.07181566483431856,0.02382713264058387,0.375948167544573,0.375948167544573,0.12473280507232055,0.0,5.2792089726968925,4.956322526488805,6.255097822540847,5.268174431776913,4.95008175653544,6.229536154088407,24832.925372036578,21107.98656623109,0.85,1.0694399431705492,0.6652038958298243,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507789145003653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.95757519722,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.247988427207,1536.609391271063,0.375948167544573,0.12473280507232055,6.112874298809886,3.4688472278364015
2081.0,-29.88184595087669,5.07170926231701,35.01184676603289,24.173525324463867,5.041512062152765,-26.38949326248139,-39.915602712985105,1.549159373757696,0.28089958547332117,-4.984704909190288,40.023630904594306,42414.89765318748,25775.44709561185,25775.44709561185,68190.34474879933,77452.21773080887,77452.21773080887,25775.44709561185,103227.66482642072,103227.66482642072,103227.66482642072,128060.55628551208,91590.32526775828,56553.212219117166,38930.12560960124,24832.891459091356,0.0,63763.01706869259,21107.95774022765,1536.6115592828348,0.0,0.8869109657320711,2.81485142670352,0.0014959135982669303,354867.4720729982,1555552.376554701,4.38347411068072,1555552.376554701,4.38347411068072,0.85,0.09564324212563852,4.027634451161993,1.267238329709508,1.0,0.0,4.027634451162796,1.2844853835654544,1.284788971326993,3.135601621236163,19329.40474653401,1971.0507407253256,4632.441516551485,4632.441516551485,5.564117108336382,5.07170926231701,-2.321753252476932,7.393462514793942,3.4689039119480265,3.4689039119480265,0.9911154034137218,0.0,0.0,0.0002363374166456436,1.0000765380495042,0.00023631932922512456,198.82467292957895,0.0,3.6043141171577995e-06,10.214626208025203,0.02086797102304776,7.961214508161596e-05,0.00015672527156402764,0.0006312321031189968,0.09564324212518635,0.07181562131520315,0.0238276208099832,0.09564336710699718,0.07181562131554269,0.02382762081009584,0.3759475871964212,0.3759475871964212,0.12473524362789286,0.0,5.276566129500907,4.954843899456989,6.248906248721539,5.265604494663592,4.948561138024388,6.223766244283468,24832.891459091356,21107.95774022765,0.85,1.0694340996339167,0.6651959019990138,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507833296728205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.91922844642,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.237198145502,1536.6115592828348,0.3759475871964212,0.12473524362789286,6.112874298809886,3.4689039119480265
2082.0,-29.882579916013526,5.071495794123749,35.01184399867379,24.17320922194051,5.041265901537066,-26.39017855218166,-39.91626212429253,1.5488645377054233,0.27839812457995095,-4.984899855638371,40.02361292682895,42414.45588752323,25775.616183191418,25775.616183191418,68190.07207071465,77451.93193592614,77451.93193592614,25775.616183191418,103227.54811911756,103227.54811911756,103227.54811911756,128060.36443390866,91590.23605264978,56552.9664299014,38930.29958083154,24832.8163147911,0.0,63763.11589562264,21107.893867572435,1536.6114006536407,0.0,0.8869100395185576,2.8148614598528487,0.0014959135982669303,354864.7759688406,1555551.6010215636,4.383505228927402,1555551.6010215636,4.383505228927402,0.85,0.09564367037519514,4.027634451161993,1.2672383203683428,1.0,0.0,4.027634451161065,1.2844867995531395,1.284790364415084,3.135598164623543,19329.385918399745,1971.0488207899482,4632.441516551485,4632.441516551485,5.564153609084197,5.071495794123749,-2.321896085320791,7.39339187944454,3.4689598096461918,3.4689598096461918,0.9911313741846263,0.0,0.0,0.00023631932922512456,1.0000763208213188,0.00023630129451624837,198.82527856915559,0.0,3.596225468834718e-06,10.19170297867759,0.020871567248516597,7.960620874748545e-05,0.0001567131204776391,0.0006311831629848393,0.09564367037475008,0.07181556916522645,0.02382810120952362,0.09564359825892799,0.07181556916556064,0.023828101209634495,0.3759470040962108,0.3759470040962108,0.12473765558208737,0.0,5.273990878799566,4.953423535731645,6.242810950741898,5.26329798021834,4.94737193093664,6.218054100309928,24832.8163147911,21107.893867572435,0.85,1.0694281656865505,0.6651879427748448,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507877352599998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.89630521707,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.226415443107,1536.6114006536407,0.3759470040962108,0.12473765558208737,6.112874298809886,3.4689598096461918
2083.0,-29.883311812462807,5.071281045115503,35.01184075620984,24.17288718223574,5.041023600100913,-26.390861593745207,-39.916917379572965,1.548573381383516,0.275706051617874,-4.985091257259349,40.023593553679014,42414.00595140507,25775.76988098944,25775.76988098944,68189.77583239452,77451.60660568287,77451.60660568287,25775.76988098944,103227.3764866723,103227.3764866723,103227.3764866723,128060.10995398375,91590.10803001144,56552.71320513651,38930.43869430548,24832.73346731144,0.0,63763.172161616916,21107.823447214723,1536.6107244293544,0.0,0.8869091363719238,2.814874404019055,0.0014959135982669303,354862.12890518655,1555550.7652940096,4.383535572232414,1555550.7652940096,4.383535572232414,0.85,0.09564409078899132,4.027634451161993,1.2672382099227986,1.0,0.0,4.0276344511612265,1.2844881982286551,1.284791740254574,3.1355947502796933,19329.35890024705,1971.0460657051135,4632.441516551485,4632.441516551485,5.564186787656981,5.071281045115503,-2.3220374461452526,7.3933184912607555,3.469014928845086,3.469014928845086,0.9911471225271675,0.0,0.0,0.00023630129451624837,1.0000761061588956,0.00023628331190096846,198.82588250496752,0.0,3.585756016222801e-06,10.162032549975418,0.02087515300453282,7.960031023323679e-05,0.00015670098428301158,0.0006311342828292514,0.09564409078856886,0.07181551395432606,0.02382857683424281,0.09564389859139577,0.07181551395464326,0.023828576834348053,0.3759464213432428,0.3759464213432428,0.12474004796819803,0.0,5.271429144248543,4.952007811370265,6.236756433842402,5.2607973088772155,4.945981502172913,6.212169576964527,24832.73346731144,21107.823447214723,0.85,1.0694225760844793,0.6651802994352396,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450792128342832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.86663478837,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.215650143171,1536.6107244293544,0.3759464213432428,0.12474004796819803,6.112874298809886,3.469014928845086
2084.0,-29.884041195219456,5.071065898250598,35.01183725540887,24.17261794852095,5.040845805628217,-26.391535921692796,-39.91756379893047,1.5483405321016475,0.272493264807963,-4.98524284263812,40.0235795441553,42413.53015917365,25775.81762378863,25775.81762378863,68189.34778296229,77451.23397589845,77451.23397589845,25775.81762378863,103227.05159968708,103227.05159968708,103227.05159968708,128059.71988327403,91589.95780835803,56552.459099772444,38930.554120650646,24832.668283586947,0.0,63763.22240423759,21107.768041048905,1536.6101487274861,0.0,0.8869084162722416,2.8148988140584628,0.0014959135982669303,354860.0325068378,1555550.1609451587,4.38355976568081,1555550.1609451587,4.38355976568081,0.85,0.09564449440282834,4.027634451161993,1.2672380555188285,1.0,0.0,4.027634451163118,1.284489324155839,1.2847928433481501,3.1355920017544228,19329.327197169987,1971.0428328909452,4632.441516551485,4632.441516551485,5.564197093841963,5.071065898250598,-2.322150398021616,7.3932162962722145,3.4690693058844717,3.4690693058844717,0.9911626588241348,0.0,0.0,0.00023628331190096846,1.0000758452166845,0.00023626539230109432,198.82648436978144,0.0,3.57540935277565e-06,10.132710105766192,0.020878728413885595,7.959449165461017e-05,0.0001566888202463583,0.0006310852905361614,0.09564449440253969,0.07181544858345226,0.023829045819087437,0.0956446145067038,0.07181544858366899,0.023829045819159345,0.3759458382026143,0.3759458382026143,0.12474242311036181,0.0,5.268752273807024,4.950540821309687,6.230393592811993,5.257736107446078,4.944385077920629,6.204650661237338,24832.668283586947,21107.768041048905,0.85,1.0694150203178963,0.6651723134424731,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507965090690054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.83731234416,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.204901820434,1536.6101487274861,0.3759458382026143,0.12474242311036181,6.112874298809886,3.4690693058844717
2085.0,-29.884768855073403,5.0708491546896175,35.01183347684364,24.17228288194167,5.040586068501275,-26.39221689363624,-39.91821870496494,1.5480341070643353,0.27000081844300894,-4.985452875764948,40.02356445208388,42413.09714353642,25776.00922731763,25776.00922731763,68189.10637085405,77450.92628231917,77450.92628231917,25776.00922731763,103226.9355096368,103226.9355096368,103226.9355096368,128059.55915494803,91589.83865279293,56552.21412338894,38930.69392155998,24832.623645311232,0.0,63763.31756687121,21107.73009851455,1536.6121137942735,0.0,0.8869074028840946,2.8149069716328285,0.0014959135982669303,354857.1278027758,1555549.5098970996,4.383593812892636,1555549.5098970996,4.383593812892636,0.8500000000000001,0.09564492068282683,4.027634451161993,1.2672380099119618,1.0,0.0,4.027634451163323,1.284490793995725,1.2847942905165934,3.1355884137036467,19329.3020503421,1971.040268628135,4632.441516551485,4632.441516551485,5.5642384550827515,5.0708491546896175,-2.3223072309232684,7.393156385612886,3.4691232049887515,3.4691232049887515,0.9911780585682147,0.0,0.0,0.00023626539230109432,1.000075666504368,0.000236247516277372,198.8270848161056,0.0,3.5628910442880195e-06,10.097233219512248,0.020882291304929884,7.958859708630295e-05,0.00015667679521479138,0.0006310368581047463,0.09564492068231353,0.07181540526365499,0.023829515418658555,0.0956449047137943,0.0718154052640404,0.023829515418786435,0.37594525069792206,0.37594525069792206,0.12474476171602622,0.0,5.266176531424321,4.949119992807994,6.224298918175236,5.255453694207972,4.943037898608566,6.199515473324766,24832.623645311232,21107.73009851455,0.85,1.0694096382193623,0.6651645297322566,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508008747747287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.8018354579,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.194179458795,1536.6121137942735,0.37594525069792206,0.12474476171602622,6.112874298809886,3.4691232049887515
2086.0,-29.88549427943957,5.070631839146651,35.011829316998266,24.172006698232167,5.040385512404657,-26.392889934628343,-39.918864879850275,1.5477811675936335,0.2671721352206191,-4.985616778738307,40.023545789361386,42412.63755629079,25776.077865155894,25776.077865155894,68188.71542144669,77450.61758444355,77450.61758444355,25776.077865155894,103226.69544959944,103226.69544959944,103226.69544959944,128059.2346765795,91589.74155102728,56551.96548947668,38930.86229061178,24832.539226980054,0.0,63763.40151759183,21107.658342933046,1536.6107434355295,0.0,0.8869066369769291,2.8149249148637723,0.0014959135982669303,354854.8610798202,1555548.7048170934,4.383619545420831,1555548.7048170934,4.383619545420831,0.85,0.09564531228910367,4.027634451161993,1.2672379104560245,1.0,0.0,4.027634451163735,1.284492013649361,1.2847954874956011,3.135585436392952,19329.281557791994,1971.0381789695762,4632.441516551485,4632.441516551485,5.564253271856589,5.070631839146651,-2.32243115943706,7.393062998583711,3.4691762638449397,3.4691762638449397,0.9911932182414114,0.0,0.0,0.000236247516277372,1.0000754344846972,0.000236229696411953,198.827683420942,0.0,3.5542376848103023e-06,10.072709598752397,0.020885845542614693,7.958278149938675e-05,0.00015666473477798524,0.0006309882830739698,0.09564531228877853,0.07181533829663163,0.023829973992146893,0.09564534649511458,0.07181533829687575,0.023829973992227915,0.3759446615244534,0.3759446615244534,0.12474708311935832,0.0,5.263565335370856,4.947717235677601,6.218006951367954,5.252788913958909,4.9417950346343105,6.1925237040733805,24832.539226980054,21107.658342933046,0.85,1.0694020989867352,0.6651564462819549,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508052301930405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.77731183715,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.18346729988,1536.6107434355295,0.3759446615244534,0.12474708311935832,6.112874298809886,3.4691762638449397
