time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2087.0,-29.886217482399804,5.070412899577722,35.011824774564275,24.171663005277537,5.040113097705007,-26.39356816249341,-39.91951936678959,1.5474637777984905,0.2648086081571819,-4.985832367585542,40.023526325974714,42412.22202992443,25776.27274827151,25776.27274827151,68188.49477819593,77450.32647921087,77450.32647921087,25776.27274827151,103226.59922748238,103226.59922748238,103226.59922748238,128059.07357705732,91589.63205239749,56551.73093102597,38931.00124596835,24832.474349574943,0.0,63763.47559554329,21107.603197138702,1536.611695749977,0.0,0.8869056111405483,2.814930736664653,0.0014959135982669303,354851.8795759265,1555547.8651980504,4.383654010955337,1555547.8651980504,4.383654010955337,0.85,0.09564572517851991,4.027634451161993,1.2672379071591426,1.0,0.0,4.027634451162152,1.2844935345608754,1.2847969858757524,3.135581723686063,19329.258448982975,1971.0358225268544,4632.441516551485,4632.441516551485,5.5642953410580915,5.070412899577722,-2.322594061307634,7.393006960885356,3.469228788913961,3.469228788913961,0.9912082254039889,0.0,0.0,0.000236229696411953,1.0000752039253256,0.00023621193234743171,198.8282801958814,0.0,3.5430825601355264e-06,10.041095975424081,0.020889388625174827,7.95768915042802e-05,0.0001566528049076728,0.0006309402339173015,0.09564572517799588,0.07181529152620096,0.023830433651794918,0.09564549295619444,0.07181529152659442,0.02383043365192549,0.3759440711650744,0.3759440711650744,0.12474937472864982,0.0,5.261066455589628,4.946366135273877,6.21201152593045,5.250640975742726,4.940552408367523,6.187614351210357,24832.474349574943,21107.603197138702,0.85,1.0693973962573948,0.6651491568456599,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508095722556533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.74569821382,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.17277566991,1536.611695749977,0.3759440711650744,0.12474937472864982,6.112874298809886,3.469228788913961
2088.0,-29.8869385966354,5.0701934179545765,35.011819805415925,24.171371978614502,5.039906138309708,-26.394237964006646,-39.92016121102495,1.5472055056807348,0.26186541713821043,-4.9859991342476935,40.02350481215453,42411.76328855976,25776.337794777475,25776.337794777475,68188.10108333724,77449.98365667531,77449.98365667531,25776.337794777475,103226.32145145278,103226.32145145278,103226.32145145278,128058.69930889178,91589.49649455176,56551.47885309441,38931.13071273038,24832.377857439005,0.0,63763.50857016939,21107.521178823154,1536.609713183703,0.0,0.8869048409767247,2.814949847645682,0.0014959135982669303,354849.57327598665,1555546.9371270179,4.383679886567542,1555546.9371270179,4.383679886567542,0.85,0.09564610624651214,4.027634451161993,1.2672377587994563,1.0,0.0,4.027634451161501,1.2844947789240952,1.284798207713907,3.1355786860695356,19329.2298405851,1971.0329052821403,4632.441516551485,4632.441516551485,5.564309382575017,5.0701934179545765,-2.3227220842898952,7.392915502244472,3.469280461875912,3.469280461875912,0.9912229891074035,0.0,0.0,0.00023621193234743171,1.000074987159722,0.00023619422081367015,198.828875250382,0.0,3.5319983980556815e-06,10.009683460089802,0.020892920623572883,7.95711156774219e-05,0.00015664081667000982,0.0006308919496782814,0.09564610624618465,0.07181522236201013,0.023830883884174522,0.09564593584677222,0.07181522236225601,0.023830883884256124,0.37594348205563716,0.37594348205563716,0.12475165629824071,0.0,5.258493403080308,4.9449828085059835,6.205815133359465,5.2478645513859306,4.939132899133597,6.180708648374605,24832.377857439005,21107.521178823154,0.85,1.0693906689325094,0.665141618452303,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508139010466257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.71428569849,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.16210436129,1536.609713183703,0.37594348205563716,0.12475165629824071,6.112874298809886,3.469280461875912
2089.0,-29.88765798037571,5.069973502173232,35.011814697552104,24.17109914766627,5.039716916912257,-26.394904434216585,-39.92079879445953,1.5469633707533283,0.2588720101236959,-4.986162084639228,40.02349083349813,42411.294254661894,25776.38989376136,25776.38989376136,68187.68414842326,77449.64266827005,77449.64266827005,25776.38989376136,103226.03256203141,103226.03256203141,103226.03256203141,128058.36014636041,91589.36925275152,56551.22306536825,38931.27354153697,24832.32758432901,0.0,63763.60112586598,21107.47844667966,1536.6103028386267,0.0,0.8869040629489487,2.814970062600096,0.0014959135982669303,354847.3197645335,1555546.3341108568,4.383706026420244,1555546.3341108568,4.383706026420244,0.85,0.09564649217294573,4.027634451161993,1.2672376197809356,1.0,0.0,4.027634451162314,1.28449594772294,1.2847993540372726,3.1355758329186534,19329.202987222037,1971.0301670011715,4632.441516551485,4632.441516551485,5.5643206291247465,5.069973502173232,-2.3228479567405045,7.392821458913737,3.4693316064188924,3.4693316064188924,0.9912376018339693,0.0,0.0,0.00023619422081367015,1.0000748076435513,0.000236176553002278,198.82946888002533,0.0,3.521564336771613e-06,9.98011333041075,0.020896442187909654,7.956537857635413e-05,0.00015662884223731601,0.0006308437210406307,0.09564649217261811,0.07181516023080736,0.02383133194181075,0.09564657550560235,0.07181516023105335,0.023831331941892384,0.3759428910903536,0.3759428910903536,0.12475391364711474,0.0,5.2558673590900185,4.943587089579694,6.199443145816019,5.2450340947629,4.937694865647188,6.1736417820260385,24832.32758432901,21107.47844667966,0.85,1.069382577904036,0.665133297144624,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450818217359912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.68471556881,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.151450790025,1536.6103028386267,0.3759428910903536,0.12475391364711474,6.112874298809886,3.4693316064188924
2090.0,-29.888375256612914,5.069752784128857,35.011809427792365,24.17080431422221,5.0395006043247665,-26.395571716714084,-39.921440289448924,1.5466970644261817,0.2561235676927822,-4.9863438231648365,40.02347590221188,42410.8504649459,25776.48616532492,25776.48616532492,68187.33663027082,77449.32217285316,77449.32217285316,25776.48616532492,103225.80833817809,103225.80833817809,103225.80833817809,128058.08956646243,91589.25068487265,56550.980596886955,38931.41120887299,24832.28122828434,0.0,63763.692437157326,21107.43904404169,1536.6115599642646,0.0,0.886903192824178,2.8149848775639748,0.0014959135982669303,354844.8064370936,1555545.6900000104,4.38373526054629,1555545.6900000104,4.38373526054629,0.85,0.095646879809578,4.027634451161993,1.2672375543927776,1.0,0.0,4.027634451160812,1.2844972294603991,1.2848006133820502,3.135572704079674,19329.177964420625,1971.027615385542,4632.441516551485,4632.441516551485,5.564341411160141,5.069752784128857,-2.322988361549221,7.3927411456780785,3.469382254188111,3.469382254188111,0.9912520726251746,0.0,0.0,0.000236176553002278,1.0000745889179632,0.0002361589381626131,198.8300607736827,0.0,3.5128815553729867e-06,9.955506327927043,0.02089995506946503,7.95596066642764e-05,0.0001566169463380016,0.0006307958087067244,0.09564687980918717,0.07181510413239425,0.02383177567679291,0.09564706329873537,0.07181510413268773,0.023831775676890283,0.37594229696638426,0.37594229696638426,0.12475613683572524,0.0,5.2532602853778485,4.942206656599183,6.19310176059696,5.242467390857598,4.936339903165049,6.167386488789646,24832.28122828434,21107.43904404169,0.85,1.069375596425399,0.665125384743742,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450822523339542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.66010856632,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.140807849204,1536.6115599642646,0.37594229696638426,0.12475613683572524,6.112874298809886,3.469382254188111
2091.0,-29.889090010831975,5.069531258746551,35.01180387611659,24.17050019083547,5.039276213480555,-26.396237536862245,-39.92208150504155,1.5464237395108573,0.2533984832717806,-4.986527528140675,40.023457151291446,42410.41663048341,25776.583045876752,25776.583045876752,68186.99967636017,77448.99682046346,77448.99682046346,25776.583045876752,103225.57986634021,103225.57986634021,103225.57986634021,128057.7940808796,91589.12297153396,56550.743678789615,38931.53254749371,24832.214214539395,0.0,63763.74676203311,21107.382082358487,1536.6116853728374,0.0,0.8869023265147555,2.814999157872894,0.0014959135982669303,354842.26592910296,1555544.8811167867,4.383764366524428,1555544.8811167867,4.383764366524428,0.85,0.09564725631523865,4.027634451161993,1.2672375137312337,1.0,0.0,4.027634451161095,1.2844985439103638,1.2848019055150595,3.135569495392946,19329.15101154315,1971.024866956927,4632.441516551485,4632.441516551485,5.564362324657159,5.069531258746551,-2.3231310473781224,7.392662306124674,3.4694322934150135,3.4694322934150135,0.9912663695471468,0.0,0.0,0.0002361589381626131,1.0000743270815324,0.00023614138646252833,198.8306505892679,0.0,3.50235964109249e-06,9.925687222856116,0.020903457429106122,7.9553837652929e-05,0.0001566051005096841,0.0006307480980404903,0.09564725631484468,0.07181504381822168,0.023832212496622995,0.09564746289208978,0.0718150438185175,0.023832212496721156,0.37594170031233437,0.37594170031233437,0.12475833030467423,0.0,5.250667041257714,4.94083044092514,6.186803760217572,5.239926011412479,4.934976828171273,6.16125823352462,24832.214214539395,21107.382082358487,0.85,1.069369400936157,0.6651180142967362,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508268167286833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.63028946125,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.13018314924,1536.6116853728374,0.37594170031233437,0.12475833030467423,6.112874298809886,3.4694322934150135
2092.0,-29.889803034687848,5.069308748571537,35.01179796537406,24.170183040574216,5.039034074898775,-26.396903574158333,-39.92271898370234,1.5461346143691128,0.25084681133682807,-4.986721451149435,40.02343558936661,42409.97464010342,25776.701221001673,25776.701221001673,68186.67586110509,77448.69074023637,77448.69074023637,25776.701221001673,103225.39196123804,103225.39196123804,103225.39196123804,128057.52836288168,91589.00664788195,56550.49094493413,38931.684114386466,24832.13640164364,0.0,63763.8205160301,21107.315941397093,1536.6114377865088,0.0,0.8869014184104935,2.8150099748775603,0.0014959135982669303,354839.58412853687,1555543.950971947,4.383794876753288,1555543.950971947,4.383794876753288,0.8500000000000001,0.09564762863391814,4.027634451161993,1.2672373708663511,1.0,0.0,4.027634451160289,1.2844999321156454,1.284803271501864,3.135566106670202,19329.12646236784,1971.0223636377193,4632.441516551485,4632.441516551485,5.564387834989992,5.069308748571537,-2.3232821301794724,7.392590878751009,3.4694817212315656,3.4694817212315656,0.9912804917804473,0.0,0.0,0.00023614138646252833,1.0000741475682913,0.0002361238784511257,198.83123898002748,0.0,3.489815946799742e-06,9.890138393230469,0.02090694724505292,7.954810264607605e-05,0.00015659328381645228,0.000630700504719731,0.09564762863348242,0.07181498387080602,0.023832644762676398,0.0956477170844752,0.07181498387113318,0.023832644762784964,0.3759411009697813,0.3759411009697813,0.12476049840231747,0.0,5.2481247435263185,4.9394811298829495,6.1806299301265994,5.237568262486263,4.933715735905423,6.155561295714392,24832.13640164364,21107.315941397093,0.85,1.0693630856696092,0.6651103132918711,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508310950459455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.594740631626,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.1195850645,1536.6114377865088,0.3759411009697813,0.12476049840231747,6.112874298809886,3.4694817212315656
2093.0,-29.890513978940213,5.069085632407982,35.01179170939601,24.16988331768664,5.038814587394118,-26.397565474232245,-39.92335583372039,1.5458660826861161,0.24808742876155065,-4.986899255248301,40.02341371217872,42409.53908023753,25776.77393962651,25776.77393962651,68186.31301986404,77448.36341964857,77448.36341964857,25776.77393962651,103225.13735927508,103225.13735927508,103225.13735927508,128057.18899464447,91588.87741486268,56550.252874543075,38931.80504479956,24832.051635369393,0.0,63763.85668016896,21107.243890063983,1536.610426482104,0.0,0.8869005934080216,2.8150253942654975,0.0014959135982669303,354837.1252536174,1555543.0072276224,4.383822594988641,1555543.0072276224,4.383822594988641,0.85,0.0956479880595077,4.027634451161993,1.2672373411944142,1.0,0.0,4.027634451162342,1.2845012239368843,1.2848045411379383,3.135562953235377,19329.099188773944,1971.0195825051312,4632.441516551485,4632.441516551485,5.564403532678689,5.069085632407982,-2.3234222042163646,7.392507836624347,3.469530482760014,3.469530482760014,0.9912944236457183,0.0,0.0,0.0002361238784511257,1.0000739317326879,0.0002361064226941972,198.8318256577422,0.0,3.4811395992624042e-06,9.865549624309654,0.020910428384652183,7.954237367638101e-05,0.0001565815047747447,0.0006306530630455478,0.095647988059144,0.07181491660707821,0.02383307145206579,0.09564808907811516,0.07181491660735129,0.023833071452156414,0.3759405001911629,0.3759405001911629,0.12476264953724668,0.0,5.245568399216495,4.938127183772224,6.174413878099529,5.234986684009868,4.932373863050145,6.149207569942348,24832.051635369393,21107.243890063983,0.85,1.0693567887820452,0.6651031052428047,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508353630297373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.5701518627,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.108997819558,1536.610426482104,0.3759405001911629,0.12476264953724668,6.112874298809886,3.469530482760014
2094.0,-29.89122267396568,5.068861564815497,35.011785120534405,24.16956117320808,5.038570460469028,-26.39822781384495,-39.92398894680662,1.5455756003482692,0.24550175166405097,-4.98709502065597,40.023391504297706,42409.097763447025,25776.88811109832,25776.88811109832,68185.98587454535,77448.04508124795,77448.04508124795,25776.88811109832,103224.93319234627,103224.93319234627,103224.93319234627,128056.90763238496,91588.74628044748,56549.99811609893,38931.94240483172,24831.974440038688,0.0,63763.916844870415,21107.178274032885,1536.6102724457833,0.0,0.8868996782594261,2.815036443267174,0.0014959135982669303,354834.4180049988,1555542.049218209,4.38385334197286,1555542.049218209,4.38385334197286,0.85,0.09564835254140358,4.027634451161993,1.2672372197592634,1.0,0.0,4.027634451160853,1.2845026182961106,1.2848059134032905,3.13555954950457,19329.071513905667,1971.0167604539438,4632.441516551485,4632.441516551485,5.564428178747378,5.068861564815497,-2.323576299735638,7.392437864551135,3.469578690631628,3.469578690631628,0.9913081973233223,0.0,0.0,0.0002361064226941972,1.0000736982532525,0.0002360890233455645,198.83241048240933,0.0,3.4707600183322803e-06,9.836133891953683,0.020913899144670515,7.953667870142182e-05,0.00015656974399277538,0.0006306056949149157,0.09564835254096846,0.07181485593234498,0.023833496608623474,0.09564835621469443,0.07181485593267167,0.0238334966087319,0.3759398970829574,0.3759398970829574,0.12476478042465383,0.0,5.243052150027097,4.936786089117845,6.168320794169915,5.232596772319994,4.9310500738748715,6.1435716055780745,24831.974440038688,21107.178274032885,0.85,1.069350649214873,0.6650955565766611,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508396185894012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.54073613035,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.098428468547,1536.6102724457833,0.3759398970829574,0.12476478042465383,6.112874298809886,3.469578690631628
2095.0,-29.891929197577223,5.0686366963688725,35.01177813353204,24.16924884254115,5.0383305392186095,-26.3988877782372,-39.92462541265411,1.5452891198786123,0.24297603793536382,-4.987285535153672,40.02336672989358,42408.680010548414,25776.984213594922,25776.984213594922,68185.66422414334,77447.74944808532,77447.74944808532,25776.984213594922,103224.73366168025,103224.73366168025,103224.73366168025,128056.61470734343,91588.63867780488,56549.76777007515,38932.07878636636,24831.881045663173,0.0,63763.95983202953,21107.098888813696,1536.609078582217,0.0,0.8868987990932607,2.8150473195636168,0.0014959135982669303,354831.7833870122,1555540.9804939725,4.383882880067022,1555540.9804939725,4.383882880067022,0.85,0.09564870722294089,4.027634451161993,1.2672372104180982,1.0,0.0,4.027634451161739,1.2845039938286766,1.284807266909949,3.135556191738231,19329.048805229562,1971.0144448134238,4632.441516551485,4632.441516551485,5.564448924286477,5.0686366963688725,-2.3237274199993037,7.392364116368176,3.4696262396285746,3.4696262396285746,0.9913217827510213,0.0,0.0,0.0002360890233455645,1.000073472862067,0.00023607167848369335,198.83299351821304,0.0,3.459554429461774e-06,9.804377253094668,0.020917358699099976,7.953095394766814e-05,0.00015655806939789637,0.0006305586739143776,0.09564870722252741,0.07181478965194547,0.023833917570581935,0.09564855663727674,0.07181478965225593,0.02383391757068496,0.37593929198810644,0.37593929198810644,0.12476689843007321,0.0,5.240570075536027,4.935476211148227,6.162271135288734,5.230261573089024,4.929875035155874,6.137705805360724,24831.881045663173,21107.098888813696,0.85,1.0693448839087425,0.6650885566433398,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45084386070939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.50897949149,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.087880478904,1536.609078582217,0.37593929198810644,0.12476689843007321,6.112874298809886,3.4696262396285746
2096.0,-29.892633998664664,5.068411881040127,35.01177096056811,24.16899480102586,5.03815383049713,-26.399539870417154,-39.92524944534523,1.5450597022497947,0.2400491960141835,-4.987436950355704,40.02334733938607,42408.21779561321,25776.977839449428,25776.977839449428,68185.19563506264,77447.43393583495,77447.43393583495,25776.977839449428,103224.41177528439,103224.41177528439,103224.41177528439,128056.21703653659,91588.5360932865,56549.51798547517,38932.24234201259,24831.805261252197,0.0,63764.047603264786,21107.034472064366,1536.6079996298047,0.0,0.8868980992703737,2.815068013526473,0.0014959135982669303,354829.68948269717,1555540.1440219556,4.383906392640826,1555540.1440219556,4.383906392640826,0.85,0.09564904654654285,4.027634451161993,1.2672370477719235,1.0,0.0,4.0276344511616085,1.2845051024192848,1.2848083534815735,3.135553485600171,19329.027155588396,1971.0122371644136,4632.441516551485,4632.441516551485,5.564447548306775,5.068411881040127,-2.3238504115143614,7.392262292554489,3.4696731735885353,3.4696731735885353,0.9913351924538673,0.0,0.0,0.00023607167848369335,1.0000732941501176,0.00023605437707874385,198.83357513556024,0.0,3.4487308080012397e-06,9.773703109875512,0.020920807429907977,7.952534139497899e-05,0.00015654633708871437,0.0006305114204617244,0.09564904654626855,0.07181471349499899,0.02383433305126955,0.09564911713333064,0.07181471349520495,0.023834333051337902,0.37593868630368826,0.37593868630368826,0.12476900470229939,0.0,5.23801438060309,4.934166790568611,6.1559237820292765,5.22748614636987,4.928641688460857,6.1302434262992165,24831.805261252197,21107.034472064366,0.85,1.0693360631575008,0.6650803923156513,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508480898552574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.47830534827,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.077352366754,1536.6079996298047,0.37593868630368826,0.12476900470229939,6.112874298809886,3.4696731735885353
2097.0,-29.893336637838765,5.06818559706447,35.01176350552354,24.168636614363663,5.037871215664426,-26.400200608060022,-39.92588601596651,1.5447351858858605,0.2377242336685299,-4.987661616562552,40.02332477726879,42407.81719033837,25777.15407707896,25777.15407707896,68184.97126741734,77447.12541669124,77447.12541669124,25777.15407707896,103224.2794937702,103224.2794937702,103224.2794937702,128056.02281590133,91588.39675147031,56549.28593678379,38932.34534965169,24831.743322131133,0.0,63764.088671782825,21106.981823811464,1536.6094099099446,0.0,0.8868970384151589,2.815072276928071,0.0014959135982669303,354826.5826160931,1555539.1707327608,4.383942035187895,1555539.1707327608,4.383942035187895,0.8500000000000001,0.09564941492587965,4.027634451161993,1.2672370241442699,1.0,0.0,4.027634451161039,1.2845066556153564,1.284809884819403,3.1355496941606056,19328.997748613856,1971.0092384875422,4632.441516551485,4632.441516551485,5.564485592527928,5.06818559706447,-2.3240280070354626,7.392213604099933,3.4697197487916456,3.4697197487916456,0.9913484996547559,0.0,0.0,0.00023605437707874385,1.0000730697397633,0.00023603712990708707,198.83415497183253,0.0,3.44010020097675e-06,9.74924396956811,0.020924247530108953,7.95196164533661e-05,0.00015653476062537774,0.0006304647946991672,0.09564941492531093,0.07181466360505206,0.023834751320258866,0.09564923536889308,0.07181466360547906,0.023834751320400596,0.37593807930211265,0.37593807930211265,0.12477107949473944,0.0,5.235577649453887,4.932882952245905,6.149978649742536,5.225385850231078,4.927321100339498,6.125765439417705,24831.743322131133,21106.981823811464,0.85,1.06933185571569,0.6650736813416557,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450852308713797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.453846207965,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.066835211717,1536.6094099099446,0.37593807930211265,0.12477107949473944,6.112874298809886,3.4697197487916456
2098.0,-29.894037125808854,5.067959894514782,35.01175580402252,24.16840443564581,5.037722048471675,-26.400846063443865,-39.92650522906331,1.544530986106767,0.2345553581170634,-4.987790968908611,40.0233026886275,42407.35379265734,25777.08430596247,25777.08430596247,68184.43809861981,77446.78686108909,77446.78686108909,25777.08430596247,103223.87116705156,103223.87116705156,103223.87116705156,128055.51580914005,91588.28053308575,56549.04425870799,38932.48474930863,24831.644642088497,0.0,63764.129391397124,21106.89794577522,1536.6065211423397,0.0,0.8868964605430909,2.815098717819745,0.0014959135982669303,354824.7938365786,1555538.2178689158,4.383961450521828,1555538.2178689158,4.383961450521828,0.85,0.09564973052612445,4.027634451161993,1.267236900511198,1.0,0.0,4.027634451161671,1.2845076460867604,1.284810853369347,3.135547276368608,19328.973221654403,1971.0067374337214,4632.441516551485,4632.441516551485,5.564470531114581,5.067959894514782,-2.3241362166360817,7.392096111150864,3.4697655062607224,3.4697655062607224,0.9913615732173493,0.0,0.0,0.00023603712990708707,1.0000728464393505,0.0002360199366950831,198.8347330358402,0.0,3.429326802030447e-06,9.718712156954286,0.020927676856910982,7.95140479806767e-05,0.00015652308192641036,0.0006304177571688614,0.09564973052592052,0.07181457478933705,0.023835155736583465,0.09564989162448387,0.07181457478949016,0.02383515573663429,0.3759374719258543,0.3759374719258543,0.12477314927318743,0.0,5.232983975909292,4.931559678947963,6.14352094097859,5.222346327025662,4.926021066650378,6.117441904979955,24831.644642088497,21106.89794577522,0.85,1.0693228112641504,0.6650659892547489,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508565146546817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.423314395346,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.05633787364,1536.6065211423397,0.3759374719258543,0.12477314927318743,6.112874298809886,3.4697655062607224
2099.0,-29.89473567732695,5.067733119635538,35.01174801361787,24.168083269055955,5.037470403695827,-26.40150002453907,-39.92713320823384,1.5442347509076926,0.2322034411344589,-4.987999116730161,40.023284696133246,42406.935239429025,25777.212985509326,25777.212985509326,68184.14822493836,77446.50310482859,77446.50310482859,25777.212985509326,103223.71609033791,103223.71609033791,103223.71609033791,128055.32265313035,91588.1768424084,56548.80521389746,38932.635142789935,24831.60656279244,0.0,63764.241705582375,21106.865578373574,1536.608937132068,0.0,0.886895467140831,2.8151052623259623,0.0014959135982669303,354821.9154300481,1555537.441705737,4.38399482687085,1555537.441705737,4.38399482687085,0.85,0.09565008787787949,4.027634451161993,1.267236825781875,1.0,0.0,4.027634451162516,1.2845090668187262,1.2848122523506893,3.1355438082948033,19328.95133856724,1971.0045059798445,4632.441516551485,4632.441516551485,5.564498309025298,5.067733119635538,-2.3243028404146417,7.39203596005018,3.469811061986674,3.469811061986674,0.9913745891390497,0.0,0.0,0.0002360199366950831,1.0000726454690143,0.00023600279216155783,198.8353095047772,0.0,3.4186077188405053e-06,9.688334275193991,0.020931095464629824,7.950840104443167e-05,0.0001565115356506514,0.0006303712529908321,0.09565008787737864,0.07181452275493994,0.023835565122438694,0.09565015724305505,0.07181452275531597,0.023835565122563514,0.3759368610015691,0.3759368610015691,0.12477517998071398,0.0,5.23051027074257,4.930296475603882,6.137365085246472,5.2202025578646385,4.924848537378523,6.112341080281965,24831.60656279244,21106.865578373574,0.85,1.0693163817389053,0.6650582537346542,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450860707741803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.39293651359,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.045860210044,1536.608937132068,0.3759368610015691,0.12477517998071398,6.112874298809886,3.469811061986674
2100.0,-29.89543253266145,5.067505769816404,35.011739825590354,24.167775303963595,5.037235183344372,-26.402150815875398,-39.927760733384616,1.54395346655821,0.22967834842847878,-4.988185614103491,40.023257533716354,42406.52203541193,25777.281978296152,25777.281978296152,68183.80401370808,77446.2060564464,77446.2060564464,25777.281978296152,103223.48803474256,103223.48803474256,103223.48803474256,128054.99268478282,91588.06582634794,56548.577552638184,38932.7647485664,24831.50465004025,0.0,63764.269398606644,21106.778952534212,1536.607198097411,0.0,0.8868946170147191,2.8151166022658445,0.0014959135982669303,354819.3364358818,1555536.269969478,4.384023389465342,1555536.269969478,4.384023389465342,0.85,0.09565041546140443,4.027634451161993,1.2672367790760477,1.0,0.0,4.027634451162496,1.2845104175408248,1.2848135813681236,3.1355405111255044,19328.92790951663,1971.0021168815683,4632.441516551485,4632.441516551485,5.564513202421487,5.067505769816404,-2.324454415290433,7.3919601851068375,3.469855918055627,3.469855918055627,0.9913874051587506,0.0,0.0,0.00023600279216155783,1.000072469482976,0.00023598569040058482,198.83588457689856,0.0,3.408938629808973e-06,9.66093207687863,0.020934504403259634,7.950275856117953e-05,0.0001565000336003783,0.000630324926936893,0.0956504154610175,0.0718144508406061,0.023835964620411407,0.09565034260952156,0.07181445084089659,0.023835964620507837,0.375936250000924,0.375936250000924,0.12477719343878146,0.0,5.228055290454336,4.929046446856603,6.131245092199094,5.217863962531965,4.923692316983079,6.106406381449233,24831.50465004025,21106.778952534212,0.85,1.0693105191478602,0.6650514847165893,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508648892604532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.36553431527,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.03539799044,1536.607198097411,0.375936250000924,0.12477719343878146,6.112874298809886,3.469855918055627
2101.0,-29.896127386105665,5.067277767509664,35.01173129163297,24.167457594908797,5.03699473147124,-26.402800328417886,-39.928384277131386,1.543667673783254,0.22711170496688737,-4.988377228708654,40.02323108174345,42406.10097511323,25777.360276808824,25777.360276808824,68183.46125192205,77445.89083190996,77445.89083190996,25777.360276808824,103223.25110871877,103223.25110871877,103223.25110871877,128054.6622252226,91587.93370792874,56548.3390231231,38932.88298311737,24831.411116503823,0.0,63764.2940996212,21106.69944902825,1536.6060637685403,0.0,0.8868937382884028,2.815127890492006,0.0014959135982669303,354816.68669297785,1555535.128881098,4.3840529130105415,1555535.128881098,4.3840529130105415,0.85,0.09565074396498352,4.027634451161993,1.2672366702789444,1.0,0.0,4.027634451162848,1.2845117892595095,1.2848149314419972,3.135537162709755,19328.900026982184,1970.999273654325,4632.441516551485,4632.441516551485,5.564530104634368,5.067277767509664,-2.3246104877498057,7.391888255259469,3.469900222726247,3.469900222726247,0.9914000636360706,0.0,0.0,0.00023598569040058482,1.000072261700544,0.00023596863890546247,198.83645799989984,0.0,3.400443770892531e-06,9.636857646709434,0.020937904847030526,7.949715224396917e-05,0.00015648853815661566,0.0006302786274915633,0.09565074396456896,0.0718143818673341,0.023836362097234862,0.09565056077467886,0.07181438186764537,0.02383636209733815,0.3759356388963143,0.3759356388963143,0.1247791911690474,0.0,5.225618214957763,4.927794687680887,6.125202778493929,5.215488933675545,4.922423926372687,6.10066489011507,24831.411116503823,21106.69944902825,0.85,1.0693047294681353,0.6650446237021096,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508690606486971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.3414598851,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.024946465994,1536.6060637685403,0.3759356388963143,0.1247791911690474,6.112874298809886,3.469900222726247
2102.0,-29.89681998442656,5.067049516924959,35.011722483578346,24.167167022265517,5.036781745837378,-26.40344506434512,-39.929003280680604,1.543406825755829,0.22439824575337752,-4.988551041318004,40.02320603018627,42405.67101850591,25777.390070164573,25777.390070164573,68183.06108867048,77445.57434807207,77445.57434807207,25777.390070164573,103222.96441823665,103222.96441823665,103222.96441823665,128054.28444603684,91587.8105392719,56548.10173535538,38933.00978212946,24831.32002780019,0.0,63764.32980992965,21106.62202363016,1536.604666745053,0.0,0.8868929450201987,2.8151431800755335,0.0014959135982669303,354814.2831384355,1555534.0482046006,4.384079565358671,1555534.0482046006,4.384079565358671,0.85,0.09565106240451458,4.027634451161993,1.2672366098361096,1.0,0.0,4.027634451162281,1.2845130442313861,1.2848161648060366,3.1355340992835212,19328.874033223423,1970.9966230286004,4632.441516551485,4632.441516551485,5.56453653609295,5.067049516924959,-2.3247541276987747,7.391803644623733,3.469943951646741,3.469943951646741,0.9914125576133547,0.0,0.0,0.00023596863890546247,1.0000720275783344,0.0002359516438799498,198.83702956477555,0.0,3.390458893729595e-06,9.608560504829672,0.020941295305924257,7.949158710943122e-05,0.00015647705179603125,0.0006302323646299551,0.09565106240416903,0.0718143070029145,0.023836755401254527,0.09565090775823752,0.07181430700317393,0.023836755401340653,0.37593502677020113,0.37593502677020113,0.1247811769496235,0.0,5.223153803283424,4.92653722630763,6.119067902123163,5.21294928707141,4.921177460229444,6.094194229145103,24831.32002780019,21106.62202363016,0.85,1.0692978549592271,0.6650375083516101,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450873220076386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.31316274322,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.014511817571,1536.604666745053,0.37593502677020113,0.1247811769496235,6.112874298809886,3.469943951646741
2103.0,-29.897510782815743,5.0668210441710695,35.01171351592684,24.1668808501214,5.036574056284419,-26.404087650488286,-39.929618198052026,1.5431509239571566,0.22166170779411232,-4.988724542830242,40.023183765496434,42405.23177994725,25777.416730466706,25777.416730466706,68182.64851041396,77445.25418956074,77445.25418956074,25777.416730466706,103222.67092002745,103222.67092002745,103222.67092002745,128053.91819868123,91587.68511371383,56547.85671137053,38933.14266927033,24831.247278653776,0.0,63764.38994792411,21106.56018685571,1536.6043210409957,0.0,0.8868921432442656,2.8151588091886737,0.0014959135982669303,354811.8838986196,1555533.087748733,4.3841065035837286,1555533.087748733,4.3841065035837286,0.85,0.09565138103928764,4.027634451161993,1.267236511479132,1.0,0.0,4.02763445116198,1.2845142759596144,1.2848173749934397,3.1355310926015925,19328.847563163723,1970.993923833697,4632.441516551485,4632.441516551485,5.564542291222733,5.0668210441710695,-2.3248980625648006,7.39171910673587,3.4699872256662045,3.4699872256662045,0.9914249216189156,0.0,0.0,0.0002359516438799498,1.0000718407924627,0.00023593469414455302,198.8375996471459,0.0,3.379240390318087e-06,9.57676726616146,0.020944674546314573,7.948605906816256e-05,0.00015646558481178724,0.0006301861798091629,0.09565138103893375,0.07181423494376121,0.023837146095172537,0.09565133080186061,0.0718142349440269,0.02383714609526073,0.3759344126464457,0.3759344126464457,0.12478314352677021,0.0,5.220669505648743,4.925275610706251,6.1128658399800315,5.210386250624367,4.919899824037657,6.087724088718176,24831.247278653776,21106.56018685571,0.85,1.0692903761189938,0.6650299926742698,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508773660274465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.281369504555,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.004099185007,1536.6043210409957,0.3759344126464457,0.12478314352677021,6.112874298809886,3.4699872256662045
2104.0,-29.8981993055717,5.066592417888801,35.011704418731576,24.16659918325024,5.036370814374539,-26.404727743485218,-39.930232731252886,1.5428992522879361,0.2189189663620823,-4.988895662348021,40.023162056966626,42404.80081520553,25777.43515387228,25777.43515387228,68182.23596907781,77444.9343010914,77444.9343010914,25777.43515387228,103222.36945496369,103222.36945496369,103222.36945496369,128053.54771394255,91587.56083993192,56547.62070944987,38933.26681164672,24831.178258978864,0.0,63764.44507062558,21106.501520132035,1536.6041410269404,0.0,0.8868913515643353,2.815174798230285,0.0014959135982669303,354809.51761033,1555532.151284971,4.38413310263378,1555532.151284971,4.38413310263378,0.85,0.09565169423508527,4.027634451161993,1.2672363916924225,1.0,0.0,4.027634451160657,1.2845154878157579,1.2848185653622064,3.1355281344335877,19328.821336177163,1970.9912494253556,4632.441516551485,4632.441516551485,5.564546268262812,5.066592417888801,-2.3250407442575023,7.391633162146303,3.4700300522469893,3.4700300522469893,0.9914371577848541,0.0,0.0,0.00023593469414455302,1.0000716045298574,0.00023591780136130152,198.83816785441212,0.0,3.3702447009500375e-06,9.551273482492407,0.020948044791015523,7.94805348356094e-05,0.00015645415930894363,0.0006301401620602882,0.09565169423474815,0.07181416204724883,0.023837532187499316,0.09565177747655157,0.07181416204750192,0.02383753218758334,0.3759337958342458,0.3759337958342458,0.12478508657531898,0.0,5.21816678670956,4.9240111487384866,6.1065985644048055,5.207814628710082,4.918628504322442,6.0812006233255715,24831.178258978864,21106.501520132035,0.85,1.069282981974658,0.6650226590733742,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508815012264935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.25587572089,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.993699524464,1536.6041410269404,0.3759337958342458,0.12478508657531898,6.112874298809886,3.4700300522469893
2105.0,-29.898885972740416,5.0663631466173085,35.01169509091006,24.1662920214236,5.036129322180427,-26.405369991435546,-39.93085135063154,1.5426133408755438,0.21659751239411662,-4.9890910791770935,40.023137145105835,42404.3947959308,25777.51255257908,25777.51255257908,68181.90734850988,77444.6659847959,77444.6659847959,25777.51255257908,103222.17853737497,103222.17853737497,103222.17853737497,128053.28011718768,91587.47190392266,56547.39353667218,38933.420408056096,24831.101579812697,0.0,63764.52198786879,21106.436342840792,1536.6040937537398,0.0,0.8868904479049312,2.815182431776997,0.0014959135982669303,354806.815347207,1555531.0766362632,4.384163464036199,1555531.0766362632,4.384163464036199,0.85,0.09565200999088037,4.027634451161993,1.2672363317990678,1.0,0.0,4.027634451161739,1.284516859668319,1.2848199158382574,3.1355247857174775,19328.802566944556,1970.9893354962762,4632.441516551485,4632.441516551485,5.5645629762355995,5.0663631466173085,-2.32520189367973,7.3915650402970385,3.470072451725457,3.470072451725457,0.9914492719215592,0.0,0.0,0.00023591780136130152,1.0000714119488912,0.00023590095521434438,198.83873453319387,0.0,3.3589300716892304e-06,9.519207823167278,0.02095140372108721,7.94749742295963e-05,0.00015644282713170521,0.0006300945201928361,0.09565200999045016,0.07181409478165164,0.02383791520879852,0.09565193643995809,0.07181409478197463,0.02383791520890574,0.3759331758575336,0.3759331758575336,0.12478700270999975,0.0,5.215748621358557,4.922805046136091,6.100495535706671,5.205688591571231,4.917609710495697,6.075707603125693,24831.101579812697,21106.436342840792,0.85,1.0692765384719969,0.6650154893970387,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450885622825725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.223810061565,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.983322425825,1536.6040937537398,0.3759331758575336,0.12478700270999975,6.112874298809886,3.470072451725457
2106.0,-29.899570858724328,5.06613365416906,35.011685471875346,24.165991669893288,5.0359108767820375,-26.4060083310481,-39.931461797654606,1.5423483491058205,0.21387998018042254,-4.9892677493480555,40.02311000727618,42403.962674785565,25777.539093789805,25777.539093789805,68181.50176857537,77444.33201162858,77444.33201162858,25777.539093789805,103221.87110541838,103221.87110541838,103221.87110541838,128052.87592633624,91587.3259236076,56547.14889558401,38933.53003113732,24831.004820917857,0.0,63764.53485205518,21106.35409778018,1536.6024628042376,0.0,0.8868896476325977,2.81519744428337,0.0014959135982669303,354804.3723305355,1555529.9059642737,4.384190351845899,1555529.9059642737,4.384190351845899,0.85,0.09565230891691086,4.027634451161993,1.2672362449811772,1.0,0.0,4.027634451162593,1.2845181336028797,1.28482116843307,3.1355216760273255,19328.77175896799,1970.9861939569566,4632.441516551485,4632.441516551485,5.56456870565725,5.06613365416906,-2.325349909088429,7.39148356325749,3.470114275588372,3.470114275588372,0.9914612215966777,0.0,0.0,0.00023590095521434438,1.0000712271027659,0.00023588415386947587,198.8392997448698,0.0,3.3496665427183363e-06,9.492954982063765,0.02095475338762993,7.94694874352784e-05,0.00015643146777906598,0.0006300487688728034,0.09565230891655654,0.07181401714632353,0.02383829177023302,0.09565225868662235,0.07181401714658954,0.023838291770321315,0.37593255604670517,0.37593255604670517,0.12478890309971295,0.0,5.213298729739165,4.9215674648893355,6.094360344616632,5.203147729528496,4.916281812738362,6.069480010695031,24831.004820917857,21106.35409778018,0.85,1.0692699621626398,0.6650085784075763,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508897333393973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.19755722046,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.972959550027,1536.6024628042376,0.37593255604670517,0.12478890309971295,6.112874298809886,3.470114275588372
2107.0,-29.9002537091875,5.065904237747306,35.01167572053621,24.165724112559133,5.035717573356669,-26.406642324230955,-39.93206780925391,1.5421061884002707,0.21117990005535603,-4.98943111102339,40.02308691557906,42403.520976438194,25777.529970610456,25777.529970610456,68181.05094704864,77444.02898869684,77444.02898869684,25777.529970610456,103221.5589593073,103221.5589593073,103221.5589593073,128052.48740832238,91587.22024994378,56546.903962401186,38933.68476393622,24830.92844901509,0.0,63764.613212951306,21106.289181662825,1536.6017051831425,0.0,0.8868889003956675,2.8152137811954043,0.0014959135982669303,354802.11335711105,1555528.9098349172,4.384215457784676,1555528.9098349172,4.384215457784676,0.85,0.09565260287588287,4.027634451161993,1.267236106512137,1.0,0.0,4.027634451162813,1.2845193006844342,1.284822314207179,3.1355188271721075,19328.74945738741,1970.9839198286277,4632.441516551485,4632.441516551485,5.564566736246667,5.065904237747306,-2.325488580131404,7.39139281787871,3.4701556506108453,3.4701556506108453,0.99147304303167,0.0,0.0,0.00023588415386947587,1.0000710158018147,0.00023586740355669035,198.83986327952218,0.0,3.3407676484261887e-06,9.467735515639818,0.020958094155278356,7.946404085362895e-05,0.00015642011301584692,0.0006300030360372775,0.09565260287556865,0.07181393832847768,0.023838664547090972,0.09565268601507147,0.07181393832871359,0.02383866454716928,0.37593193365481087,0.37593193365481087,0.1247907848735812,0.0,5.210826357659755,4.920342075102894,6.088098027465378,5.200611011078763,4.915130457303462,6.062734981718961,24830.92844901509,21106.289181662825,0.85,1.0692615780377746,0.6650008341589935,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508938332127201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.17233775403,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.96260946839,1536.6017051831425,0.37593193365481087,0.1247907848735812,6.112874298809886,3.4701556506108453
2108.0,-29.900934750920694,5.065673866386419,35.011665698461144,24.165384331159316,5.035449026675751,-26.4072822140705,-39.932686009537406,1.5417964898255572,0.2089340785217928,-4.989644231407594,40.02305952715277,42403.13767545954,25777.644563306418,25777.644563306418,68180.78223876595,77443.73817455246,77443.73817455246,25777.644563306418,103221.38273785888,103221.38273785888,103221.38273785888,128052.2314807335,91587.0955926664,56546.686297967986,38933.78810522046,24830.84874287463,0.0,63764.63684809509,21106.221431443435,1536.6019102846515,0.0,0.8868879156454157,2.8152183598509746,0.0014959135982669303,354799.16633473703,1555527.7283539358,4.384248543826525,1555527.7283539358,4.384248543826525,0.85,0.09565291192118335,4.027634451161993,1.2672361136553811,1.0,0.0,4.027634451162635,1.284520783484919,1.2848237758402061,3.1355152076519746,19328.7231494672,1970.981237167351,4632.441516551485,4632.441516551485,5.564591473244545,5.065673866386419,-2.3256644477037565,7.391338314090175,3.470196666080565,3.470196666080565,0.9914847617373043,0.0,0.0,0.00023586740355669035,1.0000708280844497,0.00023585069870348508,198.84042532429035,0.0,3.330629904161249e-06,9.43900514839298,0.02096142478518252,7.94584850807043e-05,0.00015640891847598605,0.000629957948522869,0.09565291192068409,0.07181387456281726,0.023839037357866834,0.09565274814440161,0.07181387456319209,0.02383903735799126,0.37593130911262496,0.37593130911262496,0.12479263995233168,0.0,5.20846084587248,4.9191490791013734,6.082168390579511,5.19857830992936,4.9139725775578995,6.058039854113019,24830.84874287463,21106.221431443435,0.85,1.0692569676385257,0.6649945764840703,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508979209230004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.14360738679,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.952277335487,1536.6019102846515,0.37593130911262496,0.12479263995233168,6.112874298809886,3.470196666080565
2109.0,-29.901613614219222,5.0654443017655515,35.01165550090817,24.16515725143256,5.035298424663624,-26.40790834768043,-39.93328328998757,1.5415931581247115,0.20597494662848703,-4.989775095985219,40.02303437185513,42402.676954140356,25777.547754504052,25777.547754504052,68180.22470864441,77443.42617627296,77443.42617627296,25777.547754504052,103220.973930777,103220.973930777,103220.973930777,128051.7224184004,91586.99662283206,56546.43798108692,38933.95404638348,24830.748487623398,0.0,63764.70253400688,21106.136214479888,1536.5990459788982,0.0,0.8868873411369254,2.815241884772952,0.0014959135982669303,354797.35675274336,1555526.6432061763,4.3842678464208955,1555526.6432061763,4.3842678464208955,0.85,0.09565317806886844,4.027634451161993,1.2672359345247974,1.0,0.0,4.027634451161607,1.2845217687984651,1.284824739927303,3.1355128025034724,19328.702262676154,1970.979107307404,4632.441516551485,4632.441516551485,5.564570575236006,5.0654443017655515,-2.325780322402724,7.3912246241682755,3.470237011116276,3.470237011116276,0.9914962888903646,0.0,0.0,0.00023585069870348508,1.000070601913143,0.00023583404836848603,198.8409855740428,0.0,3.321600116315696e-06,9.413414729638683,0.020964746385298834,7.945311765563151e-05,0.00015639758104785356,0.0006299122855067351,0.09565317806865914,0.07181377933053547,0.023839398738123668,0.09565330718574896,0.07181377933069262,0.02383939873817583,0.3759306839985022,0.3759306839985022,0.12479448968271264,0.0,5.205971393809023,4.917938780966097,6.075792219889934,5.195750042613724,4.912849227630545,6.05003660986057,24830.748487623398,21106.136214479888,0.85,1.069247122611176,0.6649866661187078,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509019978276771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.11801696803,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.941958675792,1536.5990459788982,0.3759306839985022,0.12479448968271264,6.112874298809886,3.470237011116276
2110.0,-29.90229039987819,5.0652137484248465,35.011645191174836,24.16482225470247,5.0350322672063985,-26.40854416772045,-39.93389705484731,1.5412860350484936,0.20379473083585253,-4.98999120720184,40.02301070927041,42402.29377626912,25777.666400884595,25777.666400884595,68179.96017715371,77443.14515520332,77443.14515520332,25777.666400884595,103220.81155608792,103220.81155608792,103220.81155608792,128051.50704635507,91586.88100712807,56546.219612988185,38934.06821571099,24830.695490267146,0.0,63764.76370597814,21106.091166727074,1536.600865992783,0.0,0.8868863276805037,2.815245255545248,0.0014959135982669303,354794.368404803,1555525.622451501,4.384301897026512,1555525.622451501,4.384301897026512,0.85,0.09565348634761758,4.027634451161993,1.2672359004570173,1.0,0.0,4.027634451160343,1.2845232393544395,1.2848261894412714,3.1355092128859843,19328.677862907607,1970.976619223446,4632.441516551485,4632.441516551485,5.564596187298268,5.0652137484248465,-2.325959264874963,7.3911730132998095,3.4702772155662918,3.4702772155662918,0.9915077758760834,0.0,0.0,0.00023583404836848603,1.0000703862212716,0.00023581745006926572,198.84154411193728,0.0,3.3107690213490346e-06,9.382719406503163,0.020968057154320183,7.944760244358638e-05,0.00015638644592489966,0.0006298674373019079,0.09565348634709772,0.07181372068447187,0.023839765662625856,0.09565342570589902,0.07181372068486216,0.023839765662755415,0.37593005658183654,0.37593005658183654,0.1247963040915893,0.0,5.20361945639803,4.91677769368971,6.069821315524052,5.193785938037706,4.9117231581288365,6.045522027379548,24830.695490267146,21106.091166727074,0.85,1.0692419482887794,0.6649800189300126,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509060617134042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.087321644896,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.931660956014,1536.600865992783,0.37593005658183654,0.1247963040915893,6.112874298809886,3.4702772155662918
