time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2111.0,-29.902965647458082,5.064983592017424,35.01163461204042,24.164553125761472,5.034848018834853,-26.409170411363636,-39.934494300372876,1.5410527827405656,0.20089035517719367,-4.99014309031134,40.02298224293601,42401.848619989476,25777.618768890705,25777.618768890705,68179.46738888018,77442.79913964988,77442.79913964988,25777.618768890705,103220.41790854059,103220.41790854059,103220.41790854059,128051.00460837757,91586.73293981771,56545.9719609231,38934.17886543845,24830.586699836975,0.0,63764.765565275426,21105.998694861428,1536.598004642762,0.0,0.8868856582506872,2.8152656124075515,0.0014959135982669303,354792.26820366445,1555524.39447373,4.384324388886623,1555524.39447373,4.384324388886623,0.85,0.09565375018774074,4.027634451161993,1.2672357526468114,1.0,0.0,4.027634451162167,1.2845243643679114,1.2848272933980438,3.1355064667410266,19328.646614487392,1970.9734327713738,4632.441516551485,4632.441516551485,5.564585905032703,5.064983592017424,-2.32609158565207,7.391075177669494,3.4703167391447884,3.4703167391447884,0.9915190683270824,0.0,0.0,0.00023581745006926572,1.0000702266429868,0.00023580089056430807,198.84210138324025,0.0,3.3004314465993606e-06,9.353422719662587,0.020971357585766782,7.944223601191218e-05,0.00015637521405735354,0.0006298221994452283,0.09565375018747829,0.07181362982747043,0.02384012036000786,0.09565386704901033,0.07181362982766747,0.02384012036007327,0.37592942950172986,0.37592942950172986,0.12479811057863902,0.0,5.2011628909406795,4.915558402070417,6.063605507487182,5.191033445488529,4.910392984120449,6.0384507371207405,24830.586699836975,21105.998694861428,0.85,1.069234188888932,0.6649730183134301,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509101131833682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.05802495806,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.921382229506,1536.598004642762,0.37592942950172986,0.12479811057863902,6.112874298809886,3.4703167391447884
2112.0,-29.90363863900279,5.06475255087028,35.01162380238175,24.16422361219304,5.0345802026722914,-26.409802981943393,-39.93510380443183,1.5407445456129003,0.1988378589300055,-4.990356252416871,40.022954370179576,42401.46407812591,25777.72493765725,25777.72493765725,68179.18901578317,77442.54693341367,77442.54693341367,25777.72493765725,103220.27187107093,103220.27187107093,103220.27187107093,128050.7812769154,91586.6439363803,56545.74997640279,38934.32662219722,24830.50940584446,0.0,63764.83602804168,21105.93299496779,1536.5983787120854,0.0,0.8868846750149733,2.8152676537810692,0.0014959135982669303,354789.3206685562,1555523.1921023754,4.384357424206529,1555523.1921023754,4.384357424206529,0.85,0.09565404313963052,4.027634451161993,1.2672357367118825,1.0,0.0,4.027634451161676,1.2845258399517567,1.2848287480576561,3.1355028648651087,19328.627831024616,1970.971517391221,4632.441516551485,4632.441516551485,5.564608823566301,5.06475255087028,-2.3262694546943163,7.391022005564597,3.470355998209257,3.470355998209257,0.9915302852026449,0.0,0.0,0.00023580089056430807,1.0000699923904794,0.00023578438745139262,198.84265679541065,0.0,3.292726763644297e-06,9.331587648167938,0.020974650312530426,7.94367597791033e-05,0.00015636413078520478,0.0006297775600764904,0.09565404313912751,0.07181356424438824,0.02384047889473926,0.09565385364877127,0.07181356424476588,0.02384047889486464,0.3759287983857488,0.3759287983857488,0.1247998918901349,0.0,5.198853093289813,4.9144185508342275,6.057740617007312,5.189194111346865,4.909454567298667,6.033871093369271,24830.50940584446,21105.93299496779,0.85,1.0692286417203394,0.6649662528651236,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509141554673892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.03618988656,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.911111756326,1536.5983787120854,0.3759287983857488,0.1247998918901349,6.112874298809886,3.470355998209257
2113.0,-29.90430964700467,5.064521969978548,35.01161272994658,24.16395944254475,5.034397241625376,-26.410425280652284,-39.93570419317109,1.5405128752731234,0.19599756736749896,-4.9905069810380684,40.02292509695784,42401.05042987552,25777.669707007903,25777.669707007903,68178.72013688342,77442.21588085305,77442.21588085305,25777.669707007903,103219.88558786095,103219.88558786095,103219.88558786095,128050.28350967189,91586.50964172528,56545.53251720279,38934.41902724721,24830.397921810938,0.0,63764.81694905815,21105.838233539296,1536.5953505550658,0.0,0.8868840143676009,2.815287306644223,0.0014959135982669303,354787.2364546219,1555521.9293186844,4.384379621045469,1555521.9293186844,4.384379621045469,0.85,0.09565429906077742,4.027634451161993,1.2672356515424332,1.0,0.0,4.027634451160613,1.2845269573754312,1.2848298445450368,3.1355001372577878,19328.599489213026,1970.9686273307425,4632.441516551485,4632.441516551485,5.56459690098743,5.064521969978548,-2.326401973916295,7.390923943894843,3.4703946067832314,3.4703946067832314,0.9915413162237804,0.0,0.0,0.00023578438745139262,1.000069786475079,0.00023576793403833944,198.8432105733075,0.0,3.281522817504492e-06,9.29983566480773,0.02097793183534793,7.943136578622563e-05,0.00015635302166516697,0.000629732816601904,0.09565429906051924,0.07181347132662853,0.023840827733890704,0.0956542616316972,0.07181347132682236,0.02384082773395506,0.37592816804759027,0.37592816804759027,0.12480167020631416,0.0,5.196443518664978,4.913235181085042,6.051605875278767,5.186504548405594,4.908215646488202,6.026777605090501,24830.397921810938,21105.838233539296,0.85,1.0692216083887067,0.6649599647365068,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450918184267333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.004437903204,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.900863970799,1536.5953505550658,0.37592816804759027,0.12480167020631416,6.112874298809886,3.4703946067832314
2114.0,-29.904978845478617,5.064291609665577,35.01160168080195,24.16370107037949,5.034210878872887,-26.41104629112304,-39.93629686357451,1.5402783245171465,0.19337477213065313,-4.990669081384912,40.02290363049029,42400.61238813359,25777.643237556575,25777.643237556575,68178.25562569016,77441.92195530322,77441.92195530322,25777.643237556575,103219.5651928598,103219.5651928598,103219.5651928598,128049.90535024718,91586.41036503427,56545.288604404996,38934.57973403253,24830.34015738739,0.0,63764.91989141992,21105.78913377928,1536.5956759446615,0.0,0.8868832676298406,2.8153027823440047,0.0014959135982669303,354784.9950078246,1555521.0033020347,4.384404710429561,1555521.0033020347,4.384404710429561,0.85,0.09565456875521958,4.027634451161993,1.2672355251619596,1.0,0.0,4.027634451161341,1.2845280881680106,1.2848309544682819,3.135497377022087,19328.57853766234,1970.9664908671505,4632.441516551485,4632.441516551485,5.5645911870564,5.064291609665577,-2.3265430453797595,7.390834655045336,3.4704329691323426,3.4704329691323426,0.9915522768949551,0.0,0.0,0.00023576793403833944,1.000069598655073,0.00023575152604919504,198.84376286052088,0.0,3.2716494763826074e-06,9.271854616068309,0.020981203484824313,7.942604146827072e-05,0.00015634189257006872,0.000629687992675076,0.09565456875490852,0.07181339186886679,0.023841176886041728,0.09565472716192128,0.07181339186910031,0.023841176886119263,0.3759275349316659,0.3759275349316659,0.12480342584533738,0.0,5.194028011473506,4.912073672979943,6.045381417051601,5.184043853515561,4.907120001144563,6.020172409309396,24830.34015738739,21105.78913377928,0.85,1.0692125974875424,0.6649520215870126,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509222012142482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.97645685446,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.890633489194,1536.5956759446615,0.3759275349316659,0.12480342584533738,6.112874298809886,3.4704329691323426
2115.0,-29.905645964479582,5.064060850941174,35.01159048979449,24.163387272879504,5.033975752030574,-26.411670306415083,-39.93689369000492,1.5400000939660263,0.19090630339474046,-4.9908610349922675,40.02287740014622,42400.20079487028,25777.691046928256,25777.691046928256,68177.89184179854,77441.6011615936,77441.6011615936,25777.691046928256,103219.29220852186,103219.29220852186,103219.29220852186,128049.55948230861,91586.2636386092,56545.05048286033,38934.68128416542,24830.26727378675,0.0,63764.94855795217,21105.727182718736,1536.5958238520893,0.0,0.886882386296121,2.8153127528250907,0.0014959135982669303,354782.34077865497,1555519.8717826947,4.384434322093747,1555519.8717826947,4.384434322093747,0.8499999999999999,0.09565484173320336,4.027634451161993,1.2672354290029038,1.0,0.0,4.027634451162353,1.2845294231279916,1.284832268665378,3.135494118425247,19328.547572225227,1970.9633332713238,4632.441516551485,4632.441516551485,5.564601507612313,5.064060850941174,-2.326706490546167,7.390767341487341,3.470471013721227,3.470471013721227,0.9915631467774935,0.0,0.0,0.00023575152604919504,1.0000693827557163,0.00023573517009347467,198.84431343424268,0.0,3.2626263024475987e-06,9.246282941136494,0.02098446611112676,7.942068014761775e-05,0.0001563308459015773,0.0006296435007324894,0.09565484173279012,0.0718133187646172,0.023841522968172924,0.0956549800769707,0.07181331876492744,0.023841522968275925,0.37592690013088875,0.37592690013088875,0.12480515381000702,0.0,5.191651633797562,4.9109010326898215,6.039348593018985,5.181767338387033,4.9058461712755275,6.014848447141901,24830.26727378675,21105.727182718736,0.85,1.0692064117300386,0.6649452677960723,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509262073496834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.95088517953,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.880416891534,1536.5958238520893,0.37592690013088875,0.12480515381000702,6.112874298809886,3.470471013721227
2116.0,-29.90631136804533,5.06383011445685,35.011579051161135,24.16310686329382,5.033761994079195,-26.412290640293737,-39.93748995764179,1.5397412663277976,0.18851810514735234,-4.991034039298137,40.02284780551541,42399.79431659603,25777.688378118994,25777.688378118994,68177.48269471503,77441.32904280596,77441.32904280596,25777.688378118994,103219.01742092495,103219.01742092495,103219.01742092495,128049.18431028767,91586.17354732653,56544.82553878695,38934.831120599534,24830.166889362725,0.0,63764.99800996226,21105.641855958314,1536.5939689455147,0.0,0.8868816135063798,2.815323882018253,0.0014959135982669303,354779.9485833818,1555518.5951361733,4.384460286854654,1555518.5951361733,4.384460286854654,0.85,0.09565509560651357,4.027634451161993,1.2672353366902103,1.0,0.0,4.027634451161359,1.284530667249473,1.2848334920693576,3.135491081568528,19328.528559181414,1970.9613944804205,4632.441516551485,4632.441516551485,5.564600931499424,5.06383011445685,-2.3268565159793546,7.390686630436204,3.470508554188808,3.470508554188808,0.9915738726253737,0.0,0.0,0.00023573517009347467,1.0000692047157078,0.00023571885723697262,198.84486259489054,0.0,3.2522887857768644e-06,9.216986418891633,0.020987718399912536,7.941532418072401e-05,0.00015631984591275066,0.0006295991967985289,0.09565509560617755,0.0718132332870146,0.023841862319162948,0.09565515938962078,0.07181323328726688,0.02384186231924669,0.3759262625325381,0.3759262625325381,0.1248068671113628,0.0,5.189300238410624,4.909765243487016,6.0333051083479745,5.179552144445495,4.90489375612276,6.00879891644405,24830.166889362725,21105.641855958314,0.85,1.069199166038763,0.6649383774774327,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509302010574379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.921588657286,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.87021964603,1536.5939689455147,0.3759262625325381,0.1248068671113628,6.112874298809886,3.470508554188808
2117.0,-29.906975063517386,5.063599375881845,35.011567445222234,24.16282104039567,5.033549175905179,-26.412909342788105,-39.93808598080648,1.53948345517614,0.1860365446657397,-4.991208756586373,40.02282005513892,42399.39418088197,25777.688629000626,25777.688629000626,68177.0828098826,77441.03110857197,77441.03110857197,25777.688629000626,103218.7197375726,103218.7197375726,103218.7197375726,128048.79956814583,91586.05733117263,56544.60663000087,38934.945223524184,24830.07983057323,0.0,63765.025054097416,21105.567855987247,1536.5929212928104,0.0,0.8868808253253327,2.815336036025713,0.0014959135982669303,354777.5327149067,1555517.3980473988,4.384486768775707,1555517.3980473988,4.384486768775707,0.85,0.09565535006341269,4.027634451161993,1.2672352691041309,1.0,0.0,4.027634451161585,1.2845319065309178,1.2848347106874842,3.1354880565320165,19328.504032692726,1970.9588934746043,4632.441516551485,4632.441516551485,5.564600985656961,5.063599375881845,-2.3270081870637678,7.390607562945613,3.4705457167676057,3.4705457167676057,0.9915844905050302,0.0,0.0,0.00023571885723697262,1.0000690274363984,0.00023570258729161943,198.84541034850295,0.0,3.2437277096806744e-06,9.19272432923503,0.020990962127622217,7.940997074350798e-05,0.00015630888649346465,0.0006295550562638477,0.09565535006307019,0.07181315056177374,0.023842199501296443,0.09565542211337238,0.07181315056203089,0.023842199501381812,0.375925624150001,0.375925624150001,0.12480856401343937,0.0,5.1869583716851935,4.908636381147687,6.027279322829941,5.177245301252128,4.903789353670277,6.002840641966316,24830.07983057323,21105.567855987247,0.85,1.0691924413429157,0.664931820302915,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509341845166444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.89732656763,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.860034529114,1536.5929212928104,0.375925624150001,0.12480856401343937,6.112874298809886,3.4705457167676057
2118.0,-29.90763668306497,5.063368337905694,35.01155560594319,24.16251265620815,5.033312554980473,-26.41352855708496,-39.93867830196393,1.5392044290005034,0.183703469343925,-4.99139827243235,40.0227900467503,42398.98759524094,25777.72455713807,25777.72455713807,68176.71215237901,77440.7382425466,77440.7382425466,25777.72455713807,103218.46279968467,103218.46279968467,103218.46279968467,128048.44935518045,91585.93570844582,56544.37069339739,38935.072238942696,24829.98655549578,0.0,63765.058794438475,21105.488572171413,1536.5918639382733,0.0,0.8868799700450256,2.815344517351524,0.0014959135982669303,354774.91223692056,1555516.1035538462,4.384515505186185,1555516.1035538462,4.384515505186185,0.85,0.09565560583696385,4.027634451161993,1.2672351861326026,1.0,0.0,4.027634451163433,1.284533244934225,1.284836028505921,3.135484789549553,19328.478365190116,1970.9562761177483,4632.441516551485,4632.441516551485,5.564608741424049,5.063368337905694,-2.3271712082598413,7.390539546165535,3.4705824941549075,3.4705824941549075,0.9915949983299736,0.0,0.0,0.00023570258729161943,1.0000688118964849,0.0002356863692655746,198.84595639148318,0.0,3.2352039601023973e-06,9.168568022930193,0.02099419733158232,7.940465088797434e-05,0.0001562979364036451,0.0006295109533048472,0.0956556058365674,0.07181307108410531,0.02384253475246209,0.09565555221003441,0.07181307108440294,0.02384253475256091,0.3759249848031518,0.3759249848031518,0.12481024484085144,0.0,5.18466177462534,4.907520263479341,6.021397527560055,5.175101741776302,4.902696128945024,5.997506216021122,24829.98655549578,21105.488572171413,0.85,1.0691860627332366,0.6649250921562537,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450938157771093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.87317026132,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.84986145089,1536.5918639382733,0.3759249848031518,0.12481024484085144,6.112874298809886,3.4705824941549075
2119.0,-29.908296465016896,5.063137207771728,35.011543485118025,24.162213142868154,5.033085926064709,-26.41414511789316,-39.93927397588266,1.538934578940814,0.18129401514710253,-4.991578898355041,40.02275816758587,42398.60296394946,25777.735616075923,25777.735616075923,68176.33858002539,77440.4409597669,77440.4409597669,25777.735616075923,103218.17657584282,103218.17657584282,103218.17657584282,128048.05582381808,91585.81297329295,56544.160082445065,38935.16987871988,24829.879247975263,0.0,63765.04912669514,21105.397360778974,1536.5898018912806,0.0,0.886879166743593,2.8153550377373957,0.0014959135982669303,354772.4146960297,1555514.7283601796,4.384542495202031,1555514.7283601796,4.384542495202031,0.85,0.0956558520501979,4.027634451161993,1.267235136129894,1.0,0.0,4.027634451160795,1.2845345403225665,1.2848373033659057,3.135481627571176,19328.452462918893,1970.9536348211564,4632.441516551485,4632.441516551485,5.5646111287046685,5.063137207771728,-2.327328204302521,7.390465412074249,3.4706187966585715,3.4706187966585715,0.9916053704738775,0.0,0.0,0.0002356863692655746,1.000068621141598,0.00023567019730759477,198.84650092050364,0.0,3.224888899663672e-06,9.139335141646846,0.020997422220481985,7.939930125232594e-05,0.00015628706801324867,0.0006294671794012578,0.09565585204983743,0.0718129855606995,0.023842866489137936,0.09565569464809048,0.07181298556097011,0.023842866489227788,0.3759243447054546,0.3759243447054546,0.12481191752674996,0.0,5.182375319724883,4.906406068641161,6.015550979307818,5.172872913502147,4.901606503726839,5.9918178157564626,24829.879247975263,21105.397360778974,0.85,1.069180366262487,0.6649191609608491,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509421186185634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.84393738004,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.839707837167,1536.5898018912806,0.3759243447054546,0.12481191752674996,6.112874298809886,3.4706187966585715
2120.0,-29.90895396322078,5.0629069075613975,35.01153133318153,24.161976004857593,5.0329300445513105,-26.4147525479837,-39.93985316539181,1.5387286293141447,0.17839603635815138,-4.991716159833977,40.02273301977061,42398.15986249081,25777.63602523961,25777.63602523961,68175.79588773042,77440.10969941734,77440.10969941734,25777.63602523961,103217.74572465695,103217.74572465695,103217.74572465695,128047.54113831335,91585.68398034915,56543.91859604545,38935.294871448554,24829.79541365639,0.0,63765.09028510495,21105.32610160793,1536.5880891626646,0.0,0.8868785596314576,2.8153770232946265,0.0014959135982669303,354770.51677083294,1555513.6435420455,4.384562893502345,1555513.6435420455,4.384562893502345,0.85,0.09565608322853637,4.027634451161993,1.2672349526034674,1.0,0.0,4.027634451161604,1.284535536798671,1.284838279302342,3.1354791952270107,19328.425239991,1970.9508588550627,4632.441516551485,4632.441516551485,5.5645896301415565,5.0629069075613975,-2.327453528209732,7.39036043577113,3.4706546862980012,3.4706546862980012,0.9916156246565718,0.0,0.0,0.00023567019730759477,1.00006838397926,0.00023565408234371525,198.84704356732286,0.0,3.2157372573257497e-06,9.113399387261175,0.02100063795773931,7.93940999795553e-05,0.00015627609732803946,0.0006294229934915564,0.0956560832283092,0.0718128898810859,0.02384319334722329,0.09565626953574413,0.07181288988125646,0.02384319334727991,0.37592370337965236,0.37592370337965236,0.12481358191655983,0.0,5.179977456268318,4.9052537893483645,6.0093713721604445,5.170112196192122,4.900384202662565,5.984389809822915,24829.79541365639,21105.32610160793,0.85,1.06917116533364,0.6649117828097031,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509460684856506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.81800162566,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.82956898263,1536.5880891626646,0.37592370337965236,0.12481358191655983,6.112874298809886,3.4706546862980012
2121.0,-29.90960957886764,5.062675615747356,35.01151901430442,24.16163789983841,5.032648228228411,-26.41537087791743,-39.94044908378271,1.5384095272782268,0.1765973081413108,-4.991939876654276,40.022703853404614,42397.79419090533,25777.755017684995,25777.755017684995,68175.54920859032,77439.87941392708,77439.87941392708,25777.755017684995,103217.63443161207,103217.63443161207,103217.63443161207,128047.3597460713,91585.60421675966,56543.70290667457,38935.44590009455,24829.725314459232,0.0,63765.17121455378,21105.266517290347,1536.5891716898066,0.0,0.8868775273378349,2.8153745096872713,0.0014959135982669303,354767.42343795043,1555512.3853737162,4.38459757747678,1555512.3853737162,4.38459757747678,0.85,0.09565634901094364,4.027634451161993,1.2672349773300815,1.0,0.0,4.027634451162698,1.2845370622977965,1.2848397844596549,3.135475471573633,19328.40840652414,1970.949142319155,4632.441516551485,4632.441516551485,5.564615316908449,5.062675615747356,-2.32764279948297,7.390318415230325,3.470690441080838,3.470690441080838,0.9916258403088108,0.0,0.0,0.00023565408234371525,1.0000681885413316,0.0002356380145312221,198.84758466302722,0.0,3.2044129246358956e-06,9.081306228418129,0.021003842370663946,7.938874880583322e-05,0.00015626533353788204,0.0006293796408794934,0.09565634901039935,0.07181282439590297,0.023843524614496375,0.09565614018202849,0.07181282439631158,0.02384352461463205,0.37592305801811254,0.37592305801811254,0.124815215566227,0.0,5.1777770704178465,4.9042013065245555,6.003685198822154,5.168537184795582,4.899566805979077,5.980510410903776,24829.725314459232,21105.266517290347,0.85,1.0691659398074338,0.6649052042571548,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509500047012163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.785908466816,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.819453886445,1536.5891716898066,0.37592305801811254,0.124815215566227,6.112874298809886,3.470690441080838
2122.0,-29.91026373769393,5.062445371349892,35.01150648168401,24.161405336949997,5.032496365349947,-26.415974899811797,-39.941027749422915,1.5382075274678133,0.1736838177895379,-4.992068140138347,40.022672989939984,42397.363323810234,25777.62932769576,25777.62932769576,68174.99265150599,77439.55036908053,77439.55036908053,25777.62932769576,103217.1796967763,103217.1796967763,103217.1796967763,128046.78444093732,91585.47772062103,56543.47416811651,38935.559502782795,24829.60474416103,0.0,63765.16424694382,21105.164032536875,1536.5851541987192,0.0,0.886876986667526,2.815397749782411,0.0014959135982669303,354765.64994806796,1555511.053997387,4.384615743449483,1555511.053997387,4.384615743449483,0.85,0.09565656015780968,4.027634451161993,1.267234817980789,1.0,0.0,4.027634451161604,1.284538040091963,1.2848407418434638,3.1354730848404033,19328.381710526988,1970.9464200850432,4632.441516551485,4632.441516551485,5.56458818435021,5.062445371349892,-2.3277623302710078,7.390207701620899,3.470725512896204,3.470725512896204,0.9916358608274869,0.0,0.0,0.0002356380145312221,1.000068037381638,0.0002356219834284133,198.84812455896764,0.0,3.1950457050813876e-06,9.054759528200652,0.02100703741636903,7.938355287588064e-05,0.00015625446165534146,0.0006293358529108239,0.09565656015761963,0.0718127178165511,0.02384384234106852,0.09565662138009146,0.07181271781669378,0.0238438423411159,0.37592241471411564,0.37592241471411564,0.12481685043902632,0.0,5.175423318732101,4.903090743675477,5.997557511684079,5.16575195792791,4.898405103500579,5.972800997971206,24829.60474416103,21105.164032536875,0.85,1.0691573284040201,0.6648985198190293,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509539296668592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.7593617666,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.809354587545,1536.5851541987192,0.37592241471411564,0.12481685043902632,6.112874298809886,3.470725512896204
2123.0,-29.910915855558823,5.062214911966783,35.01149397075513,24.161105299741052,5.03227222057573,-26.416584313825506,-39.94161095526067,1.5379406788424888,0.171288156484934,-4.9922558126830925,40.022648556523876,42396.96020149754,25777.655125973,25777.655125973,68174.61532747054,77439.2409123676,77439.2409123676,25777.655125973,103216.89603834061,103216.89603834061,103216.89603834061,128046.44624422223,91585.3407222292,56543.242920194774,38935.664224482694,24829.55020588162,0.0,63765.214430364314,21105.117674999376,1536.5863010981027,0.0,0.8868761205596919,2.81540726954034,0.0014959135982669303,354763.0550259552,1555509.9999986438,4.384644843823547,1555509.9999986438,4.384644843823547,0.85,0.09565680806892168,4.027634451161993,1.2672347196238118,1.0,0.0,4.02763445116209,1.2845393210680225,1.2848420025277314,3.1354699580649976,19328.352798113396,1970.9434718393536,4632.441516551485,4632.441516551485,5.564593753395636,5.062214911966783,-2.3279256561437434,7.390140568110526,3.4707605151958814,3.4707605151958814,0.9916458614845375,0.0,0.0,0.0002356219834284133,1.0000678254620303,0.00023560600334237948,198.84866277301543,0.0,3.187754728144466e-06,9.034096899561417,0.02101022517109717,7.937831649687338e-05,0.00015624366693153992,0.00062929237570935,0.0956568080685193,0.07181264295859745,0.02384416510992185,0.09565692280661181,0.07181264295889954,0.023844165110022148,0.3759217688309763,0.3759217688309763,0.1248184557143786,0.0,5.173121312745991,4.901984737611087,5.991624727651356,5.163543969168018,4.89720457149491,5.9675331928511355,24829.55020588162,21105.117674999376,0.85,1.069150569577737,0.6648916745633738,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450957845931175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.73869913795,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.799262619763,1536.5863010981027,0.3759217688309763,0.1248184557143786,6.112874298809886,3.4707605151958814
2124.0,-29.91156613078823,5.061984636768998,35.01148127122434,24.16082901125776,5.032063995438652,-26.417190476786153,-39.94218990029765,1.537688341436807,0.16892609541582715,-4.992425296139244,40.022618041239774,42396.547320803926,25777.633023734186,25777.633023734186,68174.18034453811,77438.96310338141,77438.96310338141,25777.633023734186,103216.5961271156,103216.5961271156,103216.5961271156,128046.0476931257,91585.24107458431,56543.00767264301,38935.814891045884,24829.451566010102,0.0,63765.26645705599,21105.033831108587,1536.5845069117065,0.0,0.886875368969786,2.815418471241266,0.0014959135982669303,354760.7116146338,1555508.683643512,4.384670096538806,1555508.683643512,4.384670096538806,0.85,0.09565703279512054,4.027634451161993,1.2672346108267085,1.0,0.0,4.0276344511626485,1.284540534081447,1.2848431952988466,3.135466997187508,19328.33176827586,1970.9413273927246,4632.441516551485,4632.441516551485,5.564588982209917,5.061984636768998,-2.3280760219809613,7.3900606587499595,3.4707950689008933,3.4707950689008933,0.9916557339716838,0.0,0.0,0.00023560600334237948,1.0000676341673957,0.0002355900694041886,198.84919946883252,0.0,3.1776187388202827e-06,9.005371505816681,0.021013402789835992,7.937311868977237e-05,0.0001562328846526071,0.0006292489486312582,0.09565703279479909,0.0718125528604171,0.02384447993438199,0.09565711063904156,0.07181255286065844,0.023844479934462107,0.37592112042059267,0.37592112042059267,0.12482004505077024,0.0,5.170834228788749,4.900901087819818,5.985684648228357,5.161351391555058,4.896244871005933,5.961599035608685,24829.451566010102,21105.033831108587,0.85,1.0691428756194628,0.6648846570625835,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450961749996916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.70997374421,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.789189733947,1536.5845069117065,0.37592112042059267,0.12482004505077024,6.112874298809886,3.4707950689008933
2125.0,-29.912214347436933,5.061754178040289,35.01146836264638,24.16053054565566,5.0318297281778905,-26.417797391159805,-39.94277649382127,1.5374127719005855,0.16677554644553538,-4.992612671385344,40.02258655325448,42396.17511376744,25777.655047445132,25777.655047445132,68173.83016121257,77438.70086974854,77438.70086974854,25777.655047445132,103216.35591719368,103216.35591719368,103216.35591719368,128045.71182440291,91585.14562779827,56542.80166378828,38935.93773778887,24829.35590720924,0.0,63765.293644998106,21104.952521127852,1536.583303238543,0.0,0.8868745298935288,2.8154248123994785,0.0014959135982669303,354758.1208315168,1555507.3253293026,4.384698288747703,1555507.3253293026,4.384698288747703,0.85,0.09565726228946969,4.027634451161993,1.2672346069803462,1.0,0.0,4.0276344511622915,1.2845418556440147,1.2848444967039225,3.135463771355826,19328.31162499595,1970.9392733498137,4632.441516551485,4632.441516551485,5.564593736443914,5.061754178040289,-2.328239922572613,7.389994100612902,3.4708292940695062,3.4708292940695062,0.9916655125912875,0.0,0.0,0.0002355900694041886,1.0000674204086586,0.00023557418689623864,198.84973446816846,0.0,3.1684508536426695e-06,8.979389719223326,0.021016571240689636,7.936785253496466e-05,0.00015622221686922394,0.0006292059826993866,0.09565726228908639,0.07181246873402727,0.02384479355505911,0.09565716065302832,0.07181246873431503,0.023844793555154654,0.37592047060735684,0.37592047060735684,0.12482161723821698,0.0,5.168618713913929,4.899860266966641,5.979903376307334,5.1593882178308945,4.895341408853028,5.956418447315059,24829.35590720924,21104.952521127852,0.85,1.0691369280091172,0.6648785364308142,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450965643051231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.683991957616,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.779132025,1536.583303238543,0.37592047060735684,0.12482161723821698,6.112874298809886,3.4708292940695062
2126.0,-29.912860944371733,5.061523790998036,35.0114551987548,24.160229914728575,5.0316088438482085,-26.418401509053968,-39.94335512453688,1.537149408530662,0.16429178019171786,-4.992788693636729,40.02255329956951,42395.776772268066,25777.64644507033,25777.64644507033,68173.4232173384,77438.37574524112,77438.37574524112,25777.64644507033,103216.02219031146,103216.02219031146,103216.02219031146,128045.26795939096,91584.99205536954,56542.574408882734,38936.01960720756,24829.245769079498,0.0,63765.26537628706,21104.858903717573,1536.581005821041,0.0,0.8868737549461272,2.815436848275876,0.0014959135982669303,354755.68703648716,1555505.8908481249,4.384724326316829,1555505.8908481249,4.384724326316829,0.85,0.09565748133943001,4.027634451161993,1.2672344937874005,1.0,0.0,4.0276344511598525,1.2845431200223065,1.2848457409772764,3.1354606851127365,19328.279214764585,1970.9359684259748,4632.441516551485,4632.441516551485,5.564591879458828,5.061523790998036,-2.3283959079469545,7.389919698944991,3.4708630800809606,3.4708630800809606,0.9916751657374173,0.0,0.0,0.00023557418689623864,1.0000672522945904,0.00023555834505702367,198.85026813321628,0.0,3.158232488537372e-06,8.950430872514913,0.021019729473178175,7.936265818287829e-05,0.00015621152871336035,0.000629162934714611,0.0956574813390916,0.07181237795619248,0.02384510338289913,0.09565734297801518,0.07181237795644653,0.02384510338298348,0.375919821547695,0.375919821547695,0.12482318138077665,0.0,5.166380402961352,4.898780317005048,5.974148950874621,5.157080473828444,4.894126497492607,5.950793309767903,24829.245769079498,21104.858903717573,0.85,1.0691310200786937,0.6648725841896073,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450969523801124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.65503311091,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.769093880443,1536.581005821041,0.375919821547695,0.12482318138077665,6.112874298809886,3.4708630800809606
2127.0,-29.913505199712763,5.061293883869559,35.011441927389725,24.159971402864926,5.031420455315026,-26.41900026953454,-39.94392914520574,1.5369155251369155,0.16181366461432845,-4.992945677467133,40.02252384141281,42395.36956983958,25777.588855417223,25777.588855417223,68172.9584252568,77438.0896317574,77438.0896317574,25777.588855417223,103215.67848717462,103215.67848717462,103215.67848717462,128044.83007681965,91584.8897039605,56542.35030070789,38936.154892502906,24829.151589645026,0.0,63765.306482147935,21104.778851198273,1536.5791946353756,0.0,0.8868730630925875,2.8154510318168002,0.0014959135982669303,354753.51648976683,1555504.6200974234,4.384747572029475,1555504.6200974234,4.384747572029475,0.8500000000000001,0.09565769379372424,4.027634451161993,1.267234403123148,1.0,0.0,4.027634451160783,1.2845442464590613,1.2848468473288015,3.135457935578675,19328.25761431928,1970.9337657935462,4632.441516551485,4632.441516551485,5.564579447644438,5.061293883869559,-2.3285381430845566,7.389832026954116,3.470896503619948,3.470896503619948,0.9916847153199851,0.0,0.0,0.00023555834505702367,1.0000670090923218,0.0002355425615637701,198.85079986815327,0.0,3.150153975621083e-06,8.92753636691015,0.021022879627153795,7.93575055255869e-05,0.00015620083953143678,0.0006291198825972409,0.09565769379344748,0.07181228335139193,0.023845410442055546,0.09565763750239137,0.0718122833515997,0.023845410442124536,0.37591917002317915,0.37591917002317915,0.12482473686193235,0.0,5.164118249953617,4.897712668959457,5.96826155415431,5.154759342081434,4.893144192610919,5.944410820098938,24829.151589645026,21104.778851198273,0.85,1.06912304176477,0.6648657696283293,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509733948738393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.6321386053,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.759066576935,1536.5791946353756,0.37591917002317915,0.12482473686193235,6.112874298809886,3.470896503619948
2128.0,-29.914148154262126,5.061064561011026,35.01142869817882,24.15972651159393,5.0312455772400035,-26.4195965080934,-39.94450274677945,1.5366939310710868,0.1592977344881774,-4.993097555157191,40.02249852651744,42394.96638034724,25777.51874302391,25777.51874302391,68172.48512337115,77437.80392555833,77437.80392555833,25777.51874302391,103215.32266858223,103215.32266858223,103215.32266858223,128044.40398156605,91584.79270485287,56542.13544243622,38936.285847129606,24829.081312983813,0.0,63765.36716011342,21104.71911603624,1536.5786414174515,0.0,0.8868723822117083,2.815466307641487,0.0014959135982669303,354751.4165533326,1555503.5280772091,4.384770449093775,1555503.5280772091,4.384770449093775,0.85,0.09565790603299397,4.027634451161993,1.2672342910291627,1.0,0.0,4.027634451161815,1.2845453153074395,1.2848478961533012,3.1354553266172864,19328.237143434322,1970.9316783442177,4632.441516551485,4632.441516551485,5.564564312560042,5.061064561011026,-2.3286767149737027,7.389741275984729,3.470929687954521,3.470929687954521,0.9916941965584345,0.0,0.0,0.0002355425615637701,1.0000668741446996,0.0002355268109097367,198.85133053198246,0.0,3.1385602581835473e-06,8.894679771692173,0.02102601818741198,7.935235693920686e-05,0.00015619020462456323,0.0006290770490799321,0.09565790603271956,0.0718121911930237,0.02384571483969585,0.09565804863330402,0.07181219119322972,0.02384571483976425,0.3759185165531297,0.3759185165531297,0.12482627351075645,0.0,5.161833735061293,4.896658839989584,5.962242630805008,5.152395289645369,4.892155333167636,5.937875723855143,24829.081312983813,21104.71911603624,0.85,1.0691146018526256,0.6648588139372651,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509772519474151,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.59928201009,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.749064630125,1536.5786414174515,0.3759185165531297,0.12482627351075645,6.112874298809886,3.470929687954521
2129.0,-29.91478919143209,5.060834799667484,35.011415324112974,24.159404227416985,5.030994900305112,-26.420198601082273,-39.94508102824909,1.5364043099551128,0.15716396314263648,-4.993298054193776,40.02246784889089,42394.590687055206,25777.57136122504,25777.57136122504,68172.16204828024,77437.51173330784,77437.51173330784,25777.57136122504,103215.08309453288,103215.08309453288,103215.08309453288,128044.08328639729,91584.65775793677,56541.91644580305,38936.37923570414,24829.00019186441,0.0,63765.37942756855,21104.650163084745,1536.5785897560595,0.0,0.8868714734296275,2.8154708994946516,0.0014959135982669303,354748.6443689335,1555502.2047231838,4.3848009834971595,1555502.2047231838,4.3848009834971595,0.8499999999999999,0.09565813112539252,4.027634451161993,1.2672342437738555,1.0,0.0,4.0276344511612665,1.2845467022121562,1.2848492631512058,3.1354519413158615,19328.208663968253,1970.928774246889,4632.441516551485,4632.441516551485,5.564575671192621,5.060834799667484,-2.3288513509433604,7.389686150610844,3.4709626653653127,3.4709626653653127,0.9917036186758036,0.0,0.0,0.0002355268109097367,1.000066675060612,0.0002355111081923232,198.85185961578307,0.0,3.1320385112940736e-06,8.876197141007404,0.021029150225923273,7.934716665917509e-05,0.0001561796442505616,0.0006290345157537859,0.09565813112495243,0.07181211248304992,0.02384601864190251,0.09565810340820974,0.0718121124833803,0.02384601864201222,0.37591786165324526,0.37591786165324526,0.12482778318950198,0.0,5.15963795289349,4.8956162044601115,5.95654735463097,5.150462017336395,4.8910651997570085,5.933381191227738,24829.00019186441,21104.650163084745,0.85,1.0691093295495462,0.6648527942221603,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509811012528346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.5807993794,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.739067267326,1536.5785897560595,0.37591786165324526,0.12482778318950198,6.112874298809886,3.4709626653653127
2130.0,-29.91542819779926,5.060605946565164,35.01140180245417,24.15916268890726,5.030831449237997,-26.420790142732045,-39.94564258083699,1.5361933941708128,0.15445809677999023,-4.993435390536472,40.02243680181591,42394.15456282272,25777.462372278478,25777.462372278478,68171.61693510119,77437.19344110087,77437.19344110087,25777.462372278478,103214.65581337934,103214.65581337934,103214.65581337934,128043.54638761748,91584.53120598265,56541.671481449914,38936.51080503638,24828.890574238132,0.0,63765.40137927451,21104.556988102413,1536.5754504342874,0.0,0.886870887248414,2.815490364084132,0.0014959135982669303,354746.7455084388,1555500.8654329695,4.384820678773407,1555500.8654329695,4.384820678773407,0.85,0.09565831948490869,4.027634451161993,1.2672340520052243,1.0,0.0,4.02763445116163,1.284547720961619,1.284850261968684,3.1354494546507663,19328.18195619169,1970.9260508116115,4632.441516551485,4632.441516551485,5.564552143869897,5.060605946565164,-2.328979847357682,7.389585793922846,3.4709951282950295,3.4709951282950295,0.9917128937985799,0.0,0.0,0.0002355111081923232,1.0000664641756438,0.00023549545618096028,198.85238702591772,0.0,3.1225145586943542e-06,8.8492062593398,0.02103227274048197,7.934212682711173e-05,0.00015616898136521147,0.000628991569549401,0.09565831948469486,0.07181200699545733,0.023846312489237537,0.09565850607230367,0.07181200699561785,0.02384631248929084,0.37591720558600894,0.37591720558600894,0.12482928691416438,0.0,5.157343531440688,4.894536973673155,5.9505659577529855,5.14789348731648,4.889959465830486,5.926377208843746,24828.890574238132,21104.556988102413,0.85,1.0691004127711619,0.6648457258296498,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509849390985012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.55380849774,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.729086884214,1536.5754504342874,0.37591720558600894,0.12482928691416438,6.112874298809886,3.4709951282950295
2131.0,-29.916065469639317,5.06037692573671,35.01138823748907,24.158868519030534,5.030602011682588,-26.42138672237431,-39.94621998919172,1.5359232644176262,0.15236127369234964,-4.993623419715268,40.022408497121354,42393.79167678364,25777.48249941445,25777.48249941445,68171.27417619809,77436.92910061122,77436.92910061122,25777.48249941445,103214.41160002566,103214.41160002566,103214.41160002566,128043.23219270176,91584.4311898831,56541.47242258896,38936.62085254904,24828.8205926761,0.0,63765.44144522514,21104.497503774684,1536.5757638247667,0.0,0.8868700332941594,2.8154959271303297,0.0014959135982669303,354744.14576393,1555499.6444426877,4.384849371067054,1555499.6444426877,4.384849371067054,0.85,0.09565853442289644,4.027634451161993,1.2672340487083424,1.0,0.0,4.0276344511641415,1.2845490165177793,1.2848515377231555,3.135446292334028,19328.160848594747,1970.9238984357296,4632.441516551485,4632.441516551485,5.564556488692363,5.06037692573671,-2.32914575848362,7.38952268422033,3.471027482275275,3.471027482275275,0.9917221377929357,0.0,0.0,0.00023549545618096028,1.0000662841048078,0.00023547984761006116,198.85291300689852,0.0,3.1124398212725773e-06,8.820654453486483,0.02103538518030324,7.933694500101906e-05,0.00015615851117994122,0.0006289493994704966,0.09565853442250356,0.07181192499377773,0.023846609428725837,0.09565862248284959,0.07181192499407267,0.023846609428823773,0.37591654566968846,0.37591654566968846,0.12483076472072013,0.0,5.155145511281887,4.893508648778948,5.944818909974174,5.145984693407627,4.889038559976768,5.921469777947948,24828.8205926761,21104.497503774684,0.85,1.0690943657115208,0.6648396171333675,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509887648051785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.52525669188,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.719125816944,1536.5757638247667,0.37591654566968846,0.12483076472072013,6.112874298809886,3.471027482275275
2132.0,-29.916700822981174,5.060148508709088,35.01137453248635,24.15861440766605,5.030418100744175,-26.421977021944482,-39.94678136715663,1.5356942997073078,0.14992682276704272,-4.993775388109183,40.02237728830649,42393.37047466896,25777.4100433147,25777.4100433147,68170.78051798366,77436.64267100873,77436.64267100873,25777.4100433147,103214.05271432342,103214.05271432342,103214.05271432342,128042.77087773508,91584.32674275147,56541.23265425068,38936.771209445316,24828.718163411664,0.0,63765.48937285698,21104.410438899915,1536.5733867695908,0.0,0.8868693732660646,2.815510126092438,0.0014959135982669303,354742.04461693874,1555498.2981771098,4.384871547596745,1555498.2981771098,4.384871547596745,0.85,0.09565872275510481,4.027634451161993,1.267233878918924,1.0,0.0,4.027634451161018,1.2845501194810776,1.2848526208951747,3.135443600121298,19328.138805863968,1970.9216507027343,4632.441516551485,4632.441516551485,5.564540847674663,5.060148508709088,-2.329285446497734,7.3894339552068224,3.4710594042363003,3.4710594042363003,0.9917312583532286,0.0,0.0,0.00023547984761006116,1.0000660848951493,0.0002354642869773449,198.85343740686145,0.0,3.1038097911656092e-06,8.796196948163336,0.021038488990094407,7.933190733614041e-05,0.00015614794027392074,0.0006289068237252285,0.09565872275484265,0.07181182449150963,0.023846898263333013,0.09565888572901037,0.07181182449170644,0.023846898263398378,0.37591588504290424,0.37591588504290424,0.12483223202237131,0.0,5.152916833423035,4.892481255103576,5.9389458849688594,5.143702210876199,4.888083329562335,5.9151624189243535,24828.718163411664,21104.410438899915,0.85,1.069085820377972,0.6648325119373195,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450992580146487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.50079918656,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.709178197822,1536.5733867695908,0.37591588504290424,0.12483223202237131,6.112874298809886,3.4710594042363003
2133.0,-29.917334426802157,5.059920044007531,35.01136072098315,24.158319539297395,5.030192654085169,-26.42256990063612,-39.947350638080366,1.535428127919191,0.14774751122826046,-4.993958197782825,40.02234677626183,42392.98971440181,25777.41576418683,25777.41576418683,68170.40547858864,77436.35935971358,77436.35935971358,25777.41576418683,103213.77512390041,103213.77512390041,103213.77512390041,128042.40941495379,91584.20789153525,56541.015852833625,38936.8800430018,24828.634291053368,0.0,63765.51433405517,21104.339147395363,1536.5727899099975,0.0,0.8868685538389626,2.815517380876985,0.0014959135982669303,354739.51706486393,1555496.9819692057,4.384899079864237,1555496.9819692057,4.384899079864237,0.8500000000000001,0.09565892515081961,4.027634451161993,1.2672338113328445,1.0,0.0,4.027634451161291,1.2845513963440858,1.284853878069401,3.135440483444177,19328.113723266477,1970.9190929896017,4632.441516551485,4632.441516551485,5.56454208263297,5.059920044007531,-2.3294480188884013,7.389368062895932,3.471091126642529,3.471091126642529,0.9917403218978654,0.0,0.0,0.0002354642869773449,1.0000659032589574,0.00023544877013607544,198.85396036525384,0.0,3.0942853038556916e-06,8.76920455112703,0.021041583275398262,7.932679914381551e-05,0.00015613748783352936,0.0006288647251162094,0.0956589251504508,0.07181173734008824,0.023847187810362557,0.09565900667321922,0.0718117373403651,0.023847187810454515,0.3759152232186931,0.3759152232186931,0.12483367944611526,0.0,5.150746307460452,4.891470941493253,5.933255534354373,5.141705709011092,4.887082810158859,5.91014327848643,24828.634291053368,21104.339147395363,0.85,1.0690795203416237,0.6648262804297814,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509963840208289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.47380678952,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.699247770219,1536.5727899099975,0.3759152232186931,0.12483367944611526,6.112874298809886,3.471091126642529
2134.0,-29.91796577310729,5.059691745685722,35.01134668190437,24.158028652332746,5.029974864933773,-26.42315998135516,-39.94791948990894,1.5351690731816545,0.14545803214389252,-4.994131420063555,40.02231252465,42392.616963978166,25777.395798617043,25777.395798617043,68170.0127625952,77436.06126132092,77436.06126132092,25777.395798617043,103213.45705993797,103213.45705993797,103213.45705993797,128041.98144755531,91584.0764422897,56540.809108032845,38936.963704729846,24828.524387617344,0.0,63765.488092347194,21104.245729474744,1536.5704815223228,0.0,0.8868677967070643,2.815527199670668,0.0014959135982669303,354737.1220824627,1555495.5044473885,4.384924519080345,1555495.5044473885,4.384924519080345,0.8500000000000001,0.0956591145545266,4.027634451161993,1.267233722317033,1.0,0.0,4.0276344511598605,1.2845526398365963,1.2848551019214878,3.1354374482265945,19328.085981955774,1970.9162641631724,4632.441516551485,4632.441516551485,5.564537772687617,5.059691745685722,-2.329603903917287,7.389295649603008,3.4711224539720744,3.4711224539720744,0.9917492725634498,0.0,0.0,0.00023544877013607544,1.0000656687795497,0.00023543330951797406,198.8544814627683,0.0,3.085585338790023e-06,8.744548850130926,0.021044668860737054,7.932169501586236e-05,0.00015612707512021307,0.0006288227865133266,0.09565911455419804,0.07181164165920893,0.02384747289498911,0.09565911489877457,0.07181164165945558,0.023847472895071015,0.3759145607878019,0.3759145607878019,0.12483511813442978,0.0,5.148582960950648,4.890450523573861,5.927624856196189,5.139589452207474,4.886040174102561,5.904769759689941,24828.524387617344,21104.245729474744,0.85,1.0690738015502874,0.664820708383567,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510001774397108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.44915108853,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.689331212905,1536.5704815223228,0.3759145607878019,0.12483511813442978,6.112874298809886,3.4711224539720744
