time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2135.0,-29.918595605380943,5.059463541636613,35.011332432114465,24.157743772398703,5.029752230491816,-26.42374918370155,-39.94848436033351,1.534905808812411,0.14337937940092615,-4.99430842292237,40.02227830910737,42392.234464337605,25777.384485893108,25777.384485893108,68169.61895023071,77435.80708450827,77435.80708450827,25777.384485893108,103213.19157040138,103213.19157040138,103213.19157040138,128041.60886871658,91583.98634274994,56540.590250632566,38937.1067690193,24828.417298315202,0.0,63765.5240673345,21104.15470356792,1536.5684310373633,0.0,0.8868670202097655,2.8155338125298095,0.0014959135982669303,354734.67484265385,1555494.0284825603,4.384950608993934,1555494.0284825603,4.384950608993934,0.85,0.09565930439055799,4.027634451161993,1.2672336547309535,1.0,0.0,4.027634451161643,1.2845539029015633,1.2848563454228261,3.135434365240985,19328.06696716937,1970.914325194574,4632.441516551485,4632.441516551485,5.564535330622478,5.059463541636613,-2.3297628800951764,7.38922642173179,3.471153450718341,3.471153450718341,0.9917581287766689,0.0,0.0,0.00023543330951797406,1.0000655116323807,0.0002354178869079111,198.85500131303672,0.0,3.0744131956436136e-06,8.712886996454001,0.021047743273932697,7.931662691222188e-05,0.00015611668260575218,0.0006287809292640497,0.09565930439021875,0.0718115472453047,0.023847757144914057,0.0956591281667927,0.07181154724555934,0.023847757144998646,0.3759138965850295,0.3759138965850295,0.1248365496609627,0.0,5.146473376886718,4.889473700406825,5.922078889468082,5.137687802323285,4.885230555589658,5.899555341583834,24828.417298315202,21104.15470356792,0.85,1.0690670224594345,0.664814334773955,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510039573615607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.417489234846,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.679438761032,1536.5684310373633,0.3759138965850295,0.1248365496609627,6.112874298809886,3.471153450718341
2136.0,-29.919223395623817,5.059235792046959,35.01131803589689,24.157475830893986,5.029555329639687,-26.42433397446545,-39.94904483025891,1.534665908481156,0.14102393790022916,-4.99446864606121,40.02224554453092,42391.84238512282,25777.329950758518,25777.329950758518,68169.17233588133,77435.5172082962,77435.5172082962,25777.329950758518,103212.84715905471,103212.84715905471,103212.84715905471,128041.15986288387,91583.87013744804,56540.37125939878,38937.22097561029,24828.312703829157,0.0,63765.533679439446,21104.065798254782,1536.566137266461,0.0,0.8868663238074264,2.8155460141422406,0.0014959135982669303,354732.45961051463,1555492.6151094302,4.384974007784101,1555492.6151094302,4.384974007784101,0.85,0.0956594865593976,4.027634451161993,1.2672335679130633,1.0,0.0,4.027634451162667,1.2845550566292108,1.2848574796098904,3.135431549139569,19328.04244297091,1970.9118244222961,4632.441516551485,4632.441516551485,5.564523558183605,5.059235792046959,-2.3299097626532888,7.389145554700248,3.471184095406336,3.471184095406336,0.9917668844018104,0.0,0.0,0.0002354178869079111,1.0000652995610628,0.00023540251522699367,198.8555194802394,0.0,3.0668631443199256e-06,8.69149015100267,0.021050810137077016,7.931159858640318e-05,0.00015610628832150793,0.0006287390648867324,0.09565948655910829,0.07181144772449918,0.023848038834609103,0.09565932480761563,0.07181144772471637,0.02384803883468123,0.3759132329292218,0.3759132329292218,0.124837976843445,0.0,5.144340256080795,4.888490115821014,5.91645883481533,5.1354925839614225,4.884251771938864,5.893671318780832,24828.312703829157,21104.065798254782,0.85,1.069059857298141,0.6648080857949699,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510077282375127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.3960923894,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.66955559538,1536.566137266461,0.3759132329292218,0.124837976843445,6.112874298809886,3.471184095406336
2137.0,-29.919849511293016,5.059008613950895,35.01130362216878,24.157216236367844,5.029371711438909,-26.424915929632053,-39.94960110923273,1.5344381297779026,0.13853980421333745,-4.994623188509293,40.022216242074386,42391.440071663485,25777.261371527653,25777.261371527653,68168.70144319114,77435.20748939899,77435.20748939899,25777.261371527653,103212.46886092664,103212.46886092664,103212.46886092664,128040.69640342952,91583.73879095241,56540.14683849146,38937.324391623275,24828.22754250288,0.0,63765.55193412615,21103.993411127445,1536.564829083407,0.0,0.8868656437661661,2.815560567186968,0.0014959135982669303,354730.32292943064,1555491.3510833925,4.384996856873832,1555491.3510833925,4.384996856873832,0.85,0.09565966873857198,4.027634451161993,1.2672334668086846,1.0,0.0,4.027634451160123,1.2845561535671786,1.2848585570592952,3.1354288716591783,19328.01472334475,1970.908997807075,4632.441516551485,4632.441516551485,5.564508754061281,5.059008613950895,-2.330052567187974,7.389061181138869,3.471214496849518,3.471214496849518,0.9917755705284338,0.0,0.0,0.00023540251522699367,1.0000651257090685,0.00023538718546963432,198.856036267648,0.0,3.0567435941194213e-06,8.66281134573444,0.021053866880671134,7.93066081516298e-05,0.00015609590707536385,0.0006286972530221166,0.09565966873829948,0.07181134985469831,0.02384831888360117,0.09565966446050995,0.07181134985490287,0.02384831888366911,0.3759125686495777,0.3759125686495777,0.12483939235870821,0.0,5.1421656505059445,4.8874826393210355,5.910744319535354,5.133162992722646,4.883159513494945,5.88758997254638,24828.22754250288,21103.993411127445,0.85,1.0690521664991424,0.6648015862147092,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510114869062167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.36741358413,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.659692344003,1536.564829083407,0.3759125686495777,0.12483939235870821,6.112874298809886,3.471214496849518
2138.0,-29.92047401785661,5.058781885234044,35.01128920979356,24.156952485814713,5.029181029452946,-26.425497142859957,-39.95015724850816,1.5342041544561043,0.1361623962371823,-4.9947833106556665,40.02218745402488,42391.044212657594,25777.207446022087,25777.207446022087,68168.25165867968,77434.90950878731,77434.90950878731,25777.207446022087,103212.1169548094,103212.1169548094,103212.1169548094,128040.2655596618,91583.61567328144,56539.92538100569,38937.43365808417,24828.148604852395,0.0,63765.582262936565,21103.926314124536,1536.5640114023622,0.0,0.8868649334774137,2.8155730698695294,0.0014959135982669303,354728.10911491513,1555490.1092481934,4.385020722291529,1555490.1092481934,4.385020722291529,0.85,0.0956598507146354,4.027634451161993,1.2672333310870458,1.0,0.0,4.027634451160534,1.2845572793988214,1.284859663462999,3.135426123657907,19327.988740346143,1970.9063482785807,4632.441516551485,4632.441516551485,5.564497113222346,5.058781885234044,-2.3301995652932797,7.388981450527323,3.471244691110617,3.471244691110617,0.9917841974601763,0.0,0.0,0.00023538718546963432,1.000064958664384,0.00023537189602563496,198.85655172928034,0.0,3.0484147854252013e-06,8.63920750189502,0.02105691529545656,7.930161926028788e-05,0.00015608556620934642,0.0006286556037938899,0.09565985071434949,0.07181125440581719,0.0238485963085323,0.0956599617242531,0.07181125440603181,0.023848596308603583,0.37591190176569866,0.37591190176569866,0.12484078906288168,0.0,5.139984601202627,4.8864709670737625,5.9050168337990385,5.130945706892874,4.882120474230987,5.881799889110937,24828.148604852395,21103.926314124536,0.85,1.0690446043068935,0.6647950619796533,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510152355675268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.34380974029,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.649841713575,1536.5640114023622,0.37591190176569866,0.12484078906288168,6.112874298809886,3.471244691110617
2139.0,-29.921096269983988,5.058555428199132,35.0112747223987,24.15668583652007,5.0289751908024725,-26.42607784252144,-39.95071708979083,1.5339567633399873,0.13408023143108494,-4.994951845647729,40.02215644417173,42390.67342867612,25777.174844189376,25777.174844189376,68167.84827286549,77434.66118602999,77434.66118602999,25777.174844189376,103211.83603021936,103211.83603021936,103211.83603021936,128039.89649303647,91583.5351669502,56539.72177128977,38937.5704396227,24828.06046281712,0.0,63765.63090243982,21103.85139339455,1536.5628687961355,0.0,0.8868641884325374,2.8155807185842656,0.0014959135982669303,354725.7789979083,1555488.771571492,4.3850457555289895,1555488.771571492,4.3850457555289895,0.85,0.09566002947439102,4.027634451161993,1.2672332772379744,1.0,0.0,4.027634451162765,1.2845584678880595,1.2848608325907995,3.135423222723229,19327.97175012958,1970.9046157586517,4632.441516551485,4632.441516551485,5.564490075500965,5.058555428199132,-2.3303529228258117,7.388908351024944,3.471274642304285,3.471274642304285,0.9917927549440815,0.0,0.0,0.00023537189602563496,1.0000647244897984,0.00023535666268572199,198.85706533246497,0.0,3.0404061115705787e-06,8.61651092019102,0.02105995570156813,7.929659745283088e-05,0.00015607529857280408,0.00062861424950722,0.0956600294740721,0.07181115921620163,0.023848870257870466,0.09566007009470179,0.07181115921644105,0.023848870257949975,0.3759112318722386,0.3759112318722386,0.12484216612163214,0.0,5.137860208989878,4.885510598893461,5.899362465426407,5.1290320770788185,4.881349357267709,5.876421778130634,24828.06046281712,21103.85139339455,0.85,1.0690374627855714,0.6647887400899871,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451018974613265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.321113158585,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.640002448376,1536.5628687961355,0.3759112318722386,0.12484216612163214,6.112874298809886,3.471274642304285
2140.0,-29.92171729452996,5.058328897648984,35.01126001747845,24.156381852831714,5.028739662411794,-26.426660406178215,-39.95127714062107,1.533682774060232,0.13202534171296065,-4.995137057603354,40.022121133508286,42390.30900681023,25777.183666017787,25777.183666017787,68167.49267282803,77434.38173857144,77434.38173857144,25777.183666017787,103211.56540458923,103211.56540458923,103211.56540458923,128039.51964510238,91583.41102175575,56539.51229735084,38937.66524933878,24827.954240513147,0.0,63765.61948985193,21103.761104436173,1536.561074181406,0.0,0.8868633741183947,2.8155860640406583,0.0014959135982669303,354723.2183237853,1555487.2483711485,4.385073116221353,1555487.2483711485,4.385073116221353,0.8499999999999999,0.09566020772323292,4.027634451161993,1.2672332475660375,1.0,0.0,4.027634451161067,1.284559780650056,1.2848621260926447,3.1354200184625074,19327.945550280376,1970.9019441175506,4632.441516551485,4632.441516551485,5.564491979859259,5.058328897648984,-2.3305188588229173,7.388847756471901,3.4713042975741435,3.4713042975741435,0.9918012278783267,0.0,0.0,0.00023535666268572199,1.0000645971257762,0.00023534146030381036,198.8575779247423,0.0,3.029257270306388e-06,8.584915104048303,0.02106298495883844,7.929157405987644e-05,0.00015606508862584553,0.0006285731275731052,0.09566020772286091,0.07181106580953552,0.023849141913325385,0.095660052147764,0.07181106580981479,0.023849141913418123,0.3759105620091124,0.3759105620091124,0.1248435280815071,0.0,5.135793085219234,4.884558432512449,5.893913994794445,5.127162399316319,4.880398355437478,5.871764712549009,24827.954240513147,21103.761104436173,0.85,1.06903207744538,0.6647831440507921,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510227001795375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.28951734244,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.63018753016,1536.561074181406,0.3759105620091124,0.1248435280815071,6.112874298809886,3.4713042975741435
2141.0,-29.922336273620992,5.058103614659615,35.011245276212776,24.15616800952705,5.028598355551759,-26.427231705885834,-39.951820427644975,1.5334937878164914,0.12941939134441327,-4.995259797620824,40.0220906650458,42389.88381229186,25777.033958724303,25777.033958724303,68166.91777101616,77434.08595097289,77434.08595097289,25777.033958724303,103211.1199096972,103211.1199096972,103211.1199096972,128038.97135761622,91583.30785642908,56539.279141684085,38937.80968304999,24827.85144791902,0.0,63765.66113096901,21103.673730731167,1536.558039637426,0.0,0.8868628600507997,2.815605928032155,0.0014959135982669303,354721.52137228305,1555485.9340503193,4.385090388744201,1555485.9340503193,4.385090388744201,0.85,0.09566035857755348,4.027634451161993,1.2672330601932482,1.0,0.0,4.027634451160547,1.2845606958329032,1.2848630219614987,3.1354177846384235,19327.92377806427,1970.899723969375,4632.441516551485,4632.441516551485,5.564459662712252,5.058103614659615,-2.330638957990125,7.38874257264974,3.471333553238514,3.471333553238514,0.9918095866395754,0.0,0.0,0.00023534146030381036,1.0000643846836779,0.00023532630889385117,198.85808883102277,0.0,3.023108845632254e-06,8.567490468521807,0.02106600806768407,7.928670131151052e-05,0.00015605475899229984,0.0006285315235851687,0.09566035857737992,0.07181095231399034,0.023849406263389574,0.09566048266146256,0.07181095231412063,0.023849406263432855,0.3759098920275835,0.3759098920275835,0.12484488668383234,0.0,5.13361892953435,4.88358451044428,5.8881007934562035,5.124679188965217,4.87945595953795,5.86461307981034,24827.85144791902,21103.673730731167,0.85,1.0690223634787908,0.6647760418452621,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510264184142072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.27209270692,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.620376462757,1536.558039637426,0.3759098920275835,0.12484488668383234,6.112874298809886,3.471333553238514
2142.0,-29.92295328265102,5.057877712014523,35.0112304498444,24.155842407513433,5.028332684178805,-26.427813669810877,-39.952384180482454,1.5331930713386666,0.12770995617654535,-4.9954705485965345,40.02205870372416,42389.55197583055,25777.10831741094,25777.10831741094,68166.6602932415,77433.84118239123,77433.84118239123,25777.10831741094,103210.94949980217,103210.94949980217,103210.94949980217,128038.72779636364,91583.20456412931,56539.088219310324,38937.90704979887,24827.778296561482,0.0,63765.685346360355,21103.61155207726,1536.558742553147,0.0,0.886861903694494,2.815603762594013,0.0014959135982669303,354718.6076334038,1555484.5553327887,4.38512252207631,1555484.5553327887,4.38512252207631,0.85,0.09566054970944655,4.027634451161993,1.2672330574458468,1.0,0.0,4.027634451163603,1.284562133420515,1.2848644404235112,3.1354142757090786,19327.901979051505,1970.8975010887007,4632.441516551485,4632.441516551485,5.564475714439267,5.057877712014523,-2.33082390699653,7.388701619011053,3.471362807699469,3.471362807699469,0.9918179450569912,0.0,0.0,0.00023532630889385117,1.0000641800809906,0.00023531120660155348,198.8585981135142,0.0,3.012980427579503e-06,8.538786531760312,0.02106902104811165,7.928164529766715e-05,0.000156044663596184,0.0006284908630199744,0.09566054970896332,0.07181087303531354,0.02384967667364978,0.09566034969513662,0.07181087303567629,0.02384967667377026,0.37590921999670995,0.37590921999670995,0.12484621684080788,0.0,5.131613353593934,4.8826734108733945,5.882776291843129,5.1231805047730745,4.878629144864021,5.861073713376811,24827.778296561482,21103.61155207726,0.85,1.0690179196377498,0.6647705853952698,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510301244203097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.243388770155,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.610585671815,1536.558742553147,0.37590921999670995,0.12484621684080788,6.112874298809886,3.471362807699469
2143.0,-29.923568812646995,5.057652959747919,35.011215436507726,24.155604431312554,5.02817754089809,-26.428383248366305,-39.95292341625316,1.532991976617536,0.12501199642241545,-4.995598159048074,40.02202360515378,42389.12483238072,25776.970271992483,25776.970271992483,68166.0951043732,77433.50361877507,77433.50361877507,25776.970271992483,103210.47389076755,103210.47389076755,103210.47389076755,128038.12479578197,91583.05263015772,56538.84628096391,38938.007054659785,24827.650905014416,0.0,63765.6579596742,21103.50326926225,1536.5544118502687,0.0,0.8868613816037624,2.8156242665080304,0.0014959135982669303,354716.8433634697,1555483.0412846282,4.385140064213874,1555483.0412846282,4.385140064213874,0.85,0.0956606909487227,4.027634451161993,1.2672328420495615,1.0,0.0,4.027634451162546,1.2845631050256177,1.2848653928564127,3.135411904175522,19327.869914603398,1970.8942314249412,4632.441516551485,4632.441516551485,5.564445914728258,5.057652959747919,-2.3309480207456157,7.3886009804935355,3.4713914997593,3.4713914997593,0.9918261427883713,0.0,0.0,0.00023531120660155348,1.0000640265529241,0.00023529614140070326,198.85910617749374,0.0,3.0032206746208554e-06,8.511127391875505,0.021072024268786273,7.927680944389042e-05,0.00015603439715766306,0.0006284495135584967,0.09566069094854121,0.07181075594330161,0.02384993500523961,0.095660720387,0.07181075594343785,0.02384993500528486,0.3759085494883108,0.3759085494883108,0.12484755001381942,0.0,5.129463143135865,4.88168200474621,5.877112778335288,5.1206101554705015,4.877474282803689,5.854214403321407,24827.650905014416,21103.50326926225,0.85,1.0690095152390942,0.6647641722631933,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510338186490737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.21572963027,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.600813715128,1536.5544118502687,0.3759085494883108,0.12484755001381942,6.112874298809886,3.4713914997593
2144.0,-29.92418266908178,5.057428006946469,35.0112003754247,24.155305826012068,5.0279401399699335,-26.428959547214184,-39.95347871733827,1.5327170181020935,0.12314981868519226,-4.995789239724093,40.021992187780945,42388.77170506045,25776.9943361741,25776.9943361741,68165.76604123454,77433.25375942502,77433.25375942502,25776.9943361741,103210.24809559912,103210.24809559912,103210.24809559912,128037.82233889091,91582.95442060428,56538.644324479596,38938.12232902742,24827.574243291787,0.0,63765.69657231921,21103.438106798018,1536.554467794795,0.0,0.8868605233262404,2.815626400649609,0.0014959135982669303,354714.2016029829,1555481.6860333493,4.385168902186601,1555481.6860333493,4.385168902186601,0.85,0.09566086801602534,4.027634451161993,1.2672328283125536,1.0,0.0,4.027634451162217,1.2845644219823824,1.2848666907698596,3.135408689699201,19327.84918826355,1970.8921179264632,4632.441516551485,4632.441516551485,5.564451109436389,5.057428006946469,-2.3311188654458075,7.3885468723922765,3.4714201623455647,3.4714201623455647,0.9918343320987327,0.0,0.0,0.00023529614140070326,1.0000638527873211,0.000235281118045512,198.8596128623792,0.0,2.995852375458738e-06,8.490245632050064,0.02107502012116173,7.927182980174597e-05,0.0001560243115989573,0.0006284088926147941,0.09566086801562358,0.07181066865562151,0.02385019936000207,0.09566070379968007,0.0718106686559231,0.02385019936010224,0.37590787471856035,0.37590787471856035,0.1248488614832704,0.0,5.127432899778,4.880749798992895,5.87175324140361,5.118939058409296,4.876658443146084,5.849948466279841,24827.574243291787,21103.438106798018,0.85,1.0690037074075562,0.6647582318337204,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510375040402845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.19484787044,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.591050821453,1536.554467794795,0.37590787471856035,0.1248488614832704,6.112874298809886,3.4714201623455647
2145.0,-29.924794624104816,5.057204076079782,35.0111852083988,24.155073856841796,5.027779831217356,-26.429526424506925,-39.954021270945645,1.5325116316193814,0.12069723614274608,-4.995922743383764,40.021958979812275,42388.37396850825,25776.8717040024,25776.8717040024,68165.24567251065,77432.96147551194,77432.96147551194,25776.8717040024,103209.83317951433,103209.83317951433,103209.83317951433,128037.29563449915,91582.84423134456,56538.42813988404,38938.240101622796,24827.46245498482,0.0,63765.70255660762,21103.343086737095,1536.5511806776624,0.0,0.8868599644087991,2.815642999027329,0.0014959135982669303,354712.3558750447,1555480.2535421045,4.385187681734033,1555480.2535421045,4.385187681734033,0.85,0.09566100992991555,4.027634451161993,1.267232723911293,1.0,0.0,4.027634451164148,1.2845654134984927,1.2848676632197948,3.1354062695747014,19327.825933702617,1970.8897466211824,4632.441516551485,4632.441516551485,5.564424636965822,5.057204076079782,-2.331247567386646,7.3884516434664285,3.4714483898500403,3.4714483898500403,0.9918423971000115,0.0,0.0,0.000235281118045512,1.0000636553174034,0.00023526614210456207,198.86011798008002,0.0,2.987538597226803e-06,8.46668438454076,0.021078007659758955,7.926696475142645e-05,0.00015601415329408554,0.0006283679786761272,0.09566100992971205,0.07181055534313771,0.023850454586574334,0.09566100279478519,0.07181055534329048,0.023850454586625068,0.3759071994702808,0.3759071994702808,0.1248501702554429,0.0,5.125322944143022,4.879797260921464,5.866134613676536,5.11661997952649,4.875733831278183,5.843404454486006,24827.46245498482,21103.343086737095,0.85,1.0689954464470515,0.6647519319790796,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510411794291023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.171286622935,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.58130093712,1536.5511806776624,0.3759071994702808,0.1248501702554429,6.112874298809886,3.4714483898500403
2146.0,-29.92540453726759,5.056980760991449,35.01117015049334,24.15482341255995,5.02760307080184,-26.430093109521643,-39.95456382455302,1.5322916430557523,0.11834527697106978,-4.996074741334947,40.02193182412583,42387.98488377506,25776.797810599983,25776.797810599983,68164.78269437504,77432.66106767765,77432.66106767765,25776.797810599983,103209.45887827763,103209.45887827763,103209.45887827763,128036.85519426636,91582.71843173844,56538.213081437694,38938.33927811194,24827.39631598873,0.0,63765.73559410067,21103.28686859042,1536.5509416233854,0.0,0.8868592895051223,2.8156561199250576,0.0014959135982669303,354710.2544671814,1555479.0821287353,4.385210358424109,1555479.0821287353,4.385210358424109,0.85,0.09566116709597448,4.027634451161993,1.2672325436817484,1.0,0.0,4.027634451160385,1.2845664732056061,1.2848687039376572,3.135403683011533,19327.799384703074,1970.8870393766551,4632.441516551485,4632.441516551485,5.5644086856791946,5.056980760991449,-2.3313897668540102,7.388370527845459,3.471476550716834,3.471476550716834,0.9918504430619526,0.0,0.0,0.00023526614210456207,1.0000634432345739,0.00023525121700641776,198.860621414646,0.0,2.978117384167458e-06,8.439984666730576,0.021080985777143124,7.926209997713338e-05,0.00015600404212742867,0.0006283272545929586,0.09566116709571124,0.07181045644906749,0.02385071064664375,0.09566136089354174,0.0718104564492651,0.02385071064670938,0.3759065219842134,0.3759065219842134,0.12485145757859305,0.0,5.123201996104797,4.878835697563886,5.860499322226701,5.114420018306021,4.874701078964733,5.837666939830967,24827.39631598873,21103.28686859042,0.85,1.0689876319827376,0.6647454857824399,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510448434511456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.144586905124,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.571568682522,1536.5509416233854,0.3759065219842134,0.12485145757859305,6.112874298809886,3.471476550716834
2147.0,-29.926012751729115,5.056757586130686,35.011155016981085,24.154547647945606,5.027386976473071,-26.430662198898446,-39.95511046433819,1.5320364236422692,0.11643851004134831,-4.996249138885929,40.02189950610372,42387.62022253435,25776.780983291435,25776.780983291435,68164.4012058258,77432.41732597684,77432.41732597684,25776.780983291435,103209.19830926828,103209.19830926828,103209.19830926828,128036.50717645984,91582.63268917022,56538.005933597866,38938.47417285817,24827.30886719156,0.0,63765.78304004973,21103.212537112828,1536.5500052224984,0.0,0.886858519337968,2.8156607867892802,0.0014959135982669303,354707.843391554,1555477.688028843,4.385236235985303,1555477.688028843,4.385236235985303,0.85,0.09566132366097058,4.027634451161993,1.2672324815904723,1.0,0.0,4.0276344511617985,1.2845676975686955,1.2848699094155156,3.1354006945567034,19327.78128942062,1970.8851941713656,4632.441516551485,4632.441516551485,5.564405053186806,5.056757586130686,-2.331548583020765,7.388306169151452,3.4715045241253195,3.4715045241253195,0.991858435464377,0.0,0.0,0.00023525121700641776,1.0000632668454308,0.00023523633434561299,198.8611234493068,0.0,2.9680142916511617e-06,8.411352502539392,0.021083953791434774,7.925719884351151e-05,0.00015599401816290625,0.0006282868817281109,0.09566132366063236,0.07181036010481572,0.023850963555816646,0.09566137807712415,0.07181036010506961,0.02385096355590097,0.3759058415253565,0.3759058415253565,0.124852722985841,0.0,5.121167263016048,4.877927104242417,5.8550510306598085,5.112687648927249,4.87396186329795,5.832923472121593,24827.30886719156,21103.212537112828,0.85,1.0689808539324828,0.6647392724074559,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510484952653224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.11595474093,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.561856934692,1536.5500052224984,0.3759058415253565,0.124852722985841,6.112874298809886,3.4715045241253195
2148.0,-29.926619198476374,5.056534992067145,35.01113974649901,24.154288751911395,5.027196686665437,-26.43122711626803,-39.955652703624196,1.5318046044569789,0.11424802651930577,-4.996402835584822,40.02186524955449,42387.24493186347,25776.711287624945,25776.711287624945,68163.9562194884,77432.13757251643,77432.13757251643,25776.711287624945,103208.84886014137,103208.84886014137,103208.84886014137,128036.05032976583,91582.52066923554,56537.7978714774,38938.58088639793,24827.201469624462,0.0,63765.78235602239,21103.121249180793,1536.5474474441194,0.0,0.8868578614859857,2.8156715918471504,0.0014959135982669303,354705.7185193676,1555476.210307892,4.385258339788959,1555476.210307892,4.385258339788959,0.85,0.09566146389044858,4.027634451161993,1.2672323991684245,1.0,0.0,4.027634451160964,1.2845688124136196,1.2848710054039247,3.1353979734213966,19327.757648510404,1970.8827834694218,4632.441516551485,4632.441516551485,5.564390008060766,5.056534992067145,-2.3316923681641843,7.38822736023133,3.4715321676439754,3.4715321676439754,0.9918663336125644,0.0,0.0,0.00023523633434561299,1.0000630832746502,0.0002352214958033896,198.8616240270783,0.0,2.9595826475523848e-06,8.387457223163459,0.021086913374082326,7.925233744125066e-05,0.00015598399690436234,0.0006282465197619554,0.09566146389018881,0.07181025293326608,0.023851210956922737,0.09566151497578741,0.07181025293346108,0.0238512109569875,0.37590516126074114,0.37590516126074114,0.12485397844816579,0.0,5.1191242136650885,4.877015381001115,5.849578948171768,5.110650862104137,4.8730769017768125,5.827396100452745,24827.201469624462,21103.121249180793,0.85,1.0689738869494263,0.6647333940827934,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510521369261125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.09205946156,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.55215888707,1536.5474474441194,0.37590516126074114,0.12485397844816579,6.112874298809886,3.4715321676439754
2149.0,-29.92722422386513,5.056312346974328,35.011124300004965,24.153984209429495,5.026962827252821,-26.43179511154653,-39.95619536200536,1.5315337149343335,0.11226228804656557,-4.996586450609701,40.021829581886344,42386.87759816919,25776.71741113811,25776.71741113811,68163.59500930729,77431.84921076747,77431.84921076747,25776.71741113811,103208.56662190557,103208.56662190557,103208.56662190557,128035.6658789703,91582.38182778984,56537.57965019127,38938.66908622063,24827.09925706474,0.0,63765.76834328537,21103.03436850503,1536.545879559962,0.0,0.8868570565447257,2.8156762199680836,0.0014959135982669303,354703.1800364375,1555474.67171679,4.385285385817519,1555474.67171679,4.385285385817519,0.85,0.09566161574753128,4.027634451161993,1.2672323194937785,1.0,0.0,4.0276344511619655,1.2845701098848625,1.2848722841182558,3.135394806534144,19327.728347135046,1970.8797955606703,4632.441516551485,4632.441516551485,5.564391329936744,5.056312346974328,-2.331858355750257,7.388170702724585,3.471559614411692,3.471559614411692,0.9918741755461976,0.0,0.0,0.0002352214958033896,1.0000629357308537,0.00023520669289827037,198.86212343383457,0.0,2.9508166047343838e-06,8.362614257817244,0.02108986419068706,7.924747255760989e-05,0.00015597402324577973,0.000628206349511044,0.09566161574716672,0.07181015632816684,0.023851459418999875,0.09566148777647276,0.07181015632844051,0.023851459419090767,0.3759044803559084,0.3759044803559084,0.12485522087904179,0.0,5.117140720613122,4.8761009276756795,5.844354945663895,5.108848738656263,4.8720947654317115,5.823106754713251,24827.09925706474,21103.03436850503,0.85,1.0689684572190217,0.6647277794878573,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510557680201543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.06721649621,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.542475978844,1536.545879559962,0.3759044803559084,0.12485522087904179,6.112874298809886,3.471559614411692
2150.0,-29.927827261168353,5.056091079752542,35.01110882684332,24.153779411595337,5.026829030379449,-26.432351310369494,-39.95672492366282,1.5313530795806065,0.1097516185719769,-4.996702399414554,40.02179791216047,42386.464598304745,25776.55206661426,25776.55206661426,68163.016664919,77431.55969385203,77431.55969385203,25776.55206661426,103208.11176046629,103208.11176046629,103208.11176046629,128035.10463732903,91582.28153929055,56537.35531222041,38938.80691896682,24826.99287686274,0.0,63765.79979582956,21102.94394533333,1536.5425169228467,0.0,0.8868565813445279,2.8156956316454975,0.0014959135982669303,354701.5770482631,1555473.305585318,4.385301352561141,1555473.305585318,4.385301352561141,0.85,0.09566173661779992,4.027634451161993,1.2672321321209896,1.0,0.0,4.027634451162516,1.2845709852035618,1.2848731406264873,3.1353926700467603,19327.707182050322,1970.877637322666,4632.441516551485,4632.441516551485,5.564355637198207,5.056091079752542,-2.3319746425457835,7.388065722298325,3.4715866747954705,3.4715866747954705,0.9918819070844201,0.0,0.0,0.00023520669289827037,1.0000627292307367,0.00023519193948883074,198.8626212017629,0.0,2.943737145001374e-06,8.342551068933894,0.021092807927832063,7.924272535108314e-05,0.00015596396754718724,0.0006281658488329623,0.09566173661764422,0.0718100362610167,0.023851700356627523,0.09566188667170288,0.07181003626113358,0.023851700356666346,0.3759037981654611,0.3759037981654611,0.12485646428688922,0.0,5.115049202129512,4.875168609798379,5.83875048108581,5.10645401798655,4.871219381019841,5.816110845080743,24826.99287686274,21102.94394533333,0.85,1.0689588601282947,0.6647209747861882,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510593906211124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.04715330733,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.532801330271,1536.5425169228467,0.3759037981654611,0.12485646428688922,6.112874298809886,3.4715866747954705
2151.0,-29.928428729529227,5.055869553575287,35.01109335430277,24.153475637454562,5.026589745284927,-26.432916646689588,-39.95727096972985,1.5310776624454738,0.10794404254215806,-4.9968951438432345,40.021766983929474,42386.12660831106,25776.583141270516,25776.583141270516,68162.70974958158,77431.29654364947,77431.29654364947,25776.583141270516,103207.87968491999,103207.87968491999,103207.87968491999,128034.80448252414,91582.16427595197,56537.16276002886,38938.8905732479,24826.92479760415,0.0,63765.815370852055,21102.88607796353,1536.543127054663,0.0,0.8868557127989484,2.815696857617471,0.0014959135982669303,354698.91237585427,1555471.9714404554,4.385330535753688,1555471.9714404554,4.385330535753688,0.85,0.09566189550907536,4.027634451161993,1.2672321255272259,1.0,0.0,4.027634451162641,1.2845723036771275,1.284874440457375,3.1353894519076633,19327.68243456169,1970.8751137811273,4632.441516551485,4632.441516551485,5.564362345249703,5.055869553575287,-2.332147392209342,7.38801694578463,3.471613779761855,3.471613779761855,0.9918896513605301,0.0,0.0,0.00023519193948883074,1.0000625663294687,0.0002351772253130683,198.8631176768192,0.0,2.933901672827597e-06,8.31467734079341,0.02109574182950489,7.923783064689038e-05,0.00015595410884194038,0.0006281261415720663,0.09566189550866519,0.0718099483020597,0.023851947206605495,0.09566187262221014,0.07180994830236759,0.023851947206707767,0.3759031132531038,0.3759031132531038,0.12485768191227987,0.0,5.11308223127611,4.8742754226225316,5.8335290704065415,5.104839186385391,4.870337009510422,5.812273734097573,24826.92479760415,21102.88607796353,0.85,1.068953785867206,0.6647155119369202,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451063001335553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.01927957919,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.523146342168,1536.543127054663,0.3759031132531038,0.12485768191227987,6.112874298809886,3.471613779761855
2152.0,-29.929028408122775,5.055648569328779,35.01107763488996,24.153207486402266,5.026391109773247,-26.433476306253304,-39.957804792188085,1.530839007903908,0.10580842766461274,-4.997050540363686,40.021728848183514,42385.745803944716,25776.518109580924,25776.518109580924,68162.26391352565,77431.01290161924,77431.01290161924,25776.518109580924,103207.53101120016,103207.53101120016,103207.53101120016,128034.32824194361,91582.04225748812,56536.94306841367,38938.99909897162,24826.79723074346,0.0,63765.79632971508,21102.77764613194,1536.5394644831676,0.0,0.8868550603252408,2.815706746152796,0.0014959135982669303,354696.7640459719,1555470.3263876643,4.385352458941693,1555470.3263876643,4.385352458941693,0.85,0.09566202211336874,4.027634451161993,1.2672319771675395,1.0,0.0,4.027634451162483,1.284573450148228,1.2848755682957067,3.135386653598703,19327.656683541947,1970.8724879078939,4632.441516551485,4632.441516551485,5.564348306931172,5.055648569328779,-2.332293006202977,7.387941575531757,3.471640437831305,3.471640437831305,0.9918972679518013,0.0,0.0,0.0002351772253130683,1.000062380454117,0.00023516255576604825,198.86361267670785,0.0,2.926106866165546e-06,8.292586858713157,0.021098667936371055,7.923304578413662e-05,0.0001559441795289317,0.0006280861499289161,0.09566202211311198,0.07180983624743942,0.023852185865672566,0.09566191017552728,0.07180983624763217,0.023852185865736585,0.3759024279156026,0.3759024279156026,0.12485889841399858,0.0,5.111098377982614,4.873369868889199,5.828277267108604,5.102858968028272,4.869452854818405,5.806972254024117,24826.79723074346,21102.77764613194,0.85,1.0689471132937425,0.6647097385058894,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510666026729635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.99718909711,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.513502683967,1536.5394644831676,0.3759024279156026,0.12485889841399858,6.112874298809886,3.471640437831305
2153.0,-29.929626239791148,5.055428624541834,35.011061948565,24.15298466747629,5.026237687653417,-26.434029782001264,-39.958333934750385,1.5306412298635474,0.1034706959458731,-4.997181924824995,40.02169837312575,42385.35348753055,25776.3933744334,25776.3933744334,68161.74686196394,77430.72993575569,77430.72993575569,25776.3933744334,103207.12331018908,103207.12331018908,103207.12331018908,128033.83011832772,91581.93847336707,56536.72940701082,38939.12118484028,24826.70680813864,0.0,63765.82799297892,21102.70078691784,1536.537383753761,0.0,0.8868545022707802,2.815722089153229,0.0014959135982669303,354694.947686599,1555469.0117931413,4.385371209650049,1555469.0117931413,4.385371209650049,0.85,0.09566214612466148,4.027634451161993,1.267231884854846,1.0,0.0,4.0276344511612985,1.2845744053656725,1.2848765048927027,3.1353843221058644,19327.634780734243,1970.8702544430814,4632.441516551485,4632.441516551485,5.564321380493552,5.055428624541834,-2.3324209079054325,7.387849532447267,3.4716668901729,3.4716668901729,0.9919048257636858,0.0,0.0,0.00023516255576604825,1.0000621886300998,0.00023514793223827155,198.86410615422855,0.0,2.917239116736781e-06,8.267455656832038,0.021101585175487794,7.922830313276429e-05,0.00015593425263328396,0.0006280461680220123,0.09566214612446212,0.07180972305836185,0.023852423066100276,0.09566224170615069,0.0718097230585115,0.023852423066149986,0.37590174089229017,0.37590174089229017,0.1248601086920204,0.0,5.109060865028766,4.872462220916361,5.822816098440683,5.100652620770859,4.868582391051575,5.8007199348581935,24826.70680813864,21102.70078691784,0.85,1.0689384739028096,0.6647032559852823,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510701933109957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.972057895226,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.503874831826,1536.537383753761,0.37590174089229017,0.1248601086920204,6.112874298809886,3.4716668901729
2154.0,-29.930221972695175,5.05520897356848,35.01104630145054,24.15271686566996,5.026036306364205,-26.434586164985852,-39.958867233339674,1.5304004986548394,0.10146294657965882,-4.997347994596045,40.021668142560465,42384.987638812294,25776.35811680249,25776.35811680249,68161.34575561478,77430.4589060459,77430.4589060459,25776.35811680249,103206.81702284838,103206.81702284838,103206.81702284838,128033.45033987693,91581.82636082251,56536.52187831177,38939.22720278971,24826.633317028558,0.0,63765.86051981827,21102.638319474274,1536.5370774662242,0.0,0.886853766881528,2.8157290553450998,0.0014959135982669303,354692.6518213955,1555467.707746057,4.385395918856838,1555467.707746057,4.385395918856838,0.85,0.09566228518048493,4.027634451161993,1.2672317700134594,1.0,0.0,4.027634451161892,1.2845755613650496,1.2848776423779373,3.1353815005495216,19327.611120279442,1970.8678417481447,4632.441516551485,4632.441516551485,5.564313769467965,5.05520897356848,-2.3325742789015065,7.387783252469987,3.47169328777772,3.47169328777772,0.9919123679364914,0.0,0.0,0.00023514793223827155,1.000061970605072,0.00023513336088162512,198.86459790148044,0.0,2.9080947801342482e-06,8.24154060690046,0.021104493270267928,7.922352349688245e-05,0.0001559244087413891,0.0006280065204238829,0.09566228518017458,0.07180962410075983,0.023852661079414757,0.09566237998444692,0.0718096241009928,0.023852661079492132,0.3759010517895758,0.3759010517895758,0.12486129778838341,0.0,5.1070756952632905,4.871574851586274,5.817504453899971,5.098810941175714,4.867710330145485,5.795939616997316,24826.633317028558,21102.638319474274,0.85,1.0689316383400864,0.6646971795454583,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451073772907256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.94614284529,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.494263990466,1536.5370774662242,0.3759010517895758,0.12486129778838341,6.112874298809886,3.47169328777772
2155.0,-29.93081654226631,5.054989406102716,35.01103044686623,24.152431985735916,5.0258097623472,-26.43514401682128,-39.95940454825757,1.5301372369020425,0.09970853870760266,-4.997524243087629,40.02163080534129,42384.643325378114,25776.348095891706,25776.348095891706,68160.99142126982,77430.2206821967,77430.2206821967,25776.348095891706,103206.5687780884,103206.5687780884,103206.5687780884,128033.09018875906,91581.73639963876,56536.32549236404,38939.345452527465,24826.52141067066,0.0,63765.86686319813,21102.54319907006,1536.5348080605145,0.0,0.8868530054303266,2.815731509797229,0.0014959135982669303,354690.21525116364,1555466.0971424512,4.385421503778988,1555466.0971424512,4.385421503778988,0.85,0.09566241617974654,4.027634451161993,1.26723170242738,1.0,0.0,4.027634451164368,1.2845768226257044,1.284878885216189,3.1353784220778764,19327.59213469197,1970.865905757009,4632.441516551485,4632.441516551485,5.564311606265096,5.054989406102716,-2.3327353919107,7.387724798013416,3.471719407441661,3.471719407441661,0.9919198306976175,0.0,0.0,0.00023513336088162512,1.0000618498880591,0.00023511881880900121,198.86508869059713,0.0,2.8977269803720036e-06,8.212158262374258,0.0211073909972483,7.921870813463836e-05,0.00015591465274698678,0.0006279672268447228,0.09566241617941276,0.07180952069712468,0.023852895482288083,0.09566223994743706,0.07180952069737523,0.023852895482371312,0.37590036164847884,0.37590036164847884,0.12486247536977065,0.0,5.105175784370601,4.870733478671184,5.812396942484327,5.097232781795242,4.867033630848709,5.791628992194376,24826.52141067066,21102.54319907006,0.85,1.0689259752008218,0.6646917137707731,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510773399536572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.91676050077,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.484675266627,1536.5348080605145,0.37590036164847884,0.12486247536977065,6.112874298809886,3.471719407441661
2156.0,-29.931409067062628,5.054770616606051,35.011014444612485,24.152181576378666,5.025630879819496,-26.435695261667973,-39.959933306649305,1.5299170744248594,0.09748512738542559,-4.997667728833239,40.02159479500881,42384.272438327695,25776.254739599797,25776.254739599797,68160.52717792749,77429.92905186779,77429.92905186779,25776.254739599797,103206.18379146759,103206.18379146759,103206.18379146759,128032.58806747894,91581.61150192308,56536.120756066695,38939.434162062644,24826.404276011344,0.0,63765.83843807399,21102.44363460964,1536.5314818025781,0.0,0.8868524058405476,2.8157439419574026,0.0014959135982669303,354688.2316234816,1555464.543777527,4.385441650143968,1555464.543777527,4.385441650143968,0.85,0.09566253143049519,4.027634451161993,1.2672316134115684,1.0,0.0,4.027634451163356,1.2845778822686786,1.2848799264269362,3.135375835717203,19327.565776029183,1970.8632179214292,4632.441516551485,4632.441516551485,5.564291453546152,5.054770616606051,-2.3328725687661125,7.387643185372164,3.471745186212103,3.471745186212103,0.9919271960606009,0.0,0.0,0.00023511881880900121,1.0000616374741278,0.00023510432757209318,198.8655777939727,0.0,2.8919105620982586e-06,8.195674532986464,0.0211102829078104,7.921396971927487e-05,0.00015590484908972635,0.0006279277412969933,0.09566253143027023,0.0718094055898392,0.023853125840431037,0.09566239055555502,0.07180940559000808,0.023853125840487117,0.37589967287554554,0.37589967287554554,0.12486365258215715,0.0,5.103227384553179,4.869865703311746,5.807174320188153,5.095152856218647,4.866122409530874,5.7860090148860195,24826.404276011344,21102.44363460964,0.85,1.0689191712600374,0.6646861936817322,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510809000511087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.90027677138,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.475089990461,1536.5314818025781,0.37589967287554554,0.12486365258215715,6.112874298809886,3.471745186212103
2157.0,-29.931999859677465,5.05455261201661,35.01099848853612,24.151945416256808,5.025461477277537,-26.436243999501777,-39.96045790901405,1.5297056171018855,0.09532259231980333,-4.997810303954298,40.02156413552199,42383.891764941494,25776.160550732955,25776.160550732955,68160.05231567445,77429.65670484028,77429.65670484028,25776.160550732955,103205.81725557323,103205.81725557323,103205.81725557323,128032.13721006275,91581.50902557788,56535.90945909822,38939.555073866286,24826.319954489518,0.0,63765.875028355804,21102.37196131609,1536.530022252541,0.0,0.8868517915123959,2.815755682037396,0.0014959135982669303,354686.2605934085,1555463.2212310552,4.385462291741114,1555463.2212310552,4.385462291741114,0.85,0.09566265241515719,4.027634451161993,1.2672314721951263,1.0,0.0,4.0276344511615125,1.2845789010974964,1.2848809268792059,3.135373348979134,19327.5441492171,1970.8610126003377,4632.441516551485,4632.441516551485,5.564271121100182,5.05455261201661,-2.3330090026107078,7.387561614627318,3.4717708337241135,3.4717708337241135,0.9919345239211753,0.0,0.0,0.00023510432757209318,1.000061457575947,0.00023508987951796831,198.86606546961903,0.0,2.881808200665553e-06,8.167044440686176,0.021113164716011067,7.920926880666969e-05,0.0001558950587654235,0.0006278883094495431,0.0956626524149202,0.0718092962676838,0.02385335614723639,0.09566263227815668,0.07180929626786171,0.023853356147295474,0.37589898303447955,0.37589898303447955,0.12486481911094204,0.0,5.101264305113318,4.8690050401898475,5.801871343695609,5.093132896274085,4.8652919252946845,5.7803864294198775,24826.319954489518,21102.37196131609,0.85,1.0689111109251557,0.6646798424093445,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510844479216758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.87164667908,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.465525858966,1536.530022252541,0.37589898303447955,0.12486481911094204,6.112874298809886,3.4717708337241135
2158.0,-29.932588669506632,5.054335190807147,35.01098256409542,24.151690292079024,5.025278750478751,-26.43679228508318,-39.960978634748585,1.529482366055171,0.09315582955701984,-4.997961920667846,40.021533144820616,42383.50365007697,25776.09054513558,25776.09054513558,68159.59419521256,77429.36156631788,77429.36156631788,25776.09054513558,103205.45211145346,103205.45211145346,103205.45211145346,128031.69006730756,91581.37756281013,56535.68445566269,38939.6590079416,24826.237955854103,0.0,63765.896963795705,21102.302262475987,1536.5289042569243,0.0,0.8868511323835707,2.8157664229714823,0.0014959135982669303,354684.16457725083,1555461.8843979728,4.3854844386749905,1555461.8843979728,4.3854844386749905,0.85,0.0956627744331818,4.027634451161993,1.2672313447156922,1.0,0.0,4.027634451161852,1.2845799749938507,1.2848819824674038,3.1353707278375356,19327.51640505264,1970.858183482906,4632.441516551485,4632.441516551485,5.564256009069704,5.054335190807147,-2.3331520573478794,7.387487248155026,3.471796353367309,3.471796353367309,0.9919418152478026,0.0,0.0,0.00023508987951796831,1.0000612516049354,0.00023507548076749036,198.86655151065253,0.0,2.873227677504129e-06,8.142727238046701,0.021116037943688572,7.92046028872378e-05,0.0001558852766307305,0.0006278489105868478,0.09566277443292281,0.07180919009732109,0.023853584335601724,0.09566285648689556,0.0718091900975155,0.023853584335666304,0.3758982921918662,0.3758982921918662,0.1248659687362762,0.0,5.099294227145265,4.8681261216582925,5.796595620679227,5.091117750224839,4.864322835832866,5.7752023411507025,24826.237955854103,21102.302262475987,0.85,1.0689035588084248,0.6646735272012406,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510879854369203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.84732947644,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.455976678015,1536.5289042569243,0.3758982921918662,0.1248659687362762,6.112874298809886,3.471796353367309
