time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2159.0,-29.93317619407531,5.054118309630367,35.010966601077214,24.151436041016154,5.025090333751405,-26.437339982589023,-39.961503027565755,1.5292541222652976,0.09113873888281887,-4.9981153094346045,40.02150017228763,42383.13635357946,25776.025741213645,25776.025741213645,68159.16209479311,77429.09303622691,77429.09303622691,25776.025741213645,103205.11877744056,103205.11877744056,103205.11877744056,128031.26392465923,91581.26988734354,56535.477644782804,38939.76915840082,24826.14514721867,0.0,63765.91430561949,21102.22337513587,1536.5272126850793,0.0,0.8868504714097523,2.8157749934288767,0.0014959135982669303,354682.0440733411,1555460.4620763906,4.385506647623674,1555460.4620763906,4.385506647623674,0.85,0.09566289086867455,4.027634451161993,1.2672312513040378,1.0,0.0,4.027634451160814,1.2845810721395112,1.2848830613736804,3.1353680499540895,19327.493681007618,1970.8558662751927,4632.441516551485,4632.441516551485,5.564242019919123,5.054118309630367,-2.3332964626041046,7.387414772234472,3.4718216856558155,3.4718216856558155,0.9919490530445187,0.0,0.0,0.00023507548076749036,1.00006111819457,0.0002350611142565734,198.86703649283743,0.0,2.8634298536128505e-06,8.114960205138818,0.021118901373542186,7.919990436600317e-05,0.00015587557640148718,0.0006278098416093632,0.09566289086841617,0.07180908182708351,0.023853809041332663,0.09566297104557232,0.07180908182727745,0.02385380904139709,0.37589759886674473,0.37589759886674473,0.12486710295690966,0.0,5.097346074808797,4.867260610242965,5.791367782623809,5.0892540483174,4.863507592934923,5.7701626355279245,24826.14514721867,21102.22337513587,0.85,1.068896491754474,0.6646675863603883,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451091511096133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.81956244353,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.446447525781,1536.5272126850793,0.37589759886674473,0.12486710295690966,6.112874298809886,3.4718216856558155
2160.0,-29.933761968935535,5.053902015887328,35.010950583517484,24.1511866793968,5.024904361459212,-26.437885860670672,-39.96202714098615,1.5290282531943886,0.08916053347991237,-4.998266194244704,40.021466657619364,42382.77547998519,25775.955249164675,25775.955249164675,68158.73072914986,77428.83420939186,77428.83420939186,25775.955249164675,103204.78945855654,103204.78945855654,103204.78945855654,128030.83803034673,91581.17219820048,56535.27740995135,38939.88309805459,24826.048571790187,0.0,63765.93166984478,21102.14128602166,1536.5252516457078,0.0,0.8868498251328696,2.8157833461639767,0.0014959135982669303,354679.95819477475,1555459.016369968,4.385528362771989,1555459.016369968,4.385528362771989,0.85,0.09566300225862967,4.027634451161993,1.2672311199782418,1.0,0.0,4.027634451162085,1.2845821581146655,1.2848841291482096,3.135365399339818,19327.47306449621,1970.8537639760991,4632.441516551485,4632.441516551485,5.564226802878883,5.053902015887328,-2.333439075682963,7.38734109157029,3.4718468184854983,3.4718468184854983,0.9919562338529995,0.0,0.0,0.0002350611142565734,1.0000609364655073,0.00023504679133588054,198.86752003277098,0.0,2.857025450799821e-06,8.096810127566693,0.021121758398992985,7.919520860560991e-05,0.0001558659056509635,0.0006277708913613854,0.09566300225837608,0.07180897154052492,0.023854030717851166,0.09566306301492254,0.07180897154071528,0.023854030717914396,0.37589690378303614,0.37589690378303614,0.12486822424165485,0.0,5.095421114007081,4.8664166582878465,5.786168267247149,5.087426727724619,4.862754630477241,5.765081234367642,24826.048571790187,21102.14128602166,0.85,1.068889435851879,0.6646617460155171,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510950290758007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.80141236596,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.436924494605,1536.5252516457078,0.37589690378303614,0.12486822424165485,6.112874298809886,3.4718468184854983
2161.0,-29.934345873454046,5.053685993732178,35.01093444743397,24.150914686638885,5.024694808679858,-26.438432413410375,-39.96255135918034,1.5287813486363109,0.08733062986527784,-4.998431867144439,40.0214311702537,42382.423047328106,25775.922658617976,25775.922658617976,68158.34570594608,77428.57942280115,77428.57942280115,25775.922658617976,103204.50208141912,103204.50208141912,103204.50208141912,128030.44906076486,91581.06824752399,56535.07528060434,38939.992185466275,24825.946979345747,0.0,63765.93916481202,21102.054932443883,1536.5233470565665,0.0,0.8868491107617713,2.815788027327079,0.0014959135982669303,354677.6678921438,1555457.4855693346,4.385552365936791,1555457.4855693346,4.385552365936791,0.85,0.09566311622156115,4.027634451161993,1.2672310578869657,1.0,0.0,4.0276344511621645,1.284583342377734,1.2848852952897236,3.13536250883258,19327.451126538315,1970.8515269269644,4632.441516551485,4632.441516551485,5.5642197675938005,5.053685993732178,-2.333592672720687,7.387278666452865,3.4718717670557324,3.4718717670557324,0.9919633620159235,0.0,0.0,0.00023504679133588054,1.000060742184273,0.00023503251494754745,198.86800203085497,0.0,2.848363717812678e-06,8.072262776281129,0.021124606762710798,7.919051216396504e-05,0.00015585627917191552,0.0006277321194227283,0.09566311622126228,0.07180886489036363,0.02385425133089865,0.09566302641538704,0.07180886489058798,0.023854251330973172,0.37589620802339085,0.37589620802339085,0.12486933341070657,0.0,5.0935539094191995,4.865597286718582,5.781126963664576,5.085762497009739,4.862005526432483,5.760644297708382,24825.946979345747,21102.054932443883,0.85,1.0688832721459849,0.6646561409185049,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510985365947744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.776865014675,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.42741693177,1536.5233470565665,0.37589620802339085,0.12486933341070657,6.112874298809886,3.4718717670557324
2162.0,-29.934927946220498,5.053470521853221,35.0109181619097,24.15065055191519,5.024501884311726,-26.438975654240007,-39.96307124672455,1.5285495923312113,0.08526642316348898,-4.998584368798282,40.021394545324235,42382.06077724841,25775.856625474884,25775.856625474884,68157.9174027233,77428.2890860467,77428.2890860467,25775.856625474884,103204.14571152159,103204.14571152159,103204.14571152159,128029.97914853974,91580.9347400116,56534.86931804827,38940.07269107036,24825.833437018155,0.0,63765.906128088514,21101.95842146543,1536.5204526806547,0.0,0.886848467510222,2.815797320715776,0.0014959135982669303,354675.5596822926,1555455.9056993779,4.385573979477772,1555455.9056993779,4.385573979477772,0.85,0.09566322052201598,4.027634451161993,1.2672309743659573,1.0,0.0,4.027634451162832,1.2845844557032815,1.284886390536787,3.135359791471984,19327.422950846874,1970.8486538060272,4632.441516551485,4632.441516551485,5.564205513092615,5.053470521853221,-2.333736728628382,7.3872072504816035,3.471896437065408,3.471896437065408,0.9919704105901166,0.0,0.0,0.00023503251494754745,1.0000605519148347,0.00023501828414042156,198.86848251892445,0.0,2.8391168240192498e-06,8.046057079270554,0.021127445879534818,7.918585477466656e-05,0.0001558466601728809,0.0006276933776108308,0.09566322052175988,0.07180875151614849,0.02385446900561139,0.0956630925577914,0.07180875151634072,0.02385446900567526,0.37589551265157156,0.37589551265157156,0.1248704390190421,0.0,5.091672777671306,4.864754539526189,5.77610043185399,5.0838507919617655,4.861094268926422,5.7557021906515615,24825.833437018155,21101.95842146543,0.85,1.0688771091217997,0.6646508040223607,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511020329305746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.750659317666,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.417927312285,1536.5204526806547,0.37589551265157156,0.1248704390190421,6.112874298809886,3.471896437065408
2163.0,-29.935508438393477,5.053255871799171,35.01090185666238,24.150414182245754,5.024332631235373,-26.43951510515683,-39.96358683854339,1.5283392979986883,0.08316428080917149,-4.998723634379276,40.02136139981058,42381.68729395591,25775.758006486016,25775.758006486016,68157.44530044193,77428.01534049366,77428.01534049366,25775.758006486016,103203.77334697967,103203.77334697967,103203.77334697967,128029.50931998256,91580.82676886127,56534.66115780498,38940.184012284764,24825.735973002902,0.0,63765.91998528766,21101.875577052466,1536.5181805691097,0.0,0.8868478789971573,2.815808656984451,0.0014959135982669303,354673.63445884467,1555454.4759201617,4.385593753799741,1555454.4759201617,4.385593753799741,0.85,0.0956633217169954,4.027634451161993,1.2672308611730116,1.0,0.0,4.027634451161969,1.2845854685655973,1.2848873853555312,3.1353573193221296,19327.400164400166,1970.8463302351126,4632.441516551485,4632.441516551485,5.56418422432113,5.053255871799171,-2.3338710377307335,7.387126909529904,3.4719209130381428,3.4719209130381428,0.9919774037251836,0.0,0.0,0.00023501828414042156,1.0000603877712089,0.00023500409276703443,198.86896170428736,0.0,2.830059018144001e-06,8.020387257420099,0.02113027593855296,7.918123611852771e-05,0.00015583704802189384,0.0006276546633803656,0.09566332171677827,0.0718086364938514,0.02385468522292688,0.09566327274946226,0.0718086364940144,0.023854685222981016,0.3758948156256443,0.3758948156256443,0.1248715393140898,0.0,5.089770244070223,4.8639131070311805,5.770983998288386,5.081887915188474,4.860283208098906,5.750251654287638,24825.735973002902,21101.875577052466,0.85,1.0688694731632116,0.6646448024859422,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511055183141166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.724989495815,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.408454925413,1536.5181805691097,0.3758948156256443,0.1248715393140898,6.112874298809886,3.4719209130381428
2164.0,-29.936087174386568,5.053042002227898,35.01088561346664,24.150182806793623,5.024164930841458,-26.44005282005228,-39.96410215096546,1.5281305765073294,0.08113585072800333,-4.99886422280311,40.02133059669712,42381.3203002202,25775.664348552677,25775.664348552677,68156.98464877288,77427.75548216981,77427.75548216981,25775.664348552677,103203.41983072249,103203.41983072249,103203.41983072249,128029.0735896574,91580.73260435548,56534.459357479995,38940.30360763943,24825.653758934914,0.0,63765.95736657434,21101.805695094678,1536.5168176974412,0.0,0.8868472752726355,2.815818871909464,0.0014959135982669303,354671.6909565841,1555453.1471846236,4.385614039252513,1555453.1471846236,4.385614039252513,0.8500000000000001,0.09566342451368717,4.027634451161993,1.2672307227039714,1.0,0.0,4.027634451161546,1.284586473992346,1.2848883727875904,3.1353548653245364,19327.380291735233,1970.8443037872498,4632.441516551485,4632.441516551485,5.564164006487185,5.053042002227898,-2.334006225871112,7.38704822809901,3.4719452778082593,3.4719452778082593,0.9919843650880741,0.0,0.0,0.00023500409276703443,1.0000602053585979,0.000234989945113122,198.86943944198285,0.0,2.822223690658126e-06,7.998181939325129,0.02113309816224362,7.917662021406136e-05,0.00015582747255297308,0.0006276160968918542,0.09566342451345956,0.07180852445987258,0.023854900053586984,0.09566346981201394,0.07180852446004343,0.023854900053643737,0.37589411679435747,0.37589411679435747,0.1248726265534462,0.0,5.087871130827239,4.863090864313506,5.765823524679774,5.080000073531096,4.859535216157838,5.744912516437466,24825.653758934914,21101.805695094678,0.85,1.0688616224634664,0.664638657529765,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451108994249169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.702784177716,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.398994800675,1536.5168176974412,0.37589411679435747,0.1248726265534462,6.112874298809886,3.4719452778082593
2165.0,-29.93666455679625,5.052828153299624,35.010869260124636,24.149892094451957,5.023940006567434,-26.440595039171633,-39.96462186388669,1.5278704889426769,0.0793791566511004,-4.999040534177304,40.02129490206509,42380.977521428846,25775.66187139283,25775.66187139283,68156.63939282167,77427.4872033861,77427.4872033861,25775.66187139283,103203.14907477894,103203.14907477894,103203.14907477894,128028.7066807806,91580.60630639941,56534.25817182907,38940.38681618927,24825.557606001657,0.0,63765.94442219092,21101.72396510141,1536.5154796663162,0.0,0.8868465075144478,2.8158213520444693,0.0014959135982669303,354669.2536300647,1555451.607447641,4.385639836347483,1555451.607447641,4.385639836347483,0.8500000000000001,0.09566353591102517,4.027634451161993,1.2672306501725692,1.0,0.0,4.027634451162305,1.2845877195543514,1.2848896004674746,3.1353518252216035,19327.353637562923,1970.8415858180852,4632.441516551485,4632.441516551485,5.564163471745443,5.052828153299624,-2.3341677860054775,7.386995939305102,3.471969520273924,3.471969520273924,0.9919912915068354,0.0,0.0,0.000234989945113122,1.0000600648267135,0.00023497583133053125,198.8699160643319,0.0,2.8135360029840018e-06,7.973561032456661,0.021135911698246603,7.917196514413931e-05,0.0001558179799689827,0.000627577864233544,0.09566353591069286,0.07180842121154993,0.023855114699142935,0.09566338794783487,0.07180842121179935,0.023855114699225806,0.3758934171220078,0.3758934171220078,0.12487369726553127,0.0,5.086049338945827,4.862279089616777,5.7609426025643415,5.078419690828412,4.858697546876726,5.7410810369551655,24825.557606001657,21101.72396510141,0.85,1.0688564250152117,0.6646334168725966,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511124596841987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.67816327085,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.389550508333,1536.5154796663162,0.3758934171220078,0.12487369726553127,6.112874298809886,3.471969520273924
2166.0,-29.93723976353666,5.052615468781361,35.010852825344394,24.149673466477566,5.023791058898904,-26.44112770169775,-39.96512882933018,1.527678997060135,0.07715420691977215,-4.999162685349759,40.02125982333154,42380.59125097616,25775.52214219167,25775.52214219167,68156.11339316783,77427.2030035114,77427.2030035114,25775.52214219167,103202.72514570307,103202.72514570307,103202.72514570307,128028.16755987266,91580.49396838242,56534.043145618365,38940.50091418228,24825.44241416959,0.0,63765.943328351874,21101.62605204415,1536.5118026968146,0.0,0.8868460130574516,2.815836298546757,0.0014959135982669303,354667.5650212936,1555450.0942794057,4.3856564503890265,1555450.0942794057,4.3856564503890265,0.85,0.09566361840486023,4.027634451161993,1.2672305029118438,1.0,0.0,4.0276344511619495,1.2845886442463919,1.2848905072454708,3.1353495682851986,19327.329929523974,1970.8391682709157,4632.441516551485,4632.441516551485,5.564133308558135,5.052615468781361,-2.3342895930650047,7.386905061846365,3.471993412517608,3.471993412517608,0.9919981178621737,0.0,0.0,0.00023497583133053125,1.0000598387684672,0.00023496177150748737,198.87039089269388,0.0,2.806806759172222e-06,7.954490355494078,0.021138718505005774,7.916742449719381e-05,0.00015580840683333743,0.0006275393071426135,0.09566361840468658,0.07180829619678669,0.023855322207899887,0.09566361346726639,0.07180829619691705,0.02385532220794319,0.375892716863706,0.375892716863706,0.12487476827494078,0.0,5.084150719354682,4.861444886854429,5.755820588927804,5.076316892269517,4.8578763807299765,5.7350988770990625,24825.44241416959,21101.62605204415,0.85,1.0688481944383623,0.6646273706443033,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511159170298011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.65909259389,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.38011404158,1536.5118026968146,0.375892716863706,0.12487476827494078,6.112874298809886,3.471993412517608
2167.0,-29.937813674264078,5.052403387663395,35.010836485816455,24.149432905856543,5.023614045304823,-26.441662004630402,-39.96563981110228,1.527462375670972,0.07522256119705162,-4.999310495240516,40.02122972819562,42380.22719043921,25775.449734155896,25775.449734155896,68155.67692459511,77426.943928529,77426.943928529,25775.449734155896,103202.39366268489,103202.39366268489,103202.39366268489,128027.76287523855,91580.39486917442,56533.83868942568,38940.6179774986,24825.369212553658,0.0,63765.987190052256,21101.56383067061,1536.5111316920509,0.0,0.8868453700220249,2.8158444016165087,0.0014959135982669303,354665.52171673434,1555448.7960862282,4.3856780567707405,1555448.7960862282,4.3856780567707405,0.85,0.09566371910319794,4.027634451161993,1.267230357299559,1.0,0.0,4.027634451161794,1.2845896863519806,1.284891531533898,3.1353470247762925,19327.30901542965,1970.8370356268097,4632.441516551485,4632.441516551485,5.564117677915951,5.052403387663395,-2.3344301021083598,7.386833489771755,3.4720172996100978,3.4720172996100978,0.9920049427457422,0.0,0.0,0.00023496177150748737,1.0000597042211061,0.00023494774413542312,198.87086465319965,0.0,2.79608250461746e-06,7.924097818085882,0.02114151458751039,7.916284812152913e-05,0.00015579892338595826,0.0006275011112832334,0.09566371910295252,0.07180818726358405,0.023855531839368463,0.09566377761521866,0.07180818726376828,0.02385553183942966,0.37589201423482344,0.37589201423482344,0.1248758216420428,0.0,5.082284798527951,4.860635837400082,5.75075428697096,5.074533056437588,4.857119269877103,5.730206103414105,24825.369212553658,21101.56383067061,0.85,1.0688406143773725,0.6646212041558528,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511193613632112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.62870005648,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.370701914653,1536.5111316920509,0.37589201423482344,0.1248758216420428,6.112874298809886,3.4720172996100978
2168.0,-29.93838582561282,5.052192110692945,35.01082016572896,24.14920125100764,5.023447390780617,-26.4421936877878,-39.966150373779215,1.5272552529558057,0.07321974975366174,-4.999448367609588,40.021197615376714,42379.86910775927,25775.3532364539,25775.3532364539,68155.22234421317,77426.67871759602,77426.67871759602,25775.3532364539,103202.03195404992,103202.03195404992,103202.03195404992,128027.3116804945,91580.29311799278,56533.643565509024,38940.72172498195,24825.279726444587,0.0,63766.001451426535,21101.487767477898,1536.509298713911,0.0,0.8868447848434233,2.8158545988103754,0.0014959135982669303,354663.6157955004,1555447.410858549,4.385697719146422,1555447.410858549,4.385697719146422,0.85,0.09566380825129488,4.027634451161993,1.2672302809217948,1.0,0.0,4.027634451161741,1.2845906839695018,1.284892511365464,3.1353445898550634,19327.287541657533,1970.8348459114513,4632.441516551485,4632.441516551485,5.564096847064303,5.052192110692945,-2.3345632712051754,7.386755381898121,3.472041014254147,3.472041014254147,0.9920117183583278,0.0,0.0,0.00023494774413542312,1.0000595214659374,0.00023493376053359798,198.8713369633272,0.0,2.7896356112303697e-06,7.905827322226868,0.02114430422312162,7.915827574356404e-05,0.00015578946839185908,0.000627463030023264,0.09566380825107912,0.07180807164509509,0.023855736605984036,0.09566394680289682,0.07180807164525703,0.023855736606037844,0.37589131067930837,0.37589131067930837,0.124876860860465,0.0,5.080415268622062,4.859832849634074,5.745655352012079,5.072668117363264,4.856359382602136,5.724995767605776,24825.279726444587,21101.487767477898,0.85,1.0688332464460721,0.6646154399385061,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511227979516623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.61042956062,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.36129657763,1536.509298713911,0.37589131067930837,0.124876860860465,6.112874298809886,3.472041014254147
2169.0,-29.938956393604677,5.051980986734589,35.01080375444392,24.148924473579996,5.023233361676534,-26.44272868343449,-39.9666614254005,1.5270056515065598,0.07151446697918118,-4.999616725814062,40.02116231888424,42379.51982489542,25775.334875002787,25775.334875002787,68154.8546998982,77426.42273695965,77426.42273695965,25775.334875002787,103201.75761196244,103201.75761196244,103201.75761196244,128026.94212116976,91580.18077842197,56533.437472039936,38940.82589598004,24825.184509207313,0.0,63766.01040518735,21101.406832826215,1536.5078430642272,0.0,0.8868440560897515,2.8158573334801558,0.0014959135982669303,354661.28845481446,1555445.8883000999,4.385722205761036,1555445.8883000999,4.385722205761036,0.85,0.09566390578048668,4.027634451161993,1.2672301743226129,1.0,0.0,4.027634451162149,1.2845918801599585,1.284893689872821,3.1353416702746624,19327.263833290664,1970.8324283308434,4632.441516551485,4632.441516551485,5.564092883398266,5.051980986734589,-2.334718916558392,7.38669990329298,3.472064618014167,3.472064618014167,0.992018462289762,0.0,0.0,0.00023493376053359798,1.0000593570206076,0.00023491981639321523,198.8718079683651,0.0,2.7809375905282484e-06,7.881177131557056,0.021147085160712148,7.915369923132733e-05,0.00015578006130227066,0.0006274251417051525,0.09566390578017883,0.0718079646653031,0.023855941114875726,0.09566387046839599,0.07180796466553419,0.023855941114952494,0.37589060621086345,0.37589060621086345,0.12487788340267322,0.0,5.078623840826708,4.859051620509717,5.740804966403175,5.071131192793246,4.855607357762892,5.7210809123889135,24825.184509207313,21101.406832826215,0.85,1.0688273308432328,0.6646098690447138,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511262240203877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.585779369954,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.351907356468,1536.5078430642272,0.37589060621086345,0.12487788340267322,6.112874298809886,3.472064618014167
2170.0,-29.939524924866554,5.051770400199456,35.01078714876712,24.14866554262119,5.02303948396431,-26.443259830315753,-39.96717188330365,1.5267743894136727,0.06965284458601673,-4.999767019748643,40.021123834259924,42379.17696237373,25775.27038421593,25775.27038421593,68154.44734658966,77426.15724519856,77426.15724519856,25775.27038421593,103201.42762941448,103201.42762941448,103201.42762941448,128026.49028607558,91580.06626440489,56533.2450088521,38940.91250616976,24825.062656661103,0.0,63765.975162830866,21101.303258161937,1536.5044448693254,0.0,0.8868434307742964,2.81586422855562,0.0014959135982669303,354659.210840093,1555444.2282188693,4.385743216803639,1555444.2282188693,4.385743216803639,0.85,0.09566398800217961,4.027634451161993,1.2672300831088799,1.0,0.0,4.027634451160105,1.284592990502633,1.2848947825628885,3.1353389602305617,19327.239666024318,1970.8299639555116,4632.441516551485,4632.441516551485,5.564078961843806,5.051770400199456,-2.334861456509198,7.386631856708654,3.4720879158045515,3.4720879158045515,0.9920251188013004,0.0,0.0,0.00023491981639321523,1.0000591454062207,0.00023490592278698836,198.87227729403412,0.0,2.773096408482532e-06,7.858955221639496,0.02114985825712063,7.914912828007126e-05,0.00015577068811314397,0.0006273873899257087,0.09566398800193143,0.0718078464361397,0.023856141565791734,0.09566382568972803,0.07180784643632598,0.02385614156585363,0.37588990179677373,0.37588990179677373,0.12487890428328087,0.0,5.076841548192192,4.858269280477771,5.735994795740112,5.069419864334634,4.854854844369584,5.7164663157169,24825.062656661103,21101.303258161937,0.85,1.0688215333107118,0.6646048594749088,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511296406232796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.56355746003,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.34253078351,1536.5044448693254,0.37588990179677373,0.12487890428328087,6.112874298809886,3.4720879158045515
2171.0,-29.94009233445215,5.051560790358194,35.01077053307085,24.148437450081133,5.022882792201146,-26.443786248727456,-39.96767402915282,1.526576706476349,0.06751186344348525,-4.999896067795442,40.021090331080565,42378.804636542605,25775.153180951398,25775.153180951398,68153.957817494,77425.86626838677,77425.86626838677,25775.153180951398,103201.01944933817,103201.01944933817,103201.01944933817,128025.98207913761,91579.94086801317,56533.03794105755,38941.003252172915,24824.962629799433,0.0,63765.96588197235,21101.218235329517,1536.501809646162,0.0,0.8868428955130453,2.815877270205524,0.0014959135982669303,354657.42692927056,1555442.7830194372,4.3857612019771395,1555442.7830194372,4.3857612019771395,0.85,0.09566406590991765,4.027634451161993,1.2672299473872415,1.0,0.0,4.027634451160977,1.2845939437014748,1.2848957181370957,3.1353366337355,19327.213202119947,1970.827265388277,4632.441516551485,4632.441516551485,5.564053661305394,5.051560790358194,-2.3349883182054216,7.3865491085636155,3.472111023844344,3.472111023844344,0.9920317210983839,0.0,0.0,0.00023490592278698836,1.0000590289871885,0.00023489205734674457,198.87274569569985,0.0,2.7630531101645516e-06,7.830492514206339,0.021152621310230796,7.914463199811405e-05,0.0001557612907888743,0.0006273495409387313,0.09566406590973131,0.07180772524723898,0.02385634066249233,0.09566404694549344,0.07180772524737884,0.023856340662538802,0.3758891968379537,0.3758891968379537,0.12487992304072437,0.0,5.075005229883857,4.857460531148263,5.731047286052842,5.067407931238904,4.853980764839491,5.711010346418561,24824.962629799433,21101.218235329517,0.85,1.0688140119079135,0.6645991172623916,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511330450453601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.5350947526,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.333175994112,1536.501809646162,0.3758891968379537,0.12487992304072437,6.112874298809886,3.472111023844344
2172.0,-29.940657611203147,5.051351897765887,35.01075399430208,24.148200766090326,5.022713770147663,-26.444311980714165,-39.96817614007739,1.526368139658537,0.0655262953234228,-5.00003662536853,40.021059340360495,42378.44108563855,25775.06711107688,25775.06711107688,68153.50819671544,77425.59040591588,77425.59040591588,25775.06711107688,103200.65751699277,103200.65751699277,103200.65751699277,128025.5407514229,91579.82473119983,56532.83351068112,38941.1013561319,24824.88323443014,0.0,63765.98459056204,21101.15074926562,1536.500627040569,0.0,0.8868422925993066,2.8158869291668185,0.0014959135982669303,354655.483923172,1555441.446198821,4.385781460341867,1555441.446198821,4.385781460341867,0.85,0.0956641511194518,4.027634451161993,1.267229806170799,1.0,0.0,4.027634451163039,1.2845949477448118,1.2848967046038988,3.135334183146806,19327.188692375443,1970.8247660898924,4632.441516551485,4632.441516551485,5.564035081497271,5.051351897765887,-2.3351235056465027,7.38647540341239,3.4721340755425625,3.4721340755425625,0.992038307297875,0.0,0.0,0.00023489205734674457,1.000058807369486,0.00023487824477501983,198.87321233862548,0.0,2.7574581715620947e-06,7.8146364582069765,0.021155378768402358,7.914013626498456e-05,0.00015575192108176,0.0006273118031835604,0.0956641511192264,0.07180761131529277,0.02385653980393362,0.09566423642316473,0.07180761131546196,0.02385653980398984,0.3758884893196253,0.3758884893196253,0.12488092856095531,0.0,5.073171533329628,4.856653060387771,5.726106636717077,5.065562920691946,4.853156577903121,5.706075041380927,24824.88323443014,21101.15074926562,0.85,1.0688066472167794,0.6645932209429251,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511364427659348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.5192386966,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.323824724584,1536.500627040569,0.3758884893196253,0.12488092856095531,6.112874298809886,3.4721340755425625
2173.0,-29.941221444329823,5.051143825948,35.01073749877267,24.147973651438974,5.022550725298947,-26.444835815290556,-39.968677901755996,1.5261650962598297,0.06358272572964552,-5.000171718952351,40.021027522253576,42378.08255102758,25774.968618146344,25774.968618146344,68153.05116917392,77425.32898943908,77425.32898943908,25774.968618146344,103200.29760758542,103200.29760758542,103200.29760758542,128025.0943292291,91579.72487881457,56532.63612787713,38941.20972326382,24824.79672164368,0.0,63766.0064449075,21101.07721339713,1536.498913662907,0.0,0.8868417204760382,2.815896674895713,0.0014959135982669303,354653.61645673204,1555440.0736888214,4.385800684140453,1555440.0736888214,4.385800684140453,0.85,0.09566422895569324,4.027634451161993,1.2672297105612231,1.0,0.0,4.027634451162698,1.2845959258487838,1.2848976651931345,3.1353317958725224,19327.16761932909,1970.8226172371903,4632.441516551485,4632.441516551485,5.564013819937857,5.051143825948,-2.335254596075733,7.386398422023733,3.4721569942611463,3.4721569942611463,0.9920448555031847,0.0,0.0,0.00023487824477501983,1.000058657451879,0.00023486446822377688,198.87367779174423,0.0,2.7469505095563275e-06,7.7848577440826325,0.021158125718911916,7.913564389473124e-05,0.0001557426008802886,0.0006272742648190224,0.09566422895548568,0.07180749366099823,0.02385673529448745,0.09566439912258409,0.07180749366115402,0.023856735294539213,0.37588777929209055,0.37588777929209055,0.12488192060927106,0.0,5.071340780816286,4.855859388722195,5.721136317792684,5.06375444468199,4.852428468876042,5.700996571948735,24824.79672164368,21101.07721339713,0.85,1.068799113647751,0.664587370508162,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511398277299303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.48945998248,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.31449726919,1536.498913662907,0.37588777929209055,0.12488192060927106,6.112874298809886,3.4721569942611463
2174.0,-29.94178343707403,5.050936138065279,35.010720965820425,24.147719994094246,5.0223558870197,-26.44536117285369,-39.96917990790678,1.5259336227994749,0.06190654181273203,-5.000327023179442,40.02099344117494,42377.732854291455,25774.922545926518,25774.922545926518,68152.65540021798,77425.08885232455,77425.08885232455,25774.922545926518,103200.01139825107,103200.01139825107,103200.01139825107,128024.71694514657,91579.63269082189,56532.433857090524,38941.3320374793,24824.70554689551,0.0,63766.037584374804,21100.999714861184,1536.4974031412469,0.0,0.8868410537176572,2.8159005524613354,0.0014959135982669303,354651.4696179568,1555438.6035639932,4.385823087775632,1555438.6035639932,4.385823087775632,0.85,0.09566431097570234,4.027634451161993,1.2672296231938525,1.0,0.0,4.027634451160466,1.2845970368407689,1.2848987587478429,3.1353290842607127,19327.148163791426,1970.8206333244714,4632.441516551485,4632.441516551485,5.564003874378983,5.050936138065279,-2.335400539731198,7.386336677796477,3.472179812425694,3.472179812425694,0.9920513749787697,0.0,0.0,0.00023486446822377688,1.0000584662546461,0.00023485073738076134,198.87414172750928,0.0,2.7397934129714187e-06,7.764574532361,0.02116086551232489,7.913114957159277e-05,0.00015573331865218412,0.0006272368793973253,0.09566431097543328,0.07180738134141405,0.02385692963401923,0.0956643648840455,0.07180738134161602,0.023856929634086328,0.37588706755602197,0.37588706755602197,0.12488289678633338,0.0,5.0695796736130205,4.8551044089318225,5.716329349268904,5.062233564992198,4.85178991871436,5.6968041322173235,24824.70554689551,21100.999714861184,0.85,1.0687923851319572,0.6645815619046035,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511432040642995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.469176770755,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.305179891846,1536.4974031412469,0.37588706755602197,0.12488289678633338,6.112874298809886,3.472179812425694
2175.0,-29.942344045020832,5.050728714126723,35.01070423908794,24.147447652090364,5.022146021081764,-26.445886786507728,-39.96968568591399,1.525688762568648,0.060240220912362474,-5.000488027485073,40.02095473102484,42377.40492390101,25774.890872626707,25774.890872626707,68152.29579652772,77424.83395803499,77424.83395803499,25774.890872626707,103199.7248306617,103199.7248306617,103199.7248306617,128024.31397691244,91579.51910404721,56532.246838521794,38941.41362836157,24824.58914625075,0.0,63766.00277461232,21100.900774313137,1536.4945775849703,0.0,0.8868403747121343,2.8159036355593443,0.0014959135982669303,354649.24399525137,1555436.9337603487,4.385845902948479,1555436.9337603487,4.385845902948479,0.85,0.09566438771827987,4.027634451161993,1.2672295281337576,1.0,0.0,4.027634451163386,1.284598210347254,1.2848999148904225,3.1353262200740875,19327.124192212166,1970.8181889036691,4632.441516551485,4632.441516551485,5.563997037098967,5.050728714126723,-2.3355508378596657,7.386279551986389,3.47220239962432,3.47220239962432,0.9920578284640914,0.0,0.0,0.00023485073738076134,1.0000583224527717,0.00023483704110852221,198.87460452199838,0.0,2.730709619911236e-06,7.738831062828443,0.0211635962219448,7.912662171869462e-05,0.00015572411566206672,0.0006271998131172748,0.09566438771800022,0.0718072659567205,0.02385712176127972,0.0956642204579173,0.0718072659569304,0.023857121761349465,0.37588635627131894,0.37588635627131894,0.12488386686277132,0.0,5.067871881774465,4.8543611927915435,5.71170136410052,5.0607282483974245,4.851082946517465,5.692881079322092,24824.58914625075,21100.900774313137,0.85,1.0687873291575012,0.6645767819834721,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511465693930528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.443433301225,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.295880589061,1536.4945775849703,0.37588635627131894,0.12488386686277132,6.112874298809886,3.47220239962432
2176.0,-29.94290286845791,5.050522561185594,35.010687490407626,24.147242435161047,5.022009813079717,-26.446403427702847,-39.97017501443622,1.5255103723248316,0.05808880623226287,-5.000601038075702,40.02092063829618,42377.01647686745,25774.7383529355,25774.7383529355,68151.75482980296,77424.55275709929,77424.55275709929,25774.7383529355,103199.29111003478,103199.29111003478,103199.29111003478,128023.77184229376,91579.40831045019,56532.02829143156,38941.533354465144,24824.480732258973,0.0,63766.01408672411,21100.808622420125,1536.491104285471,0.0,0.8868399231642936,2.8159186878284665,0.0014959135982669303,354647.681814156,1555435.4631352264,4.385861075359608,1555435.4631352264,4.385861075359608,0.8499999999999999,0.09566444599023678,4.027634451161993,1.2672293512010948,1.0,0.0,4.027634451160313,1.284599072918356,1.2849007600689761,3.1353241147932644,19327.100810110685,1970.815804592872,4632.441516551485,4632.441516551485,5.5639641128427915,5.050522561185594,-2.335665802107692,7.386188363293286,3.472224720299631,3.472224720299631,0.9920642057998945,0.0,0.0,0.00023483704110852221,1.000058137063645,0.00023482338916620092,198.87506584522404,0.0,2.7238407249816985e-06,7.719364614598134,0.02116632006266978,7.912224135371336e-05,0.00015571479975480887,0.0006271622920482593,0.09566444599009323,0.07180713633728815,0.02385730965280508,0.09566446686366874,0.0718071363373959,0.02385730965284089,0.37588564555805,0.37588564555805,0.12488483971238765,0.0,5.066079695844621,4.8535923407942505,5.706811576213852,5.058689844307992,4.850302593052845,5.687036386316095,24824.480732258973,21100.808622420125,0.85,1.068778655932831,0.6645705723307899,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511499264441992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.42396685299,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.286590295289,1536.491104285471,0.37588564555805,0.12488483971238765,6.112874298809886,3.472224720299631
2177.0,-29.943460156617267,5.050316703115112,35.010670792422125,24.146978370286547,5.021813802234896,-26.446924667798037,-39.97067635701967,1.5252783134155405,0.05630168188258722,-5.000759375731771,40.0208886175276,42376.684457524774,25774.70296845774,25774.70296845774,68151.38742598251,77424.27522117428,77424.27522117428,25774.70296845774,103198.97818963202,103198.97818963202,103198.97818963202,128023.38308629702,91579.2763500679,56531.84141000057,38941.59437785259,24824.404896665,0.0,63765.99927451759,21100.74416216525,1536.4905470349624,0.0,0.8868392335045963,2.815923668502857,0.0014959135982669303,354645.49307180016,1555434.0818872042,4.38588424856226,1555434.0818872042,4.38588424856226,0.85,0.09566452900063684,4.027634451161993,1.2672292726254093,1.0,0.0,4.027634451161033,1.2846001863963934,1.2849018562703123,3.1353213971270377,19327.072960928665,1970.8129647666294,4632.441516551485,4632.441516551485,5.563956474434916,5.050316703115112,-2.3358139593049967,7.3861306624201095,3.472247078685935,3.472247078685935,0.9920705939102671,0.0,0.0,0.00023482338916620092,1.0000579776017362,0.0002348097754585556,198.87552590291682,0.0,2.7150309280630335e-06,7.694397650130637,0.021169035093597844,7.911775367391154e-05,0.0001557056354922894,0.0006271253817488163,0.09566452900035743,0.07180702761245294,0.023857501387904483,0.09566452698090903,0.07180702761266268,0.023857501387974153,0.37588493325120886,0.37588493325120886,0.12488579581252499,0.0,5.064337417132606,4.8528229884648795,5.702124161301924,5.057061057614362,4.849445263044288,5.683071344142206,24824.404896665,21100.74416216525,0.85,1.0687731424483051,0.6645655198641183,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451153272824043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.39899988852,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.277317064267,1536.4905470349624,0.37588493325120886,0.12488579581252499,6.112874298809886,3.472247078685935
2178.0,-29.94401548039312,5.050112015551824,35.010654096989995,24.146768543310486,5.021673335780589,-26.44743858473448,-39.97116526644675,1.525096440121924,0.0541994124704388,-5.000875952166997,40.02085529592576,42376.30938093458,25774.562507594608,25774.562507594608,68150.87188852919,77423.99246894785,77423.99246894785,25774.562507594608,103198.55497654245,103198.55497654245,103198.55497654245,128022.85833721956,91579.16086827,56531.63304630566,38941.69757996038,24824.303360677102,0.0,63766.00094063749,21100.657856575537,1536.4875541127774,0.0,0.8868387610189692,2.8159376603453903,0.0014959135982669303,354643.88161237194,1555432.6445274164,4.385900124529751,1555432.6445274164,4.385900124529751,0.85,0.09566458576925714,4.027634451161993,1.2672291050339122,1.0,0.0,4.027634451161572,1.2846010650891353,1.2849027176803087,3.1353192525046873,19327.048589419923,1970.8104795643694,4632.441516551485,4632.441516551485,5.563926153304552,5.050112015551824,-2.3359313773543606,7.386043392906185,3.4722691824366487,3.4722691824366487,0.9920769092676139,0.0,0.0,0.0002348097754585556,1.0000577734939435,0.00023479621046111257,198.8759843408197,0.0,2.7074332674513468e-06,7.672865879957117,0.021171742526865295,7.911337751394836e-05,0.00015569639794460723,0.0006270881762835274,0.09566458576909932,0.07180689973207514,0.023857686037024182,0.09566476500838078,0.0718068997321936,0.02385768603706354,0.37588421912658854,0.37588421912658854,0.12488674753051433,0.0,5.062530550653207,4.852032505215902,5.69724101328336,5.055075364637446,4.848649474192314,5.677485561671972,24824.303360677102,21100.657856575537,0.85,1.0687650296899402,0.6645596204219316,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511566100249185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.37746811835,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.268055962524,1536.4875541127774,0.37588421912658854,0.12488674753051433,6.112874298809886,3.4722691824366487
2179.0,-29.94456959747022,5.049907849825484,35.010637476105735,24.146527947764866,5.021494500611497,-26.44795525271101,-39.97165833190081,1.524880155852276,0.05246058148429711,-5.0010223468882655,40.0208240764213,42375.956809795665,25774.499887160877,25774.499887160877,68150.45669695653,77423.74059845245,77423.74059845245,25774.499887160877,103198.24048561332,103198.24048561332,103198.24048561332,128022.46841356278,91579.0602473841,56531.43137915914,38941.80985358328,24824.227927949458,0.0,63766.03778153274,21100.593738757037,1536.4867517514451,0.0,0.8868381292145646,2.8159434015087386,0.0014959135982669303,354641.85797693895,1555431.2978445615,4.385921353778,1555431.2978445615,4.385921353778,0.85,0.095664658132547,4.027634451161993,1.2672290000831707,1.0,0.0,4.0276344511622355,1.2846021046160327,1.2849037400247785,3.135316715338756,19327.02735418767,1970.808314173308,4632.441516551485,4632.441516551485,5.563912635501143,5.049907849825484,-2.3360705594608584,7.385978409286342,3.472291296193582,3.472291296193582,0.9920832274838806,0.0,0.0,0.00023479621046111257,1.0000576482124819,0.00023478267565953906,198.87644178441033,0.0,2.697752219062228e-06,7.645429788822354,0.021174440279084356,7.910896438060463e-05,0.00015568724608050794,0.0006270513159203888,0.09566465813230621,0.07180678605571,0.023857872076596197,0.09566484194010955,0.07180678605589075,0.023857872076656253,0.3758835017529008,0.3758835017529008,0.1248876807433669,0.0,5.060777894294461,4.851272820541112,5.6924829906392915,5.053482928372546,4.847956424130473,5.673170745690243,24824.227927949458,21100.593738757037,0.85,1.068757901038875,0.6645537073352259,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511599354770797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.350032027214,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.25881563766,1536.4867517514451,0.3758835017529008,0.1248876807433669,6.112874298809886,3.472291296193582
2180.0,-29.94512170356691,5.049703901378654,35.010620700597975,24.146260565053694,5.021285580989747,-26.448473119012966,-39.972159115690715,1.5246369964359032,0.050925566370324304,-5.001183053704153,40.02078633092072,42375.644997476746,25774.47381361952,25774.47381361952,68150.11881109627,77423.5019771989,77423.5019771989,25774.47381361952,103197.97579081843,103197.97579081843,103197.97579081843,128022.0950372155,91578.95988431276,56531.257254616256,38941.891810773894,24824.119246397076,0.0,63766.01105717097,21100.501359437516,1536.484374900373,0.0,0.886837448213857,2.815944796924876,0.0014959135982669303,354639.6365137826,1555429.669657865,4.385944236093349,1555429.669657865,4.385944236093349,0.8500000000000001,0.0956647257930778,4.027634451161993,1.2672289660153915,1.0,0.0,4.027634451162707,1.2846032697723797,1.2849048880669585,3.1353138715547986,19327.00617336511,1970.8061543304912,4632.441516551485,4632.441516551485,5.563907007034756,5.049703901378654,-2.3362203887797617,7.385924290158416,3.4723132262253893,3.4723132262253893,0.992089493207254,0.0,0.0,0.00023478267565953906,1.0000574392519792,0.00023476919069283792,198.87689756970906,0.0,2.691753177197919e-06,7.628428504178903,0.021177132032261552,7.910448239801911e-05,0.00015567819326151996,0.0006270148544747526,0.09566472579279899,0.07180667029053267,0.02385805550226631,0.09566466789754269,0.07180667029074196,0.02385805550233584,0.37588278312141715,0.37588278312141715,0.12488860348761739,0.0,5.059106339150958,4.850547573394692,5.687947175117131,5.052108620074478,4.84734178001969,5.669496207403995,24824.119246397076,21100.501359437516,0.85,1.068753050116223,0.6645490959044597,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511632537176553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.33303074257,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.249580976204,1536.484374900373,0.37588278312141715,0.12488860348761739,6.112874298809886,3.4723132262253893
2181.0,-29.945672225931073,5.04950069631241,35.01060377212748,24.146024544630222,5.021110885187253,-26.44898613696229,-39.97264407863838,1.5244247962183048,0.04915827944728335,-5.001318813393709,40.02074832456101,42375.27427898731,25774.384607949323,25774.384607949323,68149.65888693664,77423.25173407751,77423.25173407751,25774.384607949323,103197.63634202683,103197.63634202683,103197.63634202683,128021.63511782102,91578.86111681192,56531.0375608636,38942.02617327591,24823.99877579419,0.0,63766.024949070095,21100.39895942506,1536.4807482446117,0.0,0.8868368950792602,2.815952153346896,0.0014959135982669303,354637.75990525587,1555428.0302200736,4.385962821995092,1555428.0302200736,4.385962821995092,0.85,0.09566477978269684,4.027634451161993,1.2672287956764925,1.0,0.0,4.027634451160492,1.284604290037118,1.2849058912475018,3.135311381410393,19326.985329274932,1970.8040288248212,4632.441516551485,4632.441516551485,5.5638877503059065,5.04950069631241,-2.336351968761635,7.385852665074045,3.472334881526971,3.472334881526971,0.9920956804362774,0.0,0.0,0.00023476919069283792,1.0000572747396788,0.00023475574511864814,198.87735204940782,0.0,2.6818483413543666e-06,7.600358199398275,0.021179813880602905,7.910014223469592e-05,0.000155669048458142,0.0006269780225496185,0.09566477978249352,0.07180654401406902,0.023858235768424493,0.09566463234234442,0.07180654401422165,0.023858235768475188,0.3758820650664504,0.3758820650664504,0.12488952816553653,0.0,5.0574332917847755,4.849832202833738,5.683375618429068,5.0504770928409926,4.84671323681988,5.664829618390684,24823.99877579419,21100.39895942506,0.85,1.0687456045969268,0.6645431373969513,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511665599302084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.304960437796,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.240368130817,1536.4807482446117,0.3758820650664504,0.12488952816553653,6.112874298809886,3.472334881526971
2182.0,-29.94622126532109,5.0492984100418195,35.010586871251526,24.145801097061508,5.020956228258702,-26.44949581624679,-39.97313228957353,1.5242307791843626,0.04718570794983634,-5.001445620976343,40.020715271377036,42374.92357867018,25774.274352470842,25774.274352470842,68149.19793114103,77422.97125598272,77422.97125598272,25774.274352470842,103197.24560845355,103197.24560845355,103197.24560845355,128021.15070909656,91578.73962773966,56530.845426922,38942.10466757518,24823.905100643005,0.0,63766.00976821818,21100.319335546556,1536.4784517203313,0.0,0.8868363695584234,2.8159632498904164,0.0014959135982669303,354636.00704889593,1555426.6044429403,4.385980480060176,1555426.6044429403,4.385980480060176,0.8500000000000001,0.09566483610688709,4.027634451161993,1.2672286890773106,1.0,0.0,4.02763445116067,1.2846052251824007,1.284906809339185,3.135309099019203,19326.959689979045,1970.8014143442506,4632.441516551485,4632.441516551485,5.563863949578345,5.0492984100418195,-2.3364768449039315,7.3857752549457505,3.4723564211676186,3.4723564211676186,0.9921018346193196,0.0,0.0,0.00023475574511864814,1.0000571207081508,0.000234742336470156,198.8778053066718,0.0,2.6740201916478873e-06,7.578173223130112,0.021182487900794553,7.909577322595597e-05,0.00015565997189269216,0.0006269414654619145,0.09566483610670402,0.07180642004003347,0.023858416066670555,0.0956648096423378,0.07180642004017088,0.023858416066716202,0.3758813475883785,0.3758813475883785,0.12489044919821618,0.0,5.055722283223474,4.849096319706803,5.678713519400276,5.048631328926206,4.845912287027886,5.6598225897533325,24823.905100643005,21100.319335546556,0.85,1.0687386301707635,0.6645377958052882,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511698566731142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.28277546153,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.231168609338,1536.4784517203313,0.3758813475883785,0.12489044919821618,6.112874298809886,3.4723564211676186
