time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2183.0,-29.946768442487098,5.049096920295537,35.01057004643228,24.145573109295242,5.020796558072055,-26.45000432072408,-39.97361655402926,1.524032436308973,0.04527008615423256,-5.001577447106876,40.020683684931434,42374.564485176816,25774.178769553833,25774.178769553833,68148.74325473065,77422.69287781326,77422.69287781326,25774.178769553833,103196.8716473671,103196.8716473671,103196.8716473671,128020.69439937163,91578.6174566882,56530.64201195907,38942.19493858792,24823.822752004533,0.0,63766.01769059245,21100.249339203852,1536.4769223828023,0.0,0.8868358131921784,2.81597301344563,0.0014959135982669303,354634.1848285495,1555425.241935736,4.3859991745796245,1555425.241935736,4.3859991745796245,0.85,0.0956648950894976,4.027634451161993,1.267228517639451,1.0,0.0,4.027634451161202,1.2846061804840285,1.2849077476393578,3.135306767436239,19326.933906756905,1970.7987851872867,4632.441516551485,4632.441516551485,5.563843316200315,5.049096920295537,-2.336605260788554,7.385702181084091,3.4723778993031775,3.4723778993031775,0.9921079712294792,0.0,0.0,0.000234742336470156,1.0000569272169653,0.00023472897400292488,198.87825702839606,0.0,2.666682584247163e-06,7.55737844375646,0.0211851545833788,7.90914397547282e-05,0.00015565089671542778,0.0006269049139653141,0.09566489508929718,0.07180629964410665,0.023858595445190537,0.09566498609596237,0.07180629964425708,0.02385859544524052,0.37588062885047985,0.37588062885047985,0.12489135877409778,0.0,5.053998608876839,4.848348457678526,5.6740368383128725,5.0468475332610865,4.845106993450997,5.655077967924569,24823.822752004533,21100.249339203852,0.85,1.0687313670018441,0.6645320818180627,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451173144549635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.26198068215,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.221980446026,1536.4769223828023,0.37588062885047985,0.12489135877409778,6.112874298809886,3.4723778993031775
2184.0,-29.947314225044043,5.048896101161707,35.010553242318466,24.145341489370935,5.020626834557385,-26.45051257513388,-39.97410455541683,1.5238251846471433,0.04352580146780838,-5.001714641306285,40.02065063837658,42374.22689171136,25774.09829605963,25774.09829605963,68148.325187771,77422.44027864958,77422.44027864958,25774.09829605963,103196.53857470921,103196.53857470921,103196.53857470921,128020.27263152644,91578.5164324054,56530.4555955675,38942.28981870878,24823.734056817237,0.0,63766.023875526014,21100.17394829465,1536.475157032686,0.0,0.886835234796916,2.815979901403864,0.0014959135982669303,354632.2884136875,1555423.8164464876,4.386018609315253,1555423.8164464876,4.386018609315253,0.85,0.09566495177478801,4.027634451161993,1.267228443459608,1.0,0.0,4.027634451162092,1.284607177356708,1.2849087275796427,3.1353043343954514,19326.912586390965,1970.7966111150051,4632.441516551485,4632.441516551485,5.563825944476589,5.048896101161707,-2.336737542622781,7.385633643784487,3.472399280579786,3.472399280579786,0.9921140801656531,0.0,0.0,0.00023472897400292488,1.0000567823746471,0.00023471564629116162,198.87870760060372,0.0,2.6575041925209586e-06,7.531366881604397,0.021187812087571322,7.908707306536802e-05,0.00015564190093755685,0.0006268686822604461,0.09566495177457822,0.07180617930448095,0.02385877247009727,0.09566504778714352,0.07180617930463841,0.0238587724701496,0.37587990788741105,0.37587990788741105,0.12489225519183002,0.0,5.05230027573657,4.847619029438022,5.669406524010299,5.045240442774116,4.844441119544683,5.650622814171015,24823.734056817237,21100.17394829465,0.85,1.0687247070759724,0.6645267231092792,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511764212885336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.235969119996,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.212811287956,1536.475157032686,0.37587990788741105,0.12489225519183002,6.112874298809886,3.472399280579786
2185.0,-29.947858572999127,5.048696005406059,35.01053642606893,24.145109380502277,5.020459653905314,-26.451019283847955,-39.9745884706266,1.5236203647542808,0.04173013789608149,-5.001848845009168,40.02061667666974,42373.878832617294,25774.011490677636,25774.011490677636,68147.89032329494,77422.17565295931,77422.17565295931,25774.011490677636,103196.18714363695,103196.18714363695,103196.18714363695,128019.82602468765,91578.40383223855,56530.259153074745,38942.38297684867,24823.638881050687,0.0,63766.02185789935,21100.093048893083,1536.4729518331117,0.0,0.8868346749269488,2.8159878132180522,0.0014959135982669303,354630.4333437115,1555422.3514824638,4.386037421596392,1555422.3514824638,4.386037421596392,0.85,0.09566500307192582,4.027634451161993,1.2672282885061579,1.0,0.0,4.027634451162037,1.2846081627861075,1.2849096961185844,3.1353019292876865,19326.888823027388,1970.7941879262937,4632.441516551485,4632.441516551485,5.563807205895287,5.048696005406059,-2.336867571490864,7.385563576896923,3.4724205283415728,3.4724205283415728,0.992120150954735,0.0,0.0,0.00023471564629116162,1.000056633369452,0.00023470235430601892,198.87915699026468,0.0,2.6505980907502376e-06,7.511794989186173,0.021190462685662072,7.908274315965935e-05,0.00015563290313150226,0.0006268324423867957,0.0956650030717237,0.07180605641828026,0.023858946653443427,0.09566511887231682,0.071806056418432,0.023858946653493827,0.37587918576394785,0.37587918576394785,0.12489314077817366,0.0,5.050608162823778,4.846890459000917,5.664798777954218,5.043578982905274,4.843721654611613,5.64611108959167,24823.638881050687,21100.093048893083,0.85,1.0687179212019913,0.6645212857569538,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511796896899696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.21639722758,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.203651829317,1536.4729518331117,0.37587918576394785,0.12489314077817366,6.112874298809886,3.4724205283415728
2186.0,-29.948401016830935,5.048496740267995,35.01051962902933,24.144891660567396,5.020301438501552,-26.451523382088133,-39.97506826473398,1.5234238037588617,0.03999256870639556,-5.001977376275223,40.02058360370028,42373.521691691756,25773.911816567692,25773.911816567692,68147.43350825945,77421.9327110034,77421.9327110034,25773.911816567692,103195.8445275711,103195.8445275711,103195.8445275711,128019.39155823202,91578.31577624906,56530.05635803829,38942.510464678635,24823.547030660924,0.0,63766.057495339555,21100.014976061786,1536.4708111967857,0.0,0.8868341406978921,2.8159956246512943,0.0014959135982669303,354628.65668979357,1555420.9248558034,4.386055372328204,1555420.9248558034,4.386055372328204,0.85,0.09566505041022545,4.027634451161993,1.2672281769616531,1.0,0.0,4.027634451162549,1.284609109517506,1.284910625996313,3.1352996186324384,19326.870239515905,1970.7922929354986,4632.441516551485,4632.441516551485,5.563785689355986,5.048496740267995,-2.3369933308157647,7.38549007108376,3.4724416596238887,3.4724416596238887,0.9921261884639682,0.0,0.0,0.00023470235430601892,1.000056435512106,0.00023468910950593825,198.87960480974616,0.0,2.6434987999079822e-06,7.491675598939222,0.02119310618446198,7.907845034451024e-05,0.0001556239039615087,0.0006267961970196978,0.09566505041003323,0.07180593198440102,0.023859118425632212,0.09566519333225648,0.0718059319845453,0.02385911842568016,0.37587846227792376,0.37587846227792376,0.1248940159816705,0.0,5.048930491001499,4.846186729905526,5.660174211049366,5.041969944981645,4.843128050292933,5.641430150305268,24823.547030660924,21100.014976061786,0.85,1.0687101599975835,0.6645153135708397,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451182949514339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.196277837334,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.19450291778,1536.4708111967857,0.37587846227792376,0.1248940159816705,6.112874298809886,3.4724416596238887
2187.0,-29.948942219156677,5.048297706920809,35.01050274837116,24.14463342810052,5.020099772840347,-26.45203070802042,-39.97555609149856,1.5231882617041468,0.03854085372432792,-5.002133822714503,40.02054757405714,42373.203183417456,25773.884001662398,25773.884001662398,68147.08718507986,77421.70190518197,77421.70190518197,25773.884001662398,103195.58590684437,103195.58590684437,103195.58590684437,128019.0354585026,91578.22176500225,56529.8742895169,38942.60830609484,24823.44955165824,0.0,63766.057857753076,21099.932118909503,1536.4689940114133,0.0,0.8868334751392735,2.815996425217725,0.0014959135982669303,354626.49418119696,1555419.3706919942,4.3860777359100815,1555419.3706919942,4.3860777359100815,0.85,0.09566510605121657,4.027634451161993,1.267228113221936,1.0,0.0,4.027634451161416,1.2846102384620806,1.2849117381905757,3.135296863260118,19326.850399195053,1970.7902697858142,4632.441516551485,4632.441516551485,5.563779684983303,5.048297706920809,-2.337139626672389,7.385437333593198,3.472462707982916,3.472462707982916,0.9921322022808331,0.0,0.0,0.00023468910950593825,1.0000563065928108,0.00023467589570583627,198.8800516060626,0.0,2.63412060582702e-06,7.465097796913775,0.021195740305067805,7.907408588041685e-05,0.00015561502362552141,0.0006267604302725375,0.09566510605095184,0.07180581555692024,0.0238592904940316,0.09566503559027248,0.07180581555711894,0.02385929049409763,0.37587773872317864,0.37587773872317864,0.1248948787865944,0.0,5.04733990479815,4.845520928394478,5.655785347423148,5.040674676438812,4.842561012437784,5.637930447668452,24823.44955165824,21099.932118909503,0.85,1.0687047227711617,0.6645103148440195,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511861979497853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.16970003531,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.18537400725,1536.4689940114133,0.37587773872317864,0.1248948787865944,6.112874298809886,3.472462707982916
2188.0,-29.949481402537057,5.048099364795334,35.01048571485092,24.144397198129468,5.019924974889494,-26.452533529586244,-39.97603564113376,1.5229771019387917,0.036856380564188385,-5.00226847546046,40.02050936032442,42372.85926253426,25773.80105505702,25773.80105505702,68146.66031759128,77421.45137122058,77421.45137122058,25773.80105505702,103195.2524262776,103195.2524262776,103195.2524262776,128018.58218261879,91578.11808813112,56529.67665370832,38942.71270491422,24823.32975634119,0.0,63766.04246125541,21099.830292890012,1536.465394001152,0.0,0.8868329283686914,2.8160028255573786,0.0014959135982669303,354624.63292806916,1555417.7223172367,4.386096108086018,1555417.7223172367,4.386096108086018,0.85,0.095665146817659,4.027634451161993,1.267228013765998,1.0,0.0,4.027634451162449,1.2846112533116507,1.2849127363028523,3.135294386359292,19326.828519021583,1970.788038629051,4632.441516551485,4632.441516551485,5.563761779391818,5.048099364795334,-2.337269991823484,7.385369356618818,3.4724834941569616,3.4724834941569616,0.9921381411877033,0.0,0.0,0.00023467589570583627,1.000056096784392,0.0002346627318811611,198.88049673737336,0.0,2.6279612461952473e-06,7.447642171717331,0.021198368266314,7.90697956867851e-05,0.00015560610001905117,0.0006267244892476894,0.09566514681745666,0.07180568786331587,0.023859458954140794,0.09566496989342488,0.07180568786346773,0.023859458954191264,0.37587701694524417,0.37587701694524417,0.12489574288894756,0.0,5.0457491746494725,4.844855468381468,5.651394963853647,5.039124856024671,4.841938256019773,5.6335758287850695,24823.32975634119,21099.830292890012,0.85,1.0686982865370318,0.6645050818118473,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511894389642856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.152244410114,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.176251886764,1536.465394001152,0.37587701694524417,0.12489574288894756,6.112874298809886,3.4724834941569616
2189.0,-29.95001915094997,5.047902050124109,35.01046871619158,24.144177103322022,5.019781083621695,-26.453031968726002,-39.9765107902698,1.5227939013975587,0.03478641687604522,-5.002386553740339,40.02047630868875,42372.503130036115,25773.67776054704,25773.67776054704,68146.18089058316,77421.14091460686,77421.14091460686,25773.67776054704,103194.8186751539,103194.8186751539,103194.8186751539,128018.053420085,91577.96642208457,56529.478903027055,38942.763910063906,24823.234744931084,0.0,63765.99865499499,21099.74953319142,1536.4628298553155,0.0,0.8868324472389761,2.816016222027686,0.0014959135982669303,354623.000783722,1555416.2966140315,4.386112274659396,1555416.2966140315,4.386112274659396,0.85,0.09566518645150565,4.027634451161993,1.2672278208984062,1.0,0.0,4.027634451161196,1.284612137297604,1.2849136035849773,3.1352922288550023,19326.796511116914,1970.7847747311177,4632.441516551485,4632.441516551485,5.563735163943024,5.047902050124109,-2.3373880309171895,7.3852900810412985,3.4725041571273114,3.4725041571273114,0.9921440448935176,0.0,0.0,0.0002346627318811611,1.0000559477325206,0.00023464960376789342,198.8809406857736,0.0,2.6180279903610303e-06,7.41949132468316,0.02120098629430436,7.906554507356364e-05,0.00015559718680759746,0.000626688590090168,0.09566518645134546,0.07180555965103441,0.023859626800311052,0.0956652134439061,0.07180555965115465,0.023859626800351003,0.3758762961656081,0.3758762961656081,0.12489660501112515,0.0,5.044079897127688,4.844128191876791,5.646875614383077,5.037172970616382,4.840995155600126,5.628572488096324,24823.234744931084,21099.74953319142,0.85,1.0686915021795091,0.6644999533260967,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511926679019849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.12409356308,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.167152172404,1536.4628298553155,0.3758762961656081,0.12489660501112515,6.112874298809886,3.4725041571273114
2190.0,-29.950555273664193,5.047705480542361,35.010451807950716,24.14395938338714,5.019622096743429,-26.453530454275615,-39.97698590448124,1.5225972773548633,0.03311108522404993,-5.002517131473078,40.0204449449916,42372.15400916357,25773.58834980972,25773.58834980972,68145.7423589733,77420.90116437276,77420.90116437276,25773.58834980972,103194.48951418248,103194.48951418248,103194.48951418248,128017.64506230004,91577.87869415991,56529.281342485214,38942.885946305214,24823.155548117556,0.0,63766.04149442277,21099.682215899924,1536.4614700009638,0.0,0.8868318963997266,2.816022978555189,0.0014959135982669303,354621.1958717758,1555414.9437220362,4.3861307835768635,1555414.9437220362,4.3861307835768635,0.8500000000000001,0.09566523263767031,4.027634451161993,1.267227668692358,1.0,0.0,4.027634451162161,1.2846130839912195,1.284914533635334,3.1352899183062677,19326.77799684088,1970.7828868003733,4632.441516551485,4632.441516551485,5.5637158629465615,5.047705480542361,-2.3375150788523387,7.3852205593947,3.4725247994761506,3.4725247994761506,0.9921499427074716,0.0,0.0,0.00023464960376789342,1.000055778834227,0.00023463651601656293,198.88138329378666,0.0,2.610931516104896e-06,7.3993799166412755,0.021203597225820464,7.906129498399617e-05,0.00015558830878389726,0.0006266528326560547,0.09566523263747746,0.07180543796370105,0.023859794673776417,0.09566529888555679,0.0718054379638458,0.02385979467382451,0.37587557199077015,0.37587557199077015,0.12489745479830858,0.0,5.042440263727883,4.843433493345572,5.642377197493033,5.035628216697148,4.840407061854592,5.6241338225825075,24823.155548117556,21099.682215899924,0.85,1.0686839070123804,0.6644940318722719,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511958882599432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.10398215504,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.158063232448,1536.4614700009638,0.37587557199077015,0.12489745479830858,6.112874298809886,3.4725247994761506
2191.0,-29.95108944253054,5.047509418902454,35.0104348693642,24.14371850844475,5.019442769400795,-26.454029215216735,-39.97746479054911,1.5223825420869679,0.03150227215240875,-5.0026584556958245,40.020410244624806,42371.82913659304,25773.527396788897,25773.527396788897,68145.35653338194,77420.65024825088,77420.65024825088,25773.527396788897,103194.17764503977,103194.17764503977,103194.17764503977,128017.23853620305,91577.77077678643,56529.0989150695,38942.96873524103,24823.06089116328,0.0,63766.02962640431,21099.60175748879,1536.459470991776,0.0,0.886831302958543,2.8160276076538198,0.0014959135982669303,354619.2424244938,1555413.44690182,4.3861507239923725,1555413.44690182,4.3861507239923725,0.85,0.09566527700042503,4.027634451161993,1.2672276269318536,1.0,0.0,4.027634451161727,1.2846141153071637,1.2849155483797035,3.135287401227836,19326.75522174335,1970.7805643867532,4632.441516551485,4632.441516551485,5.5637027050857215,5.047509418902454,-2.3376499953294916,7.385159414231945,3.4725453377358635,3.4725453377358635,0.9921558107816753,0.0,0.0,0.00023463651601656293,1.0000555757915401,0.00023462347663113524,198.88182429048445,0.0,2.6029100888140184e-06,7.376647191698928,0.02120620013590928,7.905701136736895e-05,0.000155579504649194,0.0006266173728198113,0.09566527700020458,0.07180531651420513,0.02385996048599944,0.0956652676626041,0.0718053165143706,0.023859960486054432,0.37587484659131687,0.37587484659131687,0.12489829297450691,0.0,5.040839131909195,4.84275151679077,5.637995277859545,5.034160727848246,4.839755592370864,5.620197243001769,24823.06089116328,21099.60175748879,0.85,1.0686780552691684,0.6644890607874332,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511990988958323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.08124943009,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.148988935707,1536.459470991776,0.37587484659131687,0.12489829297450691,6.112874298809886,3.4725453377358635
2192.0,-29.951622194792346,5.047314308628388,35.01041791716836,24.143504385743313,5.01929361911755,-26.454523683002872,-39.97793550426138,1.5221951073279958,0.02968556699090641,-5.002778342995262,40.02037597105438,42371.47634446979,25773.413232887953,25773.413232887953,68144.88957735774,77420.38541539121,77420.38541539121,25773.413232887953,103193.79864827916,103193.79864827916,103193.79864827916,128016.75860686888,91577.66058905119,56528.90036465842,38943.06691599196,24822.959958589727,0.0,63766.02687458169,21099.515964801267,1536.4566185134934,0.0,0.8868308170412857,2.8160374687148972,0.0014959135982669303,354617.585294675,1555411.9684927755,4.386167051474003,1555411.9684927755,4.386167051474003,0.85,0.09566530911056112,4.027634451161993,1.2672275027493018,1.0,0.0,4.027634451161833,1.2846150188430354,1.2849164353761262,3.1352851960188097,19326.731967504144,1970.778193114279,4632.441516551485,4632.441516551485,5.563678060651347,5.047314308628388,-2.33776908504947,7.385083393677858,3.472565701608729,3.472565701608729,0.9921616290310654,0.0,0.0,0.00023462347663113524,1.000055428643783,0.0002346104724908278,198.88226411938544,0.0,2.593296761485151e-06,7.349403022048918,0.021208793432670764,7.905280106123703e-05,0.0001555706755698982,0.0006265818125158674,0.09566530911039291,0.07180518658458261,0.0238601225258103,0.09566537263642927,0.07180518658470887,0.023860122525852248,0.3758741205208388,0.3758741205208388,0.12489912593047281,0.0,5.039210696232772,4.842060455776277,5.633531153799822,5.032463909986177,4.839068853626884,5.615445479751429,24822.959958589727,21099.515964801267,0.85,1.0686707784285923,0.6644835568602729,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512022978443562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.05400526044,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.139935910298,1536.4566185134934,0.3758741205208388,0.12489912593047281,6.112874298809886,3.472565701608729
2193.0,-29.952153383561097,5.047119583772028,35.01040094234692,24.143259319849335,5.019107590217309,-26.455020431585787,-39.97841033907605,1.521974638241965,0.02817915642282287,-5.002924387766283,40.0203414076463,42371.14733728888,25773.366982763197,25773.366982763197,68144.51432005208,77420.1444464867,77420.1444464867,25773.366982763197,103193.51142924989,103193.51142924989,103193.51142924989,128016.38033128297,91577.55870337992,56528.70999632359,38943.165230062594,24822.86890203308,0.0,63766.03413209567,21099.438566728117,1536.4549399730784,0.0,0.8868301990804056,2.8160402027317226,0.0014959135982669303,354615.5666141168,1555410.4775825045,4.386187815818759,1555410.4775825045,4.386187815818759,0.85,0.09566535256033076,4.027634451161993,1.267227330761962,1.0,0.0,4.027634451161249,1.2846160768059232,1.2849174768810523,3.13528261391242,19326.710465349064,1970.7760005046641,4632.441516551485,4632.441516551485,5.563668076688336,5.047119583772028,-2.3379073346485075,7.385026918420536,3.4725860257075563,3.4725860257075563,0.9921674359164446,0.0,0.0,0.0002346104724908278,1.0000552662110358,0.00023459750717548774,198.8827026592073,0.0,2.586292867270299e-06,7.3295539858440275,0.021211379725538035,7.904855410386489e-05,0.0001555619183869629,0.0006265465417841821,0.0956653525600962,0.07180506682548382,0.023860285734612376,0.09566529434182423,0.07180506682565989,0.02386028573467088,0.375873392907766,0.375873392907766,0.12489994680190447,0.0,5.037645810299239,4.841396560710507,5.629240590211623,5.0311035441890795,4.8384640124501175,5.6117989224762255,24822.86890203308,21099.438566728117,0.85,1.0686647718891549,0.6644783216330212,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451205488322747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.03415622424,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.130893458567,1536.4549399730784,0.375873392907766,0.12489994680190447,6.112874298809886,3.4725860257075563
2194.0,-29.95268299568766,5.046925556067444,35.01038386591792,24.14303255444395,5.018938532117558,-26.455514063671714,-39.978884684946365,1.521769600101641,0.02660011027450082,-5.003055464071642,40.020304498476044,42370.82320341595,25773.283324550048,25773.283324550048,68144.106527966,77419.9089201122,77419.9089201122,25773.283324550048,103193.19224466225,103193.19224466225,103193.19224466225,128015.9496327697,91577.46849503012,56528.53073248203,38943.26418060898,24822.757388107446,0.0,63766.02156871643,21099.34377989133,1536.4517449482282,0.0,0.8868296657690826,2.816045637768937,0.0014959135982669303,354613.7548404668,1555408.8854877749,4.386205735836503,1555408.8854877749,4.386205735836503,0.85,0.0956653836375111,4.027634451161993,1.2672272675717253,1.0,0.0,4.0276344511607265,1.2846170625210922,1.2849184461711602,3.1352802081405198,19326.691427599177,1970.7740591944423,4632.441516551485,4632.441516551485,5.563650017482871,5.046925556067444,-2.3380346133007857,7.38496016936823,3.4726061408902686,3.4726061408902686,0.9921731831115054,0.0,0.0,0.00023459750717548774,1.000055102408059,0.00023458458100018113,198.8831398990792,0.0,2.5785769556597172e-06,7.307687092339639,0.021213958302493695,7.904431173025008e-05,0.00015555319544523766,0.000626511408963574,0.09566538363731791,0.0718049380806628,0.023860445556655115,0.09566522251421045,0.07180493808080782,0.023860445556703292,0.37587266524797763,0.37587266524797763,0.12490076555896132,0.0,5.036098606173539,4.840752911522543,5.624960063562241,5.029655574346123,4.837929736451656,5.607587272910564,24822.757388107446,21099.34377989133,0.85,1.068658587309412,0.6644733693751885,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512086694512254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.012289330734,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.121864570407,1536.4517449482282,0.37587266524797763,0.12490076555896132,6.112874298809886,3.4726061408902686
2195.0,-29.95321123704377,5.046732274664026,35.01036676912786,24.1427993279882,5.018776742032282,-26.456005735059623,-39.97935113785786,1.5215712400480421,0.024770884358872536,-5.003183667090407,40.02026975256673,42370.472382990265,25773.193768410158,25773.193768410158,68143.66615140042,77419.61791455108,77419.61791455108,25773.193768410158,103192.81168296124,103192.81168296124,103192.81168296124,128015.46995447102,91577.32519671193,56528.32722888108,38943.33107536761,24822.65827150978,0.0,63765.989346877395,21099.25953078331,1536.4491911869309,0.0,0.8868291392436535,2.8160546934880606,0.0014959135982669303,354611.9827892209,1555407.3867074673,4.386223427852948,1555407.3867074673,4.386223427852948,0.85,0.09566541595064512,4.027634451161993,1.2672270961338654,1.0,0.0,4.027634451162673,1.2846180169240178,1.2849193841919357,3.135277878793925,19326.661185636567,1970.7709753724837,4632.441516551485,4632.441516551485,5.563630685098518,5.046732274664026,-2.3381596993998293,7.384891974063855,3.4726261418390054,3.4726261418390054,0.9921788976682873,0.0,0.0,0.00023458458100018113,1.000054960023222,0.00023457168893471002,198.88357600895165,0.0,2.5707983318651997e-06,7.285642472505976,0.02121652910082556,7.904014015359504e-05,0.0001555444408465861,0.0006264761486404389,0.09566541595046148,0.07180481086448698,0.023860605085974495,0.09566531434500457,0.07180481086462483,0.0238606050860203,0.37587193833647,0.37587193833647,0.12490158037305021,0.0,5.034519534803053,4.840068550081071,5.620674485604923,5.027954551449284,4.8370879797843145,5.603287018654726,24822.65827150978,21099.25953078331,0.85,1.0686522211818767,0.6644682034571952,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512118411509276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.9902447109,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.112849561352,1536.4491911869309,0.37587193833647,0.12490158037305021,6.112874298809886,3.4726261418390054
2196.0,-29.953737594544645,5.046540052733664,35.010349749746226,24.14259879095482,5.018640632997411,-26.456493142590524,-39.979816997051216,1.5213961810432612,0.02294329656649552,-5.003296305343149,40.02023781366697,42370.127076271194,25773.066631643414,25773.066631643414,68143.19370791462,77419.3553395085,77419.3553395085,25773.066631643414,103192.42197115193,103192.42197115193,103192.42197115193,128014.99173703321,91577.21996473863,56528.13873155342,38943.42359242801,24822.569765881286,0.0,63765.99335830929,21099.18430099909,1536.4468921928603,0.0,0.8868286817496542,2.8160655447263587,0.0014959135982669303,354610.4258834417,1555406.009009734,4.386238800325026,1555406.009009734,4.386238800325026,0.85,0.09566544249663553,4.027634451161993,1.2672269538184628,1.0,0.0,4.027634451162535,1.284618862280515,1.2849202131844983,3.135275815592455,19326.63897727124,1970.7687107494648,4632.441516551485,4632.441516551485,5.56360324022603,5.046540052733664,-2.3382731676775825,7.384813220411246,3.4726460445424205,3.4726460445424205,0.9921845841549773,0.0,0.0,0.00023457168893471002,1.0000547642516613,0.00023455884349517548,198.8840105652124,0.0,2.5640200830350897e-06,7.266432915321444,0.021219093120908597,7.903597408981526e-05,0.00015553571484489475,0.0006264410034954059,0.09566544249648745,0.07180468011538639,0.02386076238110106,0.09566549048028601,0.07180468011549754,0.023860762381137997,0.37587120912461075,0.37587120912461075,0.12490238887263429,0.0,5.0329073553259605,4.839381432797097,5.616264267986423,5.026239601909651,4.836419360588707,5.598408160468409,24822.569765881286,21099.18430099909,0.85,1.0686447449349572,0.6644627464389681,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512150046546515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.971035153714,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.103844359663,1536.4468921928603,0.37587120912461075,0.12490238887263429,6.112874298809886,3.4726460445424205
2197.0,-29.954262542299016,5.046348669956259,35.01033285457021,24.142389522772305,5.018493243661115,-26.456980409276053,-39.98028278639538,1.5212111106382333,0.021244873640284823,-5.003418418186925,40.02020739264258,42369.78771467653,25772.965933288553,25772.965933288553,68142.75364796509,77419.10300747486,77419.10300747486,25772.965933288553,103192.0689407634,103192.0689407634,103192.0689407634,128014.56372744223,91577.11984010681,56527.951176187926,38943.52073768765,24822.494786678824,0.0,63766.01552436648,21099.120568677,1536.4455901943538,0.0,0.886828170550818,2.8160735943227846,0.0014959135982669303,354608.7380242557,1555404.696787042,4.3862559773714604,1555404.696787042,4.3862559773714604,0.85,0.09566547323877536,4.027634451161993,1.2672268378781157,1.0,0.0,4.02763445116105,1.2846197543645017,1.284921088975389,3.1352736383494695,19326.617846769434,1970.7665560379369,4632.441516551485,4632.441516551485,5.563581502584117,5.046348669956259,-2.338393378493535,7.3847420484497945,3.4726659447178676,3.4726659447178676,0.9921902699193907,0.0,0.0,0.00023455884349517548,1.0000546178073555,0.00023454603310512333,198.88444395926575,0.0,2.5547525321025726e-06,7.2401686759786905,0.021221647873440698,7.903180885363776e-05,0.00015552703464153772,0.000626406042809322,0.0956654732385997,0.07180455461657408,0.023860918622025624,0.0956656277227547,0.07180455461670593,0.02386091862206944,0.37587047744904156,0.37587047744904156,0.12490318190208977,0.0,5.031305934774878,4.838708069429913,5.611855924863676,5.02466329182721,4.835783044932668,5.593989154997871,24822.494786678824,21099.120568677,0.85,1.0686374722900187,0.6644571934792766,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512181568895413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.94477091437,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.094859289828,1536.4455901943538,0.37587047744904156,0.12490318190208977,6.112874298809886,3.4726659447178676
2198.0,-29.954785995243075,5.046157753523126,35.010315945970845,24.142148193810158,5.018316043088118,-26.45746931167727,-39.980748820211716,1.520999359522456,0.019673855223345527,-5.003557611126931,40.02017321130047,42369.4557639593,25772.909971976107,25772.909971976107,68142.3657359354,77418.84138949976,77418.84138949976,25772.909971976107,103191.75136147588,103191.75136147588,103191.75136147588,128014.15586482605,91576.99775716371,56527.75833563144,38943.59935725808,24822.404503350182,0.0,63766.00386060826,21099.043827847654,1536.4438042306044,0.0,0.8868275860562347,2.8160779775786025,0.0014959135982669303,354606.81408950593,1555403.222362584,4.386275617281247,1555403.222362584,4.386275617281247,0.85,0.09566550421641554,4.027634451161993,1.267226701606997,1.0,0.0,4.0276344511641655,1.284620771161491,1.2849220895535396,3.135271156732429,19326.592082141862,1970.7639287770915,4632.441516551485,4632.441516551485,5.563569422277815,5.046157753523126,-2.3385260851918996,7.384683838715025,3.4726857776679068,3.4726857776679068,0.9921959364765448,0.0,0.0,0.00023454603310512333,1.000054462510485,0.00023453325983500045,198.88487612086982,0.0,2.547787302424178e-06,7.22042921507012,0.02122419566074312,7.902764163440543e-05,0.0001555183914707179,0.0006263712312767609,0.09566550421619921,0.0718044313983163,0.02386107281788291,0.09566560237396468,0.07180443139847867,0.02386107281793686,0.37586974417883046,0.37586974417883046,0.12490395972901669,0.0,5.0297449120464535,4.838036005615379,5.607606183842449,5.023231466350296,4.835083788404518,5.590341018531092,24822.404503350182,21099.043827847654,0.85,1.0686315843924266,0.6644521092552457,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512213006948025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.925031453466,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.085884916662,1536.4438042306044,0.37586974417883046,0.12490395972901669,6.112874298809886,3.4726857776679068
2199.0,-29.955307671441854,5.0459676714602635,35.010298984981105,24.141939973365538,5.018161530423388,-26.45795434570688,-39.98121052337808,1.5208082046884086,0.018160261119646748,-5.003679018397487,40.02013786812531,42369.11341341529,25772.80984754347,25772.80984754347,68141.92326095876,77418.62225187884,77418.62225187884,25772.80984754347,103191.43209942231,103191.43209942231,103191.43209942231,128013.73187986342,91576.926623054,56527.56348504913,38943.7368200054,24822.299780441117,0.0,63766.03660044652,21098.95481337495,1536.440786439482,0.0,0.8868270962617453,2.816083682914857,0.0014959135982669303,354605.13599623786,1555401.697823152,4.386292075136931,1555401.697823152,4.386292075136931,0.85,0.09566552219867419,4.027634451161993,1.2672265961067755,1.0,0.0,4.02763445116181,1.2846216915556166,1.284922993753877,3.1352689104017206,19326.577069857605,1970.7623979501263,4632.441516551485,4632.441516551485,5.563547808527856,5.0459676714602635,-2.338645683376837,7.3846133548371,3.4727054323271718,3.4727054323271718,0.9922015520934776,0.0,0.0,0.00023453325983500045,1.000054277876825,0.00023452053055852983,198.88530681724407,0.0,2.540410246046017e-06,7.199522637294413,0.02122673607098917,7.902351333964742e-05,0.00015550974649535302,0.0006263364124761518,0.0956655221985079,0.07180429913323347,0.02386122306527443,0.0956655554540785,0.07180429913335828,0.0238612230653159,0.37586900926283645,0.37586900926283645,0.12490473207688618,0.0,5.028210882090093,4.837406364823607,5.603336955511793,5.02183927951711,4.834657569695651,5.5860279745823505,24822.299780441117,21098.95481337495,0.85,1.0686240966791027,0.6644463992469402,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512244355608983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.90412487569,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.076922991275,1536.440786439482,0.37586900926283645,0.12490473207688618,6.112874298809886,3.4727054323271718
2200.0,-29.955827868900816,5.045777837627237,35.01028193059425,24.14168551275509,5.017967036815899,-26.45844204706504,-39.98167631272224,1.5205812149800737,0.016762349744965377,-5.003827704812987,40.02010122576632,42368.794700967446,25772.780059963203,25772.780059963203,68141.57476093064,77418.37766657888,77418.37766657888,25772.780059963203,103191.15772654208,103191.15772654208,103191.15772654208,128013.35705993506,91576.81325791888,56527.375572516474,38943.81965044712,24822.19933339299,0.0,63766.01898384011,21098.86943338404,1536.4386418285426,0.0,0.8868264723662709,2.816084685269889,0.0014959135982669303,354603.0808586734,1555400.1172441938,4.3863130390119105,1555400.1172441938,4.3863130390119105,0.85,0.09566555169144719,4.027634451161993,1.2672264823643493,1.0,0.0,4.02763445116104,1.2846227794583707,1.284924065558624,3.1352662552505453,19326.5531450536,1970.7599582990727,4632.441516551485,4632.441516551485,5.56354137831602,5.045777837627237,-2.3387853288358134,7.38456316646305,3.4727250204940803,3.4727250204940803,0.9922071487125944,0.0,0.0,0.00023452053055852983,1.0000541242478653,0.00023450783799817965,198.8857362944068,0.0,2.5316660564205696e-06,7.174741603895894,0.02122926773704559,7.901934871056987e-05,0.00015550118184795998,0.0006263019172072495,0.09566555169120584,0.07180417675032683,0.02386137494087902,0.09566538867025717,0.07180417675050799,0.023861374940939213,0.37586827515583693,0.37586827515583693,0.12490549602611895,0.0,5.026744177588057,4.8367906229076425,5.599296476805989,5.0205900545579425,4.834045689500726,5.582850111600692,24822.19933339299,21098.86943338404,0.85,1.0686189266135526,0.6644415846581978,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512275597992486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.87934384229,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.067979211584,1536.4386418285426,0.37586827515583693,0.12490549602611895,6.112874298809886,3.4727250204940803
2201.0,-29.95634653980604,5.045589511720256,35.01026490869225,24.141506349574797,5.017861154762144,-26.458919512516367,-39.98212928473947,1.5204341274722981,0.014682991625988961,-5.003916305295128,40.02006806318637,42368.42926986741,25772.59910883771,25772.59910883771,68141.02837870512,77418.07922414108,77418.07922414108,25772.59910883771,103190.67833297879,103190.67833297879,103190.67833297879,128012.77279788008,91576.68129459747,56527.176186992096,38943.89456400597,24822.0944649013,0.0,63765.989028907265,21098.780295166103,1536.434854759091,0.0,0.8868261416016257,2.8161016499478073,0.0014959135982669303,354601.8562308707,1555398.6867675765,4.386324153235404,1555398.6867675765,4.386324153235404,0.85,0.09566555464466406,4.027634451161993,1.267226292793639,1.0,0.0,4.027634451161482,1.2846234935873615,1.2849247635490912,3.1352645123394605,19326.525295251304,1970.7571184095798,4632.441516551485,4632.441516551485,5.563502316597734,5.045589511720256,-2.3388806693647552,7.384470181085011,3.472744366740218,3.472744366740218,0.9922126762114908,0.0,0.0,0.00023450783799817965,1.0000539656419782,0.00023449518331507122,198.88616451286848,0.0,2.5243692107079966e-06,7.154062343146462,0.021231792106256298,7.901529887600037e-05,0.00015549253912217927,0.0006262671074671433,0.09566555464456865,0.07180403388029978,0.023861520764268864,0.09566569349648078,0.07180403388037139,0.023861520764292665,0.375867542119471,0.375867542119471,0.12490626428776734,0.0,5.025149803358374,4.836113996027166,5.594926767729078,5.018599296921138,4.83323947995143,5.57727883998632,24822.0944649013,21098.780295166103,0.85,1.0686108600591846,0.6644361659733746,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512306751944426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.85866458154,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.059047666775,1536.434854759091,0.375867542119471,0.12490626428776734,6.112874298809886,3.472744366740218
2202.0,-29.956863687639856,5.0454017024670215,35.01024804679277,24.141283810045593,5.0176973495603745,-26.45940139998604,-39.98258669218046,1.5202350619065303,0.013193774330432007,-5.004050564161439,40.02003867978225,42368.08874411681,25772.537110388086,25772.537110388086,68140.62585450489,77417.83950117705,77417.83950117705,25772.537110388086,103190.37661156514,103190.37661156514,103190.37661156514,128012.40910171173,91576.58398428072,56526.97764138574,38944.007047661085,24822.032490146586,0.0,63766.03953780767,21098.727616624597,1536.4345886224435,0.0,0.8868255648332647,2.8161055357918428,0.0014959135982669303,354600.00052336237,1555397.4193075337,4.386343533592461,1555397.4193075337,4.386343533592461,0.85,0.0956655844346219,4.027634451161993,1.2672261334443466,1.0,0.0,4.027634451162536,1.284624450738684,1.2849257046675233,3.135262176308434,19326.504758688152,1970.7550242629393,4632.441516551485,4632.441516551485,5.563488933061342,5.0454017024670215,-2.3390092823855735,7.384410984852595,3.4727638514876573,3.4727638514876573,0.9922182432821878,0.0,0.0,0.00023449518331507122,1.0000538073964456,0.00023448256641866037,198.88659147548987,0.0,2.516841386560311e-06,7.132728489511922,0.021234308947642857,7.901120958086253e-05,0.0001554839737342087,0.0006262326092154654,0.09566558443441299,0.07180391375369664,0.023861670680716346,0.09566574671288652,0.07180391375385345,0.023861670680768457,0.3758668058354294,0.3758668058354294,0.1249070133323866,0.0,5.023620658403843,4.835471704771805,5.590715722529353,5.017244338491878,4.832647941232381,5.573614851294053,24822.032490146586,21098.727616624597,0.85,1.068603701098662,0.6644302994385631,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512337814600182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.8373307279,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.05012936401,1536.4345886224435,0.3758668058354294,0.1249070133323866,6.112874298809886,3.4727638514876573
2203.0,-29.95737937983759,5.045214006946371,35.010231013000926,24.14102564742791,5.017492551328662,-26.45988607638571,-39.983055799361296,1.5199992478766051,0.011990435765824259,-5.004203801244357,40.01999994925539,42367.80321019568,25772.52346247806,25772.52346247806,68140.32667267373,77417.62166135403,77417.62166135403,25772.52346247806,103190.14512383209,103190.14512383209,103190.14512383209,128012.06694957937,91576.49137485202,56526.816924248116,38944.082722893225,24821.921825747286,0.0,63766.004548640514,21098.633551885192,1536.4319691587193,0.0,0.8868249253342021,2.8161034523268347,0.0014959135982669303,354597.88251087855,1555395.7486583476,4.386365021823361,1555395.7486583476,4.386365021823361,0.85,0.09566560802025753,4.027634451161993,1.2672261158609763,1.0,0.0,4.027634451160382,1.2846255796851163,1.2849268176698703,3.135259420997389,19326.485214209788,1970.753031280793,4632.441516551485,4632.441516551485,5.563485986902179,5.045214006946371,-2.3391519717812965,7.384365978727668,3.4727831782157987,3.4727831782157987,0.9922237652045139,0.0,0.0,0.00023448256641866037,1.0000536561655493,0.00023446998565829354,198.8870172379322,0.0,2.509331522153788e-06,7.111445533783836,0.02123681827916501,7.900701589141649e-05,0.00015547555052724388,0.0006261986836169046,0.09566560802000089,0.07180379016612572,0.02386181785387517,0.09566544385005131,0.07180379016631835,0.023861817853939173,0.37586606858519067,0.37586606858519067,0.12490775371585171,0.0,5.022194530232866,4.8348727844276596,5.586787876340111,5.016194237010154,4.8321865126025045,5.570783327470792,24821.921825747286,21098.633551885192,0.85,1.0685995955838272,0.664426186180093,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512368786167191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.816047772176,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.041224284412,1536.4319691587193,0.37586606858519067,0.12490775371585171,6.112874298809886,3.4727831782157987
2204.0,-29.957893266233484,5.045027567691536,35.01021390616253,24.140833736769878,5.017366973766148,-26.460361204735893,-39.983508352283366,1.5198349122684873,0.010153714287753246,-5.004302742150802,40.01996375405168,42367.45689966854,25772.37271058027,25772.37271058027,68139.82961024881,77417.35141751528,77417.35141751528,25772.37271058027,103189.72412809555,103189.72412809555,103189.72412809555,128011.52778413355,91576.3777052165,56526.626676602595,38944.167809571,24821.803656037995,0.0,63765.97146560899,21098.533107632295,1536.4276644630793,0.0,0.8868245529286988,2.816116024577695,0.0014959135982669303,354596.5149746212,1555394.1873720682,4.386377535276649,1555394.1873720682,4.386377535276649,0.85,0.09566560742459922,4.027634451161993,1.2672259350819512,1.0,0.0,4.02763445116182,1.284626374255368,1.2849275962640265,3.135257481769052,19326.461225143412,1970.7505850768011,4632.441516551485,4632.441516551485,5.563453444257603,5.045027567691536,-2.3392547150939533,7.384282282785489,3.4728022262378477,3.4728022262378477,0.9922292074965279,0.0,0.0,0.00023446998565829354,1.0000534684978968,0.0002344574495706443,198.8874415110788,0.0,2.502149903943136e-06,7.0910928277748475,0.021239320429068953,7.900297038751644e-05,0.0001554670152707771,0.0006261643067239095,0.09566560742449219,0.07180364742961808,0.023861959994874112,0.09566556273550356,0.0718036474296984,0.023861959994900813,0.37586533276496864,0.37586533276496864,0.12490850154377,0.0,5.02068542006316,4.8342420981574605,5.582622481652095,5.014456456438552,4.831531735562635,5.565771940799891,24821.803656037995,21098.533107632295,0.85,1.0685923548894536,0.6644210999360161,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512399670683005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.79569506617,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.032331127795,1536.4276644630793,0.37586533276496864,0.12490850154377,6.112874298809886,3.4728022262378477
2205.0,-29.958405700181032,5.044841493523587,35.01019684409776,24.140597541723423,5.0171891776053945,-26.460840248053632,-39.9839653057046,1.5196237254780105,0.008755904323550112,-5.004442918134391,40.019930844503314,42367.13486963794,25772.328900153843,25772.328900153843,68139.4637697918,77417.1131377817,77417.1131377817,25772.328900153843,103189.44203793554,103189.44203793554,103189.44203793554,128011.16561807683,91576.2742719901,56526.43908048984,38944.26132388917,24821.72358014129,0.0,63765.98490403046,21098.465043120097,1536.4265006880826,0.0,0.8868239588098641,2.8161180198864355,0.0014959135982669303,354594.5775046128,1555392.767814122,4.38639749868676,1555392.767814122,4.38639749868676,0.85,0.09566563239790644,4.027634451161993,1.267225836175494,1.0,0.0,4.027634451162755,1.2846273878568608,1.284928593998151,3.1352550079765003,19326.43939638921,1970.7483591633445,4632.441516551485,4632.441516551485,5.563443986949558,5.044841493523587,-2.339387594216525,7.384229087740112,3.4728213404075494,3.4728213404075494,0.9922346686878712,0.0,0.0,0.0002344574495706443,1.0000533175946091,0.0002344449495298671,198.887864586649,0.0,2.493270399114668e-06,7.065928311090969,0.02124181369946807,7.899888574056456e-05,0.00015545856383007977,0.000626130267410195,0.09566563239768164,0.07180352541569987,0.023862106981981768,0.09566549396506885,0.0718035254158686,0.02386210698203785,0.37586459576234693,0.37586459576234693,0.12490923829741113,0.0,5.019242275033719,4.833637860822819,5.578642469141471,5.013198822457923,4.830955094819103,5.562454347119967,24821.72358014129,21098.465043120097,0.85,1.0685863924527086,0.664415909726818,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512430447175209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.77053054949,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.023456957671,1536.4265006880826,0.37586459576234693,0.12490923829741113,6.112874298809886,3.4728213404075494
2206.0,-29.958916547389652,5.044656317398441,35.01017973418191,24.140382650680863,5.0170424583517494,-26.461314755081446,-39.98441775385288,1.5194406660435935,0.007024801252725865,-5.0045575614422875,40.019895326609856,42366.801213376944,25772.221135017604,25772.221135017604,68139.02234839454,77416.83541509687,77416.83541509687,25772.221135017604,103189.05655011447,103189.05655011447,103189.05655011447,128010.67327621793,91576.14333739008,56526.251762291715,38944.32397233151,24821.61672610346,0.0,63765.94069843498,21098.374217187942,1536.423208658898,0.0,0.8868235040499977,2.816127372790097,0.0014959135982669303,354592.99294569297,1555391.2357459438,4.386412779409199,1555391.2357459438,4.386412779409199,0.85,0.09566563915033169,4.027634451161993,1.2672256878158077,1.0,0.0,4.02763445115984,1.2846282698339009,1.2849294601232462,3.135252855429342,19326.411763690325,1970.7455414122383,4632.441516551485,4632.441516551485,5.563420723809406,5.044656317398441,-2.3395016783469678,7.384157995745408,3.4728402539797045,3.4728402539797045,0.9922400725656298,0.0,0.0,0.0002344449495298671,1.0000531527163488,0.00023443248880628665,198.88828635375575,0.0,2.4861064174239714e-06,7.0456255869795354,0.02124429980588549,7.899484155801995e-05,0.00015545010797184716,0.0006260962103042632,0.09566563915018213,0.07180338979312192,0.0238622493570602,0.09566555765412271,0.07180338979323417,0.023862249357097517,0.3758638589979167,0.3758638589979167,0.12490997466121949,0.0,5.017754749966571,4.83299912389856,5.5745883300619425,5.011582362695037,4.83022678373635,5.558152691115026,24821.61672610346,21098.374217187942,0.85,1.0685802107215976,0.6644111378163479,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512461136804846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.750227825374,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.014594755381,1536.423208658898,0.3758638589979167,0.12490997466121949,6.112874298809886,3.4728402539797045
