time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2207.0,-29.959425819933813,5.044472059547229,35.01016270508466,24.14018752695995,5.016903691543548,-26.461787049509255,-39.98486608089877,1.5192649211189888,0.0054737201063517205,-5.004670399549897,40.01986346078872,42366.457284323245,25772.110942145388,25772.110942145388,68138.56822646863,77416.60544234724,77416.60544234724,25772.110942145388,103188.71638449263,103188.71638449263,103188.71638449263,128010.24796126856,91576.06273629746,56526.05675830858,38944.45108665431,24821.531576775924,0.0,63765.98266343024,21098.301840259533,1536.4211271017193,0.0,0.8868230452523881,2.8161345724260043,0.0014959135982669303,354591.4333430345,1555389.8612112717,4.386428195817623,1555389.8612112717,4.386428195817623,0.85,0.095665648830811,4.027634451161993,1.2672255564900117,1.0,0.0,4.027634451163463,1.2846291175209494,1.2849302920007992,3.135250786572889,19326.394753475135,1970.7438068530166,4632.441516551485,4632.441516551485,5.56339693659659,5.044472059547229,-2.339614232773943,7.384086292321172,3.472859128337824,3.472859128337824,0.9922454652393783,0.0,0.0,0.00023443248880628665,1.0000529890924066,0.00023442006709968916,198.88870682235333,0.0,2.4782919596457044e-06,7.023479413635926,0.021246778097845136,7.899083440051194e-05,0.00015544165440577472,0.0006260621624303147,0.09566564883066254,0.07180325732828198,0.023862391502380568,0.095665623128835,0.07180325732839339,0.023862391502417597,0.3758631199282396,0.3758631199282396,0.1249107035628081,0.0,5.01627638417682,4.832391195389903,5.570478106177461,5.010144119656275,4.82974551209827,5.553821620902113,24821.531576775924,21098.301840259533,0.85,1.06857238578315,0.664405306947781,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512491731528163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.72808165203,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.005747259629,1536.4211271017193,0.3758631199282396,0.1249107035628081,6.112874298809886,3.472859128337824
2208.0,-29.95993388468979,5.044288544934706,35.01014574359386,24.139978363551222,5.016753764119164,-26.46225937287479,-39.98531821472568,1.519079252304338,0.003950554036407539,-5.004790732681001,40.019831371765974,42366.134226268405,25772.02175350275,25772.02175350275,68138.15597977115,77416.36387357047,77416.36387357047,25772.02175350275,103188.38562707322,103188.38562707322,103188.38562707322,128009.83405508044,91575.9655335666,56525.87772219717,38944.5420126327,24821.448428007217,0.0,63765.990440639915,21098.231163806133,1536.4193328052897,0.0,0.8868225491234797,2.816140530808653,0.0014959135982669303,354589.7701531265,1555388.477049709,4.386444866635685,1555388.477049709,4.386444866635685,0.8499999999999999,0.09566565990055925,4.027634451161993,1.2672254504403102,1.0,0.0,4.0276344511626245,1.284630011542655,1.2849311702739756,3.1352486046354984,19326.37423961713,1970.7417150216568,4632.441516551485,4632.441516551485,5.56337768354346,5.044288544934706,-2.3397321299456117,7.384020674880318,3.472877971081706,3.472877971081706,0.9922508488804874,0.0,0.0,0.00023442006709968916,1.00005286364066,0.00023440767545656588,198.88912629533155,0.0,2.4705371617003217e-06,7.001502316258712,0.021249248635006837,7.898679340822716e-05,0.000155433273691462,0.0006260284079766234,0.09566565990038924,0.07180312761838568,0.023862532282003555,0.0956656602960827,0.07180312761851329,0.02386253228204596,0.3758623804575844,0.3758623804575844,0.12491142038938338,0.0,5.014815960299131,4.831796241872439,5.566400949120464,5.008741286717395,4.829188245925593,5.549862365040667,24821.448428007217,21098.231163806133,0.85,1.0685657904616304,0.6644001596071382,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512522232067155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.70610455465,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.996914281413,1536.4193328052897,0.3758623804575844,0.12491142038938338,6.112874298809886,3.472877971081706
2209.0,-29.960440200445575,5.04410578713283,35.01012880288567,24.139763961453014,5.016603425739153,-26.462730163009777,-39.98576629729939,1.5188933883034512,0.0023598817646757198,-5.004909799452934,40.01979805411631,42365.80207739708,25771.93093622516,25771.93093622516,68137.73301362223,77416.10282131836,77416.10282131836,25771.93093622516,103188.03375754351,103188.03375754351,103188.03375754351,128009.39119854962,91575.84797464423,56525.688571523075,38944.62155902351,24821.357441006116,0.0,63765.97900002962,21098.1538248552,1536.4170587670076,0.0,0.8868220638841953,2.8161475238229876,0.0014959135982669303,354588.1244722848,1555387.0398922504,4.386461171555174,1555387.0398922504,4.386461171555174,0.85,0.09566566635169599,4.027634451161993,1.267225259221159,1.0,0.0,4.0276344511612345,1.2846309064163863,1.2849320494379777,3.135246420621706,19326.349429747905,1970.7391851190678,4632.441516551485,4632.441516551485,5.563358078918713,5.04410578713283,-2.3398489806255864,7.383954767758416,3.472896730939507,3.472896730939507,0.9922562088398592,0.0,0.0,0.00023440767545656588,1.0000526818729536,0.00023439532707172415,198.88954432583643,0.0,2.4645630741539086e-06,6.984571752152177,0.02125171319808099,7.898278881298806e-05,0.00015542488664357782,0.0006259946280136215,0.09566566635153423,0.07180299593517375,0.02386267041636048,0.09566570391300794,0.07180299593529516,0.02386267041640084,0.3758616410480104,0.3758616410480104,0.12491212682185293,0.0,5.01335280435984,4.831188897747666,5.562350338777435,5.007269681217622,4.828533743135495,5.545920372829869,24821.357441006116,21098.1538248552,0.85,1.0685593490784573,0.6643950699381154,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512552660393199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.68917399055,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.98808852347,1536.4170587670076,0.3758616410480104,0.12491212682185293,6.112874298809886,3.472896730939507
2210.0,-29.96094503724533,5.0439235587501585,35.01011182677996,24.1395364626311,5.016436203293871,-26.463201310310712,-39.9862144147977,1.518692476359218,0.0009294467841982623,-5.005039093987163,40.0197631416735,42365.47648036259,25771.867405920566,25771.867405920566,68137.34388628315,77415.85700447531,77415.85700447531,25771.867405920566,103187.72441039588,103187.72441039588,103187.72441039588,128008.98583149828,91575.73821910401,56525.49861610831,38944.71066999522,24821.261421102412,0.0,63765.97209109763,21098.07220793705,1536.4147348819713,0.0,0.8868215323733258,2.816151218692088,0.0014959135982669303,354586.3374352627,1555385.5339444324,4.386479031297705,1555385.5339444324,4.386479031297705,0.85,0.09566567389606487,4.027634451161993,1.267225129543804,1.0,0.0,4.027634451162913,1.2846318715815914,1.284932998965482,3.1352440650591347,19326.326266719996,1970.7368231475577,4632.441516551485,4632.441516551485,5.563344364702491,5.0439235587501585,-2.339973285476572,7.38389684422673,3.4729154132441655,3.4729154132441655,0.9922615466411902,0.0,0.0,0.00023439532707172415,1.000052528201847,0.00023438301535338415,198.88996113681026,0.0,2.455964634331015e-06,6.960203773694097,0.021254169162715324,7.897878409334311e-05,0.00015541654297838103,0.0006259610227802259,0.09566567389587748,0.07180286637113481,0.023862807524742666,0.09566562739471772,0.07180286637127546,0.023862807524789403,0.37586090053896887,0.37586090053896887,0.12491282383143384,0.0,5.011925929202334,4.830590423693934,5.558418861881819,5.005968540771335,4.827951354993161,5.542445798539177,24821.261421102412,21098.07220793705,0.85,1.0685533624256598,0.6643900357990031,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512582984091682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.664806012086,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.979280868341,1536.4147348819713,0.37586090053896887,0.12491282383143384,6.112874298809886,3.4729154132441655
2211.0,-29.96144804049031,5.043741981817529,35.010094774619134,24.13931842837485,5.016275397607593,-26.463670165431378,-39.98666218305004,1.518497522548833,-0.0004827279018400077,-5.00516224610197,40.0197269742025,42365.157371554495,25771.78923191546,25771.78923191546,68136.94660346996,77415.62354128314,77415.62354128314,25771.78923191546,103187.41277319861,103187.41277319861,103187.41277319861,128008.56817204802,91575.64267481657,56525.31690760774,38944.80640800981,24821.155398849405,0.0,63765.96180685922,21097.982089021993,1536.411698473781,0.0,0.886821036659003,2.8161553908889037,0.0014959135982669303,354584.635301911,1555383.9738621535,4.386495688223553,1555383.9738621535,4.386495688223553,0.85,0.09566567535149763,4.027634451161993,1.267225038330071,1.0,0.0,4.027634451162566,1.2846328088061307,1.2849339205928532,3.1352417776913715,19326.306102863196,1970.7347670063882,4632.441516551485,4632.441516551485,5.563327489366921,5.043741981817529,-2.340093052005211,7.38383503382274,3.4729339506606145,3.4729339506606145,0.9922668430458899,0.0,0.0,0.00023438301535338415,1.0000523376317418,0.00023437074894343488,198.89037643546882,0.0,2.4486771821691325e-06,6.9395511342673215,0.021256617839897494,7.897478268232769e-05,0.00015540823267105647,0.0006259275519001458,0.0956656753513267,0.07180273263318095,0.023862942718145753,0.09566552658691663,0.07180273263330923,0.023862942718188392,0.3758601592835749,0.3758601592835749,0.12491351782972608,0.0,5.0105242822596665,4.830010078955297,5.554534124647375,5.004679518200135,4.827455176280409,5.538759790151346,24821.155398849405,21097.982089021993,0.85,1.0685473044357117,0.6643851385771355,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512613219334638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.64415337266,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.970485964437,1536.411698473781,0.3758601592835749,0.12491351782972608,6.112874298809886,3.4729339506606145
2212.0,-29.96194985474298,5.043561404234231,35.01007775208961,24.139116948377364,5.0161426922055705,-26.464135140034873,-39.98710558572782,1.5183279774974587,-0.002218464144959853,-5.005268282703274,40.0196937329581,42364.8252981709,25771.669309995767,25771.669309995767,68136.49460816667,77415.34333797924,77415.34333797924,25771.669309995767,103187.012647975,103187.012647975,103187.012647975,128008.0728064451,91575.51128767282,56525.13331176233,38944.86441767833,24821.06015847009,0.0,63765.92457614842,21097.901134699576,1536.4088830013536,0.0,0.8868206174403668,2.8161658108236467,0.0014959135982669303,354583.1697338761,1555382.5400035721,4.3865097747615245,1555382.5400035721,4.3865097747615245,0.85,0.09566567162177915,4.027634451161993,1.267224894915708,1.0,0.0,4.027634451160495,1.284633627100764,1.2849347233206276,3.135239780583818,19326.27837465858,1970.731939516408,4632.441516551485,4632.441516551485,5.563301601955441,5.043561404234231,-2.3402000866794035,7.383761490913635,3.472952380883855,3.472952380883855,0.9922721088239586,0.0,0.0,0.00023437074894343488,1.0000522141283652,0.0002343585121179997,198.89079075397365,0.0,2.439670892323295e-06,6.914027308844219,0.021259057510789818,7.897082046827516e-05,0.00015539992847515973,0.0006258941056346629,0.09566567162164517,0.07180259532305498,0.023863076298590195,0.09566566002403593,0.07180259532315554,0.02386307629862361,0.3758594181319614,0.3758594181319614,0.12491420963354224,0.0,5.009070508339676,4.829392990523388,5.550550912248809,5.003049818558338,4.826723573351899,5.534415524539952,24821.06015847009,21097.901134699576,0.85,1.0685408399716525,0.6643803187951801,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512643344883571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.618629547236,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.961710964855,1536.4088830013536,0.3758594181319614,0.12491420963354224,6.112874298809886,3.472952380883855
2213.0,-29.962450208125453,5.043381812204272,35.01006086514163,24.13892514249312,5.016014972350962,-26.464598301265138,-39.98754497207699,1.5181630654906482,-0.003873611353697015,-5.00537398160296,40.01966363698824,42364.482717639265,25771.551043595155,25771.551043595155,68136.03376123442,77415.08222792091,77415.08222792091,25771.551043595155,103186.63327151607,103186.63327151607,103186.63327151607,128007.61734429374,91575.40042157688,56524.9405607402,38944.95540092964,24820.984072777675,0.0,63765.939473707316,21097.836461861025,1536.4071620502073,0.0,0.886820188551657,2.816175212003495,0.0014959135982669303,354581.70883806166,1555381.2418170336,4.386524186241598,1555381.2418170336,4.386524186241598,0.85,0.0956656702354839,4.027634451161993,1.267224723477848,1.0,0.0,4.027634451159848,1.2846344236663814,1.284935504352281,3.1352378365099507,19326.25497725678,1970.7295536454121,4632.441516551485,4632.441516551485,5.5632760719190255,5.043381812204272,-2.340306613357575,7.3836884255618465,3.4729708099492558,3.4729708099492558,0.992277374271216,0.0,0.0,0.0002343585121179997,1.0000520623334943,0.0002343463115021771,198.89120386783915,0.0,2.433791887122097e-06,6.897366208104023,0.02126149130267694,7.896689432512898e-05,0.0001553916177928707,0.000625860633244363,0.09566567023535165,0.07180246113070442,0.023863209104647235,0.09566582596071109,0.07180246113080369,0.023863209104680223,0.3758586744473583,0.3758586744473583,0.12491489111779276,0.0,5.007597457855695,4.8287711398563715,5.546504730870197,5.001500370249289,4.8260833159049525,5.530118147678024,24820.984072777675,21097.836461861025,0.85,1.068533363165284,0.6643747911078368,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512673399341125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.6019684465,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.952943017977,1536.4071620502073,0.3758586744473583,0.12491489111779276,6.112874298809886,3.4729708099492558
2214.0,-29.962949054386186,5.043202857977646,35.01004404709362,24.13871622355657,5.015862489450015,-26.465062582314957,-39.987988269980974,1.5179760173787935,-0.00525541479248659,-5.0054953199708985,40.019631869936944,42364.16297007389,25771.474507195133,25771.474507195133,68135.63747726902,77414.85202156952,77414.85202156952,25771.474507195133,103186.32652876465,103186.32652876465,103186.32652876465,128007.2311423511,91575.30982551046,56524.75999615786,38945.05536594733,24820.904613586452,0.0,63765.959979533785,21097.768921548482,1536.4056121387678,0.0,0.8868196861298095,2.8161791976221497,0.0014959135982669303,354580.03179034573,1555379.871549458,4.386541068587627,1555379.871549458,4.386541068587627,0.85,0.0956656714759974,4.027634451161993,1.267224551490508,1.0,0.0,4.02763445116501,1.2846353236898118,1.2849363889124925,3.135235639942987,19326.2358576824,1970.7276039914143,4632.441516551485,4632.441516551485,5.563259550091442,5.043202857977646,-2.3404244665832836,7.38362732456093,3.4729892353606084,3.4729892353606084,0.9922826386744595,0.0,0.0,0.0002343463115021771,1.0000519057240898,0.00023433414821853488,198.89161573886452,0.0,2.426595168884265e-06,6.876970708618008,0.021263917897845822,7.896293341309778e-05,0.00015538337808907932,0.0006258274467295054,0.09566567147582465,0.07180233089212935,0.023863340583695297,0.09566581064702438,0.07180233089225901,0.023863340583738384,0.37585792803606244,0.37585792803606244,0.12491555787079771,0.0,5.006172856243097,4.828181317532653,5.542556691486993,5.000239905178432,4.825591949496982,5.526532685158088,24820.904613586452,21097.768921548482,0.85,1.0685268048836356,0.664369563065796,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512703366423159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.58157294701,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.944187610055,1536.4056121387678,0.37585792803606244,0.12491555787079771,6.112874298809886,3.4729892353606084
2215.0,-29.963446092845256,5.043024331328835,35.010027146356244,24.138489423226588,5.015689904082346,-26.46552724633842,-39.98843156788496,1.517771057575512,-0.006496408041016366,-5.005626228809265,40.01959582533897,42363.851222443496,25771.42319785723,25771.42319785723,68135.27442030073,77414.6308337693,77414.6308337693,25771.42319785723,103186.05403162654,103186.05403162654,103186.05403162654,128006.85745060495,91575.21938007443,56524.578479739976,38945.15655592717,24820.80341897841,0.0,63765.95997490558,21097.682906131646,1536.4030378203852,0.0,0.8868191504924829,2.8161802167476546,0.0014959135982669303,354578.22247376194,1555378.3167715773,4.3865590670523265,1555378.3167715773,4.3865590670523265,0.85,0.09566566945215113,4.027634451161993,1.2672244872013105,1.0,0.0,4.0276344511603765,1.2846363074113505,1.2849373572383656,3.1352332391087505,19326.21676989736,1970.7256575790266,4632.441516551485,4632.441516551485,5.563248474001712,5.043024331328835,-2.34054934779448,7.383573679123316,3.4730075538559166,3.4730075538559166,0.9922878725302618,0.0,0.0,0.00023433414821853488,1.0000517178255923,0.000234322029592676,198.89202611877934,0.0,2.419175136291559e-06,6.855942336250278,0.021266337072982113,7.895897268474015e-05,0.00015537517553379472,0.0006257944098352536,0.09566566945196475,0.07180219939518034,0.023863470056784408,0.095665627192377,0.07180219939532023,0.0238634700568309,0.375857180971898,0.375857180971898,0.12491621609529967,0.0,5.004814787254475,4.827625345365391,5.5387739300923045,4.999129820768246,4.825153229275486,5.523392655080329,24820.80341897841,21097.682906131646,0.85,1.068521111375327,0.6643646741790659,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451273324335853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.56054457465,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.935445716363,1536.4030378203852,0.375857180971898,0.12491621609529967,6.112874298809886,3.4730075538559166
2216.0,-29.963941674700017,5.042846413637218,35.0100101254713,24.138266255054646,5.0155276121005645,-26.465989569675703,-39.98887451654298,1.5175755070763524,-0.007905775153233208,-5.005748297597527,40.01955852432477,42363.54428904773,25771.350122994172,25771.350122994172,68134.8944120419,77414.38255062482,77414.38255062482,25771.350122994172,103185.732673619,103185.732673619,103185.732673619,128006.42378756948,91575.10541947722,56524.405455816,38945.2221818458,24820.69111395049,0.0,63765.91329579629,21097.587446857913,1536.3996210510302,0.0,0.8868186643843837,2.816184479449205,0.0014959135982669303,354576.5353437624,1555376.707799623,4.386575401250631,1555376.707799623,4.386575401250631,0.85,0.09566566089658893,4.027634451161993,1.2672243591723964,1.0,0.0,4.027634451162892,1.2846372470342529,1.2849382815126165,3.135230945903441,19326.192719425846,1970.7232051134533,4632.441516551485,4632.441516551485,5.563232699412267,5.042846413637218,-2.340667744636389,7.383514158273607,3.473025703080155,3.473025703080155,0.9922930580229014,0.0,0.0,0.000234322029592676,1.0000515664687637,0.0002343099470561101,198.89243529753494,0.0,2.410298050850254e-06,6.83078467610962,0.021268747371032962,7.895501526023437e-05,0.00015536701433244162,0.0006257615394995211,0.09566566089642083,0.07180206296803451,0.023863597928386313,0.0956655068086621,0.07180206296816068,0.023863597928428244,0.3758564350458,0.3758564350458,0.12491687489183761,0.0,5.003467507053131,4.827064488883252,5.535049326679655,4.997842522444273,4.824589600509796,5.519917615863733,24820.69111395049,21097.587446857913,0.85,1.0685159341477453,0.6643603470796757,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512763012137735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.535386914504,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.926723410752,1536.3996210510302,0.3758564350458,0.12491687489183761,6.112874298809886,3.473025703080155
2217.0,-29.96443576403354,5.0426693895577825,35.0099930938307,24.138065508473687,5.015389259281965,-26.466448155556556,-39.989309397619195,1.517401650805099,-0.009453687270195132,-5.005856325981519,40.019524169281915,42363.21012150976,25771.242889532234,25771.242889532234,68134.45301104199,77414.12831605083,77414.12831605083,25771.242889532234,103185.37120558307,103185.37120558307,103185.37120558307,128005.96218679578,91574.9945965379,56524.21427687293,38945.311466294406,24820.590981212714,0.0,63765.90244750712,21097.502334030807,1536.396579952226,0.0,0.886818239054197,2.816192201054703,0.0014959135982669303,354575.04227343126,1555375.2259026773,4.386589693200253,1555375.2259026773,4.386589693200253,0.85,0.09566564960593751,4.027634451161993,1.2672241970757026,1.0,0.0,4.02763445116229,1.2846380851185941,1.2849391042708547,3.1352289005118306,19326.16933113191,1970.7208201712012,4632.441516551485,4632.441516551485,5.563209551044059,5.0426693895577825,-2.340775704091859,7.383445093649641,3.473043738462065,3.473043738462065,0.9922982109891614,0.0,0.0,0.0002343099470561101,1.000051411372752,0.00023429790147936214,198.89284324546333,0.0,2.4031251221591094e-06,6.810456596198916,0.021271150496155123,7.895113009210123e-05,0.0001553588169640089,0.0006257285234960125,0.0956656496058031,0.07180192428974129,0.0238637253160618,0.09566553387065921,0.07180192428984217,0.023863725316095343,0.3758556893631919,0.3758556893631919,0.12491753515241433,0.0,5.002096363778264,4.826493728139724,5.531258793891595,4.996402638711345,4.824005849054345,5.515890299769467,24820.590981212714,21097.502334030807,0.85,1.0685091937204387,0.6643552195686978,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451279269379363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.51505883459,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.918013717834,1536.396579952226,0.3758556893631919,0.12491753515241433,6.112874298809886,3.473043738462065
2218.0,-29.96492814032239,5.042493267726451,35.00997614843412,24.1378690925427,5.01525671822974,-26.46690461840693,-39.98974389452485,1.517233196314259,-0.011035963283575256,-5.0059630892232185,40.01949261803532,42362.88202257371,25771.134619759723,25771.134619759723,68134.01664233343,77413.86799091559,77413.86799091559,25771.134619759723,103185.00261067532,103185.00261067532,103185.00261067532,128005.51011603037,91574.87934374143,56524.03076576201,38945.387308866026,24820.507505355046,0.0,63765.89481422107,21097.43137955179,1536.394465674878,0.0,0.8868178100093831,2.8162005219544533,0.0014959135982669303,354573.56669359794,1555373.8649477859,4.386604109978256,1555373.8649477859,4.386604109978256,0.85,0.09566564089848989,4.027634451161993,1.267224082783796,1.0,0.0,4.027634451160166,1.2846388978631593,1.284939901730842,3.1352269169659066,19326.14500795209,1970.7183398971201,4632.441516551485,4632.441516551485,5.563186178968635,5.042493267726451,-2.340882522422455,7.383375790148906,3.4730617468874976,3.4730617468874976,0.9923033562535707,0.0,0.0,0.00023429790147936214,1.0000512333280793,0.00023428589823307362,198.89324978047352,0.0,2.3957790079348806e-06,6.789637708487452,0.021273546275163056,7.894724853260395e-05,0.0001553506529467582,0.0006256956418188737,0.09566564089835108,0.07180178827463936,0.02386385262371173,0.09566563859846501,0.07180178827474354,0.023863852623746348,0.37585494290061294,0.37585494290061294,0.12491819010143768,0.0,5.000703856501673,4.825911114109033,5.527418284385817,4.9949271259396255,4.823378222929307,5.511852334764399,24820.507505355046,21097.43137955179,0.85,1.0685024783364003,0.6643501537302341,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451282228617404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.494239946886,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.909317405696,1536.394465674878,0.37585494290061294,0.12491819010143768,6.112874298809886,3.4730617468874976
2219.0,-29.96541948356591,5.042317997551246,35.009959295646006,24.137678264547162,5.015122174488889,-26.46736035156879,-39.99017832158131,1.517063042491921,-0.012465234781700474,-5.006071402972429,40.019461424648696,42362.55788694286,25771.032421024658,25771.032421024658,68133.59030796752,77413.63828422589,77413.63828422589,25771.032421024658,103184.67070525055,103184.67070525055,103184.67070525055,128005.09758337616,91574.79348241565,56523.85018078124,38945.49255737157,24820.426878125618,0.0,63765.919435497184,21097.362846406773,1536.3925544146175,0.0,0.886817371777473,2.816206652329344,0.0014959135982669303,354572.06968905,1555372.5194299761,4.38661883547115,1555372.5194299761,4.38661883547115,0.85,0.09566563140867371,4.027634451161993,1.2672239080490546,1.0,0.0,4.027634451163171,1.2846397184692295,1.2849407071085388,3.1352249142361117,19326.126887606813,1970.7164921361336,4632.441516551485,4632.441516551485,5.5631641174413184,5.042317997551246,-2.3409902777475367,7.383308275298782,3.4730797324509757,3.4730797324509757,0.992308494985993,0.0,0.0,0.00023428589823307362,1.0000511260396179,0.00023427392073532065,198.89365546400097,0.0,2.3873646622388e-06,6.765791452784759,0.021275933639825294,7.894336777348103e-05,0.00015534253045959258,0.0006256629274097364,0.09566563140853415,0.07180165299648837,0.023863978412045777,0.09566568056398371,0.07180165299659312,0.023863978412080593,0.37585419471445064,0.37585419471445064,0.1249188352422756,0.0,4.999326236991976,4.825352767718471,5.52356446295903,4.993606168190752,4.82291400705202,5.507942310854446,24820.426878125618,21097.362846406773,0.85,1.068495379838261,0.6643448140004469,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451285177607008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.47039369118,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.900638941908,1536.3925544146175,0.37585419471445064,0.1249188352422756,6.112874298809886,3.4730797324509757
2220.0,-29.965909172524224,5.042143175092013,35.00994243070865,24.137450102157914,5.014957237681303,-26.467817635153377,-39.99061669511718,1.5168657003105241,-0.013840821984899776,-5.006198224728489,40.01942736519514,42362.25749922545,25770.978695107933,25770.978695107933,68133.23619433338,77413.38071744997,77413.38071744997,25770.978695107933,103184.3594125579,103184.3594125579,103184.3594125579,128004.69634759636,91574.6667880888,56523.68019751144,38945.54065619706,24820.336935038456,0.0,63765.87759123552,21097.286394782688,1536.3905331482033,0.0,0.8868168497400549,2.8162099172456014,0.0014959135982669303,354570.3168916063,1555371.0502861957,4.3866363770142645,1555371.0502861957,4.3866363770142645,0.85,0.09566562536725083,4.027634451161993,1.267223808593117,1.0,0.0,4.027634451160591,1.2846406661854455,1.284941639659221,3.1352226012908893,19326.100149783626,1970.7137656369532,4632.441516551485,4632.441516551485,5.563152519687403,5.042143175092013,-2.3411115511209992,7.383254726213012,3.4730976813943326,3.4730976813943326,0.9923136232555236,0.0,0.0,0.00023427392073532065,1.0000509541055864,0.00023426198412544665,198.8940597830995,0.0,2.3822483114003974e-06,6.751291714508726,0.021278315888136695,7.893945193902532e-05,0.00015533446879629532,0.0006256304579769067,0.09566562536707192,0.07180152190034857,0.023864103466723356,0.09566560930007281,0.07180152190048283,0.023864103466767997,0.3758534462332492,0.3758534462332492,0.12491946916863562,0.0,4.997981412555589,4.824785753996878,5.519868676521185,4.9923574027436075,4.822277230428881,5.504843169655828,24820.336935038456,21097.286394782688,0.85,1.0684905276626844,0.6643405391639753,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451288120420799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.4558939529,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.891964760918,1536.3905331482033,0.3758534462332492,0.12491946916863562,6.112874298809886,3.4730976813943326
2221.0,-29.966397462712305,5.041969421146439,35.009925570299266,24.137267900537722,5.014834251527992,-26.46826946423443,-39.991042914893455,1.516706253050225,-0.015366656166349912,-5.006295168618932,40.01939376720769,42361.91273637703,25770.85047346884,25770.85047346884,68132.76320984587,77413.13916485541,77413.13916485541,25770.85047346884,103183.98963832424,103183.98963832424,103183.98963832424,128004.22675011418,91574.57252778918,56523.48233030838,38945.65577497866,24820.237111789924,0.0,63765.89288676858,21097.201545021435,1536.3872595064956,0.0,0.8868164780672815,2.816218643638959,0.0014959135982669303,354568.9770393046,1555369.601048636,4.386648866001101,1555369.601048636,4.386648866001101,0.85,0.09566560301799434,4.027634451161993,1.2672235959442335,1.0,0.0,4.027634451159671,1.284641436580547,1.2849423948997536,3.1352207211085554,19326.08025690217,1970.7117371275788,4632.441516551485,4632.441516551485,5.563124840624726,5.041969421146439,-2.341210747868837,7.383180169015276,3.4731154732817164,3.4731154732817164,0.992318706651919,0.0,0.0,0.00023426198412544665,1.0000508087577138,0.00023425008216977722,198.89446294872536,0.0,2.3741207978880516e-06,6.7282583412147385,0.021280690008934584,7.893564484194097e-05,0.00015532633928350568,0.0006255977152711239,0.09566560301788159,0.07180137879050427,0.023864224227377318,0.09566566179935461,0.0718013787905889,0.023864224227405438,0.3758526966179674,0.3758526966179674,0.12492010114165507,0.0,4.99660840893057,4.824222267852292,5.516049100414648,4.9909285124525695,4.821784510787097,5.500585719591186,24820.237111789924,21097.201545021435,0.85,1.0684828538483997,0.6643349731117326,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512910533378778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.43286057961,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.883307342667,1536.3872595064956,0.3758526966179674,0.12492010114165507,6.112874298809886,3.4731154732817164
2222.0,-29.96688403473963,5.041795858306479,35.00990868291246,24.137031740415864,5.014652985043522,-26.468725575253092,-39.99147734194992,1.5164945255568187,-0.016495454382209118,-5.0064329282301925,40.019359260615694,42361.609326618185,25770.827540795246,25770.827540795246,68132.43686741343,77412.91541130492,77412.91541130492,25770.827540795246,103183.74295210016,103183.74295210016,103183.74295210016,128003.89255944887,91574.47177730469,56523.30143791674,38945.74482154216,24820.1496073487,0.0,63765.89442889086,21097.127166246395,1536.3856365607028,0.0,0.8868159019856698,2.816217390301194,0.0014959135982669303,354567.0730836363,1555368.1126197965,4.386668223568837,1555368.1126197965,4.386668223568837,0.85,0.09566559929097758,4.027634451161993,1.267223505829461,1.0,0.0,4.027634451161915,1.2846424514247832,1.284943394691188,3.1352182443410515,19326.058994319166,1970.709568947517,4632.441516551485,4632.441516551485,5.563119890173972,5.041795858306479,-2.3413398528974176,7.383135711203897,3.4731332961332884,3.4731332961332884,0.9923237988952253,0.0,0.0,0.00023425008216977722,1.0000506301730627,0.00023423822264802667,198.8948646971542,0.0,2.367233080909613e-06,6.708738551297843,0.021283057242015492,7.893176461014364e-05,0.00015531831755963358,0.000625565406699699,0.09566559929076499,0.07180125126040028,0.02386434803036471,0.09566545602378991,0.07180125126055985,0.02386434803041773,0.3758519459314185,0.3758519459314185,0.12492072157823783,0.0,4.995327305370608,4.823693021262727,5.512495536033157,4.989937473847988,4.821314826978437,5.498017947736173,24820.1496073487,21097.127166246395,0.85,1.0684777101870964,0.6643301988629381,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451293977888506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.413340789695,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.874661623482,1536.3856365607028,0.3758519459314185,0.12492072157823783,6.112874298809886,3.4731332961332884
2223.0,-29.967369284770815,5.04162330184044,35.009891718834055,24.13684003930541,5.014523140426157,-26.469175353556498,-39.99190701926125,1.516329209211876,-0.01802170369120404,-5.006531886019068,40.01932325204352,42361.2920430634,25770.706775924682,25770.706775924682,68131.99881898808,77412.66324592322,77412.66324592322,25770.706775924682,103183.3700218479,103183.3700218479,103183.3700218479,128003.40641416723,91574.36290093187,56523.12706825742,38945.8175918605,24820.036392319325,0.0,63765.85398417982,21097.030933471426,1536.3816421202225,0.0,0.8868155287891283,2.8162258874340798,0.0014959135982669303,354565.705407297,1555366.5594047555,4.386680763775711,1555366.5594047555,4.386680763775711,0.85,0.09566557281596293,4.027634451161993,1.2672233409853657,1.0,0.0,4.027634451162246,1.2846432491131206,1.2849441773303458,3.1352162975538556,19326.036016832502,1970.7072258959486,4632.441516551485,4632.441516551485,5.5630938207956255,5.04162330184044,-2.341440417057923,7.383063718898363,3.473150887045144,3.473150887045144,0.9923288248700411,0.0,0.0,0.00023423822264802667,1.0000504928104572,0.00023422639589901448,198.8952653554743,0.0,2.3587979739487315e-06,6.684833458170705,0.02128541603998944,7.892792697575166e-05,0.000155310295672275,0.0006255330974698102,0.09566557281584938,0.071801106071791,0.02386446674405838,0.09566545568751096,0.07180110607187622,0.023864466744086706,0.3758511960893982,0.3758511960893982,0.12492134637733185,0.0,4.994002210205338,4.823146531974885,5.508817307751713,4.988510182327843,4.820772944990949,5.493915434514122,24820.036392319325,21097.030933471426,0.85,1.0684715182500575,0.6643256444675414,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451296892159628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.38943569657,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.866034048444,1536.3816421202225,0.3758511960893982,0.12492134637733185,6.112874298809886,3.473150887045144
2224.0,-29.9678528832855,5.0414513857367105,35.00987480353581,24.136630072630965,5.0143756735772005,-26.469625407817805,-39.992336731497176,1.5161481981093174,-0.019439566100516004,-5.006647307592328,40.01929074471386,42360.98202512358,25770.62993244754,25770.62993244754,68131.61195757112,77412.40847394404,77412.40847394404,25770.62993244754,103183.03840639158,103183.03840639158,103183.03840639158,128002.9902945074,91574.24361584321,56522.952070224135,38945.87949513231,24819.95188811582,0.0,63765.83138324812,21096.959104898444,1536.379675700067,0.0,0.886815059136113,2.81623103912591,0.0014959135982669303,354564.1101934278,1555365.1572153866,4.386696545137853,1555365.1572153866,4.386696545137853,0.85,0.09566555958490953,4.027634451161993,1.2672232475737113,1.0,0.0,4.027634451160733,1.2846441201408747,1.2849450333681842,3.1352141717819255,19326.010842669704,1970.704658845753,4632.441516551485,4632.441516551485,5.563077232679648,5.0414513857367105,-2.3415528941491073,7.383004279885817,3.4731684922750663,3.4731684922750663,0.9923338549357332,0.0,0.0,0.00023422639589901448,1.0000503211568228,0.00023421460994889703,198.8956646515962,0.0,2.3522843830735666e-06,6.6663739416304875,0.021287768324372514,7.892408920194994e-05,0.00015530230669706454,0.0006255009207980231,0.09566555958475444,0.07180097171241102,0.023864587872343416,0.09566545758056452,0.07180097171252743,0.023864587872382107,0.3758504455241127,0.3758504455241127,0.12492196473444868,0.0,4.992687896474138,4.822594602710524,5.505198898650008,4.987207741491829,4.82016803903349,5.4905047611295,24819.95188811582,21096.959104898444,0.85,1.0684658300474998,0.664321018109586,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512997985239247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.37097618003,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.857416738329,1536.379675700067,0.3758504455241127,0.12492196473444868,6.112874298809886,3.4731684922750663
2225.0,-29.968335122876667,5.041280416767962,35.00985793198605,24.136448359955125,5.014248802252617,-26.470072179103216,-39.992762182932324,1.5159858584792187,-0.020831656735254,-5.006747571359674,40.01925818837873,42360.66014772631,25770.516276249804,25770.516276249804,68131.17642397611,77412.18473758954,77412.18473758954,25770.516276249804,103182.70101383935,103182.70101383935,103182.70101383935,128002.56156314876,91574.16315655988,56522.773084595785,38945.98896884899,24819.860549309407,0.0,63765.8495181584,21096.881466912997,1536.376971620237,0.0,0.8868146667923564,2.8162376218846754,0.0014959135982669303,354562.7244765294,1555363.752913144,4.386709728749568,1555363.752913144,4.386709728749568,0.85,0.09566553692815793,4.027634451161993,1.2672230816306547,1.0,0.0,4.027634451161798,1.2846449037568737,1.2849458020261872,3.1352122593437275,19325.99386238223,1970.7029273383093,4632.441516551485,4632.441516551485,5.5630526978426005,5.041280416767962,-2.3416540790227667,7.382934495790728,3.473186003086842,3.473186003086842,0.992338858024812,0.0,0.0,0.00023421460994889703,1.0000501799480923,0.00023420285766165652,198.89606282709397,0.0,2.3441743821596204e-06,6.643390199040364,0.021290112498754673,7.892028965145568e-05,0.00015529432029744134,0.0006254687544997599,0.09566553692803982,0.07180083078820974,0.02386470613983008,0.09566547049336903,0.07180083078829838,0.023864706139859547,0.3758496936858635,0.3758496936858635,0.1249225791148618,0.0,4.991372310483314,4.822066275937516,5.501504234694778,4.9859159146244,4.819762864142717,5.486534142433584,24819.860549309407,21096.881466912997,0.85,1.068458695976043,0.6643157813754743,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45130269500766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.34799243743,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.848816338594,1536.376971620237,0.3758496936858635,0.1249225791148618,6.112874298809886,3.473186003086842
2226.0,-29.96881585096806,5.041110335615555,35.009841169916996,24.13625606512653,5.014122102953196,-26.470517572731616,-39.9931873898953,1.5158238247167595,-0.022379242461909143,-5.00684972448369,40.01922763412712,42360.34392436915,25770.409738288814,25770.409738288814,68130.75366265795,77411.91750935711,77411.91750935711,25770.409738288814,103182.32724764592,103182.32724764592,103182.32724764592,128002.10962807294,91574.03866444176,56522.59916954489,38946.04388321874,24819.782380427016,0.0,63765.82626364576,21096.815023362964,1536.3750631677542,0.0,0.8868142575843417,2.816246026952075,0.0014959135982669303,354561.31265174213,1555362.4349707074,4.386723479045832,1555362.4349707074,4.386723479045832,0.85,0.09566551654077046,4.027634451161993,1.2672229519532991,1.0,0.0,4.027634451161828,1.2846456858737145,1.2849465692279096,3.1352103505665956,19325.96758931756,1970.7002482313083,4632.441516551485,4632.441516551485,5.563029699611406,5.041110335615555,-2.341756417777422,7.382866753392976,3.473203513090831,3.473203513090831,0.9923438608830946,0.0,0.0,0.00023420285766165652,1.0000500228607276,0.00023419114275073907,198.89645975597597,0.0,2.3374836613514996e-06,6.62442869627015,0.021292449982416025,7.89164924532113e-05,0.00015528636520844522,0.0006254367143092571,0.09566551654064066,0.07180069303468896,0.0238648235059517,0.09566559302980598,0.07180069303478638,0.023864823505984088,0.37584894189317514,0.37584894189317514,0.12492318327551145,0.0,4.990031460570037,4.821513287664345,5.497782595893625,4.984470482021777,4.819107649795683,5.4827010047714,24819.782380427016,21096.815023362964,0.85,1.0684524557239328,0.664311064506972,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451305583363198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.32903093466,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.840227042672,1536.3750631677542,0.37584894189317514,0.12492318327551145,6.112874298809886,3.473203513090831
2227.0,-29.969295158882133,5.040940619230545,35.009824393546154,24.136038380116247,5.013956324824817,-26.47096559603207,-39.99361298102883,1.5156267619748127,-0.023486616893080736,-5.006976011703235,40.0191936934133,42360.035387188145,25770.365966201123,25770.365966201123,68130.40135338927,77411.70576833926,77411.70576833926,25770.365966201123,103182.07173454038,103182.07173454038,103182.07173454038,128001.76576717818,91573.95326555194,56522.41657221387,38946.151881486745,24819.6940326378,0.0,63765.84591412454,21096.73992774213,1536.3731334408783,0.0,0.88681373782317,2.816245832009944,0.0014959135982669303,354559.5672836433,1555360.9709558985,4.386740944185632,1555360.9709558985,4.386740944185632,0.85,0.09566550138171867,4.027634451161993,1.2672228068904952,1.0,0.0,4.027634451162916,1.2846466317493486,1.2849475002747777,3.135208042134841,19325.949566565687,1970.6984104220796,4632.441516551485,4632.441516551485,5.563020250579502,5.040940619230545,-2.3418764103123713,7.382817029542917,3.4732210059711344,3.4732210059711344,0.9923488588488956,0.0,0.0,0.00023419114275073907,1.0000498752745115,0.00023417946298573772,198.89685551363274,0.0,2.3300543078373716e-06,6.603373908411111,0.021294780036723863,7.891269199336581e-05,0.00015527845075737325,0.0006254048377934576,0.09566550138153984,0.07180056087887694,0.0238649405026629,0.0956654101798673,0.07180056087901117,0.023864940502707495,0.37584818828858646,0.37584818828858646,0.12492377516076703,0.0,4.988771726744517,4.821003708694377,5.494255957623011,4.983489394810135,4.818725945369124,5.4799081024240195,24819.6940326378,21096.73992774213,0.85,1.068446601416417,0.664306021192532,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513084626765917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.3079761468,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.83165195248,1536.3731334408783,0.37584818828858646,0.12492377516076703,6.112874298809886,3.4732210059711344
2228.0,-29.969772977813122,5.040771859079707,35.00980757882225,24.135846190061443,5.0138286021341,-26.47140847313536,-39.99403026010839,1.5154640974562266,-0.025004107859217584,-5.007073930822683,40.01915902356061,42359.69874642389,25770.25121810057,25770.25121810057,68129.94996452447,77411.4431441153,77411.4431441153,25770.25121810057,103181.69436221587,103181.69436221587,103181.69436221587,128001.28362721193,91573.83178983041,56522.22065853785,38946.23459032506,24819.58926499605,0.0,63765.82385532111,21096.650875246643,1536.3696037212599,0.0,0.8868133650582506,2.8162543363666424,0.0014959135982669303,354558.2139850121,1555359.4754911456,4.386753469930594,1555359.4754911456,4.386753469930594,0.85,0.09566546951503459,4.027634451161993,1.2672225991869346,1.0,0.0,4.0276344511623305,1.284647416668624,1.2849482703727226,3.13520612652345,19325.923930087363,1970.6957962288207,4632.441516551485,4632.441516551485,5.562995480034607,5.040771859079707,-2.341975482315916,7.382747341395623,3.473238325421016,3.473238325421016,0.9923538072631475,0.0,0.0,0.00023417946298573772,1.0000497205266372,0.00023416782003840393,198.8972500432398,0.0,2.3230685319069827e-06,6.583576219424389,0.02129710310525577,7.890896592309305e-05,0.00015527049706264467,0.0006253728032185547,0.095665469514923,0.07180041628986729,0.023865053225055714,0.095665439067367,0.07180041628995103,0.02386505322508356,0.37584743549931643,0.37584743549931643,0.124924366574647,0.0,4.987469235378626,4.820465263157757,5.4906447122765485,4.982069822963467,4.818125826059429,5.476012787451452,24819.58926499605,21096.650875246643,0.85,1.068439892176492,0.6643009716699374,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513113334947154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.28817845782,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.823089288902,1536.3696037212599,0.37584743549931643,0.124924366574647,6.112874298809886,3.473238325421016
2229.0,-29.970249175186925,5.0406035476722,35.009790763951365,24.135627352539473,5.013670012848734,-26.4718529776564,-39.994455327372975,1.5152738153181167,-0.026270070447594662,-5.007195137760042,40.01912538983421,42359.40142469067,25770.19736890085,25770.19736890085,68129.59879359152,77411.19746682663,77411.19746682663,25770.19736890085,103181.39483572748,103181.39483572748,103181.39483572748,128000.89595699962,91573.71410921474,56522.050875148285,38946.292482296056,24819.501121272137,0.0,63765.79360356819,21096.575953081316,1536.3675678363275,0.0,0.886812870034111,2.8162568180793275,0.0014959135982669303,354556.53884093836,1555358.024720157,4.38677010387312,1555358.024720157,4.38677010387312,0.85,0.09566545033439339,4.027634451161993,1.267222520611249,1.0,0.0,4.02763445116266,1.2846483306843097,1.2849491696445918,3.1352038958526047,19325.899094535744,1970.6932637073562,4632.441516551485,4632.441516551485,5.5629838556677305,5.0406035476722,-2.3420915407935845,7.382695088465784,3.473255650474231,3.473255650474231,0.9923587572783517,0.0,0.0,0.00023416782003840393,1.0000495519812638,0.00023415621713391972,198.89764323531872,0.0,2.31575020708799e-06,6.562836086887364,0.021299418855462857,7.890517047588939e-05,0.00015526264956251454,0.0006253411963566751,0.09566545033422418,0.07180028228063093,0.023865168053593247,0.09566534319882082,0.07180028228075794,0.023865168053635453,0.3758466812713437,0.3758466812713437,0.12492495012750506,0.0,4.986207135426071,4.819931939151161,5.487180365596714,4.980925067312455,4.81756883257043,5.473091409676272,24819.501121272137,21096.575953081316,0.85,1.0684348918662112,0.6642966241122785,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451314195405358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.26743832528,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.814540477688,1536.3675678363275,0.3758466812713437,0.12492495012750506,6.112874298809886,3.473255650474231
2230.0,-29.97072409733128,5.040436274161075,35.009773956680625,24.135454755183332,5.013550896442348,-26.472292386558962,-39.994875819515414,1.5151191856700115,-0.027628314773153306,-5.007287961845403,40.01909198146232,42359.09078167823,25770.07282133497,25770.07282133497,68129.16360301319,77410.97943634419,77410.97943634419,25770.07282133497,103181.05225767916,103181.05225767916,103181.05225767916,128000.45443815502,91573.63954248498,56521.88333420344,38946.39578697948,24819.402180475863,0.0,63765.79796745535,21096.491853404485,1536.364262045546,0.0,0.8868125186267636,2.816263825561351,0.0014959135982669303,354555.25596711255,1555356.5836707188,4.386781911970835,1555356.5836707188,4.386781911970835,0.8500000000000001,0.09566541569719897,4.027634451161993,1.267222365108319,1.0,0.0,4.02763445116299,1.284649077866633,1.2849499020954538,3.1352020723437795,19325.883357824514,1970.6916590093983,4632.441516551485,4632.441516551485,5.562956969723152,5.040436274161075,-2.3421866183045554,7.38262289246563,3.4732728296314326,3.4732728296314326,0.9923636656089807,0.0,0.0,0.00023415621713391972,1.0000494194730933,0.0002341446458288952,198.8980353758169,0.0,2.307790356594756e-06,6.540277870589539,0.021301726645819453,7.890141604624079e-05,0.00015525480108767893,0.0006253095855690381,0.095665415697095,0.07180013658273131,0.02386527911436369,0.09566533748459961,0.07180013658280934,0.023865279114389626,0.37584592584415116,0.37584592584415116,0.1249255338959011,0.0,4.984933578198195,4.8194242357755,5.483592745513704,4.979659647072253,4.8172174288406495,5.469065088365596,24819.402180475863,21096.491853404485,0.85,1.0684279939190098,0.6642917070260357,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513170476143575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.244880108985,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.806008224372,1536.364262045546,0.37584592584415116,0.1249255338959011,6.112874298809886,3.4732728296314326
