time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2231.0,-29.971197463572008,5.040269997732834,35.009757304368485,24.13527611587199,5.0134368807920335,-26.472729885074028,-39.995288488548226,1.5149693022939736,-0.029167871453637417,-5.007381649864351,40.01906288040796,42358.75429530711,25769.95317138897,25769.95317138897,68128.70746669608,77410.71607941983,77410.71607941983,25769.95317138897,103180.6692508088,103180.6692508088,103180.6692508088,127999.99926478318,91573.52108518883,56521.6913075545,38946.477530704804,24819.330013974384,0.0,63765.80754467919,21096.430511878225,1536.362508699611,0.0,0.8868121472271764,2.81627311434613,0.0014959135982669303,354553.96115700004,1555355.3284155752,4.386794391860843,1555355.3284155752,4.386794391860843,0.85,0.09566538657065593,4.027634451161993,1.2672221744386478,1.0,0.0,4.027634451161451,1.2846498027855175,1.2849506123182428,3.1352003031712123,19325.858358360696,1970.689109773541,4632.441516551485,4632.441516551485,5.562931141022331,5.040269997732834,-2.342282033263473,7.382552030996306,3.4732900413683634,3.4732900413683634,0.9923685832481038,0.0,0.0,0.0002341446458288952,1.0000492577560967,0.00023413311295712301,198.89842623297108,0.0,2.301509836109731e-06,6.522478875534977,0.021304028155655564,7.889773162701776e-05,0.00015524691420187745,0.0006252778200760716,0.09566538657054582,0.07179999641080566,0.023865390159740166,0.09566550377267445,0.07179999641088829,0.02386539015976764,0.3758451706563518,0.3758451706563518,0.12492610804857662,0.0,4.983625874907432,4.818894151372206,5.479935583052281,4.978213778410691,4.81659618437925,5.4651281331691735,24819.330013974384,21096.430511878225,0.85,1.0684206801420952,0.664286330344477,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513198921959651,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.22708111393,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.797485644907,1536.362508699611,0.3758451706563518,0.12492610804857662,6.112874298809886,3.4732900413683634
2232.0,-29.97166932950149,5.0401037601452385,35.009740603385374,24.13503510123121,5.013251735988685,-26.473173146347023,-39.99571331134064,1.5147555528340744,-0.030183755787902555,-5.007520100311118,40.01902815813199,42358.4747961714,25769.948510511364,25769.948510511364,68128.42330668276,77410.48823300244,77410.48823300244,25769.948510511364,103180.4367435138,103180.4367435138,103180.4367435138,127999.67965523155,91573.40873640416,56521.526881706486,38946.53539410853,24819.24291171775,0.0,63765.77830582627,21096.356474960085,1536.3609340471078,0.0,0.886811568389505,2.816270298141895,0.0014959135982669303,354552.0477170088,1555353.8306936785,4.38681384216714,1555353.8306936785,4.38681384216714,0.8499999999999999,0.09566537015825474,4.027634451161993,1.2672221167432145,1.0,0.0,4.027634451162129,1.28465082633762,1.2849516212935324,3.1351978051843696,19325.834648049316,1970.6866919946483,4632.441516551485,4632.441516551485,5.562930134883865,5.0401037601452385,-2.3424103051256857,7.382514065270924,3.473307275102779,3.473307275102779,0.9923735071722225,0.0,0.0,0.00023413311295712301,1.0000491018222755,0.0002341216171590864,198.89881585267057,0.0,2.293870045435268e-06,6.500827708763549,0.021306322025701,7.889393886194013e-05,0.00015523917409518287,0.0006252466457556929,0.09566537015804197,0.0717998677602215,0.023865502397820475,0.0956652476174739,0.07179986776038119,0.023865502397873547,0.3758444139638157,0.3758444139638157,0.12492666789802473,0.0,4.982421229047134,4.8183899678892885,5.476614378227396,4.9773363445232235,4.816110730935463,5.463064970505002,24819.24291171775,21096.356474960085,0.85,1.0684167137415441,0.6642822517278224,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513227274689664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.20542994716,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.78897840464,1536.3609340471078,0.3758444139638157,0.12492666789802473,6.112874298809886,3.473307275102779
2233.0,-29.972139636622217,5.039938948253874,35.0097238820023,24.134884576220088,5.013158967165576,-26.473605766175616,-39.996125212032325,1.5146250967189605,-0.031724612107950634,-5.007592637785036,40.01899416197795,42358.148470802815,25769.777426963756,25769.777426963756,68127.92589776657,77410.25274008003,77410.25274008003,25769.777426963756,103180.03016704379,103180.03016704379,103180.03016704379,127999.16214130835,91573.32551120537,56521.352383463294,38946.63680860231,24819.131974264557,0.0,63765.768782866864,21096.262178124874,1536.3564730851936,0.0,0.8868113223418483,2.816282073439863,0.0014959135982669303,354551.045223635,1555352.3642936184,4.386822109951957,1555352.3642936184,4.386822109951957,0.85,0.09566531985437485,4.027634451161993,1.2672219288209456,1.0,0.0,4.027634451161127,1.2846514602380266,1.2849522405735012,3.135196258147508,19325.81708403753,1970.6849009638902,4632.441516551485,4632.441516551485,5.562893203268648,5.039938948253874,-2.3424900396515937,7.382428987905468,3.4733242434267426,3.4733242434267426,0.9923783552647836,0.0,0.0,0.0002341216171590864,1.000048939799308,0.00023411015985484713,198.89920418660097,0.0,2.2865006167642903e-06,6.479942747909998,0.021308608526317763,7.889026162471622e-05,0.00015523135553437018,0.0006252151554508053,0.09566531985430751,0.07179971274180177,0.023865607112505738,0.09566534329355557,0.07179971274185232,0.023865607112522533,0.37584365728542307,0.37584365728542307,0.12492723424821253,0.0,4.981138792829711,4.817881141102305,5.472994727124558,4.975868025677073,4.815708308658827,5.458377818491272,24819.131974264557,21096.262178124874,0.85,1.0684090727385973,0.6642772333701396,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513255537662348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.1845449863,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.780485441735,1536.3564730851936,0.37584365728542307,0.12492723424821253,6.112874298809886,3.4733242434267426
2234.0,-29.972608815535384,5.039774796115553,35.009707337220554,24.13468777611854,5.013026198430136,-26.474041370940906,-39.99653753181917,1.5144587538355232,-0.03311237905256803,-5.007700122029454,40.01896586308979,42357.82878182075,25769.698256598534,25769.698256598534,68127.52703841928,77409.99191257666,77409.99191257666,25769.698256598534,103179.6901691752,103179.6901691752,103179.6901691752,127998.76122912474,91573.20030123691,56521.16799153728,38946.70256633292,24819.071059949543,0.0,63765.77362628246,21096.210400957112,1536.3556865471949,0.0,0.8868108778269164,2.8162877581000743,0.0014959135982669303,354549.5597577046,1555351.1436418865,4.38683704671583,1555351.1436418865,4.38683704671583,0.85,0.09566529481433197,4.027634451161993,1.2672217804612593,1.0,0.0,4.027634451160857,1.284652261908037,1.2849530277117915,3.135194301670342,19325.790659476294,1970.6822064085386,4632.441516551485,4632.441516551485,5.562876112849924,5.039774796115553,-2.342595120830616,7.3823699169461685,3.4733413647730895,3.4733413647730895,0.9923832470780256,0.0,0.0,0.00023411015985484713,1.0000488225838526,0.00023409873054994505,198.89959159029945,0.0,2.2788486953152066e-06,6.458257202523296,0.02131088737501308,7.888658080472193e-05,0.0001552235790501252,0.0006251838346149512,0.09566529481418962,0.07179957882336295,0.023865715990826666,0.09566543946547856,0.0717995788234698,0.023865715990862173,0.37584290000052917,0.37584290000052917,0.12492778547911469,0.0,4.979870056496907,4.817360122703235,5.469467008306253,4.974587742976894,4.815072263931711,5.455150909963777,24819.071059949543,21096.210400957112,0.85,1.0684027365166167,0.6642721694254179,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513283707372906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.16285944092,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.7720079781,1536.3556865471949,0.37584290000052917,0.12492778547911469,6.112874298809886,3.4733413647730895
2235.0,-29.973076389041562,5.039611232551257,35.00969078375582,24.13448238456624,5.012881267179079,-26.474476746822646,-39.99694981668142,1.5142816249600923,-0.03438085059286777,-5.007810462427434,40.0189325206055,42357.515859621955,25769.62762771542,25769.62762771542,68127.14348733738,77409.74545023117,77409.74545023117,25769.62762771542,103179.3730779466,103179.3730779466,103179.3730779466,127998.35364994773,91573.08388459045,56520.98466155392,38946.77691448503,24818.980572001128,0.0,63765.75748648616,21096.133486200957,1536.3532705085395,0.0,0.8868104370363157,2.8162915422059633,0.0014959135982669303,354548.0348239184,1555349.7054392772,4.386851858343316,1555349.7054392772,4.386851858343316,0.85,0.09566526134828461,4.027634451161993,1.2672215831978249,1.0,0.0,4.027634451161176,1.2846531139691848,1.2849538652889694,3.135192222216187,19325.766090675254,1970.6797010880632,4632.441516551485,4632.441516551485,5.56286086627145,5.039611232551257,-2.3427022217362126,7.38231345428747,3.4733584104584523,3.4733584104584523,0.9923881172738435,0.0,0.0,0.00023409873054994505,1.0000486557084005,0.0002340873408645477,198.8999776697281,0.0,2.273284077184032e-06,6.442487074739547,0.021313160659090263,7.88829004552527e-05,0.00015521583009469236,0.0006251526246550894,0.09566526134814604,0.07179943978701035,0.023865821561135692,0.09566537001420723,0.07179943978711434,0.023865821561170272,0.3758421411515919,0.3758421411515919,0.12492832777871286,0.0,4.978624517247226,4.816837107536401,5.466038583772786,4.973429611834547,4.814535847591742,5.452114175695385,24818.980572001128,21096.133486200957,0.85,1.0683969919400005,0.6642674301892949,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451331180961191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.14708931313,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.763537439318,1536.3532705085395,0.3758421411515919,0.12492832777871286,6.112874298809886,3.4733584104584523
2236.0,-29.973542350287563,5.039448402455803,35.00967420433887,24.134291242249333,5.012745564865178,-26.474909748448333,-39.99736175229771,1.5141129630258237,-0.03560804899746017,-5.007913435272288,40.018898657764964,42357.20841207945,25769.539611454456,25769.539611454456,68126.7480235339,77409.51945603412,77409.51945603412,25769.539611454456,103179.05906748858,103179.05906748858,103179.05906748858,127997.94301002311,91572.99102190456,56520.80989018792,38946.8679241296,24818.883942534532,0.0,63765.751866664126,21096.05135115435,1536.350335762315,0.0,0.8868100356208117,2.816295644280926,0.0014959135982669303,354546.61171632743,1555348.2447925245,4.386865346881267,1555348.2447925245,4.386865346881267,0.8499999999999999,0.09566522200946273,4.027634451161993,1.2672214722028006,1.0,0.0,4.027634451162368,1.2846539263482055,1.284954663225611,3.135190239608782,19325.746492748985,1970.6777026557475,4632.441516551485,4632.441516551485,5.562841866299048,5.039448402455803,-2.34280381283837,7.382252215294173,3.4733753601100825,3.4733753601100825,0.9923929600314522,0.0,0.0,0.0002340873408645477,1.000048488117879,0.00023407599096030536,198.90036241921456,0.0,2.2654081711983337e-06,6.420166757176077,0.021315426067261462,7.887922338193734e-05,0.00015520811748261036,0.0006251215610729595,0.09566522200933572,0.07179929675896313,0.023865925250372587,0.09566528331227935,0.07179929675905847,0.023865925250404266,0.37584138058293715,0.37584138058293715,0.12492886660530858,0.0,4.977400435002778,4.816334628408185,5.462634460106472,4.972305386274854,4.814129482058718,5.448821360692818,24818.883942534532,21096.05135115435,0.85,1.0683908842788952,0.6642626672174978,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513339815795812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.12476899557,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.755083422893,1536.350335762315,0.37584138058293715,0.12492886660530858,6.112874298809886,3.4733753601100825
2237.0,-29.974007136615967,5.039286131916427,35.00965759691858,24.134086060244613,5.012598841384662,-26.47534279462259,-39.99777742484582,1.5139344993912758,-0.03681864960577741,-5.008024063243548,40.01886468327765,42356.92169975254,25769.47246472518,25769.47246472518,68126.39416447771,77409.28121410006,77409.28121410006,25769.47246472518,103178.75367882525,103178.75367882525,103178.75367882525,127997.54382834393,91572.88097576806,56520.65104031021,38946.92215050872,24818.790149518678,0.0,63765.7123000274,21095.971627090876,1536.3477400175066,0.0,0.8868095956517681,2.8162986347630414,0.0014959135982669303,354545.0828181846,1555346.7793310182,4.386880130921519,1555346.7793310182,4.386880130921519,0.85,0.09566518593061314,4.027634451161993,1.2672213381296027,1.0,0.0,4.027634451161628,1.2846547844904763,1.2849555069873047,3.135188145319091,19325.72326839306,1970.6753344305203,4632.441516551485,4632.441516551485,5.562827371409251,5.039286131916427,-2.3429109326118103,7.382197064528237,3.4733922584188726,3.4733922584188726,0.9923977881196778,0.0,0.0,0.00023407599096030536,1.000048366036865,0.00023406467017983865,198.90074619986584,0.0,2.2575000672242e-06,6.397755190513382,0.021317683567328688,7.887551311215878e-05,0.00015520047784814658,0.0006250907914179989,0.09566518593047303,0.07179915666946461,0.023866029261008424,0.09566517580075251,0.07179915666956976,0.02386602926104338,0.37584061953568454,0.37584061953568454,0.12492940184213858,0.0,4.976204078994385,4.81583821092039,5.459323486992446,4.97120541363779,4.813642797604416,5.445868320212867,24818.790149518678,21095.971627090876,0.85,1.068385997853088,0.6642585830525465,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513367725513064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.10235742891,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.746646119629,1536.3477400175066,0.37584061953568454,0.12492940184213858,6.112874298809886,3.4733922584188726
2238.0,-29.974470445792193,5.039124640352423,35.009640967280404,24.133899493049853,5.012467307134862,-26.47577299215841,-39.998185134585924,1.5137698535010522,-0.0380489459104183,-5.008123801271567,40.018830821297406,42356.608237419125,25769.378987680426,25769.378987680426,68125.98722509955,77409.05677808281,77409.05677808281,25769.378987680426,103178.43576576324,103178.43576576324,103178.43576576324,127997.1282072865,91572.7902884775,56520.47090914362,38947.02153259319,24818.692441523264,0.0,63765.71397411646,21095.888575294775,1536.344670820816,0.0,0.8868092106919897,2.816303155432157,0.0014959135982669303,354543.70442542026,1555345.3187234516,4.386893066523552,1555345.3187234516,4.386893066523552,0.85,0.09566514406537471,4.027634451161993,1.2672211628453809,1.0,0.0,4.027634451163113,1.2846555779454631,1.284956286083969,3.1351862089007145,19325.70412956656,1970.6733828133522,4632.441516551485,4632.441516551485,5.562807192623523,5.039124640352423,-2.3430099491459138,7.382134589498337,3.473409054143587,3.473409054143587,0.9924025868981677,0.0,0.0,0.00023406467017983865,1.0000482125027808,0.00023405338588032104,198.90112876211134,0.0,2.2517116823929502e-06,6.381350907901621,0.02131993527901108,7.887187407469343e-05,0.00015519279610514523,0.0006250598521652417,0.0956651440652586,0.07179901214735664,0.023866131917901965,0.09566509672010476,0.07179901214744377,0.023866131917930942,0.37583985813830717,0.37583985813830717,0.12492993758887372,0.0,4.975016740619594,4.815358809879854,5.455997450612415,4.970074855361133,4.813252110299288,5.442502887414889,24818.692441523264,21095.888575294775,0.85,1.0683795880142266,0.6642536497687827,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513395564958294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.0859531463,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.738216821841,1536.344670820816,0.37583985813830717,0.12492993758887372,6.112874298809886,3.473409054143587
2239.0,-29.974932343199367,5.0389636888683915,35.00962432294458,24.133694206271343,5.012320999773308,-26.476203396321857,-39.99859665110705,1.5135920528956543,-0.03925784018366585,-5.008234230261045,40.018797133923265,42356.31663887872,25769.314178083798,25769.314178083798,68125.63081696251,77408.81638732631,77408.81638732631,25769.314178083798,103178.1305654101,103178.1305654101,103178.1305654101,127996.73110196355,91572.67709566373,56520.306109266785,38947.078873774386,24818.600536553447,0.0,63765.67941032784,21095.81045607043,1536.3421799635205,0.0,0.8868087706928716,2.816306146975138,0.0014959135982669303,354542.1782870568,1555343.8656483986,4.386907851593067,1555343.8656483986,4.386907851593067,0.85,0.09566510792437061,4.027634451161993,1.2672210644884032,1.0,0.0,4.027634451162224,1.2846564328533026,1.28495712669472,3.135184122509988,19325.680241129598,1970.670946870705,4632.441516551485,4632.441516551485,5.562793202247954,5.0389636888683915,-2.3431167138700166,7.382080402738408,3.4734258144083063,3.4734258144083063,0.9924073755452304,0.0,0.0,0.00023405338588032104,1.0000480657709898,0.00023404213646458776,198.90151015992691,0.0,2.2444599113430693e-06,6.360799388746258,0.021322179738922423,7.886820121697329e-05,0.00015518518466334775,0.0006250291960600351,0.09566510792422389,0.07179887233046768,0.02386623559375621,0.09566499577180643,0.0717988723305778,0.023866235593792813,0.3758390971622161,0.3758390971622161,0.12493047062237944,0.0,4.973851235415395,4.8148794437183255,5.452759068794819,4.968976390077387,4.812752614501733,5.439594647205013,24818.600536553447,21095.81045607043,0.85,1.0683745777815474,0.6642494368533061,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513423316027587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.065401627144,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.729801623456,1536.3421799635205,0.3758390971622161,0.12493047062237944,6.112874298809886,3.4734258144083063
2240.0,-29.975392725557178,5.038803931229502,35.009607751968076,24.133539210911863,5.01222222858096,-26.476627682852833,-39.99899590909479,1.513457185876562,-0.04066190487117183,-5.008313038362748,40.01876598199342,42355.980775359174,25769.170916666753,25769.170916666753,68125.15169202593,77408.58708936043,77408.58708936043,25769.170916666753,103177.75800602719,103177.75800602719,103177.75800602719,127996.26844487315,91572.59362912818,56520.11564916254,38947.19775551739,24818.510438845962,0.0,63765.70819436335,21095.733873019068,1536.3390656690078,0.0,0.8868084824301053,2.816315394390127,0.0014959135982669303,354541.08915530075,1555342.521938401,4.386917537947511,1555342.521938401,4.386917537947511,0.85,0.09566505857517159,4.027634451161993,1.2672208595322445,1.0,0.0,4.02763445116352,1.2846570868810392,1.284957766423148,3.1351825263662416,19325.662626185618,1970.6691506463083,4632.441516551485,4632.441516551485,5.562762276565128,5.038803931229502,-2.3432000372191113,7.382003968448613,3.4734424684445444,3.4734424684445444,0.9924121338412984,0.0,0.0,0.00023404213646458776,1.0000479082897538,0.00023403092444324822,198.90189030801974,0.0,2.237525777765394e-06,6.341148054187127,0.021324417264700187,7.886463791995661e-05,0.00015517749854463114,0.0006249982391834964,0.09566505857509608,0.07179872246822216,0.02386633610687391,0.09566508487216763,0.07179872246827884,0.02386633610689275,0.3758383362056693,0.3758383362056693,0.12493100458565416,0.0,4.972641757736767,4.814405855020766,5.449326685945209,4.967651133491586,4.812362089775547,5.435446840021598,24818.510438845962,21095.733873019068,0.85,1.0683665816801504,0.664243869859557,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451345098263629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.04575029258,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.721399263874,1536.3390656690078,0.3758383362056693,0.12493100458565416,6.112874298809886,3.4734424684445444
2241.0,-29.975851632331924,5.038644864833937,35.00959132743942,24.133351840451382,5.012095095293605,-26.47705347766263,-39.99939914848653,1.513296940624323,-0.04195283296718344,-5.008414532332569,40.018737105630706,42355.66784060461,25769.087967467898,25769.087967467898,68124.75580807251,77408.3417087584,77408.3417087584,25769.087967467898,103177.4296762263,103177.4296762263,103177.4296762263,127995.87368281356,91572.48200140009,56519.93605032368,38947.273278973786,24818.44400658726,0.0,63765.71728556104,21095.67740559917,1536.3378308721099,0.0,0.886808070479551,2.816320507137703,0.0014959135982669303,354539.68650762475,1555341.276383696,4.386931380530362,1555341.276383696,4.386931380530362,0.85,0.09566502281114936,4.027634451161993,1.2672207012819126,1.0,0.0,4.027634451163574,1.2846578595315175,1.2849585248501072,3.1351806407277736,19325.63906804745,1970.6667483847646,4632.441516551485,4632.441516551485,5.562744370413792,5.038644864833937,-2.3432997521142047,7.381944616948141,3.4734592143715934,3.4734592143715934,0.9924169183918838,0.0,0.0,0.00023403092444324822,1.000047754913807,0.00023401974885031276,198.90226923896554,0.0,2.230092238608744e-06,6.320081404217181,0.021326647356938795,7.886103924078037e-05,0.00015516988520246784,0.000624967575424311,0.09566502281101899,0.07179858469442085,0.023866438116598138,0.09566513721462302,0.07179858469451869,0.023866438116630664,0.37583757529568007,0.37583757529568007,0.12493152536442692,0.0,4.971444898195159,4.813928880340995,5.4459553040443325,4.966461699365368,4.811828559978494,5.432276038693203,24818.44400658726,21095.67740559917,0.85,1.0683602209474168,0.6642388675865414,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513478558597182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.02468364261,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.7130118592,1536.3378308721099,0.37583757529568007,0.12493152536442692,6.112874298809886,3.4734592143715934
2242.0,-29.976308948830283,5.038485950052798,35.00957480678586,24.133129650168144,5.01192228731502,-26.47748240862283,-39.999810385610886,1.5130957471075213,-0.042832758630254375,-5.008541209438122,40.01870145672859,42355.39500531792,25769.06977373669,25769.06977373669,68124.46477905462,77408.14016414483,77408.14016414483,25769.06977373669,103177.20993788152,103177.20993788152,103177.20993788152,127995.55705288381,91572.39507667714,56519.77738605529,38947.352989579835,24818.34711500229,0.0,63765.70010458212,21095.595047751944,1536.3354333395696,0.0,0.8868075548912342,2.8163172799361536,0.0014959135982669303,354537.9358348704,1555339.7387029224,4.3869487056170415,1555339.7387029224,4.3869487056170415,0.85,0.09566498833965628,4.027634451161993,1.267220622706227,1.0,0.0,4.027634451162496,1.2846588236315608,1.28495947481822,3.1351782878635452,19325.620723280717,1970.6648777391586,4632.441516551485,4632.441516551485,5.562740442953262,5.038485950052798,-2.343417988765161,7.381903938817959,3.4734759025609807,3.4734759025609807,0.9924216864459945,0.0,0.0,0.00023401974885031276,1.0000475896005516,0.00023400861247391947,198.90264685804638,0.0,2.222850794955164e-06,6.299559152902934,0.02132887020773375,7.885736934280833e-05,0.00015516237950750445,0.0006249373452286965,0.09566498833947965,0.071798449177371,0.023866539162108655,0.0956648226831776,0.07179844917750355,0.02386653916215272,0.3758368139017948,0.3758368139017948,0.12493203700806711,0.0,4.970346324309219,4.813494897159728,5.442849088220214,4.965708450807881,4.811518795156701,5.430182232381185,24818.34711500229,21095.595047751944,0.85,1.0683559447684834,0.6642347678430699,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513506046273246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.0041613913,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.704638669295,1536.3354333395696,0.3758368139017948,0.12493203700806711,6.112874298809886,3.4734759025609807
2243.0,-29.976765015650678,5.038328411902111,35.009558286419434,24.13297811234372,5.011834313463052,-26.477901730594496,-40.0002088752575,1.5129710284069247,-0.04439480356131753,-5.008609526739754,40.01866842379102,42355.07462956914,25768.904578082507,25768.904578082507,68123.97920765165,77407.88121255641,77407.88121255641,25768.904578082507,103176.78579063893,103176.78579063893,103176.78579063893,127995.02702808655,91572.28458689143,56519.60511822514,38947.42163185143,24818.241237447626,0.0,63765.662869299056,21095.50505183048,1536.3311704176074,0.0,0.8868073268237198,2.816329828288344,0.0014959135982669303,354536.9916951908,1555338.3138602653,4.38695636927345,1555338.3138602653,4.38695636927345,0.85,0.09566492749774083,4.027634451161993,1.2672204303881154,1.0,0.0,4.027634451160663,1.2846594299623246,1.284960066983689,3.1351768081289153,19325.59740529618,1970.6624999664698,4632.441516551485,4632.441516551485,5.5627047823510525,5.038328411902111,-2.343493204869185,7.381821616771296,3.473492371376727,3.473492371376727,0.9924263918219219,0.0,0.0,0.00023400861247391947,1.0000474597301034,0.00023399750701539164,198.90302344649223,0.0,2.215054741032616e-06,6.277465136086434,0.02133108526247478,7.885381335450384e-05,0.00015515479911941562,0.0006249068141964768,0.09566492749767856,0.07179829302322546,0.0238666344744531,0.09566495887775721,0.0717982930232722,0.023866634474468636,0.37583605441096046,0.37583605441096046,0.1249325551827553,0.0,4.96914653805328,4.813020911573176,5.439457050735598,4.964214723178429,4.810995451380506,5.425758669362381,24818.241237447626,21095.50505183048,0.85,1.0683489536882234,0.6642301314484043,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513533438793562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.98206737448,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.696282041032,1536.3311704176074,0.37583605441096046,0.1249325551827553,6.112874298809886,3.473492371376727
2244.0,-29.977219895232604,5.038171291943778,35.009541889110935,24.13277233662086,5.011690288371522,-26.47832558966367,-40.00061176540328,1.5127959828026571,-0.04559294780011669,-5.008722041487876,40.01863896737348,42354.77778451608,25768.854394999962,25768.854394999962,68123.63217951605,77407.62963999988,77407.62963999988,25768.854394999962,103176.48403499984,103176.48403499984,103176.48403499984,127994.66040825969,91572.15830318703,56519.433225587534,38947.47230844388,24818.17637325985,0.0,63765.64868170373,21095.44991727087,1536.3302813109651,0.0,0.8868068608840429,2.8163324357578277,0.0014959135982669303,354535.43675461295,1555337.0432880456,4.386972026056035,1555337.0432880456,4.386972026056035,0.85,0.09566489371656545,4.027634451161993,1.2672202875232323,1.0,0.0,4.027634451162322,1.2846602716201154,1.284960894570961,3.135174754087046,19325.570754131568,1970.659782304005,4632.441516551485,4632.441516551485,5.5626939493848155,5.038171291943778,-2.3436006305009456,7.381771922444724,3.4735089906180243,3.4735089906180243,0.9924311401765784,0.0,0.0,0.00023399750701539164,1.0000473363560474,0.00023398643095038594,198.90339905585117,0.0,2.208909277944206e-06,6.26004889369388,0.021333294171752726,7.885021824832687e-05,0.00015514728876706477,0.0006248765652426082,0.09566489371641362,0.07179815915552808,0.02386673456088554,0.09566494182122998,0.07179815915564203,0.023866734560923412,0.3758352937264322,0.3758352937264322,0.12493305917162392,0.0,4.967986368371896,4.81254129565076,5.436241216953192,4.963129093687769,4.8104095184995685,5.4231630397645745,24818.17637325985,21095.44991727087,0.85,1.0683437491487913,0.6642256239866173,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513560756558515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.96465113209,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.687935204103,1536.3302813109651,0.3758352937264322,0.12493305917162392,6.112874298809886,3.4735089906180243
2245.0,-29.977673160707816,5.038015032012743,35.00952548338583,24.132594291027658,5.011569997163808,-26.478745622069415,-40.00101035982368,1.512642458525561,-0.04685617435484346,-5.008813230360918,40.018605927597754,42354.469871996895,25768.751191724114,25768.751191724114,68123.22106372101,77407.39436049384,77407.39436049384,25768.751191724114,103176.14555221796,103176.14555221796,103176.14555221796,127994.22596328636,91572.05727036245,56519.259104393765,38947.553517742985,24818.080411068393,0.0,63765.63392881138,21095.368349408134,1536.327118149164,0.0,0.8868065164452255,2.81633838814539,0.0014959135982669303,354534.1765390454,1555335.6181522983,4.386983600101545,1555335.6181522983,4.386983600101545,0.85,0.0956648416504684,4.027634451161993,1.267220113887452,1.0,0.0,4.027634451161162,1.2846610125580322,1.2849616214525348,3.135172945851388,19325.549431962954,1970.6576080479017,4632.441516551485,4632.441516551485,5.562671671008396,5.038015032012743,-2.34369229832293,7.381707330335673,3.4735254734504304,3.4735254734504304,0.9924358495572658,0.0,0.0,0.00023398643095038594,1.0000471685579324,0.00023397539466842775,198.90377333363227,0.0,2.2030669777981774e-06,6.243491815080035,0.021335497238730523,7.884666162327603e-05,0.0001551397693271099,0.0006248462796871925,0.09566484165036994,0.07179801190662383,0.023866829743746116,0.0956649098891604,0.07179801190669773,0.023866829743770676,0.37583453142938467,0.37583453142938467,0.12493356024016986,0.0,4.966815714878408,4.812062297688271,5.432981470623929,4.961957056006099,4.809973426298711,5.419768468078189,24818.080411068393,21095.368349408134,0.85,1.0683375490279683,0.6642209488465506,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513588003307345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.94809405348,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.679596949289,1536.327118149164,0.37583453142938467,0.12493356024016986,6.112874298809886,3.4735254734504304
2246.0,-29.978124998745216,5.037859579368526,35.00950915139214,24.13241610573607,5.011450706407538,-26.479164269651612,-40.00140867484731,1.5124899773140097,-0.0481226809959594,-5.008906083581629,40.01857526372744,42354.167234498345,25768.654317306107,25768.654317306107,68122.82155180446,77407.15429141173,77407.15429141173,25768.654317306107,103175.80860871784,103175.80860871784,103175.80860871784,127993.80845405704,91571.95127648482,56519.090138822336,38947.623486291646,24817.999845339207,0.0,63765.62333163085,21095.299868538325,1536.3248776113364,0.0,0.8868061549330081,2.8163441894833365,0.0014959135982669303,354532.89332607354,1555334.295499596,4.386995747864537,1555334.295499596,4.386995747864537,0.85,0.09566479260068522,4.027634451161993,1.2672199649782856,1.0,0.0,4.027634451161458,1.2846617485359688,1.2849623434240618,3.135171149722471,19325.527062803816,1970.6553270284774,4632.441516551485,4632.441516551485,5.562650758835482,5.037859579368526,-2.3437849775783204,7.381644556946846,3.4735419538578083,3.4735419538578083,0.992440558245088,0.0,0.0,0.00023397539466842775,1.0000470201840428,0.00023396439361958031,198.90414643396232,0.0,2.1951581250575663e-06,6.2210781264131425,0.02133769239685558,7.884310763941483e-05,0.0001551322870290129,0.0006248161437256032,0.0956647926005789,0.07179786787083196,0.023866924729746945,0.0956649284342138,0.07179786787091176,0.023866924729773465,0.37583376756006737,0.37583376756006737,0.12493405416454059,0.0,4.965645085952758,4.811584618849395,5.429717918484073,4.960783402585662,4.809497869364236,5.416486517595047,24817.999845339207,21095.299868538325,0.85,1.06833146125637,0.6642163131413885,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513615153470256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.92568036481,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.67127586776,1536.3248776113364,0.37583376756006737,0.12493405416454059,6.112874298809886,3.4735419538578083
2247.0,-29.97857562218166,5.037704671652902,35.009492833675466,24.132225138042145,5.011312405102462,-26.479583725033002,-40.0018033577129,1.512320507953709,-0.049176418910178654,-5.009010692448402,40.01854301558299,42353.85460554823,25768.588925874814,25768.588925874814,68122.44353142305,77406.93945127912,77406.93945127912,25768.588925874814,103175.52837715394,103175.52837715394,103175.52837715394,127993.44311421437,91571.86232521963,56518.903054823335,38947.73252266255,24817.91473706044,0.0,63765.64725972299,21095.227526501374,1536.3226505825096,0.0,0.886805739330299,2.8163458228356117,0.0014959135982669303,354531.44765678595,1555332.90451187,4.387009713218877,1555332.90451187,4.387009713218877,0.85,0.09566474567435275,4.027634451161993,1.2672197792539377,1.0,0.0,4.027634451162285,1.2846625638996798,1.2849631448451864,3.1351691598576963,19325.50829035157,1970.6534127710859,4632.441516551485,4632.441516551485,5.562636642859909,5.037704671652902,-2.3438861669378745,7.3815908385907765,3.47355841736349,3.47355841736349,0.9924452621038543,0.0,0.0,0.00023396439361958031,1.0000468939578577,0.0002339534226176394,198.90451853257824,0.0,2.1881542308772664e-06,6.201229090306173,0.02133988055108646,7.883958620972731e-05,0.000155124807409853,0.0006247860185537932,0.0956647456742176,0.0717977265214642,0.023867019152753403,0.0956648004078734,0.07179772652156563,0.02386701915278712,0.3758330021936291,0.3758330021936291,0.1249345399695211,0.0,4.964523217006217,4.81113658555887,5.426560856838762,4.959834273538206,4.809146130044951,5.41373290649193,24817.91473706044,21095.227526501374,0.85,1.068325132088042,0.6642111611137157,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451364221822756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.9058313287,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.66296827372,1536.3226505825096,0.3758330021936291,0.1249345399695211,6.112874298809886,3.47355841736349
2248.0,-29.97902454867347,5.037550135277788,35.009476413709386,24.132010421622567,5.011157792463983,-26.480003284131268,-40.00220181243492,1.512136527921751,-0.05027242675089383,-5.009123194489373,40.01850740192422,42353.56502182572,25768.544365013702,25768.544365013702,68122.10938683942,77406.69456046549,77406.69456046549,25768.544365013702,103175.23892547919,103175.23892547919,103175.23892547919,127993.05163760134,91571.73603446045,56518.731592878015,38947.782712869375,24817.812712122148,0.0,63765.59542499152,21095.140805303825,1536.319632398107,0.0,0.8868052957423771,2.816347090213076,0.0014959135982669303,354529.8929108992,1555331.368357534,4.387024618960471,1555331.368357534,4.387024618960471,0.85,0.09566469739095292,4.027634451161993,1.2672196457302198,1.0,0.0,4.027634451160683,1.2846634470723906,1.2849640141297598,3.1351670045104325,19325.481637698107,1970.6506949568006,4632.441516551485,4632.441516551485,5.562627023556361,5.037550135277788,-2.3439931537438787,7.381543289021666,3.473574786168225,3.473574786168225,0.9924499389052072,0.0,0.0,0.0002339534226176394,1.000046717533937,0.00023394249340126467,198.9048892311767,0.0,2.182181858875202e-06,6.184303388052323,0.021342062732945335,7.883603127437076e-05,0.00015511739134326864,0.0006247561493485258,0.0956646973908144,0.071797584484034,0.023867112906780404,0.09566460766700864,0.07179758448413795,0.023867112906814963,0.37583223710953806,0.37583223710953806,0.12493502356371136,0.0,4.963432016344939,4.810678416597227,5.423557591053452,4.958850767738454,4.808632454985457,5.411329691874414,24817.812712122148,21095.140805303825,0.85,1.0683207603224303,0.6642071596688357,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513669210327176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.888905626445,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.65466995092,1536.319632398107,0.37583223710953806,0.12493502356371136,6.112874298809886,3.473574786168225
2249.0,-29.97947200244113,5.037396976554464,35.00946005646185,24.131873342581116,5.011077055755946,-26.4804141294709,-40.00259143123401,1.5120191827856364,-0.0516837639059986,-5.009187458503305,40.01847638880504,42353.24508653027,25768.379046798836,25768.379046798836,68121.62413332911,77406.46494553128,77406.46494553128,25768.379046798836,103174.8439923301,103174.8439923301,103174.8439923301,127992.56203761109,91571.65433445538,56518.55915677194,38947.883530759376,24817.718045280977,0.0,63765.60157604035,21095.06033848883,1536.3159274020043,0.0,0.8868050809846675,2.816358132661839,0.0014959135982669303,354529.00480308867,1555330.0306431293,4.387031835398025,1555330.0306431293,4.387031835398025,0.85,0.09566463075479441,4.027634451161993,1.2672194693470376,1.0,0.0,4.027634451162404,1.284664018491601,1.2849645716415607,3.1351656099865504,19325.46439556624,1970.6489367486595,4632.441516551485,4632.441516551485,5.562591336497116,5.037396976554464,-2.3440644824817176,7.381461459036181,3.473591008814487,3.473591008814487,0.9924545739469962,0.0,0.0,0.00023394249340126467,1.0000465644422687,0.00023393160050675806,198.90525871489376,0.0,2.1738745724009584e-06,6.1607605381843165,0.021344236607517737,7.88325553146946e-05,0.00015510993808657008,0.0006247261303550733,0.09566463075474066,0.07179742785753132,0.023867202897209335,0.09566472887942065,0.07179742785757166,0.023867202897222745,0.3758314713377386,0.3758314713377386,0.12493551261484381,0.0,4.96227130893476,4.810221735679306,5.420270712802278,4.957503694597335,4.808273182282846,5.4070007275696526,24817.718045280977,21095.06033848883,0.85,1.0683130473111622,0.6642020782321658,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513696100876048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.86536277658,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.646390602795,1536.3159274020043,0.3758314713377386,0.12493551261484381,6.112874298809886,3.473591008814487
2250.0,-29.97991811436698,5.03724399927828,35.00944378501403,24.13166417917239,5.010920143821294,-26.48083138519368,-40.002989501785464,1.5118334146479375,-0.052596397892386904,-5.009307268629551,40.01844617339952,42352.96616361146,25768.35727314212,25768.35727314212,68121.32343675358,77406.25194244819,77406.25194244819,25768.35727314212,103174.6092155903,103174.6092155903,103174.6092155903,127992.26143307169,91571.5578640188,56518.39638728054,38947.95719637585,24817.65221748139,0.0,63765.60941385724,21095.00438485918,1536.3151595016286,0.0,0.8868045806568491,2.8163561375254815,0.0014959135982669303,354527.3490707017,1555328.7273380032,4.387048647769714,1555328.7273380032,4.387048647769714,0.85,0.09566459297871563,4.027634451161993,1.2672193649457766,1.0,0.0,4.0276344511624185,1.284664909868418,1.2849654492324716,3.135163434622437,19325.44403625308,1970.6468606764881,4632.441516551485,4632.441516551485,5.5625866362420435,5.03724399927828,-2.3441764134760534,7.381420412754333,3.473607389491747,3.473607389491747,0.9924592541404992,0.0,0.0,0.00023393160050675806,1.0000464249696586,0.00023392074074346655,198.9056270917937,0.0,2.16665399999291e-06,6.140297435979907,0.02134640326151773,7.88290040995694e-05,0.00015510259640718867,0.0006246965607542675,0.09566459297854707,0.07179729498226009,0.023867297996286972,0.09566455932012201,0.0717972949823866,0.023867297996329025,0.3758307048006011,0.3758307048006011,0.12493598682352991,0.0,4.961205275716054,4.8098013997933435,5.417254535837799,4.95671087073714,4.807892915725347,5.4049610350325,24817.65221748139,21095.00438485918,0.85,1.0683082003439581,0.664197622400634,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513722903303907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.844899674375,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.638125794027,1536.3151595016286,0.3758307048006011,0.12493598682352991,6.112874298809886,3.473607389491747
2251.0,-29.980362673970216,5.037092048572812,35.009427480512464,24.131499614473455,5.010813749806903,-26.48124219121848,-40.00337905073536,1.5116932670552992,-0.0538891935269703,-5.0093868151317595,40.01841266774024,42352.658622437026,25768.234084656164,25768.234084656164,68120.89270709318,77406.01475046172,77406.01475046172,25768.234084656164,103174.24883511788,103174.24883511788,103174.24883511788,127991.79773442565,91571.4570315205,56518.22476778076,38948.03584859971,24817.548899307774,0.0,63765.58474790749,21094.916564411607,1536.3113097228695,0.0,0.8868042971476894,2.8163638384698646,0.0014959135982669303,354526.24977031234,1555327.2821127072,4.387058174452132,1555327.2821127072,4.387058174452132,0.85,0.09566452851985739,4.027634451161993,1.2672191984532404,1.0,0.0,4.027634451164283,1.284665587798608,1.2849661133693686,3.1351617801670186,19325.42275636172,1970.644690731465,4632.441516551485,4632.441516551485,5.562560043680538,5.037092048572812,-2.3442586939690755,7.381350742541887,3.4736235696410223,3.4736235696410223,0.992463877040292,0.0,0.0,0.00023392074074346655,1.000046263591066,0.00023390991923061697,198.90599418806025,0.0,2.1600680275656923e-06,6.121632790121172,0.021348563329545298,7.882552904942435e-05,0.00015509521169404218,0.0006246668178291867,0.09566452851977651,0.07179714180483701,0.023867386714939497,0.09566455059627521,0.07179714180489771,0.023867386714959676,0.3758299395516711,0.3758299395516711,0.12493646338955147,0.0,4.960094495781846,4.809366226390466,5.414103443548413,4.9554976216047635,4.807474729418004,5.401347343240047,24817.548899307774,21094.916564411607,0.85,1.0683018586970399,0.6641930563308581,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513749625449694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.826235028515,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.629872951698,1536.3113097228695,0.3758299395516711,0.12493646338955147,6.112874298809886,3.4736235696410223
2252.0,-29.98080598135477,5.036940726366988,35.00941125617936,24.13131713345649,5.0106872569335135,-26.481653880278966,-40.00377251124007,1.5115351558577461,-0.055012234026150963,-5.00948427506368,40.01838239381073,42352.372661807916,25768.158664698836,25768.158664698836,68120.53132650675,77405.78659963173,77405.78659963173,25768.158664698836,103173.94526433057,103173.94526433057,103173.94526433057,127991.41841925484,91571.35659705572,56518.06616936804,38948.10047520854,24817.473154924275,0.0,63765.573630132814,21094.852181685634,1536.3094570178064,0.0,0.8868039107722518,2.8163672176027976,0.0014959135982669303,354524.9029172375,1555325.9762849638,4.387071157729218,1555325.9762849638,4.387071157729218,0.85,0.09566447742756237,4.027634451161993,1.2672190522914755,1.0,0.0,4.027634451162441,1.2846663496711492,1.28496686151738,3.1351599208564878,19325.40156047215,1970.6425293522407,4632.441516551485,4632.441516551485,5.562543762858199,5.036940726366988,-2.344353913640008,7.381294640006996,3.473639804510337,3.473639804510337,0.992468515574382,0.0,0.0,0.00023390991923061697,1.0000461334422712,0.00023389912865866768,198.90636025149388,0.0,2.1524637719639143e-06,6.100082329745733,0.021350715793317262,7.88220192492291e-05,0.00015508789998138788,0.0006246373689234033,0.0956644774274456,0.07179699984332914,0.023867477584116465,0.09566450832993555,0.07179699984341678,0.02386747758414559,0.37582917415294054,0.37582917415294054,0.12493693164579373,0.0,4.959007554809546,4.8089408715089235,5.411018552143673,4.954472041037548,4.80705468721186,5.3984929811737175,24817.473154924275,21094.852181685634,0.85,1.068296377629009,0.6641886875741057,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451377625470468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.80468456814,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.621636337168,1536.3094570178064,0.37582917415294054,0.12493693164579373,6.112874298809886,3.473639804510337
2253.0,-29.98124805904077,5.036790128354938,35.00939504895018,24.131139227561675,5.010564945948761,-26.482064044114743,-40.004161990340776,1.5113809310227453,-0.0561483086267458,-5.009576630027996,40.01835044332655,42352.075365152064,25768.071761446026,25768.071761446026,68120.1471265981,77405.56003821183,77405.56003821183,25768.071761446026,103173.63179965786,103173.63179965786,103173.63179965786,127991.01675485173,91571.25894918124,56517.8974384277,38948.17945639282,24817.38495519387,0.0,63765.56441158669,21094.77721191479,1536.306772248856,0.0,0.8868035564459691,2.8163713641068395,0.0014959135982669303,354523.6266162592,1555324.5981420483,4.387083064073332,1555324.5981420483,4.387083064073332,0.85,0.0956644199993683,4.027634451161993,1.2672188901947812,1.0,0.0,4.02763445116222,1.284667093303091,1.2849675914602592,3.135158106063323,19325.380952670144,1970.6404279412588,4632.441516551485,4632.441516551485,5.562525003149631,5.036790128354938,-2.3444452555235653,7.381235383878503,3.473655975725868,3.473655975725868,0.9924731359216766,0.0,0.0,0.00023389912865866768,1.0000460056357372,0.0002338883684755844,198.9067253006806,0.0,2.1463133914651215e-06,6.082652151412154,0.021352862106708725,7.881854510679037e-05,0.00015508058355187732,0.0006246079010198471,0.09566441999926308,0.07179685381405493,0.02386756618520815,0.09566444377428508,0.07179685381413389,0.023867566185234407,0.3758284089399109,0.3758284089399109,0.12493739516967134,0.0,4.95792731198452,4.808520003777801,5.407947089912568,4.953428321401248,4.806661447157012,5.395485004064142,24817.38495519387,21094.77721191479,0.85,1.068290506877724,0.6641841212567762,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513802809044298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.787254389805,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.613409990097,1536.306772248856,0.3758284089399109,0.12493739516967134,6.112874298809886,3.473655975725868
2254.0,-29.981688790328292,5.036640035117398,35.00937882470708,24.1309427068569,5.010427317411908,-26.48247452787318,-40.00455146944148,1.51121305495678,-0.057251587945984284,-5.009678797009808,40.018317533301456,42351.78404303606,25768.011188504755,25768.011188504755,68119.79523154082,77405.32007994759,77405.32007994759,25768.011188504755,103173.33126845234,103173.33126845234,103173.33126845234,127990.62653658654,91571.14115950874,56517.72790460679,38948.236949891056,24817.2952681342,0.0,63765.532218025255,21094.700977914068,1536.3042275752323,0.0,0.8868031556575554,2.8163739342514247,0.0014959135982669303,354522.2147221408,1555323.1786115393,4.387096531681475,1555323.1786115393,4.387096531681475,0.85,0.09566436551747118,4.027634451161993,1.2672187198558822,1.0,0.0,4.027634451162692,1.2846679007237738,1.2849683852458254,3.1351561355995967,19325.356094102954,1970.6378930728592,4632.441516551485,4632.441516551485,5.562511927336142,5.036640035117398,-2.3445437071283965,7.381183742245795,3.4736721132028445,3.4736721132028445,0.9924777466293841,0.0,0.0,0.0002338883684755844,1.0000458656828892,0.00023387764151784366,198.9070892392442,0.0,2.1402727807307345e-06,6.0655330605909015,0.021355002379489455,7.881507110591487e-05,0.00015507329736966954,0.0006245785549413695,0.09566436551734901,0.07179671072336591,0.023867654793983107,0.09566432938514194,0.07179671072345759,0.023867654794013596,0.37582764386409245,0.37582764386409245,0.12493785366576617,0.0,4.9568666178492435,4.808090947242249,5.404978892173347,4.952427209063842,4.8061810342990725,5.392911078958548,24817.2952681342,21094.700977914068,0.85,1.0682855276519545,0.6641798879405267,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513829289816735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.77013529898,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.605193501076,1536.3042275752323,0.37582764386409245,0.12493785366576617,6.112874298809886,3.4736721132028445
