time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2255.0,-29.98212801721055,5.036491047530825,35.0093626573498,24.130791867524408,5.01033306617911,-26.48287931945259,-40.00493253171442,1.5110843684211157,-0.0585356253669147,-5.0097518954482805,40.018286741733085,42351.46435512789,25767.878510388677,25767.878510388677,68119.34286551658,77405.08943439327,77405.08943439327,25767.878510388677,103172.96794478195,103172.96794478195,103172.96794478195,127990.17396045955,91571.0496367192,56517.546915198574,38948.336357245134,24817.2060156776,0.0,63765.54237292273,21094.625113325957,1536.3010396154054,0.0,0.8868028951332607,2.8163822734836286,0.0014959135982669303,354521.2045427578,1555321.8504587528,4.387105286028581,1555321.8504587528,4.387105286028581,0.85,0.09566429830076353,4.027634451161993,1.2672185500664637,1.0,0.0,4.027634451160745,1.284668524776162,1.2849689956628774,3.1351546126373413,19325.33677895108,1970.635923475507,4632.441516551485,4632.441516551485,5.56248328625873,5.036491047530825,-2.3446206090801125,7.381111656610938,3.473688151956778,3.473688151956778,0.9924823291305079,0.0,0.0,0.00023387764151784366,1.0000457092847577,0.00023386695162675632,198.9074519366976,0.0,2.1336679406037445e-06,6.046814943671012,0.02135713604743006,7.8811672316845e-05,0.00015506596920099867,0.0006245490397567667,0.09566429830069753,0.0717965580154259,0.023867740285271638,0.09566438602920001,0.07179655801547542,0.023867740285288104,0.3758268781206771,0.3758268781206771,0.1249383123567058,0.0,4.955764825416338,4.807660037862377,5.401851280520532,4.951216270081375,4.805797824331421,5.389201454501176,24817.2060156776,21094.625113325957,0.85,1.0682782633154961,0.6641747686774468,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513855690030775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.751417182066,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.596989248981,1536.3010396154054,0.3758268781206771,0.1249383123567058,6.112874298809886,3.473688151956778
2256.0,-29.982565863815122,5.036342613503555,35.009346592925944,24.130604147817962,5.010205790206227,-26.483286171438092,-40.005321452021576,1.5109260978291998,-0.05968362589868548,-5.009850144745296,40.01825740516328,42351.183202799584,25767.812083272463,25767.812083272463,68118.99528607205,77404.84329565434,77404.84329565434,25767.812083272463,103172.65537892681,103172.65537892681,103172.65537892681,127989.79193038947,91570.9286928384,56517.39056809368,38948.37569416079,24817.136551462674,0.0,63765.51224562347,21094.566068743272,1536.2995658030222,0.0,0.8868025013418712,2.8163858889225533,0.0014959135982669303,354519.84679618746,1555320.5850661637,4.3871185185305395,1555320.5850661637,4.3871185185305395,0.85,0.09566424486093889,4.027634451161993,1.2672184061026202,1.0,0.0,4.027634451161058,1.284669287125848,1.2849697444571795,3.1351527521708706,19325.311254713484,1970.633320727617,4632.441516551485,4632.441516551485,5.562468946711002,5.036342613503555,-2.3447157582251115,7.381058371728667,3.473704274093358,3.473704274093358,0.9924869354552451,0.0,0.0,0.00023386695162675632,1.0000455658029754,0.00023385629577685836,198.9078134955293,0.0,2.1262989976637244e-06,6.025931359378995,0.021359262346427724,7.880820357973744e-05,0.00015505874804701888,0.0006245199555882207,0.09566424486081852,0.07179641725052252,0.023867827610296006,0.09566437458136513,0.07179641725061285,0.023867827610326027,0.3758261114447406,0.3758261114447406,0.12493875955361201,0.0,4.95468298816877,4.807220331405631,5.398830419775379,4.950166518846629,4.805275248478438,5.386559477229241,24817.136551462674,21094.566068743272,0.85,1.0682733171448393,0.664170673320457,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513882000220781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.73053359777,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.588800444097,1536.2995658030222,0.3758261114447406,0.12493875955361201,6.112874298809886,3.473704274093358
2257.0,-29.983002462797714,5.036194573306546,35.009330457793816,24.130403471086197,5.010060786947002,-26.483693672989062,-40.0057066703215,1.5107519971382484,-0.06066649502531618,-5.009955595974977,40.018223216784854,42350.892107452106,25767.764823641028,25767.764823641028,68118.65693109314,77404.6163633607,77404.6163633607,25767.764823641028,103172.38118700174,103172.38118700174,103172.38118700174,127989.4218276089,91570.81927593367,56517.216635498895,38948.447378260855,24817.040640607156,0.0,63765.48801886801,21094.484544516083,1536.2967427174858,0.0,0.8868020884640395,2.8163864936529612,0.0014959135982669303,354518.3895277521,1555319.110398465,4.387132392399387,1555319.110398465,4.387132392399387,0.85,0.09566418647932246,4.027634451161993,1.2672182484017687,1.0,0.0,4.027634451160811,1.2846701234482087,1.284970567285174,3.135150711181279,19325.288163151887,1970.6309660436425,4632.441516551485,4632.441516551485,5.562458744826908,5.036194573306546,-2.3448161772319405,7.381010750538486,3.4737203149076827,3.4737203149076827,0.9924915185450522,0.0,0.0,0.00023385629577685836,1.0000454361252646,0.0002338456707356702,198.90817402527136,0.0,2.119531804139436e-06,6.006753132931162,0.021361381878231864,7.880476799955456e-05,0.0001550515277773038,0.0006244908749811696,0.09566418647919261,0.07179627339089638,0.023867913088296236,0.09566417479116505,0.07179627339099383,0.023867913088328634,0.3758253432018249,0.3758253432018249,0.1249392019464388,0.0,4.953644766558909,4.806790082990801,5.395956241905083,4.94928910094967,4.80486917905489,5.384258228989097,24817.040640607156,21094.484544516083,0.85,1.0682684167795757,0.6641663605698526,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513908227821233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.71135537133,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.580624649878,1536.2967427174858,0.3758253432018249,0.1249392019464388,6.112874298809886,3.4737203149076827
2258.0,-29.98343748619881,5.036047336877913,35.009314275546146,24.130229860916756,5.009943970186957,-26.484096937470035,-40.006087453197665,1.5106034214582964,-0.06181492951168366,-5.010041258672377,40.018189574187886,42350.58952599998,25767.668371436026,25767.668371436026,68118.25789743601,77404.38483860886,77404.38483860886,25767.668371436026,103172.05321004489,103172.05321004489,103172.05321004489,127988.99295603938,91570.71604183866,56517.041900764714,38948.5268234155,24816.939745994485,0.0,63765.46656940998,21094.398784095312,1536.2931783175497,0.0,0.8868017743174814,2.8163915844640997,0.0014959135982669303,354517.2057276153,1555317.6592733145,4.387142948622655,1555317.6592733145,4.387142948622655,0.85,0.09566411846462135,4.027634451161993,1.267218083008193,1.0,0.0,4.027634451163346,1.284670840319797,1.2849712706740246,3.1351489617055384,19325.266376422776,1970.6287444155525,4632.441516551485,4632.441516551485,5.562437923796646,5.036047336877913,-2.3449019752933173,7.38094931217123,3.473736227137424,3.473736227137424,0.9924960648964068,0.0,0.0,0.0002338456707356702,1.000045272315042,0.0002338350844800578,198.90853325509406,0.0,2.113407541679015e-06,5.989396973118329,0.021363495285773543,7.880137211290286e-05,0.00015504429862276734,0.0006244617585893057,0.0956641184645319,0.07179612181919404,0.02386799664533787,0.09566409186880644,0.07179612181926116,0.023867996645360184,0.37582457398597613,0.37582457398597613,0.12493964738085594,0.0,4.952594115095053,4.806359544711427,5.3930330519392555,4.948226329160718,4.8044749979410994,5.381176851301348,24816.939745994485,21094.398784095312,0.85,1.0682625182909613,0.6641618387579823,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513934380777576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.693999211515,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.5724592548,1536.2931783175497,0.37582457398597613,0.12493964738085594,6.112874298809886,3.473736227137424
2259.0,-29.983871147025344,5.035900638704617,35.00929810077712,24.130042700003855,5.009812857862888,-26.484500405159025,-40.00647207777945,1.510442115996494,-0.06286036437506937,-5.010138811862163,40.018157427526425,42350.308588520595,25767.60378079558,25767.60378079558,68117.91236931618,77404.15641351047,77404.15641351047,25767.60378079558,103171.76019430606,103171.76019430606,103171.76019430606,127988.6134446626,91570.60956967503,56516.882531662,38948.585597792255,24816.853250356533,0.0,63765.438848148784,21094.325262803053,1536.2907154183006,0.0,0.8868013942396571,2.816393933643515,0.0014959135982669303,354515.85761275055,1555316.2726741526,4.387155720331913,1555316.2726741526,4.387155720331913,0.85,0.0956640586898739,4.027634451161993,1.2672179417917504,1.0,0.0,4.027634451161962,1.2846716166531915,1.2849720335884005,3.135147067119557,19325.243906325206,1970.6264531032725,4632.441516551485,4632.441516551485,5.562423980686903,5.035900638704617,-2.344996371178154,7.380897009882771,3.4737521351036307,3.4737521351036307,0.9925006100296088,0.0,0.0,0.0002338350844800578,1.0000451306710454,0.00023382453182202982,198.90889136088072,0.0,2.1056965765279953e-06,5.967544097880339,0.02136560098235007,7.879794210260644e-05,0.00015503714237745137,0.0006244329358491301,0.09566405868975747,0.07179597673209895,0.023868081957658518,0.09566397729868877,0.07179597673218632,0.023868081957687574,0.3758238036873635,0.3758238036873635,0.12494009035902634,0.0,4.951568532194017,4.805938262127825,5.390182663854773,4.947278447487065,4.804068196343508,5.378594922875834,24816.853250356533,21094.325262803053,0.85,1.0682575639686631,0.6641577216989559,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513960439443654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.67214633628,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.56431087057,1536.2907154183006,0.3758238036873635,0.12494009035902634,6.112874298809886,3.4737521351036307
2260.0,-29.98430360617625,5.035754898247181,35.009281969935834,24.129887599870585,5.009711473048479,-26.48489981821581,-40.00685230186207,1.5103076850879127,-0.06401745354548893,-5.010215908550878,40.01812635747374,42350.01465327534,25767.488854892294,25767.488854892294,68117.50350816763,77403.93748466467,77403.93748466467,25767.488854892294,103171.42633955696,103171.42633955696,103171.42633955696,127988.19081511491,91570.52414422313,56516.72176011251,38948.669315678475,24816.764475557953,0.0,63765.43379123643,21094.24980422426,1536.2876515604182,0.0,0.8868011143713452,2.8164001384940076,0.0014959135982669303,354514.7921948512,1555314.9325138216,4.387165124717778,1555314.9325138216,4.387165124717778,0.85,0.09566398934348952,4.027634451161993,1.2672178181586786,1.0,0.0,4.027634451160865,1.2846722672174131,1.284972670747342,3.135145479465987,19325.22587796762,1970.6246147224201,4632.441516551485,4632.441516551485,5.562399171759931,5.035754898247181,-2.3450755682075877,7.3808304664547695,3.4737679600494826,3.4737679600494826,0.9925051314427094,0.0,0.0,0.00023382453182202982,1.000045005770629,0.00023381400884237802,198.9092484754875,0.0,2.099017509255745e-06,5.948615621230782,0.021367699999859328,7.879455147080712e-05,0.0001550299803512227,0.0006244040898255514,0.09566398934341362,0.0717958243612356,0.02386816498217802,0.09566396708174578,0.07179582436129256,0.023868164982196963,0.37582303279702645,0.37582303279702645,0.12494053384005349,0.0,4.950524292006037,4.805529441341662,5.387219813674108,4.946198455005401,4.803748004780914,5.3752213744747905,24816.764475557953,21094.24980422426,0.85,1.068251236730853,0.6641531647369691,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513986416578046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.653217859624,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.556175282472,1536.2876515604182,0.37582303279702645,0.12494053384005349,6.112874298809886,3.4737679600494826
2261.0,-29.984734629230605,5.03560993301059,35.00926595848371,24.129717901255958,5.009602647686577,-26.485298682823526,-40.00722864931447,1.5101667012794169,-0.06523098429903484,-5.010300701475967,40.01809757324374,42349.710870047005,25767.395828390956,25767.395828390956,68117.10669843796,77403.68949031636,77403.68949031636,25767.395828390956,103171.08531870732,103171.08531870732,103171.08531870732,127987.77830343193,91570.4060605904,56516.54748265785,38948.731753258384,24816.692984724614,0.0,63765.424737983,21094.18903701592,1536.285754272964,0.0,0.8868007870573991,2.8164061866821353,0.0014959135982669303,354513.6204236913,1555313.6909498158,4.387176123419483,1555313.6909498158,4.387176123419483,0.85,0.09566392626687667,4.027634451161993,1.2672175769368188,1.0,0.0,4.027634451161572,1.2846729483709884,1.284973338540905,3.1351438171630988,19325.200957362475,1970.6220735279096,4632.441516551485,4632.441516551485,5.56237909023251,5.03560993301059,-2.345160169084199,7.380770102094789,3.4737838294093306,3.4737838294093306,0.992509665545523,0.0,0.0,0.00023381400884237802,1.0000448564721802,0.00023380352124123183,198.90960440532464,0.0,2.093117974261222e-06,5.931896339056303,0.021369793117833588,7.879119554151493e-05,0.0001550228133008631,0.0006243752235666098,0.09566392626678649,0.07179567788884282,0.02386824837794367,0.09566401906640037,0.07179567788891049,0.023868248377966177,0.3758222619084705,0.3758222619084705,0.12494096900040681,0.0,4.949466068011873,4.805104392119517,5.38424981980927,4.945069717176921,4.803243452624372,5.372208098810461,24816.692984724614,21094.18903701592,0.85,1.0682451654377958,0.664148494957341,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514012321818135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.63649857745,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.548049312583,1536.285754272964,0.3758222619084705,0.12494096900040681,6.112874298809886,3.4737838294093306
2262.0,-29.98516434094802,5.035465339779879,35.00924993967805,24.129526828788244,5.009462487537533,-26.485699500631355,-40.00760904802007,1.5099976472206975,-0.06611057764035877,-5.010404000515522,40.01806533614526,42349.42957717345,25767.351187685228,25767.351187685228,68116.78076485867,77403.48195230022,77403.48195230022,25767.351187685228,103170.83313998545,103170.83313998545,103170.83313998545,127987.44151700812,91570.3152184345,56516.38251549554,38948.81411437661,24816.608377022665,0.0,63765.42249139928,21094.117120469266,1536.283535180196,0.0,0.8868003780612944,2.816405685897219,0.0014959135982669303,354512.1929167729,1555312.3004524675,4.387189866887316,1555312.3004524675,4.387189866887316,0.85,0.09566386593353979,4.027634451161993,1.2672174725355578,1.0,0.0,4.027634451161051,1.2846737607458523,1.2849741376318757,3.1351418346270576,19325.18178585288,1970.6201185779937,4632.441516551485,4632.441516551485,5.562369453692994,5.035465339779879,-2.345258277202535,7.380723616982414,3.4737996897267043,3.4737996897267043,0.9925141970647726,0.0,0.0,0.00023380352124123183,1.0000447201562244,0.00023379306597879707,198.90995925340536,0.0,2.0860845951504537e-06,5.911963742656386,0.02137187920242874,7.878780362105852e-05,0.0001550157176201733,0.0006243466447586091,0.09566386593340773,0.07179553471509309,0.023868331218314637,0.09566381975366255,0.0717955347151922,0.02386833121834759,0.3758214897642672,0.3758214897642672,0.12494139509560412,0.0,4.948471254244851,4.804710967347091,5.3814391561036246,4.944293422875148,4.802941441429596,5.3699993404766815,24816.608377022665,21094.117120469266,0.85,1.0682400916271872,0.6641441069865971,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451403814112079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.61656598105,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.539937697187,1536.283535180196,0.3758214897642672,0.12494139509560412,6.112874298809886,3.4737996897267043
2263.0,-29.985592526061357,5.0353216020237515,35.00923389654194,24.12936760755258,5.009353609815348,-26.486095815749213,-40.007984976377315,1.5098568995031478,-0.06714765885453744,-5.010484020668347,40.01803258986011,42349.136422324154,25767.248530735338,25767.248530735338,68116.38495305949,77403.2765927321,77403.2765927321,25767.248530735338,103170.52512346744,103170.52512346744,103170.52512346744,127987.03584120305,91570.23860361455,56516.21767534486,38948.91214252188,24816.51071773561,0.0,63765.42286025749,21094.03411007527,1536.2800315492425,0.0,0.8868000893813051,2.816409972658966,0.0014959135982669303,354511.08710783225,1555310.887993104,4.387199567386231,1555310.887993104,4.387199567386231,0.85,0.09566379218226878,4.027634451161993,1.2672173159336673,1.0,0.0,4.027634451161618,1.2846744406568675,1.2849748042695572,3.135140175360398,19325.16561690862,1970.6184698045327,4632.441516551485,4632.441516551485,5.562347293251353,5.0353216020237515,-2.3453391872484834,7.380660789272235,3.4738154206571243,3.4738154206571243,0.9925186916163212,0.0,0.0,0.00023379306597879707,1.0000445614353701,0.0002337826482884247,198.91031284195503,0.0,2.07965582488191e-06,5.893744607715333,0.021373958858253623,7.878445169420825e-05,0.00015500861428458882,0.000624318035119491,0.09566379218219714,0.07179538143913979,0.023868410743057355,0.09566371604895943,0.07179538143919355,0.02386841074307523,0.37582071825072977,0.37582071825072977,0.12494182162471036,0.0,4.947475143608358,4.804338793866862,5.37855924097903,4.943336361813806,4.802698404938042,5.366886950074786,24816.51071773561,21094.03411007527,0.85,1.0682338781370144,0.6641395057495765,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514063881958563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.59834684611,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.531837984807,1536.2800315492425,0.37582071825072977,0.12494182162471036,6.112874298809886,3.4738154206571243
2264.0,-29.98601941824605,5.035178815487875,35.009217976533186,24.129206116218143,5.00925862469409,-26.486489577844278,-40.00835674870757,1.5097287842923277,-0.06849960303981106,-5.010558584945658,40.01800408992721,42348.83156981129,25767.13438430525,25767.13438430525,68115.96595411655,77403.00597263382,77403.00597263382,25767.13438430525,103170.14035693907,103170.14035693907,103170.14035693907,127986.57709518136,91570.10183046538,56516.04630485449,38948.950584012106,24816.4367382423,0.0,63765.387322254406,21093.971227505954,1536.277755020314,0.0,0.8867998130920629,2.8164190344313984,0.0014959135982669303,354510.05669678404,1555309.658694235,4.387208851523518,1555309.658694235,4.387208851523518,0.85,0.09566372135548817,4.027634451161993,1.2672170900972564,1.0,0.0,4.0276344511603375,1.2846750614045555,1.2849754117783354,3.1351386604784848,19325.13675203069,1970.6155264061315,4632.441516551485,4632.441516551485,5.562322652588392,5.035178815487875,-2.345415819372938,7.380594634860813,3.473831168666992,3.473831168666992,0.992523191047712,0.0,0.0,0.0002337826482884247,1.0000444270322435,0.00023377226248058185,198.91066536392802,0.0,2.072186051055965e-06,5.8725752686926045,0.021376031044304678,7.878113695380652e-05,0.0001550015113346182,0.0006242894270334844,0.0956637213554099,0.07179523125218791,0.023868490103221996,0.09566385228199976,0.07179523125224666,0.023868490103241522,0.3758199482686869,0.3758199482686869,0.1249422424259152,0.0,4.946420698304905,4.803916986510444,5.375594818019181,4.942058981905859,4.802088407719793,5.363594953752397,24816.4367382423,21093.971227505954,0.85,1.0682279025433563,0.6641350950444452,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514089531435548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.57717750709,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.523754531672,1536.277755020314,0.3758199482686869,0.1249422424259152,6.112874298809886,3.473831168666992
2265.0,-29.986445000218925,5.0350364591655055,35.009202111552646,24.129024089220934,5.009127431350336,-26.486885781616646,-40.008736413996644,1.509568212748007,-0.06938836610856924,-5.010657022784679,40.01797385271243,42348.56518909723,25767.082758684253,25767.082758684253,68115.64794778149,77402.79867085518,77402.79867085518,25767.082758684253,103169.88142953943,103169.88142953943,103169.88142953943,127986.24379835813,91570.01318774934,56515.89821350733,38949.016638046676,24816.3623688187,0.0,63765.379006865376,21093.908013495893,1536.2760130876181,0.0,0.886799421591583,2.8164192219298774,0.0014959135982669303,354508.6963782491,1555308.3544613027,4.3872220071065335,1555308.3544613027,4.3872220071065335,0.85,0.09566365830678417,4.027634451161993,1.267216983498074,1.0,0.0,4.027634451161151,1.2846758338962403,1.2849761711075338,3.135136775280303,19325.118044695264,1970.613618788808,4632.441516551485,4632.441516551485,5.562311508222984,5.0350364591655055,-2.3455098292334706,7.3805462883989765,3.4738469640653755,3.4738469640653755,0.9925277040186787,0.0,0.0,0.00023377226248058185,1.0000442908289933,0.00023376190897184641,198.91101680504227,0.0,2.065847948365574e-06,5.854613085668037,0.021378096892253045,7.877775197246265e-05,0.00015499451050811922,0.0006242612302634905,0.09566365830666712,0.07179508847295533,0.023868569833711783,0.09566370794748152,0.07179508847304318,0.023868569833740985,0.3758191762526023,0.3758191762526023,0.12494265159804682,0.0,4.945428138939178,4.803528294059447,5.372779112850935,4.9412686566761295,4.80178691558865,5.361328449873042,24816.3623688187,21093.908013495893,0.85,1.0682230547151257,0.6641310041384325,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514115103548684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.559215324065,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.51568270737,1536.2760130876181,0.3758191762526023,0.12494265159804682,6.112874298809886,3.4738469640653755
2266.0,-29.9868690335329,5.034894567273344,35.00918616126643,24.128837382327788,5.008992569666446,-26.487280958100797,-40.00910839587448,1.5094044942344613,-0.07028348007281693,-5.010753558713752,40.01793963804409,42348.27346807408,25767.027027059325,25767.027027059325,68115.30049513342,77402.58718152637,77402.58718152637,25767.027027059325,103169.6142085857,103169.6142085857,103169.6142085857,127985.87722426557,91569.9182476667,56515.722605686955,38949.10626886639,24816.263015679873,0.0,63765.369284546265,21093.823563327893,1536.272793671946,0.0,0.8867990541710256,2.8164197150013224,0.0014959135982669303,354507.3623463029,1555306.878668397,4.387234353539561,1555306.878668397,4.387234353539561,0.85,0.09566358749569859,4.027634451161993,1.2672167933778842,1.0,0.0,4.027634451163068,1.2846766210415959,1.2849769451353088,3.135134854323456,19325.098008351048,1970.6115756503034,4632.441516551485,4632.441516551485,5.562299477499071,5.034894567273344,-2.3456024288852353,7.38049699615858,3.4738626512672743,3.4738626512672743,0.9925321860763641,0.0,0.0,0.00023376190897184641,1.0000441298081928,0.00023375159355885789,198.91136696837955,0.0,2.059426950065418e-06,5.8364159764853945,0.02138015631920311,7.877443562450508e-05,0.00015498747334734134,0.0006242328871523032,0.09566358749558829,0.07179494019655266,0.02386864729903563,0.09566348458721957,0.07179494019663545,0.023868647299063146,0.3758184043370502,0.3758184043370502,0.1249430585128506,0.0,4.944473649905717,4.803156496461156,5.37006537363817,4.940470078640942,4.801486303122601,5.359026193100817,24816.263015679873,21093.823563327893,0.85,1.068217768663364,0.6641265304855267,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514140597261882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.54101821488,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.507622901237,1536.272793671946,0.3758184043370502,0.1249430585128506,6.112874298809886,3.4738626512672743
2267.0,-29.98729209969872,5.034753626109879,35.00917022382816,24.128681618627184,5.0088944056079505,-26.487671593983414,-40.00947590740395,1.5092738998926511,-0.07145815044793835,-5.010826539787477,40.0179081117,42347.967431951285,25766.9129396158,25766.9129396158,68114.88037156708,77402.35250732725,77402.35250732725,25766.9129396158,103169.26544694304,103169.26544694304,103169.26544694304,127985.43551543879,91569.8145900681,56515.54731208352,38949.1858644273,24816.170068495754,0.0,63765.355932923056,21093.74455822139,1536.2693975534048,0.0,0.886798796894939,2.8164266322234788,0.0014959135982669303,354506.35382199136,1555305.518832832,4.387242998792059,1555305.518832832,4.387242998792059,0.85,0.09566350861870788,4.027634451161993,1.2672166076535363,1.0,0.0,4.027634451162564,1.2846772531759036,1.2849775641647267,3.1351333116587154,19325.076132244893,1970.6093449082912,4632.441516551485,4632.441516551485,5.562274849569475,5.034753626109879,-2.345677569780288,7.380431195890167,3.473878241311748,3.473878241311748,0.9925366403747852,0.0,0.0,0.00023375159355885789,1.0000440293061152,0.00023374130209151634,198.91171633413705,0.0,2.051852898391531e-06,5.814951114041599,0.0213822081721015,7.877115925801046e-05,0.00015498043430084744,0.000624204536446141,0.09566350861864267,0.07179478554826361,0.02386872307037905,0.09566348030997106,0.07179478554831256,0.023868723070395326,0.3758176332677503,0.3758176332677503,0.12494346793058995,0.0,4.943480769894222,4.802771084347228,5.3672385658269945,4.939368389339563,4.801091088360295,5.355792171091764,24816.170068495754,21093.74455822139,0.85,1.0682114037475057,0.6641218701342866,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514165998290538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.51955335244,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.499579933841,1536.2693975534048,0.3758176332677503,0.12494346793058995,6.112874298809886,3.473878241311748
2268.0,-29.98771367395393,5.034613261974941,35.009154361101864,24.12850804338234,5.008775452279397,-26.488062966182046,-40.00984726063905,1.509124744507492,-0.07245277067630695,-5.010916351502422,40.017878412962936,42347.68394688263,25766.84369619263,25766.84369619263,68114.52764307526,77402.13009402515,77402.13009402515,25766.84369619263,103168.97379021779,103168.97379021779,103168.97379021779,127985.06932310612,91569.71417349187,56515.385403588494,38949.254188781524,24816.09553288833,0.0,63765.34972166985,21093.68120295508,1536.2674475256447,0.0,0.8867984473429814,2.816429218267441,0.0014959135982669303,354505.11271840404,1555304.2378288275,4.387254744797604,1555304.2378288275,4.387254744797604,0.85,0.09566344055320122,4.027634451161993,1.2672164516011257,1.0,0.0,4.027634451162136,1.2846779720779353,1.284978270012902,3.135131557247294,19325.054940130554,1970.6071839140334,4632.441516551485,4632.441516551485,5.562259902068698,5.034613261974941,-2.3457648719783593,7.3803781339533,3.473893881672892,3.473893881672892,0.9925411090493977,0.0,0.0,0.00023374130209151634,1.0000438741884814,0.00023373104733149174,198.91206446895953,0.0,2.0470934325042905e-06,5.80146278771716,0.021384255265534002,7.876784877066054e-05,0.0001549734533208558,0.0006241764196106237,0.09566344055309575,0.07179463995070315,0.023868800602392597,0.09566340901196478,0.07179463995078232,0.02386880060241891,0.37581686180163976,0.37581686180163976,0.12494387068202331,0.0,4.94251189241777,4.802395111561964,5.364479731541223,4.938463580826124,4.800720966577728,5.353273048983965,24816.09553288833,21093.68120295508,0.85,1.0682059761357725,0.6641174890708912,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514191341468354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.506065026115,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.4915422072,1536.2674475256447,0.37581686180163976,0.12494387068202331,6.112874298809886,3.473893881672892
2269.0,-29.988133886903906,5.034473716312717,35.00913854057019,24.12834787918257,5.008671620165749,-26.488451600706842,-40.01021822970358,1.5089893339686555,-0.07355270788707458,-5.010994141150217,40.01784791651122,42347.40463322669,25766.745479466863,25766.745479466863,68114.15011269355,77401.90052426541,77401.90052426541,25766.745479466863,103168.64600373227,103168.64600373227,103168.64600373227,127984.65689042944,91569.61217334833,56515.23327580872,38949.30988615512,24816.01088669718,0.0,63765.3207728523,21093.6092536926,1536.2646394930089,0.0,0.886798161863587,2.8164345921385827,0.0014959135982669303,354504.03774991573,1555302.9224176025,4.387264337775437,1555302.9224176025,4.387264337775437,0.85,0.09566336401442316,4.027634451161993,1.2672162971971557,1.0,0.0,4.027634451163211,1.284678626615375,1.284978911528585,3.1351299599131908,19325.03341381702,1970.6049888409416,4632.441516551485,4632.441516551485,5.562238700133302,5.034473716312717,-2.3458431866538816,7.380316902966598,3.473909461202368,3.473909461202368,0.9925455603435338,0.0,0.0,0.00023373104733149174,1.0000437326620286,0.00023372082609759499,198.91241148068949,0.0,2.0397954871258265e-06,5.780780410514592,0.02138629506102113,7.876454183648378e-05,0.00015496650549500797,0.0006241484363078784,0.09566336401434504,0.07179448843756152,0.023868875576783518,0.09566338588927692,0.07179448843762015,0.023868875576803006,0.37581609033379193,0.37581609033379193,0.12494427033960055,0.0,4.941527788706026,4.8020134575090765,5.361676939256142,4.937441433263132,4.800339379039201,5.3503174207965,24816.01088669718,21093.6092536926,0.85,1.068200540468272,0.6641134102356127,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514216595359448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.48538264891,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.483520266298,1536.2646394930089,0.37581609033379193,0.12494427033960055,6.112874298809886,3.473909461202368
2270.0,-29.988552790737415,5.034334674381597,35.00912274942453,24.12816990343856,5.008547370334765,-26.48884109879164,-40.01058553168548,1.5088356783889176,-0.07448965323987977,-5.011086132606503,40.01781713137341,42347.11577306938,25766.685031734363,25766.685031734363,68113.80080480374,77401.68148686916,77401.68148686916,25766.685031734363,103168.36651860352,103168.36651860352,103168.36651860352,127984.29716607789,91569.51191082917,56515.06282136326,38949.387877184345,24815.93064747436,0.0,63765.31852465871,21093.541050353208,1536.2624132351666,0.0,0.8867978051497628,2.816436165868175,0.0014959135982669303,354502.7665311514,1555301.5945552583,4.387276324453136,1555301.5945552583,4.387276324453136,0.8500000000000001,0.09566329338788798,4.027634451161993,1.2672161257592958,1.0,0.0,4.027634451163098,1.2846793664229288,1.2849796383773722,3.1351281544877376,19325.01225421519,1970.6028311620373,4632.441516551485,4632.441516551485,5.56222565134849,5.034334674381597,-2.345931788650173,7.38026646303177,3.4739250536975557,3.4739250536975557,0.9925500153421588,0.0,0.0,0.00023372082609759499,1.0000435965657075,0.0002337106371164474,198.9127574124143,0.0,2.033130282712085e-06,5.7618912212060485,0.021388328191303842,7.876126771828381e-05,0.0001549595583793112,0.0006241204558653619,0.09566329338778642,0.07179434233391391,0.02386895105387252,0.09566326223287495,0.07179434233399012,0.023868951053897854,0.37581531826924214,0.37581531826924214,0.12494466301608474,0.0,4.940576904320039,4.801643541964097,5.3589721930349015,4.936596479366642,4.799989494975705,5.34797769723599,24815.93064747436,21093.541050353208,0.85,1.0681951001070187,0.664108903599271,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451424176778672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.4664934596,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.475511544402,1536.2624132351666,0.37581531826924214,0.12494466301608474,6.112874298809886,3.4739250536975557
2271.0,-29.988970374117873,5.034196370161796,35.009106956823835,24.128000100050144,5.008437663630991,-26.489227953805468,-40.010952414572216,1.508695243318687,-0.07560649587117041,-5.011166561776874,40.017785506699504,42346.83097221808,25766.596506376118,25766.596506376118,68113.4274785942,77401.43671635375,77401.43671635375,25766.596506376118,103168.03322272986,103168.03322272986,103168.03322272986,127983.87359990353,91569.39127036491,56514.9017782872,38949.43276897523,24815.840377173667,0.0,63765.2731461489,21093.464320597617,1536.2593426575572,0.0,0.8867975103202039,2.8164414539597913,0.0014959135982669303,354501.6550931442,1555300.2304819054,4.387286231634814,1555300.2304819054,4.387286231634814,0.85,0.09566321477500361,4.027634451161993,1.267215963662602,1.0,0.0,4.027634451161864,1.2846800443275115,1.2849803033501412,3.135126500132046,19324.986794011227,1970.6002349437604,4632.441516551485,4632.441516551485,5.562206541477822,5.034196370161796,-2.3460117825095965,7.3802081526713925,3.473940565575522,3.473940565575522,0.992554447307292,0.0,0.0,0.0002337106371164474,1.0000434592881402,0.00023370048065991987,198.9131022547622,0.0,2.0267183352908344e-06,5.743719762214225,0.02139035490963913,7.87579974614929e-05,0.0001549526396549545,0.0006240925897727847,0.09566321477491976,0.07179419045150125,0.02386902432341851,0.09566321883820633,0.07179419045156418,0.02386902432343943,0.37581454618503096,0.37581454618503096,0.12494505418729417,0.0,4.939604517740577,4.801250642498758,5.35625045314913,4.93556006590569,4.799526580238364,5.34521009169157,24815.840377173667,21093.464320597617,0.85,1.068190005592533,0.6641049098176036,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514266861875695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.44832200061,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.467515041375,1536.2593426575572,0.37581454618503096,0.12494505418729417,6.112874298809886,3.473940565575522
2272.0,-29.9893866593936,5.034059015773091,35.00909126797973,24.127858725283318,5.0083474392977045,-26.489611692067214,-40.01131507158277,1.508572471971314,-0.07665791797285237,-5.011236131742423,40.01775694362278,42346.53416179867,25766.482526644555,25766.482526644555,68113.01668844323,77401.2282065492,77401.2282065492,25766.482526644555,103167.71073319376,103167.71073319376,103167.71073319376,127983.47483580919,91569.31425386337,56514.73609515913,38949.53128744915,24815.764102615434,0.0,63765.29539006458,21093.39948722312,1536.2568294257687,0.0,0.8867972596715161,2.8164471502000996,0.0014959135982669303,354500.6937189793,1555298.99846581,4.3872946542066025,1555298.99846581,4.3872946542066025,0.85,0.09566313394850678,4.027634451161993,1.2672157867299392,1.0,0.0,4.027634451162888,1.2846806395458026,1.284980885659066,3.1351250475650967,19324.97054029528,1970.598577525993,4632.441516551485,4632.441516551485,5.562181936799889,5.034059015773091,-2.346083555842864,7.380142571615956,3.473956068259852,3.473956068259852,0.992558876645672,0.0,0.0,0.00023370048065991987,1.000043324335108,0.0002336903561806172,198.91344602617863,0.0,2.0202522758055145e-06,5.725394949632828,0.021392375161914938,7.875476499595336e-05,0.0001549457156639665,0.0006240647024681419,0.09566313394844352,0.0717940374078218,0.02386909654062172,0.09566322877808893,0.07179403740786927,0.023869096540637506,0.3758137724441224,0.3758137724441224,0.12494544132017066,0.0,4.938626107840264,4.800880523866567,5.35343589228745,4.934578213769555,4.799268170725043,5.342045028859957,24815.764102615434,21093.39948722312,0.85,1.0681831907432215,0.6641000234180172,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514291876946486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.429997188025,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.45953102796,1536.2568294257687,0.3758137724441224,0.12494544132017066,6.112874298809886,3.473956068259852
2273.0,-29.98980150417011,5.0339220620058915,35.00907563222345,24.127681168634467,5.0082199365219084,-26.48999786180552,-40.01168558662755,1.5084162941573585,-0.07748108464244297,-5.011330910808118,40.017727112220754,42346.27638003297,25766.434452063986,25766.434452063986,68112.71083209696,77401.02415377554,77401.02415377554,25766.434452063986,103167.45860583952,103167.45860583952,103167.45860583952,127983.14953089046,91569.22602036483,56514.59372706339,38949.5914370016,24815.690925050938,0.0,63765.282362052545,21093.337286293296,1536.2550754389479,0.0,0.88679688531403,2.8164469033105,0.0014959135982669303,354499.3839883308,1555297.7117436102,4.38730723378297,1555297.7117436102,4.38730723378297,0.85,0.09566306290951154,4.027634451161993,1.2672156977141276,1.0,0.0,4.027634451164059,1.2846813909532713,1.284981624234741,3.135123213836989,19324.951919321935,1970.596678715151,4632.441516551485,4632.441516551485,5.562171558993629,5.0339220620058915,-2.346173686861732,7.380095748867624,3.473971626969529,3.473971626969529,0.9925633219912939,0.0,0.0,0.0002336903561806172,1.0000431745607938,0.00023368026713771735,198.9137886090628,0.0,2.0138950673156438e-06,5.707378620772534,0.021394389056982252,7.875146261617717e-05,0.00015493889356444002,0.0006240372255450599,0.09566306290939806,0.07179389323037522,0.023869169679022844,0.09566307078716339,0.07179389323046038,0.02386916967905116,0.3758129984979602,0.3758129984979602,0.12494581777674835,0.0,4.937707271361774,4.80053866331491,5.350775391449986,4.93384982616567,4.7989915530860685,5.339952560011795,24815.690925050938,21093.337286293296,0.85,1.0681786123891082,0.6640961164351987,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514316814337078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.411980859164,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.451559100467,1536.2550754389479,0.3758129984979602,0.12494581777674835,6.112874298809886,3.473971626969529
2274.0,-29.99021511456591,5.033785783418938,35.00905995955848,24.127506545651727,5.0081068626131735,-26.49038147727388,-40.01204443685708,1.508273225321126,-0.0785763747172723,-5.011412333131723,40.017694765662995,42345.97528165163,25766.35343043449,25766.35343043449,68112.32871208612,77400.77361970182,77400.77361970182,25766.35343043449,103167.12705013632,103167.12705013632,103167.12705013632,127982.72376370669,91569.09664977864,56514.413443986,38949.64800643627,24815.596713570376,0.0,63765.244720006645,21093.257206534818,1536.2518019804763,0.0,0.8867965880412807,2.8164517924873844,0.0014959135982669303,354498.25883453764,1555296.3165357409,4.387317223077467,1555296.3165357409,4.387317223077467,0.85,0.09566298057672865,4.027634451161993,1.267215490010567,1.0,0.0,4.027634451162096,1.2846820809727066,1.2849823014535482,3.1351215299215816,19324.924616695644,1970.5938946220824,4632.441516551485,4632.441516551485,5.562154068944548,5.033785783418938,-2.346253935954639,7.380039719373577,3.4739870776093786,3.4739870776093786,0.9925677364598224,0.0,0.0,0.00023368026713771735,1.0000430462371237,0.00023367020851451287,198.9141301736194,0.0,2.0068497466462707e-06,5.687412181995531,0.0213963959067289,7.874826432628243e-05,0.00015493200281143494,0.0006240094721108621,0.09566298057664654,0.0717937407928407,0.023869239783805833,0.09566300094446667,0.07179374079290232,0.023869239783826317,0.3758122258551729,0.3758122258551729,0.12494619316222122,0.0,4.936764350728424,4.800161731791718,5.3481239710901605,4.932835958414444,4.798499659889956,5.3373629912410365,24815.596713570376,21093.257206534818,0.85,1.0681732503524064,0.6640917864832624,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451434166551658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.39201442039,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.443602154797,1536.2518019804763,0.3758122258551729,0.12494619316222122,6.112874298809886,3.4739870776093786
2275.0,-29.990627210278976,5.033650070954637,35.009044284184334,24.127332760859304,5.00798868901142,-26.490764239375643,-40.01240688432006,1.5081257181079761,-0.07953640390479677,-5.011498328740946,40.017663341425234,42345.69585659893,25766.285495716184,25766.285495716184,68111.98135231511,77400.5469057936,77400.5469057936,25766.285495716184,103166.83240150978,103166.83240150978,103166.83240150978,127982.34262774064,91568.98842295562,56514.25207985533,38949.707047889206,24815.51022623086,0.0,63765.21727412006,21093.183692296232,1536.2490805491523,0.0,0.8867962641524123,2.816454370048846,0.0014959135982669303,354497.0704867494,1555294.961111314,4.387328106762023,1555294.961111314,4.387328106762023,0.85,0.09566290157477352,4.027634451161993,1.2672153075831014,1.0,0.0,4.0276344511624025,1.2846827916900636,1.2849829994141815,3.135119795497098,19324.901776291263,1970.5915655490167,4632.441516551485,4632.441516551485,5.5621394039524334,5.033650070954637,-2.3463374199902933,7.37998749094493,3.474002503672324,3.474002503672324,0.9925721439063783,0.0,0.0,0.00023367020851451287,1.0000428887391497,0.00023366018712369768,198.91447048836125,0.0,2.0008022854641987e-06,5.6702736770055395,0.021398396709014365,7.874503409756636e-05,0.00015492517441694653,0.0006239819698339744,0.09566290157468255,0.0717935910906082,0.023869310484074337,0.0956628840892052,0.07179359109067647,0.02386931048409704,0.3758114518995395,0.3758114518995395,0.12494656646802532,0.0,4.935836941975197,4.799787003228289,5.345528226263241,4.931961924836173,4.798125074217467,5.3349812023629966,24815.51022623086,21093.183692296232,0.85,1.0681682626361761,0.6640876902302265,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514366442831694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.3748759154,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.435656109728,1536.2490805491523,0.3758114518995395,0.12494656646802532,6.112874298809886,3.474002503672324
2276.0,-29.991038092175465,5.033515395251365,35.00902869132368,24.127200606185966,5.007905974799315,-26.491142362729388,-40.01276489635927,1.5080102453532354,-0.08056783718177485,-5.011561355099975,40.01763439405275,42345.40312528465,25766.16108439249,25766.16108439249,68111.56420967713,77400.34537986785,77400.34537986785,25766.16108439249,103166.50646426034,103166.50646426034,103166.50646426034,127981.93536330476,91568.9192501828,56514.09135932261,38949.80876762243,24815.428899044422,0.0,63765.23766666686,21093.11456418776,1536.2461288693069,0.0,0.8867960481960904,2.816460567951327,0.0014959135982669303,354496.19954619516,1555293.712522524,4.387335363576586,1555293.712522524,4.387335363576586,0.85,0.09566281362129456,4.027634451161993,1.267215147684328,1.0,0.0,4.027634451162412,1.28468335249355,1.2849835474737334,3.135118426921637,19324.88717793145,1970.5900769305983,4632.441516551485,4632.441516551485,5.562112547418304,5.033515395251365,-2.3464038114604224,7.379919206711788,3.474017873384625,3.474017873384625,0.99257653525275,0.0,0.0,0.00023366018712369768,1.0000427625529795,0.00023365019564482772,198.91480980173787,0.0,1.993399647561163e-06,5.649294601188336,0.021400390108661925,7.87418435187913e-05,0.0001549183436049064,0.0006239544578200722,0.09566281362123974,0.07179343462246479,0.02386937899877494,0.09566288750639386,0.07179343462250594,0.023869378998788625,0.37581067677598784,0.37581067677598784,0.12494693972012982,0.0,4.934892605503819,4.799437658324678,5.342788023935782,4.930993517918182,4.797920806141917,5.331707100950837,24815.428899044422,21093.11456418776,0.85,1.0681613791785851,0.6640828870841113,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514391129490127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.35389683958,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.427726621792,1536.2461288693069,0.37581067677598784,0.12494693972012982,6.112874298809886,3.474017873384625
2277.0,-29.99144753699632,5.033381120669716,35.00901317606404,24.127022316120588,5.007782451818172,-26.49152327376526,-40.013127064425476,1.5078581885870892,-0.08145371388502554,-5.011653587247418,40.017605468616246,42345.13394323506,25766.11294979789,25766.11294979789,68111.24689303295,77400.1222907449,77400.1222907449,25766.11294979789,103166.2352405428,103166.2352405428,103166.2352405428,127981.59551775109,91568.81141197156,56513.93702371495,38949.860431396235,24815.36027720829,0.0,63765.220708604524,21093.056235627046,1536.2445771841112,0.0,0.8867956835167412,2.8164614429088837,0.0014959135982669303,354494.92502346943,1555292.4648806597,4.387347617960091,1555292.4648806597,4.387347617960091,0.85,0.09566273983358017,4.027634451161993,1.267214992181398,1.0,0.0,4.027634451162701,1.2846840843537002,1.284984266668337,3.1351166409041475,19324.864419540474,1970.5877562205724,4632.441516551485,4632.441516551485,5.562102156656883,5.033381120669716,-2.346491465526544,7.37987258619626,3.4740333296657293,3.4740333296657293,0.9925809513330656,0.0,0.0,0.00023365019564482772,1.0000426131292572,0.0002336402395031021,198.9151479293682,0.0,1.987453119055865e-06,5.632442139404322,0.02140237756178098,7.873861602339215e-05,0.00015491157962143557,0.000623927214967218,0.09566273983347494,0.07179329031312054,0.023869449520354403,0.09566278126091099,0.07179329031319952,0.023869449520380663,0.3758099020082245,0.3758099020082245,0.12494730243502307,0.0,4.933989494087996,4.799093513426158,5.340197724660925,4.930199873362369,4.797542096918505,5.329660577372977,24815.36027720829,21093.056235627046,0.85,1.068156686923252,0.6640788422382262,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514415743514526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.3370443778,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.419807714123,1536.2445771841112,0.3758099020082245,0.12494730243502307,6.112874298809886,3.4740333296657293
2278.0,-29.991855835175357,5.033247428610417,35.008997612224206,24.126853490620874,5.007665579356914,-26.491902487368865,-40.01348518123848,1.5077122315505396,-0.08233758188561069,-5.011736906624881,40.01757302309371,42344.85295340843,25766.043047115887,25766.043047115887,68110.89600052431,77399.91050757442,77399.91050757442,25766.043047115887,103165.9535546903,103165.9535546903,103165.9535546903,127981.21984692191,91568.71711039053,56513.77319188689,38949.937687226266,24815.2662922316,0.0,63765.20397945787,21092.97634839686,1536.241365698603,0.0,0.8867953769440166,2.816463332137386,0.0014959135982669303,354493.7736661833,1555291.0654077,4.387357919781895,1555291.0654077,4.387357919781895,0.85,0.09566265540949741,4.027634451161993,1.2672148311836646,1.0,0.0,4.027634451162312,1.2846847876108032,1.2849849572985952,3.135114924690904,19324.844517946905,1970.5857268228096,4632.441516551485,4632.441516551485,5.562087066842633,5.033247428610417,-2.3465725225111846,7.379819951121601,3.474048682492351,3.474048682492351,0.9925853378549574,0.0,0.0,0.0002336402395031021,1.0000424939318318,0.00023363031163256575,198.91548511108866,0.0,1.9804274041564534e-06,5.612531263379389,0.021404357989185135,7.873542475137991e-05,0.00015490481475172218,0.0006238999685449027,0.09566265540941023,0.07179313820557456,0.02386951720383566,0.0956626123772204,0.07179313820564,0.02386951720385741,0.3758091276076622,0.3758091276076622,0.12494766398746429,0.0,4.9331035067421,4.798758290029582,5.337649314940222,4.929399324739279,4.797259455519566,5.327296752887094,24815.2662922316,21092.97634839686,0.85,1.0681514642761345,0.6640746098303071,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45144402715297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.317133501776,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.411903899807,1536.241365698603,0.3758091276076622,0.12494766398746429,6.112874298809886,3.474048682492351
