time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2279.0,-29.992262642698325,5.0331145686798315,35.008982084530004,24.12669713320213,5.007569445779274,-26.49227828523801,-40.013842774182535,1.5075850883188409,-0.08345606189760701,-5.011807789445096,40.017542948233185,42344.57629628118,25765.943191670172,25765.943191670172,68110.51948795136,77399.66520353846,77399.66520353846,25765.943191670172,103165.60839520863,103165.60839520863,103165.60839520863,127980.7899279439,91568.59708194746,56513.62139105862,38949.972989876485,24815.181532735267,0.0,63765.15452261175,21092.904302824976,1536.238394262232,0.0,0.8867951250827597,2.8164697571499886,0.0014959135982669303,354492.7941670387,1555289.7681893741,4.387366383127421,1555289.7681893741,4.387366383127421,0.85,0.09566256799028802,4.027634451161993,1.267214677878656,1.0,0.0,4.027634451162246,1.2846854028104446,1.2849855598871252,3.135113423372703,19324.819186905115,1970.583143775409,4632.441516551485,4632.441516551485,5.562065511158582,5.0331145686798315,-2.346644271002763,7.379758839682594,3.474063987255578,3.474063987255578,0.9925897106444508,0.0,0.0,0.00023363031163256575,1.0000423389287743,0.00023362042039422649,198.91582106279486,0.0,1.9748071838584675e-06,5.596603559054897,0.021406332796368995,7.873223826701455e-05,0.0001548980733655512,0.000623872816705712,0.09566256799021816,0.0717929838956802,0.023869584094537967,0.09566261840319658,0.07179298389573262,0.023869584094555397,0.3758083538126686,0.3758083538126686,0.12494802542437732,0.0,4.932180470169271,4.798394766848105,5.335037512801364,4.928351727547465,4.796806310215629,5.324455163170228,24815.181532735267,21092.904302824976,0.85,1.0681463880684035,0.6640707862044838,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514464730933498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.30120579745,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.404009408387,1536.238394262232,0.3758083538126686,0.12494802542437732,6.112874298809886,3.474063987255578
2280.0,-29.992668365577444,5.032982113408687,35.00896657778661,24.12651884313675,5.007445437384542,-26.492655894440283,-40.01420064652336,1.507432966247362,-0.08431622407147188,-5.011898223499073,40.01751250307807,42344.3053756206,25765.894632537333,25765.894632537333,68110.20000815793,77399.44414054403,77399.44414054403,25765.894632537333,103165.33877308137,103165.33877308137,103165.33877308137,127980.44172816463,91568.4895717623,56513.46371695189,38950.02872756712,24815.102955083265,0.0,63765.13168265039,21092.837511820773,1536.2362310181884,0.0,0.8867947750547533,2.81647050426451,0.0014959135982669303,354491.544500903,1555288.4549999705,4.387378145195812,1555288.4549999705,4.387378145195812,0.85,0.09566248939087335,4.027634451161993,1.2672144817141815,1.0,0.0,4.027634451163347,1.2846861347713463,1.2849862793112456,3.1351116371150436,19324.796497741416,1970.5808301246009,4632.441516551485,4632.441516551485,5.562055028752562,5.032982113408687,-2.346730247439955,7.379712360848643,3.4740793202242024,3.4740793202242024,0.9925940914926292,0.0,0.0,0.00023362042039422649,1.0000422261814432,0.0002336105559125055,198.9161561197722,0.0,1.967523795582851e-06,5.575962436681799,0.021408300320164577,7.872904941232659e-05,0.0001548913709818999,0.000623845821954413,0.09566248939077404,0.0717928369436478,0.02386965244712624,0.09566247131347191,0.07179283694372234,0.02386965244715102,0.37580757856179403,0.37580757856179403,0.12494838122412127,0.0,4.931295517682088,4.798040158233675,5.332551779528785,4.927581999427616,4.796450297792319,5.322436327856451,24815.102955083265,21092.837511820773,0.85,1.0681417604080596,0.6640667753398821,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514489101116734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.28056467508,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.396131169837,1536.2362310181884,0.37580757856179403,0.12494838122412127,6.112874298809886,3.4740793202242024
2281.0,-29.993072660251325,5.03285072499963,35.00895112816773,24.12639115881177,5.00736704633172,-26.493027655999352,-40.014550102036424,1.5073220420797842,-0.08533050925854013,-5.01195676139992,40.01748315345956,42344.005675189546,25765.76660908689,25765.76660908689,68109.77228427643,77399.2431771001,77399.2431771001,25765.76660908689,103165.00978618699,103165.00978618699,103165.00978618699,127980.02702361357,91568.42005296571,56513.29505934279,38950.13888180324,24815.01723742658,0.0,63765.156119229825,21092.76465181259,1536.2329252240402,0.0,0.886794583396287,2.816477001299948,0.0014959135982669303,354490.73559471796,1555287.1890650883,4.387384585540246,1555287.1890650883,4.387384585540246,0.85,0.0956623950722168,4.027634451161993,1.2672143366513775,1.0,0.0,4.027634451160358,1.2846866739780298,1.2849868059704774,3.135110321250886,19324.781826356062,1970.5793340596497,4632.441516551485,4632.441516551485,5.562027392472646,5.03285072499963,-2.3467926088962443,7.379643333895874,3.4740945538318733,3.4740945538318733,0.9925984439519638,0.0,0.0,0.0002336105559125055,1.0000420776754249,0.00023360072653695526,198.9164899982892,0.0,1.9622047860542887e-06,5.560888363677854,0.02141026252495063,7.872593567178857e-05,0.0001548846202407169,0.0006238186324366536,0.09566239507217023,0.07179267795309166,0.023869717119078558,0.09566246545813821,0.07179267795312662,0.023869717119090177,0.375806802444683,0.375806802444683,0.12494873842110643,0.0,4.930384288410266,4.797706508857857,5.329897396551189,4.926626252141375,4.796260949129589,5.31916832839147,24815.01723742658,21092.76465181259,0.85,1.0681346432669736,0.6640618207852196,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514513406401204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.265490602076,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.388261100068,1536.2329252240402,0.375806802444683,0.12494873842110643,6.112874298809886,3.4740945538318733
2282.0,-29.99347558400793,5.032719720035955,35.00893576173447,24.12621237980204,5.007246102724301,-26.493402439223836,-40.0149075203575,1.507172957940073,-0.08623996304640968,-5.012046735701544,40.01745467717131,42343.745055097366,25765.720595641025,25765.720595641025,68109.46565073839,77399.00754554411,77399.00754554411,25765.720595641025,103164.72814118513,103164.72814118513,103164.72814118513,127979.67858674415,91568.29808455137,56513.147716553256,38950.16707555346,24814.950445559018,0.0,63765.11752111248,21092.707878725163,1536.2314267033344,0.0,0.8867942285773441,2.8164784501193987,0.0014959135982669303,354489.4922873443,1555285.9608002377,4.387396508609469,1555285.9608002377,4.387396508609469,0.8499999999999999,0.09566231744888931,4.027634451161993,1.267214179500006,1.0,0.0,4.02763445116224,1.2846873916029145,1.2849875111346833,3.1351085699819023,19324.756085898865,1970.5767092634965,4632.441516551485,4632.441516551485,5.562017459601245,5.032719720035955,-2.3468778614114263,7.379597581447381,3.4741098885174893,3.4741098885174893,0.9926028252907112,0.0,0.0,0.00023360072653695526,1.000041935130461,0.0002335909308707947,198.9168227456456,0.0,1.9552248833270687e-06,5.541107319348913,0.02141221774983396,7.872275109830758e-05,0.00015487797543864768,0.0006237918696029184,0.095662317448786,0.07179253305246762,0.023869784396318382,0.09566238307769602,0.07179253305254515,0.02386978439634416,0.3758060266697042,0.3758060266697042,0.1249490848473136,0.0,4.929503342372698,4.797362790971363,5.327395008278813,4.925806772655108,4.795817365931498,5.317213831166896,24814.950445559018,21092.707878725163,0.85,1.0681304810296557,0.6640581355641265,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514537626204755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.24570955774,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.380406117916,1536.2314267033344,0.3758060266697042,0.1249490848473136,6.112874298809886,3.4741098885174893
2283.0,-29.993877442615016,5.032589103802928,35.008920305314376,24.126034683454805,5.007118109775367,-26.493776968381304,-40.01526109697295,1.5070176355416285,-0.08698995055834757,-5.012136229898236,40.01742132324704,42343.4731536533,25765.673947963263,25765.673947963263,68109.14710161656,77398.8049131929,77398.8049131929,25765.673947963263,103164.47886115617,103164.47886115617,103164.47886115617,127979.3325198261,91568.20583272808,56512.98589492537,38950.24437533635,24814.85365866994,0.0,63765.09803400629,21092.62560986945,1536.2281992040876,0.0,0.8867938938626082,2.8164778590066057,0.0014959135982669303,354488.255617681,1555284.5221497407,4.3874077561179625,1555284.5221497407,4.3874077561179625,0.85,0.09566223150199643,4.027634451161993,1.267214034986682,1.0,0.0,4.027634451161376,1.2846881383379742,1.2849882454591588,3.1351067476754486,19324.73661689026,1970.5747239771238,4632.441516551485,4632.441516551485,5.562007389818907,5.032589103802928,-2.346962763390719,7.379551867193647,3.474125119895113,3.474125119895113,0.9926071771128894,0.0,0.0,0.0002335909308707947,1.0000418244083458,0.00023358116147691518,198.91715461434535,0.0,1.948522789337278e-06,5.522113584981846,0.021414166272623297,7.871960087134968e-05,0.000154871329999445,0.0006237651042030427,0.09566223150189823,0.07179238204561103,0.0238698494562872,0.09566212591437485,0.07179238204568474,0.023869849456311702,0.3758052503351753,0.3758052503351753,0.12494943010832185,0.0,4.928666302613067,4.797039992288262,5.32500585454153,4.925146279339913,4.795579154100551,5.315278514651709,24814.85365866994,21092.62560986945,0.85,1.068125811792739,0.6640540743946051,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514561763958493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.22671582337,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.372565123316,1536.2281992040876,0.3758052503351753,0.12494943010832185,6.112874298809886,3.474125119895113
2284.0,-29.99427781320763,5.032459310773183,35.008904832303756,24.125888663716637,5.0070221692893595,-26.494146952722577,-40.01561401002107,1.5068913088043443,-0.08791052341177874,-5.012204727997678,40.017389927179046,42343.20489091624,25765.575163569374,25765.575163569374,68108.78005448561,77398.60084864189,77398.60084864189,25765.575163569374,103164.17601221126,103164.17601221126,103164.17601221126,127978.93589606097,91568.12452419115,56512.839969864806,38950.316171473714,24814.75988384971,0.0,63765.07605532343,21092.545901272253,1536.2246612883023,0.0,0.8867936589193002,2.8164819615916405,0.0014959135982669303,354487.3090834929,1555283.1679481242,4.387415650984013,1555283.1679481242,4.387415650984013,0.85,0.09566213802955062,4.027634451161993,1.2672138690436259,1.0,0.0,4.027634451163846,1.2846887493944028,1.284988844107048,3.135105256476017,19324.71945737461,1970.5729741934922,4632.441516551485,4632.441516551485,5.561986065341623,5.032459310773183,-2.3470321248401023,7.379491435613286,3.47414025019821,3.47414025019821,0.9926115000566315,0.0,0.0,0.00023358116147691518,1.0000416696733163,0.00023357142863178807,198.9174852551627,0.0,1.9433000328180083e-06,5.507312293006236,0.021416109572656116,7.871645667272711e-05,0.00015486470480418808,0.0006237384203383801,0.09566213802949083,0.07179222480720734,0.023869913222283483,0.09566201960596271,0.07179222480725221,0.023869913222298405,0.3758044745929594,0.3758044745929594,0.12494977963847391,0.0,4.927818280800295,4.796730657449871,5.322532042973933,4.9242942045859195,4.795363475540341,5.312506204993497,24814.75988384971,21092.545901272253,0.85,1.0681204237158524,0.6640500962341629,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514585837979208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.2119145314,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.364732036422,1536.2246612883023,0.3758044745929594,0.12494977963847391,6.112874298809886,3.47414025019821
2285.0,-29.994676903204443,5.032330088462837,35.00888941512568,24.125723575148754,5.006913719231557,-26.49451703550883,-40.01595937935633,1.5067538515359018,-0.08885743923417522,-5.012284421260502,40.01736060739712,42342.91080445351,25765.506677241567,25765.506677241567,68108.41748169507,77398.37021983757,77398.37021983757,25765.506677241567,103163.87689707914,103163.87689707914,103163.87689707914,127978.56052432451,91568.0110696069,56512.6626970427,38950.38708062689,24814.68362724536,0.0,63765.07070787225,21092.481083158553,1536.2223841509262,0.0,0.8867933594782529,2.8164851034006353,0.0014959135982669303,354486.20785254694,1555281.903303428,4.387425713189855,1555281.903303428,4.387425713189855,0.85,0.09566205358199728,4.027634451161993,1.267213659142144,1.0,0.0,4.02763445116202,1.2846894124382735,1.2849894948014675,3.135103638409966,19324.69551369308,1970.570532617467,4632.441516551485,4632.441516551485,5.561971281274178,5.032330088462837,-2.347109528615339,7.379439617078177,3.474155411140575,3.474155411140575,0.99261583175445,0.0,0.0,0.00023357142863178807,1.000041536525001,0.00023356172728926323,198.9178148393816,0.0,1.9360330770643108e-06,5.486717740400256,0.02141804560573318,7.871337979550766e-05,0.0001548580488362804,0.0006237116125327294,0.09566205358191794,0.07179207486804229,0.02386997871387565,0.09566195221638958,0.07179207486810184,0.02386997871389545,0.37580369992620133,0.37580369992620133,0.12495012585526348,0.0,4.926970667216551,4.796408752645561,5.320097803899728,4.923426982026342,4.794970069944725,5.310208866303981,24814.68362724536,21092.481083158553,0.85,1.0681148272181968,0.6640455398918891,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514609822933728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.191319978796,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.35691536413,1536.2223841509262,0.37580369992620133,0.12495012585526348,6.112874298809886,3.474155411140575
2286.0,-29.995074759536596,5.032201929323781,35.00887411193177,24.125589604396396,5.006841042549842,-26.494882430228017,-40.01630401527507,1.506648713241225,-0.09005894251191648,-5.012340080511379,40.01733309306181,42342.61916068384,25765.37909668669,25765.37909668669,68107.99825737053,77398.12072208607,77398.12072208607,25765.37909668669,103163.49981877276,103163.49981877276,103163.49981877276,127978.10773734946,91567.89273129853,56512.5018652355,38950.43429562559,24814.60791857671,0.0,63765.0422142023,21092.416730790203,1536.2195825306655,0.0,0.8867931758229697,2.816494397879519,0.0014959135982669303,354485.4387340494,1555280.716533432,4.387431884614793,1555280.716533432,4.387431884614793,0.85,0.09566195838304299,4.027634451161993,1.2672134668240322,1.0,0.0,4.027634451163695,1.2846899242476908,1.2849899942665692,3.135102389411639,19324.670539340685,1970.567985942262,4632.441516551485,4632.441516551485,5.561943740601638,5.032201929323781,-2.3471690384910318,7.379370967814813,3.4741705279282424,3.4741705279282424,0.9926201508366407,0.0,0.0,0.00023356172728926323,1.000041408260053,0.00023355205630497985,198.91814340575053,0.0,1.929769856048262e-06,5.4689677720407746,0.021419975375589227,7.871030956309111e-05,0.00015485141772617213,0.0006236849048452078,0.09566195838299535,0.07179191712737218,0.023870041255623173,0.09566207363182823,0.07179191712740793,0.023870041255635067,0.3758029251510084,0.3758029251510084,0.12495047017288662,0.0,4.926054274048624,4.796050491975393,5.3174970836568605,4.922281137999448,4.794511946662851,5.306988172755382,24814.60791857671,21092.416730790203,0.85,1.0681087299931393,0.664041262898324,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514633731247077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.17357001043,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.349111000753,1536.2195825306655,0.3758029251510084,0.12495047017288662,6.112874298809886,3.4741705279282424
2287.0,-29.995471436378143,5.032073985021361,35.00885886907834,24.125412082672142,5.006711428049982,-26.495252457472393,-40.01665692832319,1.506492449144228,-0.09072036789694948,-5.012435053078978,40.01730424420838,42342.366754670766,25765.353316290468,25765.353316290468,68107.72007096124,77397.92534487369,77397.92534487369,25765.353316290468,103163.27866116415,103163.27866116415,103163.27866116415,127977.81963385853,91567.80498563126,56512.35675839832,38950.49803025882,24814.540972694373,0.0,63765.0390029532,21092.359826790216,1536.2181956950749,0.0,0.8867927969092994,2.8164920032298446,0.0014959135982669303,354484.12637376564,1555279.4722026864,4.387444617372825,1555279.4722026864,4.387444617372825,0.85,0.09566187969959859,4.027634451161993,1.2672133376961576,1.0,0.0,4.027634451162589,1.2846906751329075,1.284990732902303,3.1351005569845167,19324.652021320217,1970.566097629692,4632.441516551485,4632.441516551485,5.561938175416167,5.032073985021361,-2.347257266449229,7.37933125147059,3.4741857500687323,3.4741857500687323,0.9926245000196378,0.0,0.0,0.00023355205630497985,1.0000412856323357,0.00023354241435872585,198.91847099900002,0.0,1.9237342385574555e-06,5.4518628320718285,0.021421899109827783,7.870716570756055e-05,0.00015484489059741928,0.0006236586159565757,0.09566187969948484,0.07179177356009044,0.023870106139394408,0.09566186506306697,0.0717917735601758,0.02387010613942279,0.3758021478688751,0.3758021478688751,0.12495080124849299,0.0,4.92522279371201,4.795732568665585,5.315115712289696,4.921714685182053,4.794280849490974,5.305409059825479,24814.540972694373,21092.359826790216,0.85,1.068104421104595,0.664037337963672,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451465756573005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.15646507047,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.341318048791,1536.2181956950749,0.3758021478688751,0.12495080124849299,6.112874298809886,3.4741857500687323
2288.0,-29.995866757668143,5.031946784693373,35.00884357464004,24.125261313188844,5.006611795723529,-26.49561826589511,-40.01700159916652,1.5063633039505424,-0.09160449729995435,-5.012504752199677,40.017272255981815,42342.08623979997,25765.264039358564,25765.264039358564,68107.35027915853,77397.7169668694,77397.7169668694,25765.264039358564,103162.98100622796,103162.98100622796,103162.98100622796,127977.42501373132,91567.71583125916,56512.1950858475,38950.578606012954,24814.444007503364,0.0,63765.02261351632,21092.27740637786,1536.214502543536,0.0,0.8867925579950614,2.816495486864633,0.0014959135982669303,354483.1632522068,1555278.092462982,4.387452645688666,1555278.092462982,4.387452645688666,0.85,0.09566178235587688,4.027634451161993,1.2672131288936366,1.0,0.0,4.027634451160841,1.2846912991117045,1.2849913446392698,3.135099034255846,19324.633206003888,1970.5641790013806,4632.441516551485,4632.441516551485,5.561918903304132,5.031946784693373,-2.3473268811544634,7.379273665847837,3.474200823419708,3.474200823419708,0.9926288066913452,0.0,0.0,0.00023354241435872585,1.000041144678771,0.00023353280572645178,198.91879747372198,0.0,1.9179612063002103e-06,5.435502058654796,0.021423817071034083,7.870409538812388e-05,0.00015483831897060196,0.0006236321478460061,0.0956617823558114,0.07179161585804436,0.023870166497767038,0.09566172763519394,0.07179161585809352,0.023870166497783375,0.37580137078948234,0.37580137078948234,0.12495113330383759,0.0,4.924385122059618,4.795421254620749,5.312689590242826,4.9209002548997205,4.79404388118428,5.3028522245115255,24814.444007503364,21092.27740637786,0.85,1.068098896348886,0.6640331094436825,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514681329627388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.14010429705,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.333535464082,1536.214502543536,0.37580137078948234,0.12495113330383759,6.112874298809886,3.474200823419708
2289.0,-29.996260954584926,5.031820240283025,35.008828330725244,24.12511061355474,5.006511654751879,-26.495983113228977,-40.01734993709249,1.5062338133959643,-0.09245807467385703,-5.012577898338367,40.01724313870979,42341.82563873733,25765.185329241733,25765.185329241733,68107.01096797906,77397.51089951073,77397.51089951073,25765.185329241733,103162.69622875247,103162.69622875247,103162.69622875247,127977.06238063728,91567.62832738085,56512.05273130769,38950.6395511924,24814.366151884806,0.0,63765.0057030772,21092.211229102086,1536.2119865384163,0.0,0.8867922911403985,2.816498166501054,0.0014959135982669303,354482.1525010165,1555276.8365562027,4.387461612899518,1555276.8365562027,4.387461612899518,0.8500000000000001,0.09566169085397232,4.027634451161993,1.2672130135027695,1.0,0.0,4.0276344511626965,1.2846919246377104,1.2849919579665952,3.1350975077529237,19324.61473901105,1970.5622958921804,4632.441516551485,4632.441516551485,5.56190191223872,5.031820240283025,-2.3473988430350032,7.379219083318029,3.4742159079624675,3.4742159079624675,0.992633116560705,0.0,0.0,0.00023353280572645178,1.0000410277853018,0.0002335232247857223,198.91912302082542,0.0,1.9113375773235264e-06,5.416730694134874,0.021425728408611407,7.870099251490554e-05,0.00015483181321154625,0.0006236059450267022,0.09566169085390389,0.07179146306130729,0.023870227792596586,0.09566163318741841,0.07179146306135865,0.023870227792613666,0.3758005940612952,0.3758005940612952,0.12495146184051728,0.0,4.92356020394908,4.795124314529403,5.310271377724121,4.920119823664493,4.793797902804499,5.300459069217084,24814.366151884806,21092.211229102086,0.85,1.068093858332272,0.664029198647025,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514705012391014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.12133293253,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.325766813026,1536.2119865384163,0.3758005940612952,0.12495146184051728,6.112874298809886,3.4742159079624675
2290.0,-29.996653547015395,5.031694462333164,35.00881315794631,24.124963720701658,5.006420502544463,-26.496345617428492,-40.017690347135044,1.5061125729575824,-0.09343493588585261,-5.012645128335727,40.01721472285604,42341.53914700477,25765.093353983375,25765.093353983375,68106.63250098814,77397.28384401942,77397.28384401942,25765.093353983375,103162.3771980028,103162.3771980028,103162.3771980028,127976.66716633421,91567.5228263485,56511.887343553484,38950.70609199446,24814.28996833142,0.0,63764.99606032588,21092.146473081706,1536.2094279339399,0.0,0.8867920518564494,2.8165031575193233,0.0014959135982669303,354481.2235025046,1555275.6109042326,4.387469653645121,1555275.6109042326,4.387469653645121,0.85,0.09566159663274719,4.027634451161993,1.2672128118434918,1.0,0.0,4.027634451163214,1.2846925115175534,1.2849925326742972,3.1350960755615502,19324.592473862962,1970.5600254789315,4632.441516551485,4632.441516551485,5.561882057641951,5.031694462333164,-2.347466269789017,7.37916073212218,3.474230978373168,3.474230978373168,0.9926374223923338,0.0,0.0,0.0002335232247857223,1.0000408609195732,0.00023351368320189377,198.9194472437997,0.0,1.905832327621616e-06,5.40112881647966,0.021427634240939027,7.869796036978003e-05,0.00015482526441594228,0.0006235795688719141,0.0956615966326849,0.07179130883554148,0.023870287797143425,0.09566161756616383,0.07179130883558822,0.023870287797158964,0.3757998182785497,0.3757998182785497,0.12495178642469507,0.0,4.922716091340305,4.794813906445825,5.30781675246601,4.919210192449896,4.793444838148162,5.297870104959259,24814.28996833142,21092.146473081706,0.85,1.0680880845119913,0.6640248061326137,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514728627869584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.10573105487,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.318007509539,1536.2094279339399,0.3757998182785497,0.12495178642469507,6.112874298809886,3.474230978373168
2291.0,-29.997045067763207,5.031569128547523,35.00879801629147,24.124799260776513,5.006307243606203,-26.49670936769783,-40.01803470365701,1.505971543540813,-0.09421048707599766,-5.012726961331918,40.01718528384774,42341.27367145712,25765.040054276877,25765.040054276877,68106.313725734,77397.07526232094,77397.07526232094,25765.040054276877,103162.11531659782,103162.11531659782,103162.11531659782,127976.32911431321,91567.42641721788,56511.73373835404,38950.769643182044,24814.213797715383,0.0,63764.98344089743,21092.081728058074,1536.2072086239862,0.0,0.8867917419522398,2.8165037973693217,0.0014959135982669303,354480.0927192044,1555274.3411216359,4.387480067473411,1555274.3411216359,4.387480067473411,0.85,0.09566150744436668,4.027634451161993,1.2672126596374436,1.0,0.0,4.027634451162497,1.2846931908788606,1.2849931999356135,3.1350944176848032,19324.57212748793,1970.5579507260818,4632.441516551485,4632.441516551485,5.561870551893568,5.031569128547523,-2.3475442864384752,7.379113414985998,3.4742460690920987,3.4742460690920987,0.992641734026314,0.0,0.0,0.00023351368320189377,1.0000407495077022,0.00023350416802200047,198.91977058265178,0.0,1.8980065810043837e-06,5.3789506505664235,0.02142953224752003,7.869489318193954e-05,0.00015481879001995422,0.0006235534923715822,0.09566150744428478,0.07179115937559975,0.023870348068685026,0.09566146766881735,0.07179115937566122,0.023870348068705454,0.3757990422371392,0.3757990422371392,0.12495210402569011,0.0,4.921907598789744,4.794515980074209,5.305467541060295,4.9185164742559095,4.793169157561749,5.295914641554589,24814.213797715383,21092.081728058074,0.85,1.068083296671134,0.6640207742028579,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451475214729981,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.08355288896,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.310267209361,1536.2072086239862,0.3757990422371392,0.12495210402569011,6.112874298809886,3.4742460690920987
2292.0,-29.997435259435907,5.031444598481746,35.00878289659553,24.12464681491258,5.006217724883199,-26.497069547404006,-40.01837095767257,1.5058520128513997,-0.09530308438576185,-5.012791284464913,40.017155640134185,42340.980370418474,25764.94360789316,25764.94360789316,68105.92397831164,77396.8190911393,77396.8190911393,25764.94360789316,103161.76269903246,103161.76269903246,103161.76269903246,127975.89159070983,91567.29149347049,56511.56131096812,38950.81131389152,24814.128891677363,0.0,63764.940205568884,21092.009557925758,1536.2040798761461,0.0,0.8867915219082568,2.816510649318065,0.0014959135982669303,354479.203892381,1555273.0625103465,4.387487461697537,1555273.0625103465,4.387487461697537,0.85,0.09566140820127116,4.027634451161993,1.2672124299546703,1.0,0.0,4.027634451163415,1.2846937696267435,1.2849937665939204,3.1350930053410213,19324.54365291143,1970.5550471273505,4632.441516551485,4632.441516551485,5.56184973211994,5.031444598481746,-2.3476093032686234,7.379053901750369,3.474261084170652,3.474261084170652,0.9926460240487577,0.0,0.0,0.00023350416802200047,1.0000406113046816,0.00023349468549818615,198.92009282480484,0.0,1.892757401427767e-06,5.364074475646292,0.021431425004921456,7.86918982698692e-05,0.00015481226975213127,0.0006235272311162676,0.09566140820121143,0.07179100250498612,0.023870405696225314,0.09566148182430215,0.07179100250503094,0.02387040569624022,0.37579826653908194,0.37579826653908194,0.12495242079882918,0.0,4.921048496116782,4.794171106265992,5.30305671093447,4.917488200079163,4.792669687162459,5.293290794991378,24814.128891677363,21092.009557925758,0.85,1.0680779086242072,0.664016624714417,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514775602600143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.06867671404,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.302535292145,1536.2040798761461,0.37579826653908194,0.12495242079882918,6.112874298809886,3.474261084170652
2293.0,-29.997824273792357,5.031320349682272,35.00876777458699,24.124478792678588,5.006093526106674,-26.497432135641045,-40.01871891142798,1.5057013879553427,-0.09588443906710609,-5.012879716997142,40.017125333381955,42340.74062696159,25764.909855936916,25764.909855936916,68105.6504828985,77396.64036965177,77396.64036965177,25764.909855936916,103161.55022558868,103161.55022558868,103161.55022558868,127975.60057954329,91567.2195037452,56511.427967744305,38950.879484445446,24814.050353954604,0.0,63764.92983840005,21091.942800861412,1536.2018808438665,0.0,0.8867911815550101,2.816507965972146,0.0014959135982669303,354477.9819210722,1555271.7553012774,4.387498898725882,1555271.7553012774,4.387498898725882,0.85,0.09566131950816009,4.027634451161993,1.2672122980793938,1.0,0.0,4.027634451161935,1.2846944937499825,1.2849944787034735,3.1350912382331897,19324.52846005636,1970.553497887287,4632.441516551485,4632.441516551485,5.56184244612267,5.031320349682272,-2.347691923599682,7.379012273281953,3.474276132815055,3.474276132815055,0.9926503236614443,0.0,0.0,0.00023349468549818615,1.000040488895876,0.00023348523193894157,198.9204140955808,0.0,1.8862645173566936e-06,5.34567364218887,0.02143331126943881,7.868879926271741e-05,0.00015480588623546874,0.000623501520644638,0.09566131950805917,0.07179085427505258,0.023870465233006597,0.0956612170340731,0.07179085427512832,0.02387046523303177,0.37579748806894514,0.37579748806894514,0.12495273160534018,0.0,4.92027178327811,4.793880500147679,5.300813076065253,4.916995277930027,4.792550449689259,5.291669868624865,24814.050353954604,21091.942800861412,0.85,1.0680737931571347,0.66401297287186,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514798978350016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.05027588058,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.294816950043,1536.2018808438665,0.37579748806894514,0.12495273160534018,6.112874298809886,3.474276132815055
2294.0,-29.99821189577713,5.031197249485283,35.00875270680831,24.12435383247214,5.006029235184833,-26.497787479336143,-40.01905066017059,1.505604818743796,-0.09705833864035185,-5.012926611333311,40.01709666892175,42340.439729026795,25764.772023638638,25764.772023638638,68105.21175266543,77396.39341947823,77396.39341947823,25764.772023638638,103161.16544311687,103161.16544311687,103161.16544311687,127975.1294061241,91567.10297733237,56511.25710226235,38950.939861188905,24813.96396300723,0.0,63764.90382419614,21091.869368556145,1536.1982670097182,0.0,0.8867910466715708,2.816517921828599,0.0014959135982669303,354477.33393086685,1555270.5189293001,4.387503431270509,1555270.5189293001,4.387503431270509,0.85,0.09566121143454957,4.027634451161993,1.2672121024644003,1.0,0.0,4.027634451161382,1.2846949649699995,1.2849949378879513,3.1350900882966,19324.503868090007,1970.550990204607,4632.441516551485,4632.441516551485,5.561812692417677,5.031197249485283,-2.347743848043812,7.378941097529095,3.4742910587580167,3.4742910587580167,0.9926545882165762,0.0,0.0,0.00023348523193894157,1.0000403441022219,0.00023347581256689303,198.92073421736535,0.0,1.880505919609841e-06,5.3293537761742895,0.021435191775358423,7.868584468857905e-05,0.00015479938725036253,0.0006234753451083268,0.09566121143451692,0.07179069100157888,0.023870520432938035,0.09566131559038345,0.07179069100160339,0.023870520432946185,0.3757967104434687,0.3757967104434687,0.12495304617450753,0.0,4.919409234158252,4.793548614334554,5.2983493243851285,4.915868272692933,4.7921321849519245,5.2884050249498955,24813.96396300723,21091.869368556145,0.85,1.0680673484654788,0.6640085249052058,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514822283640352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.033956014566,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.287109187122,1536.1982670097182,0.3757967104434687,0.12495304617450753,6.112874298809886,3.4742910587580167
2295.0,-29.998598240922526,5.031074122521525,35.00873766567211,24.124167509749554,5.005887639635562,-26.498149404763915,-40.019398474227614,1.5054388034769846,-0.09754023307658599,-5.013028307499201,40.01706730937833,42340.2110345671,25764.775235650955,25764.775235650955,68104.98627021805,77396.21096557353,77396.21096557353,25764.775235650955,103160.98620122448,103160.98620122448,103160.98620122448,127974.88315067289,91567.01913435463,56511.12665959865,38950.99163861776,24813.896949448404,0.0,63764.88858806616,21091.812407031142,1536.1970352028857,0.0,0.8867906353786876,2.8165123824404015,0.0014959135982669303,354475.92868718336,1555269.2525773647,4.387517252123072,1555269.2525773647,4.387517252123072,0.85,0.09566112977486951,4.027634451161993,1.2672119958652184,1.0,0.0,4.027634451160945,1.2846957609523204,1.2849957219544748,3.135088145831807,19324.486173700923,1970.5491858790642,4632.441516551485,4632.441516551485,5.561813385791204,5.031074122521525,-2.3478358981986234,7.378910020720149,3.474306124114729,3.474306124114729,0.9926588926042083,0.0,0.0,0.00023347581256689303,1.0000402113322393,0.00023346642457092786,198.9210532855627,0.0,1.873708403762422e-06,5.310089616262704,0.021437065483762185,7.86827471459211e-05,0.00015479306542097194,0.0006234498830904788,0.09566112977474489,0.07179054915177394,0.023870580622970948,0.0956610063746646,0.07179054915186747,0.023870580623002048,0.37579593079568163,0.37579593079568163,0.1249533489042902,0.0,4.918663962996106,4.793270129168434,5.296195440189365,4.915488074422626,4.7919634214217695,5.287385900879997,24813.896949448404,21091.812407031142,0.85,1.0680640675182511,0.6640050970384858,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514845505586784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.01469185466,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.2794163509,1536.1970352028857,0.37579593079568163,0.1249533489042902,6.112874298809886,3.474306124114729
2296.0,-29.998983295603605,5.030951954389817,35.008722562624094,24.12403462165969,5.005806795037877,-26.49850409287626,-40.019730118196435,1.5053275923105969,-0.09848238710350188,-5.013083259283629,40.017035423794624,42339.92074519494,25764.660175804966,25764.660175804966,68104.5809209999,77395.99891729631,77395.99891729631,25764.660175804966,103160.65909310128,103160.65909310128,103160.65909310128,127974.45342742019,91566.92977236086,56510.958693629094,38951.078976368626,24813.794334318907,0.0,63764.87331068753,21091.72518417107,1536.1926797452784,0.0,0.8867904711481139,2.8165183512792376,0.0014959135982669303,354475.1693619696,1555267.8772717556,4.38752277083647,1555267.8772717556,4.38752277083647,0.85,0.0956610201191421,4.027634451161993,1.2672117672814056,1.0,0.0,4.02763445116249,1.2846963005253842,1.2849962495921707,3.135086829093279,19324.467314567697,1970.5472627826728,4632.441516551485,4632.441516551485,5.5617885479501705,5.030951954389817,-2.347893570323419,7.3788455247132365,3.474320976229804,3.474320976229804,0.9926631360656584,0.0,0.0,0.00023346642457092786,1.000040077142876,0.00023345706827864704,198.92137128891153,0.0,1.8674700456321335e-06,5.292410109321466,0.02143893295380782,7.867979371490695e-05,0.00015478663085602092,0.0006234239670150039,0.09566102011909762,0.07179038525703793,0.023870634862059693,0.09566092016566821,0.0717903852570713,0.0238706348620708,0.3757951525484281,0.3757951525484281,0.12495365931869139,0.0,4.917872553673817,4.792984131979495,5.293879001836672,4.914600872180131,4.791735983081196,5.2845085448819304,24813.794334318907,21091.72518417107,0.85,1.068057966478936,0.6640007036303233,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514868651109978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.99701234772,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.271736173294,1536.1926797452784,0.3757951525484281,0.12495365931869139,6.112874298809886,3.474320976229804
2297.0,-29.999367339361818,5.030830528367179,35.00870759476459,24.123897158447676,5.005721596319274,-26.498858306689915,-40.02006542924789,1.5052125636472808,-0.09937398265998354,-5.01314748124249,40.01700915534749,42339.65017669511,25764.571122716472,25764.571122716472,68104.22129941158,77395.78593664651,77395.78593664651,25764.571122716472,103160.35705936298,103160.35705936298,103160.35705936298,127974.08707770784,91566.8373064161,56510.808354735294,38951.14327964534,24813.73001834486,0.0,63764.8732979902,21091.67051559313,1536.1907363602681,0.0,0.886790239394458,2.8165225731962273,0.0014959135982669303,354474.28194285766,1555266.744248099,4.387530558560558,1555266.744248099,4.387530558560558,0.85,0.09566092357493172,4.027634451161993,1.267211600239389,1.0,0.0,4.027634451160784,1.2846968578897242,1.2849967950660184,3.1350854689392547,19324.447800370464,1970.5452728883427,4632.441516551485,4632.441516551485,5.561769324158964,5.030830528367179,-2.347957770563838,7.378788298931017,3.4743359123809414,3.4743359123809414,0.9926674035374118,0.0,0.0,0.00023345706827864704,1.0000399720481186,0.00023344773689447474,198.92168845826743,0.0,1.8611664906793777e-06,5.274545834585356,0.021440794120298496,7.867680773115365e-05,0.0001547802605474934,0.0006233983097409138,0.09566092357487802,0.07179023196315988,0.023870691611718127,0.09566091754232797,0.0717902319632002,0.023870691611731526,0.37579437478021527,0.37579437478021527,0.12495396458324573,0.0,4.9170774675206985,4.792702975405689,5.291533258399909,4.913773498582486,4.791456617184167,5.2820278891383055,24813.73001834486,21091.67051559313,0.85,1.068052326884466,0.6639964605407538,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451489171939298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.979148072984,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.264068969818,1536.1907363602681,0.37579437478021527,0.12495396458324573,6.112874298809886,3.4743359123809414
2298.0,-29.999749822034186,5.030709571938485,35.0086926774655,24.123731371387862,5.005615624498063,-26.49921319273951,-40.02040084507314,1.5050789952035235,-0.1002753703053827,-5.013223951827269,40.016980692296855,42339.38673277247,25764.514771443337,25764.514771443337,68103.90150421581,77395.54255465225,77395.54255465225,25764.514771443337,103160.05732609559,103160.05732609559,103160.05732609559,127973.71480802765,91566.70539865554,56510.65594698031,38951.16605741692,24813.657481932063,0.0,63764.82353934899,21091.608859642252,1536.1885998773728,0.0,0.8867899532445763,2.816525493748821,0.0014959135982669303,354473.2252744898,1555265.5165664228,4.387540174189708,1555265.5165664228,4.387540174189708,0.85,0.0956608289658254,4.027634451161993,1.2672114156140015,1.0,0.0,4.027634451162758,1.284697501922807,1.284997427260833,3.135083897286195,19324.41996229384,1970.5424341945354,4632.441516551485,4632.441516551485,5.561757159672281,5.030709571938485,-2.3480308242081183,7.378740396146603,3.4743508687880955,3.4743508687880955,0.9926716767965987,0.0,0.0,0.00023344773689447474,1.0000398096889067,0.00023343844378264888,198.9220043392595,0.0,1.8562146952079393e-06,5.2605124462193,0.021442650334993704,7.867382091919166e-05,0.00015477391597528307,0.0006233727561233016,0.09566082896574407,0.07179008121161395,0.02387074775413011,0.09566085282648841,0.07179008121167497,0.023870747754150413,0.3757935974982342,0.3757935974982342,0.1249542624057886,0.0,4.916281061024506,4.792391131150168,5.289274755608915,4.912948581521903,4.790998805756374,5.28009494756526,24813.657481932063,21091.608859642252,0.85,1.0680481451060426,0.6639928471948962,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451491472718223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.965114684615,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.256409183343,1536.1885998773728,0.3757935974982342,0.1249542624057886,6.112874298809886,3.4743508687880955
2299.0,-30.000131256272365,5.03058922634406,35.008677756517194,24.12358549134808,5.005517026395851,-26.499566397489545,-40.02073220964519,1.5049521676131707,-0.10100819840386066,-5.013293296054852,40.01695075140474,42339.11106073981,25764.441471331033,25764.441471331033,68103.55253207084,77395.3496750204,77395.3496750204,25764.441471331033,103159.79114635143,103159.79114635143,103159.79114635143,127973.36396821126,91566.62655627611,56510.49401674408,38951.258377257815,24813.572821859827,0.0,63764.831199117645,21091.536898580853,1536.1856089210796,0.0,0.8867897087168582,2.816527030604651,0.0014959135982669303,354472.2670800613,1555264.2251425846,4.387548391173044,1555264.2251425846,4.387548391173044,0.85,0.09566072735018993,4.027634451161993,1.2672112161526456,1.0,0.0,4.027634451160076,1.2846981143471587,1.2849980278886965,3.1350824027703226,19324.403323240986,1970.540737483339,4632.441516551485,4632.441516551485,5.561741336458531,5.03058922634406,-2.3480985423917975,7.378687768735857,3.4743657644793844,3.4743657644793844,0.9926759327083955,0.0,0.0,0.00023343844378264888,1.0000397006874893,0.00023342917648386244,198.9223193552625,0.0,1.8486044309489132e-06,5.2389449573092195,0.021444498939424652,7.867087028577846e-05,0.00015476757349687043,0.0006233472109387411,0.09566072735012869,0.07178992544178571,0.023870801908342978,0.09566069239492112,0.07178992544183167,0.023870801908358264,0.37579281855608143,0.37579281855608143,0.1249545580034925,0.0,4.91550853021414,4.792106887526984,5.287028931836005,4.912285097650965,4.790838472573,5.277913448939273,24813.572821859827,21091.536898580853,0.85,1.0680425440068166,0.6639884441711763,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514937641517163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.943547195704,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.248767869161,1536.1856089210796,0.37579281855608143,0.1249545580034925,6.112874298809886,3.4743657644793844
2300.0,-30.00051120184875,5.0304693822902715,35.00866283681223,24.123424768354766,5.005412018477239,-26.499918903345872,-40.02106346944345,1.5048197199744118,-0.10183816445646698,-5.0133672779386895,40.01692094572316,42338.8413658033,25764.381286454623,25764.381286454623,68103.22265225793,77395.12289022807,77395.12289022807,25764.381286454623,103159.50417668269,103159.50417668269,103159.50417668269,127972.99528522271,91566.51061220483,56510.33474468628,38951.306519465055,24813.49110854002,0.0,63764.79762800508,21091.467442259018,1536.1828910028569,0.0,0.8867894400943287,2.816529302968021,0.0014959135982669303,354471.24480501347,1555262.9395515101,4.387557417829547,1555262.9395515101,4.387557417829547,0.8500000000000001,0.09566062804710043,4.027634451161993,1.2672110601002347,1.0,0.0,4.027634451162692,1.2846987530065697,1.2849986547908958,3.135080844233836,19324.378854173152,1970.5382423328203,4632.441516551485,4632.441516551485,5.561728344416172,5.0304693822902715,-2.3481695523422665,7.378638934632538,3.474380642844964,3.474380642844964,0.9926801836699897,0.0,0.0,0.00023342917648386244,1.0000395458638622,0.00023341994569046746,198.9226331426957,0.0,1.843472568756231e-06,5.224401259855159,0.02144634241199341,7.866792068758082e-05,0.00015476125579628162,0.0006233217655501976,0.09566062804702741,0.07178977177478404,0.023870856272243363,0.09566057134733205,0.07178977177483885,0.023870856272261584,0.3757920397523335,0.3757920397523335,0.12495485108485048,0.0,4.914741067067155,4.791810379635308,5.28484044429274,4.911529113482231,4.790484117576,5.275945444685249,24813.49110854002,21091.467442259018,0.85,1.0680379329291159,0.6639845642230716,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514960493109765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.92900349825,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.241134809188,1536.1828910028569,0.3757920397523335,0.12495485108485048,6.112874298809886,3.474380642844964
2301.0,-30.000890079573068,5.030350486419815,35.008647992898396,24.123306094575696,5.005340317369216,-26.500267117069296,-40.02139406567437,1.504717354865331,-0.10268888241080276,-5.013419492204866,40.01689331388691,42338.57362793449,25764.267504454776,25764.267504454776,68102.84113238927,77394.93140201377,77394.93140201377,25764.267504454776,103159.19890646855,103159.19890646855,103159.19890646855,127972.61210121488,91566.4430184663,56510.19060050994,38951.39157550708,24813.413194746332,0.0,63764.80477025341,21091.40121553438,1536.179893356885,0.0,0.8867892743920837,2.8165343898251733,0.0014959135982669303,354470.52331435063,1555261.7477243564,4.38756298600638,1555261.7477243564,4.38756298600638,0.85,0.09566052004463005,4.027634451161993,1.2672109117405488,1.0,0.0,4.027634451161383,1.2846992508799733,1.284999140921113,3.135079629262029,19324.364589055884,1970.5367876956846,4632.441516551485,4632.441516551485,5.561703782422362,5.030350486419815,-2.3482243696109157,7.378574856030731,3.474395471932644,3.474395471932644,0.992684420552184,0.0,0.0,0.00023341994569046746,1.0000394348390254,0.00023341074117546242,198.9229460490865,0.0,1.8362137281257913e-06,5.203829705508492,0.021448178625721535,7.866497709984113e-05,0.00015475496859062633,0.0006232964429840987,0.09566052004458467,0.07178961154461454,0.023870908499970124,0.09566053957395355,0.0717896115446486,0.023870908499981452,0.37579126012578146,0.37579126012578146,0.12495514413431379,0.0,4.9139591270756,4.791538855987312,5.282518575581548,4.910730609794086,4.790353791567497,5.273131641833629,24813.413194746332,21091.40121553438,0.85,1.068031830063088,0.6639802910160503,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451498325558546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.908431943906,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.2335188576,1536.179893356885,0.37579126012578146,0.12495514413431379,6.112874298809886,3.474395471932644
2302.0,-30.001267769851214,5.030231844739379,35.00863319862732,24.12313154144215,5.00522293196425,-26.50061883072709,-40.02172522069884,1.5045739928400759,-0.1034521512003721,-5.013503787710618,40.016865072002695,42338.31311286487,25764.237001652353,25764.237001652353,68102.55011451722,77394.69865847017,77394.69865847017,25764.237001652353,103158.93566012252,103158.93566012252,103158.93566012252,127972.2810689958,91566.31519424077,56510.034670754096,38951.422803874084,24813.345408873276,0.0,63764.76821274736,21091.343597542284,1536.1782120497573,0.0,0.8867889476115439,2.8165345812626223,0.0014959135982669303,354469.3585312802,1555260.5295850895,4.387573966983229,1555260.5295850895,4.387573966983229,0.85,0.09566042702952893,4.027634451161993,1.267210708982311,1.0,0.0,4.027634451162738,1.284699940463008,1.284999818839463,3.1350779464583978,19324.337612776628,1970.5340368807522,4632.441516551485,4632.441516551485,5.561697197816315,5.030231844739379,-2.3483026000270675,7.378534444766446,3.4744103873155403,3.4744103873155403,0.9926886820901544,0.0,0.0,0.00023341074117546242,1.0000393113651054,0.00023340156584129146,198.92325797565704,0.0,1.8309892417545841e-06,5.189023511132492,0.02145000961496329,7.866202863875798e-05,0.00015474871253670446,0.0006232712458857947,0.09566042702944189,0.07178946396621996,0.023870963063221916,0.0956604061273207,0.07178946396628529,0.023870963063243635,0.3757904811590249,0.3757904811590249,0.12495542760747881,0.0,4.913209957580705,4.791250903425521,5.280377807984678,4.910051636510218,4.7899393137464585,5.27165399744365,24813.345408873276,21091.343597542284,0.85,1.0680278784562833,0.663976586123635,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451500595415421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.89362574953,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.225911633795,1536.1782120497573,0.3757904811590249,0.12495542760747881,6.112874298809886,3.4744103873155403
