time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2303.0,-30.00164425398882,5.0301141473541415,35.00861842396515,24.1230025299825,5.0051498742735125,-26.500965025497695,-40.02205173075197,1.5044706457824095,-0.10443297505304372,-5.013555039101289,40.01683605460752,42338.03873638586,25764.123686228406,25764.123686228406,68102.16242261426,77394.47078982316,77394.47078982316,25764.123686228406,103158.59447605157,103158.59447605157,103158.59447605157,127971.85306248262,91566.2097048908,56509.882334406044,38951.47485609417,24813.25858643105,0.0,63764.73344252522,21091.26979846639,1536.1746772851063,0.0,0.8867887918266273,2.8165414910766473,0.0014959135982669303,354468.6503484662,1555259.2779969522,4.387579201906936,1555259.2779969522,4.387579201906936,0.8499999999999999,0.09566031481351872,4.027634451161993,1.267210488091223,1.0,0.0,4.027634451164332,1.2847004428158653,1.2850003095214113,3.1350767205575485,19324.315350094013,1970.5317667189115,4632.441516551485,4632.441516551485,5.561672736541728,5.0301141473541415,-2.3483564281439877,7.378470575498129,3.4744251812193085,3.4744251812193085,0.9926929089198024,0.0,0.0,0.00023340156584129146,1.00003918594423,0.00023339242013893223,198.9235689069599,0.0,1.8251873663031567e-06,5.172580996103146,0.021451834802329595,7.86591216345184e-05,0.00015474244420677307,0.0006232459993442118,0.09566031481347723,0.07178930169250053,0.02387101312097669,0.09566040389007631,0.07178930169253168,0.023871013120987043,0.3757897015424016,0.3757897015424016,0.12495571285849369,0.0,4.9124121568704595,4.7909441946043785,5.278098392240622,4.909122064048233,4.789620216194635,5.268883106463363,24813.25858643105,21091.26979846639,0.85,1.0680223808039377,0.6639726452326119,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515028581650515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.8771832345,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.218315569235,1536.1746772851063,0.3757897015424016,0.12495571285849369,6.112874298809886,3.4744251812193085
2304.0,-30.002019284033405,5.0299969206900315,35.008603738340526,24.122856719791912,5.005049860537216,-26.50131260733299,-40.022378450352676,1.5043431838368053,-0.1050792755708585,-5.013627842663094,40.0168090986847,42337.771447759485,25764.06719969321,25764.06719969321,68101.83864745269,77394.28411540977,77394.28411540977,25764.06719969321,103158.35131510298,103158.35131510298,103158.35131510298,127971.54495343195,91566.13390873863,56509.725515970356,38951.564880853635,24813.193638328976,0.0,63764.75851918261,21091.21459257963,1536.172899393982,0.0,0.8867885188800247,2.81654148675576,0.0014959135982669303,354467.64436340414,1555258.115325619,4.3875883738803285,1555258.115325619,4.3875883738803285,0.85,0.09566021576533285,4.027634451161993,1.267210340281017,1.0,0.0,4.027634451162154,1.2847010579057658,1.285000913004777,3.1350752195437392,19324.299353923027,1970.5301355634215,4632.441516551485,4632.441516551485,5.561660542856174,5.0299969206900315,-2.348425875958321,7.378422796648353,3.474440062249328,3.474440062249328,0.9926971606426651,0.0,0.0,0.00023339242013893223,1.0000390347137367,0.00023338331008823204,198.92387863820656,0.0,1.8192957534584306e-06,5.155884165301193,0.021453654098083055,7.865621286403739e-05,0.00015473620727489483,0.0006232208792625094,0.09566021576526605,0.07178915041908954,0.023871065346176515,0.09566026358730971,0.07178915041913966,0.02387106534619318,0.37578892007603676,0.37578892007603676,0.1249559896932891,0.0,4.911667396654707,4.790677883733338,5.275910165013556,4.908548567092225,4.7894746442582345,5.267018474038764,24813.193638328976,21091.21459257963,0.85,1.0680168831340489,0.6639681923208859,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515051136953758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.8604864037,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.210731078017,1536.172899393982,0.37578892007603676,0.1249559896932891,6.112874298809886,3.474440062249328
2305.0,-30.0023932340412,5.0298803210217455,35.008589065173446,24.122714960854523,5.004957315550514,-26.501658469917114,-40.02270866241304,1.5042225514264296,-0.10582328523673823,-5.013692790616154,40.016780090281955,42337.5234162326,25763.991960194362,25763.991960194362,68101.51537642696,77394.08362232357,77394.08362232357,25763.991960194362,103158.07558251792,103158.07558251792,103158.07558251792,127971.18828146573,91566.04688256518,56509.59064732785,38951.618039152585,24813.112698947803,0.0,63764.73073810039,21091.145794105632,1536.1700210357608,0.0,0.8867882933487375,2.816543684228201,0.0014959135982669303,354466.7469274638,1555256.8641268124,4.38759595253394,1555256.8641268124,4.38759595253394,0.85,0.09566010876763668,4.027634451161993,1.2672101754369214,1.0,0.0,4.02763445116178,1.2847016409773089,1.2850014845081053,3.135073796666172,19324.280987745973,1970.5282627345703,4632.441516551485,4632.441516551485,5.561644300989206,5.0298803210217455,-2.3484894416733635,7.378369762695109,3.474454889117911,3.474454889117911,0.9927013968908317,0.0,0.0,0.00023338331008823204,1.0000389224161463,0.00023337422659946652,198.9241874783155,0.0,1.81220661987333e-06,5.135793560721017,0.02145546630470293,7.865327310138173e-05,0.00015473003698685033,0.0006231960275978078,0.09566010876757278,0.07178899360648487,0.023871115161087912,0.09566013465232732,0.07178899360653282,0.023871115161103865,0.3757881393762151,0.3757881393762151,0.12495626380760182,0.0,4.910932789671847,4.7904226824139755,5.273729241808496,4.907869505379438,4.78927877151051,5.264881766342569,24813.112698947803,21091.145794105632,0.85,1.0680122787021396,0.6639645918074157,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515073605208304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.84039579912,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.203163167658,1536.1700210357608,0.3757881393762151,0.12495626380760182,6.112874298809886,3.474454889117911
2306.0,-30.002765913748206,5.0297644388094565,35.00857445423004,24.122577043622755,5.004873654524125,-26.502002300659402,-40.02303101643918,1.5041100414353583,-0.10668619736958362,-5.013752799164201,40.016752556340485,42337.24823887554,25763.905865474662,25763.905865474662,68101.1541043502,77393.86265645103,77393.86265645103,25763.905865474662,103157.7685219257,103157.7685219257,103157.7685219257,127970.80714578772,91565.9424672312,56509.431663616604,38951.678670682886,24813.038623862027,0.0,63764.71729454491,21091.08283028272,1536.1674208619704,0.0,0.8867880876185698,2.8165480216356333,0.0014959135982669303,354465.9177446763,1555255.6765255993,4.387602865801779,1555255.6765255993,4.387602865801779,0.85,0.09566000099001713,4.027634451161993,1.2672099677333608,1.0,0.0,4.0276344511595745,1.284702186001677,1.2850020179894943,3.135072466636821,19324.25895172584,1970.5260156858703,4632.441516551485,4632.441516551485,5.561625715817782,5.0297644388094565,-2.348549194885868,7.378313633695324,3.4744697097524617,3.4744697097524617,0.9927056313578462,0.0,0.0,0.00023337422659946652,1.000038790313519,0.00023336517429119134,198.92449527014227,0.0,1.8069256221498683e-06,5.120827213172727,0.021457273230325077,7.86504033940409e-05,0.00015472382320542562,0.0006231710007576697,0.09566000098996577,0.07178883671913597,0.023871164270829796,0.09566009785606643,0.07178883671917452,0.023871164270842612,0.37578735978606687,0.37578735978606687,0.12495653472982089,0.0,4.910182643779251,4.790155420699648,5.271522331535266,4.907066601794611,4.788972631448701,5.262580345724928,24813.038623862027,21091.08283028272,0.85,1.0680068381668535,0.6639604162802036,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515096008823398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.825429451565,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.195604393035,1536.1674208619704,0.37578735978606687,0.12495653472982089,6.112874298809886,3.4744697097524617
2307.0,-30.003137392835566,5.029648911401294,35.008559856714946,24.12241684449839,5.004764713713075,-26.5023475787924,-40.02335735186932,1.5039748996699946,-0.10736003739901889,-5.013829384631031,40.01672372557705,42336.99477043939,25763.86328897947,25763.86328897947,68100.85805941887,77393.6537486518,77393.6537486518,25763.86328897947,103157.51703763127,103157.51703763127,103157.51703763127,127970.4807764621,91565.83939089072,56509.283689156386,38951.72855748259,24812.963738830815,0.0,63764.6922963134,21091.01917800619,1536.1651574552536,0.0,0.8867878022099177,2.816547937888408,0.0014959135982669303,354464.85950846993,1555254.4329902548,4.387612456554645,1555254.4329902548,4.387612456554645,0.8499999999999999,0.09565989921167575,4.027634451161993,1.2672098550898956,1.0,0.0,4.027634451163323,1.2847028368229552,1.2850026573325337,3.1350708784315087,19324.237198289553,1970.5237974527033,4632.441516551485,4632.441516551485,5.561616524877101,5.029648911401294,-2.348621009617055,7.378269921018349,3.474484552486791,3.474484552486791,0.9927098721390831,0.0,0.0,0.00023336517429119134,1.000038665462631,0.00023335615146763704,198.9248020712274,0.0,1.800725854669174e-06,5.103257072132439,0.021459073956179745,7.86474983414593e-05,0.00015471767594973202,0.000623146241858858,0.09565989921160493,0.07178868513388308,0.02387121407772186,0.09565992327731256,0.07178868513393623,0.02387121407773953,0.37578658018185923,0.37578658018185923,0.12495680006786745,0.0,4.909469367343718,4.789894628385127,5.269443943547287,4.906469347232019,4.788706295628856,5.26098438274596,24812.963738830815,21091.01917800619,0.85,1.068002614094888,0.6639567015190809,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515118336399557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.807859310524,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.188058601769,1536.1651574552536,0.37578658018185923,0.12495680006786745,6.112874298809886,3.474484552486791
2308.0,-30.003507635005604,5.0295340134194975,35.00854523275429,24.12227498078721,5.004672427511439,-26.50269007789384,-40.02367949634788,1.503854870399831,-0.10809663545944659,-5.013892623953618,40.016693760264324,42336.72923689243,25763.78775781558,25763.78775781558,68100.51699470801,77393.45178955884,77393.45178955884,25763.78775781558,103157.23954737441,103157.23954737441,103157.23954737441,127970.11570549,91565.74950693961,56509.129883213995,38951.79958191735,24812.876158115592,0.0,63764.675740032944,21090.944734398254,1536.161858648081,0.0,0.8867875888389267,2.8165502375745866,0.0014959135982669303,354463.9856873595,1555253.1405200576,4.387619626586846,1555253.1405200576,4.387619626586846,0.85,0.09565978868364305,4.027634451161993,1.2672096341988075,1.0,0.0,4.027634451162963,1.284703416894742,1.2850032259474404,3.1350694628782048,19324.21822900141,1970.5218631236366,4632.441516551485,4632.441516551485,5.561600220048724,5.0295340134194975,-2.348682940604471,7.378216954023968,3.4744993091166774,3.4744993091166774,0.9927140883190507,0.0,0.0,0.00023335615146763704,1.0000385368324867,0.00023334715900725912,198.92510785158478,0.0,1.7948633896637014e-06,5.08664284630693,0.02146086881956941,7.86446306942132e-05,0.00015471152077342382,0.0006231214510587061,0.09565978868358449,0.07178852672564653,0.023871261957937952,0.09565977294281607,0.07178852672569049,0.02387126195795257,0.3757858007807065,0.3757858007807065,0.12495706726432111,0.0,4.908759005709555,4.789641505516954,5.267354158998046,4.905795988494162,4.7885091480694655,5.258874494079976,24812.876158115592,21090.944734398254,0.85,1.0679975425947776,0.6639527096397112,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515140592110793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.7912450847,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.18052444026,1536.161858648081,0.3757858007807065,0.12495706726432111,6.112874298809886,3.4744993091166774
2309.0,-30.003876794838,5.029419746547078,35.00853065080507,24.122132488433294,5.004583915345405,-26.503031225351005,-40.02400143127886,1.5037383458583535,-0.10891415614651123,-5.01395515779803,40.016665736015014,42336.46751845312,25763.712024690256,25763.712024690256,68100.17954314337,77393.23205267199,77393.23205267199,25763.712024690256,103156.94407736225,103156.94407736225,103156.94407736225,127969.74421643472,91565.64293621772,56508.98102640914,38951.84656645397,24812.800139072464,0.0,63764.64670552644,21090.880118211593,1536.1592055172405,0.0,0.8867873720294545,2.816553683548427,0.0014959135982669303,354463.1216159871,1555251.93177295,4.387626912166777,1555251.93177295,4.387626912166777,0.85,0.0956596808171765,4.027634451161993,1.267209490784444,1.0,0.0,4.027634451158499,1.2847039805108305,1.285003778141808,3.135068087483083,19324.195738103906,1970.5195696903538,4632.441516551485,4632.441516551485,5.561583871623157,5.029419746547078,-2.3487441887621485,7.378163935309226,3.4745140630778377,3.4745140630778377,0.992718303736525,0.0,0.0,0.00023334715900725912,1.0000384242910463,0.00023333819315261321,198.9254127388728,0.0,1.7888261505292301e-06,5.069533310599838,0.02146265764571994,7.864176500887672e-05,0.0001547053939983824,0.0006230967746484749,0.09565968081712253,0.07178837042107028,0.023871310396052257,0.09565970137647832,0.07178837042111078,0.02387131039606573,0.3757850218334159,0.3757850218334159,0.12495733387051709,0.0,4.9080394491923585,4.789378214077203,5.265258138422496,4.905041001651512,4.788206520141671,5.256754880728067,24812.800139072464,21090.880118211593,0.85,1.067992736753314,0.6639489075187466,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515162773781833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.77413554899,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.173002675692,1536.1592055172405,0.3757850218334159,0.12495733387051709,6.112874298809886,3.4745140630778377
2310.0,-30.004244482926293,5.029305996927686,35.0085160986711,24.121991148591064,5.004488099263554,-26.503371778552086,-40.02432326143605,1.5036153948892845,-0.10954718672400077,-5.014022502500729,40.01663744054478,42336.21176581184,25763.64995432702,25763.64995432702,68099.86172013886,77393.04647897235,77393.04647897235,25763.64995432702,103156.69643329937,103156.69643329937,103156.69643329937,127969.42085146238,91565.56697705736,56508.83447556219,38951.9250016613,24812.724418163016,0.0,63764.649419824316,21090.81575543856,1536.1566836784536,0.0,0.8867871317149797,2.81655414239427,0.0014959135982669303,354462.1910716615,1555250.7113282145,4.387634987602359,1555250.7113282145,4.387634987602359,0.85,0.09565957465937401,4.027634451161993,1.2672093171486627,1.0,0.0,4.027634451161901,1.284704574132363,1.2850043603827934,3.1350666388668325,19324.17970753135,1970.51793502688,4632.441516551485,4632.441516551485,5.561570472562853,5.029305996927686,-2.348808835178112,7.378114832105798,3.4745288159270236,3.4745288159270236,0.9927225188362925,0.0,0.0,0.00023333819315261321,1.0000382712159834,0.00023332926335798,198.92571641147416,0.0,1.7835363359924293e-06,5.054541976202545,0.02146444118205593,7.863890035266837e-05,0.00015469929279994483,0.0006230722012514542,0.09565957465930888,0.07178821570029693,0.02387135895901195,0.09565953399726233,0.07178821570034581,0.023871358959028196,0.37578424246357306,0.37578424246357306,0.12495759823299829,0.0,4.907352491596953,4.789144489351656,5.263203882155267,4.904475315776722,4.788081943064981,5.254858495029623,24812.724418163016,21090.81575543856,0.85,1.0679877069780725,0.6639448683716841,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515184890673125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.7591442146,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.16549025255,1536.1566836784536,0.37578424246357306,0.12495759823299829,6.112874298809886,3.4745288159270236
2311.0,-30.004611072721563,5.0291928544587226,35.00850156643719,24.12184883086013,5.004398311608259,-26.503710740147064,-40.02464484712107,1.503497979033831,-0.11032519631180548,-5.014085086859874,40.01660891590549,42335.9597422236,25763.577096275643,25763.577096275643,68099.53683849925,77392.83255137155,77392.83255137155,25763.577096275643,103156.4096476472,103156.4096476472,103156.4096476472,127969.05484910207,91565.46466200765,56508.69375563257,38951.96767375009,24812.64520145487,0.0,63764.61287520496,21090.74842123664,1536.1538483905713,0.0,0.8867869164594612,2.8165570631272594,0.0014959135982669303,354461.32630573,1555249.4809996544,4.387642220968898,1555249.4809996544,4.387642220968898,0.85,0.09565946563709511,4.027634451161993,1.2672091418644413,1.0,0.0,4.027634451161578,1.284705141789204,1.285004916699347,3.1350652536135426,19324.158114759386,1970.5157331769144,4632.441516551485,4632.441516551485,5.561554744776304,5.0291928544587226,-2.3488698585903256,7.378062713049048,3.4745435343694187,3.4745435343694187,0.9927267241055482,0.0,0.0,0.00023332926335798,1.0000381570115249,0.00023332036055029353,198.9260191778125,0.0,1.7763657948174508e-06,5.034220662512656,0.021466217547850747,7.863603796890298e-05,0.00015469322538907705,0.0006230477639384138,0.09565946563704118,0.07178805898534284,0.023871406651698346,0.09565943341582119,0.0717880589853833,0.023871406651711804,0.37578346437387483,0.37578346437387483,0.12495786193686198,0.0,4.906658030632002,4.788901782575408,5.261146603685063,4.903759890548088,4.787812331664782,5.252798218006717,24812.64520145487,21090.74842123664,0.85,1.0679832240458866,0.6639412964849355,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515206919454113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.73882290091,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.15799500802,1536.1538483905713,0.37578346437387483,0.12495786193686198,6.112874298809886,3.4745435343694187
2312.0,-30.004976424873444,5.029080518897583,35.00848712242032,24.121719609852903,5.004325460331146,-26.504046894047775,-40.02495843507347,1.5033959295054242,-0.11124373697032297,-5.014137529898717,40.01658242094084,42335.679959643305,25763.48026733676,25763.48026733676,68099.16022698006,77392.60295924165,77392.60295924165,25763.48026733676,103156.0832265784,103156.0832265784,103156.0832265784,127968.65716551365,91565.35303914276,56508.53159472196,38952.02382713423,24812.573938935253,0.0,63764.597766069484,21090.687848094964,1536.1512342869394,0.0,0.8867867454720556,2.816563015623279,0.0014959135982669303,354460.6016698283,1555248.338215949,4.387647966767902,1555248.338215949,4.387647966767902,0.85,0.0956593539140007,4.027634451161993,1.267208900093101,1.0,0.0,4.027634451163738,1.284705637514004,1.2850054011017376,3.1350640438970516,19324.13455764756,1970.5133310200285,4632.441516551485,4632.441516551485,5.561533842420918,5.029080518897583,-2.3489232245298606,7.378003743427444,3.4745582463861613,3.4745582463861613,0.9927309275389032,0.0,0.0,0.00023332036055029353,1.0000380283012393,0.00023331148811074105,198.92632092279052,0.0,1.7710000925776277e-06,5.019014262364997,0.021467988547943323,7.863324686445981e-05,0.00015468711368583373,0.0006230231482318758,0.09565935391395979,0.0717879005571463,0.023871453356813482,0.0956594543512738,0.071787900557177,0.023871453356823693,0.37578268660756475,0.37578268660756475,0.12495812356098052,0.0,4.905925388082551,4.788634660016669,5.259009690431924,4.90289379292841,4.787466769338437,5.250362139617948,24812.573938935253,21090.687848094964,0.85,1.0679775708271948,0.6639370660653807,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515228882498177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.723616500756,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.15050950969,1536.1512342869394,0.37578268660756475,0.12495812356098052,6.112874298809886,3.4745582463861613
2313.0,-30.005340487540384,5.028968436640974,35.00847270567505,24.12155958535152,5.004214447953496,-26.504385703579278,-40.02527998583389,1.503259663992417,-0.11182886658212965,-5.014215534324151,40.016554327243355,42335.43868881699,25763.449870793072,25763.449870793072,68098.88855961006,77392.4032663381,77392.4032663381,25763.449870793072,103155.85313713117,103155.85313713117,103155.85313713117,127968.3570175046,91565.25534535505,56508.39196104406,38952.070427012215,24812.503880373428,0.0,63764.57430738564,21090.628298317413,1536.1492814492617,0.0,0.8867864501685166,2.816561600151092,0.0014959135982669303,354459.5238395651,1555247.1264762196,4.387657890044881,1555247.1264762196,4.387657890044881,0.85,0.09565925195874654,4.027634451161993,1.2672088055824862,1.0,0.0,4.027634451162438,1.2847062932236675,1.285006045565327,3.1350624437711705,19324.11394015594,1970.511228620981,4632.441516551485,4632.441516551485,5.561527280752826,5.028968436640974,-2.3489952456658094,7.377963682306783,3.474573013249315,3.474573013249315,0.9927351466426614,0.0,0.0,0.00023331148811074105,1.0000378941936754,0.0002333026472950395,198.92662160358392,0.0,1.7649617577840854e-06,5.001901621560098,0.021469753509701105,7.863038498177188e-05,0.00015468110312896917,0.0006229989399059774,0.09565925195866573,0.07178775052100492,0.023871501437660817,0.0956592528150454,0.07178775052106556,0.02387150143768098,0.3757819074569365,0.3757819074569365,0.12495837731860711,0.0,4.905247551017851,4.7883859988699555,5.257037143395905,4.902386667742007,4.787243503279626,5.2489982453972175,24812.503880373428,21090.628298317413,0.85,1.0679737032561416,0.6639335265492929,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515250771455979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.706503859954,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.143036585825,1536.1492814492617,0.3757819074569365,0.12495837731860711,6.112874298809886,3.474573013249315
2314.0,-30.005703454044447,5.028857044672565,35.00845826049635,24.121426871884637,5.004129882058842,-26.50472088145368,-40.02559717101974,1.503147309467983,-0.11254524678656708,-5.014272574024134,40.01652466556863,42335.18422256853,25763.36703620905,25763.36703620905,68098.55125877759,77392.20717823233,77392.20717823233,25763.36703620905,103155.57421444138,103155.57421444138,103155.57421444138,127967.98941921642,91565.17152158765,56508.249450934956,38952.13563405854,24812.415204775036,0.0,63764.55083883357,21090.55292405878,1536.1457774981454,0.0,0.8867862672508975,2.8165643582158753,0.0014959135982669303,354458.73569212947,1555245.8471071385,4.38766403674692,1555245.8471071385,4.38766403674692,0.8499999999999999,0.09565913637909013,4.027634451161993,1.2672085956810042,1.0,0.0,4.027634451163884,1.2847068370235672,1.2850065781336604,3.1350611167395135,19324.09624982104,1970.5094247088496,4632.441516551485,4632.441516551485,5.561509399343266,5.028857044672565,-2.349051795362277,7.377908840034841,3.4745876693000675,3.4745876693000675,0.9927393340857336,0.0,0.0,0.0002333026472950395,1.0000377802076978,0.00023329383340555882,198.92692137985034,0.0,1.7586735997311386e-06,4.984080981638047,0.021471512183300838,7.86275620481388e-05,0.0001546750852469007,0.0006229747020768354,0.0956591363790451,0.07178758992946675,0.023871546449578358,0.0956591085573021,0.07178758992950054,0.023871546449589585,0.37578112814076436,0.37578112814076436,0.12495863332998182,0.0,4.904565451973383,4.788148156649527,5.255014904552695,4.901727327237552,4.787088674430493,5.246817263670948,24812.415204775036,21090.55292405878,0.85,1.067968806537951,0.6639297801935706,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451527258322094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.68868322003,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.135577316236,1536.1457774981454,0.37578112814076436,0.12495863332998182,6.112874298809886,3.4745876693000675
2315.0,-30.006065188913453,5.028746420246666,35.00844391140871,24.121302854642295,5.004056746651718,-26.505053807689876,-40.02591030495239,1.5030453654282416,-0.11334798668104895,-5.014325200427191,40.016498574064585,42334.917992648116,25763.27493110783,25763.27493110783,68098.19292375594,77391.9999645941,77391.9999645941,25763.27493110783,103155.27489570194,103155.27489570194,103155.27489570194,127967.62131566815,91565.08070224884,56508.09926949677,38952.201591946745,24812.346419966212,0.0,63764.54801191296,21090.49445697128,1536.1433126139277,0.0,0.8867860938681388,2.816568767038019,0.0014959135982669303,354458.0085267503,1555244.7217275251,4.387669863044309,1555244.7217275251,4.387669863044309,0.85,0.09565902361365874,4.027634451161993,1.2672083989670502,1.0,0.0,4.027634451162467,1.2847073320725981,1.2850070619743357,3.1350599086752884,19324.077083126813,1970.5074702499644,4632.441516551485,4632.441516551485,5.561489516717463,5.028746420246666,-2.3491048776623793,7.377851297909045,3.474602346783999,3.474602346783999,0.9927435276525711,0.0,0.0,0.00023329383340555882,1.000037652119462,0.0002332850497289977,198.92722013969475,0.0,1.7533198997732222e-06,4.968908595957312,0.02147326550320061,7.86247752623812e-05,0.00015466905814317763,0.0006229504271062396,0.09565902361361697,0.0717874318291709,0.023871591784446075,0.09565908609735826,0.07178743182920225,0.023871591784456497,0.3757803491827312,0.3757803491827312,0.12495888681468736,0.0,4.903868071165618,4.787911197062897,5.252928704776764,4.90097721374616,4.7868636107972975,5.244483657333944,24812.346419966212,21090.49445697128,0.85,1.0679632342259109,0.663925634425242,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451529432937478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.67351083435,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.128127871018,1536.1433126139277,0.3757803491827312,0.12495888681468736,6.112874298809886,3.474602346783999
2316.0,-30.006425597050985,5.028636155005588,35.008429608139885,24.12115173591303,5.003955441324474,-26.505388356905907,-40.02622738536445,1.5029182011793447,-0.11397593032376108,-5.014396501279043,40.01647121045117,42334.67412506333,25763.231828929434,25763.231828929434,68097.90595399277,77391.7970672968,77391.7970672968,25763.231828929434,103155.02889622623,103155.02889622623,103155.02889622623,127967.30671370735,91564.98225877873,56507.959483526625,38952.2475280579,24812.277817481125,0.0,63764.52534553903,21090.436144858955,1536.1412886968988,0.0,0.8867858300398704,2.8165686972886492,0.0014959135982669303,354457.0233290235,1555243.5414799089,4.387678728645925,1555243.5414799089,4.387678728645925,0.85,0.09565891776006502,4.027634451161993,1.2672082462115215,1.0,0.0,4.0276344511616005,1.284707945028867,1.2850076637885643,3.1350584128842556,19324.056307420728,1970.5053517175313,4632.441516551485,4632.441516551485,5.561480212298132,5.028636155005588,-2.349171536776339,7.377807691781927,3.4746170701566403,3.4746170701566403,0.9927477343304687,0.0,0.0,0.0002332850497289977,1.0000375141315185,0.00023327629857125296,198.92751780456786,0.0,1.7473123609074028e-06,4.951883230811579,0.02147501281556152,7.86219534473442e-05,0.00015466309628165353,0.0006229264149073721,0.09565891775999705,0.07178727996386597,0.023871637796131086,0.09565892923506165,0.07178727996391698,0.02387163779614804,0.37577957040619414,0.37577957040619414,0.12495913304960175,0.0,4.903205924365295,4.787682362129829,5.250959468559586,4.900420570955305,4.786631878277774,5.242946619250745,24812.277817481125,21090.436144858955,0.85,1.0679591133937125,0.6639220459283959,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515316001800453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.656485469204,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.120691000675,1536.1412886968988,0.37577957040619414,0.12495913304960175,6.112874298809886,3.4746170701566403
2317.0,-30.006784840378266,5.028526511412969,35.00841529501517,24.121008719690167,5.003869306615689,-26.505720340302712,-40.026536537893094,1.5028048065401765,-0.11480418293268713,-5.014455017581708,40.016442316837626,42334.40232119008,25763.157231114208,25763.157231114208,68097.55955230429,77391.56550439692,77391.56550439692,25763.157231114208,103154.72273551112,103154.72273551112,103154.72273551112,127966.91710928633,91564.8608222335,56507.79747883468,38952.29260377647,24812.194373775197,0.0,63764.48697755167,21090.365217708917,1536.1381154707701,0.0,0.8867856368240634,2.8165727539032988,0.0014959135982669303,354456.2147830891,1555242.295241048,4.387685221411013,1555242.295241048,4.387685221411013,0.85,0.09565880251922326,4.027634451161993,1.267208052244969,1.0,0.0,4.027634451163767,1.2847084935102016,1.285008201154586,3.135057074431968,19324.030679210246,1970.5027383673576,4632.441516551485,4632.441516551485,5.561464108950695,5.028526511412969,-2.3492287166697947,7.377755228082764,3.474631717509326,3.474631717509326,0.9927519192883789,0.0,0.0,0.00023327629857125296,1.000037392996806,0.00023326757599752875,198.9278145081939,0.0,1.740846088078642e-06,4.933557813614871,0.021476753661649597,7.861920227559832e-05,0.00015465709629565466,0.0006229022491570566,0.09565880251917226,0.0717871210904278,0.023871681428744466,0.09565884856299581,0.07178712109046607,0.02387168142875719,0.3757787921097766,0.3757787921097766,0.1249593791896726,0.0,4.90251740319502,4.787423365852931,5.248975290298063,4.899650834649037,4.786276469924928,5.240927076619869,24812.194373775197,21090.365217708917,0.85,1.0679543234822555,0.6639181827981135,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515337594799844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.63816005201,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.113268651356,1536.1381154707701,0.3757787921097766,0.1249593791896726,6.112874298809886,3.474631717509326
2318.0,-30.007143007949022,5.028417316261539,35.00840099388687,24.12086724014955,5.003773364504972,-26.5060523362362,-40.02684942735357,1.5026826927921657,-0.11538269163452242,-5.014521182460031,40.016414040009344,42334.15081854296,25763.103418171653,25763.103418171653,68097.25423671462,77391.3798776774,77391.3798776774,25763.103418171653,103154.48329584906,103154.48329584906,103154.48329584906,127966.60130353432,91564.78091689774,56507.651395179375,38952.36613524263,24812.11800768527,0.0,63764.4841429279,21090.300306532477,1536.1355299283332,0.0,0.8867854024435003,2.816572633988787,0.0014959135982669303,354455.30055510637,1555241.0756060896,4.387693097466601,1555241.0756060896,4.387693097466601,0.85,0.09565869172155272,4.027634451161993,1.2672078648721796,1.0,0.0,4.027634451163538,1.28470908271727,1.2850087792925566,3.135055636598443,19324.013815828966,1970.5010187810278,4632.441516551485,4632.441516551485,5.561452492410613,5.028417316261539,-2.3492913926974768,7.377708708959016,3.474646368617229,3.474646368617229,0.9927561053192083,0.0,0.0,0.00023326757599752875,1.0000372811306824,0.00023325887984274653,198.92811032411623,0.0,1.735162527842987e-06,4.917450603907025,0.021478488824177442,7.861641793923493e-05,0.00015465115805829384,0.0006228783321076829,0.09565869172149005,0.07178696580421132,0.023871725917278742,0.09565865819977126,0.07178696580425835,0.023871725917294376,0.37577801221510987,0.37577801221510987,0.12495962303456047,0.0,4.901867020125337,4.78719465193484,5.247052945365397,4.899138490825521,4.786154387712031,5.239237461821915,24812.11800768527,21090.300306532477,0.85,1.0679495827814562,0.6639142680689001,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515359118073439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.6220528423,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.105857623465,1536.1355299283332,0.37577801221510987,0.12495962303456047,6.112874298809886,3.474646368617229
2319.0,-30.00749987454556,5.0283087143445355,35.00838669778082,24.120729427691572,5.003687082207697,-26.506382195050524,-40.027162072341866,1.5025694027126484,-0.11610884124507947,-5.014580052683682,40.01638558403538,42333.903606024345,25763.032230040368,25763.032230040368,68096.93583606472,77391.1701363083,77391.1701363083,25763.032230040368,103154.20236634866,103154.20236634866,103154.20236634866,127966.23977280504,91564.68028255216,56507.51292473663,38952.40817535059,24812.037406456384,0.0,63764.44558180697,21090.231795487925,1536.1325307693503,0.0,0.886785205840696,2.816575306979508,0.0014959135982669303,354454.4871219943,1555239.8482449572,4.387699704051659,1555239.8482449572,4.387699704051659,0.85,0.09565857681205839,4.027634451161993,1.2672076698066665,1.0,0.0,4.027634451163555,1.2847096305968861,1.2850093161273666,3.135054299616889,19323.992577756155,1970.49885310031,4632.441516551485,4632.441516551485,5.561437125107856,5.0283087143445355,-2.349348600988903,7.377657315333439,3.474660972265569,3.474660972265569,0.9927602777901626,0.0,0.0,0.00023325887984274653,1.0000371458204849,0.00023325021557211084,198.92840506631651,0.0,1.729909637913291e-06,4.902563913846266,0.021480218733815355,7.861363586943328e-05,0.00015464524397331325,0.000622854512335268,0.0956585768120127,0.07178680736580167,0.02387176944621102,0.0956585410095785,0.07178680736583597,0.023871769446222428,0.37577723270630936,0.37577723270630936,0.12495986747173837,0.0,4.901210486765024,4.786961232621536,5.245120114723875,4.898471211438618,4.7859159736853485,5.237276613571794,24812.037406456384,21090.231795487925,0.85,1.0679452352282959,0.663910792601683,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451538057695613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.607166152244,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.098456171785,1536.1325307693503,0.37577723270630936,0.12495986747173837,6.112874298809886,3.474660972265569
2320.0,-30.007855648610196,5.02820082306241,35.008372471650524,24.120605654921405,5.003612101398724,-26.506709940257068,-40.02747052637858,1.5024663930456186,-0.11683848758548265,-5.014632725405535,40.01635903001198,42333.644103673505,25762.946953854993,25762.946953854993,68096.5910575285,77390.97117612384,77390.97117612384,25762.946953854993,103153.91812997883,103153.91812997883,103153.91812997883,127965.88380196501,91564.5945638264,56507.366356857005,38952.47578552154,24811.965671986178,0.0,63764.441457507724,21090.17082118825,1536.129898829061,0.0,0.8867850338953177,2.8165787496526593,0.0014959135982669303,354453.7593234523,1555238.702919287,4.387705482057177,1555238.702919287,4.387705482057177,0.85,0.09565846120502154,4.027634451161993,1.267207490126602,1.0,0.0,4.0276344511602895,1.2847101303236184,1.2850098048390148,3.135053080143014,19323.974487505468,1970.4970084081178,4632.441516551485,4632.441516551485,5.561418716632528,5.02820082306241,-2.349401071193792,7.377601894256202,3.474675572881042,3.474675572881042,0.9927644493945834,0.0,0.0,0.00023325021557211084,1.0000370322061165,0.00023324157812191487,198.92869890694305,0.0,1.7235695386214847e-06,4.884596072453288,0.021481942303353978,7.861089118198999e-05,0.00015463932439012087,0.0006228306704180659,0.09565846120497903,0.07178664860476573,0.0238718126002133,0.09565847548692868,0.07178664860479764,0.023871812600223904,0.37577645306826524,0.37577645306826524,0.12496011046505202,0.0,4.900547509951934,4.786736700744825,5.243134670350798,4.897794237820051,4.785738738511782,5.235092552392416,24811.965671986178,21090.17082118825,0.85,1.0679398972373606,0.6639067658404004,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451540195795385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.589198310845,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.091068844034,1536.129898829061,0.37577645306826524,0.12496011046505202,6.112874298809886,3.474675572881042
2321.0,-30.00821021531555,5.028093559096022,35.00835833900292,24.120471823867433,5.003533647813257,-26.507036946021312,-40.0277789105661,1.502360378519055,-0.11764405795929633,-5.014688618434074,40.016333300624616,42333.389334481064,25762.87167596653,25762.87167596653,68096.26101044759,77390.74584352951,77390.74584352951,25762.87167596653,103153.61751949604,103153.61751949604,103153.61751949604,127965.51780052265,91564.48057913086,56507.222596699496,38952.50886936818,24811.900281026614,0.0,63764.4091503948,21090.115238872622,1536.1277022859015,0.0,0.8867848425721895,2.816582814579639,0.0014959135982669303,354452.98703001987,1555237.5931623508,4.387711911229097,1555237.5931623508,4.387711911229097,0.85,0.0956583476540142,4.027634451161993,1.2672073120949792,1.0,0.0,4.02763445116097,1.284710644050841,1.2850103075888686,3.135051826504992,19323.950431948197,1970.4945554239416,4632.441516551485,4632.441516551485,5.561402466478435,5.028093559096022,-2.349455706841706,7.377549265937728,3.4746902068681758,3.4746902068681758,0.9927686305337645,0.0,0.0,0.00023324157812191487,1.0000369066382262,0.00023323297027705842,198.92899175115025,0.0,1.718236729358145e-06,4.869482891000983,0.021483660540083337,7.860814720464037e-05,0.00015463343091727451,0.0006228069336637929,0.09565834765396443,0.07178649220796113,0.023871855446003305,0.0956584561201977,0.07178649220799847,0.023871855446015722,0.3757756737103845,0.3757756737103845,0.1249603478228208,0.0,4.89986841127984,4.786492051971038,5.2411451778599485,4.8970445604747965,4.785407519034948,5.233080726173625,24811.900281026614,21090.115238872622,0.85,1.0679352622845713,0.6639031067414659,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515423273554435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.574085129396,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.083691507789,1536.1277022859015,0.3757756737103845,0.1249603478228208,6.112874298809886,3.4746902068681758
2322.0,-30.00856350524745,5.02798656434285,35.00834420093881,24.120316025242232,5.003427899770205,-26.507365532085196,-40.0280875043012,1.5022299266079313,-0.11821553519376948,-5.0147609796662165,40.01630487755673,42333.141002810065,25762.83937038067,25762.83937038067,68095.98037319073,77390.54201467485,77390.54201467485,25762.83937038067,103153.38138505552,103153.38138505552,103153.38138505552,127965.20689928078,91564.37653271247,56507.0736893471,38952.55871485041,24811.825514225267,0.0,63764.38422907568,21090.051687091476,1536.1253493975526,0.0,0.8867845771800748,2.8165818788157626,0.0014959135982669303,354451.9871916475,1555236.3672225934,4.3877208293988135,1555236.3672225934,4.3877208293988135,0.85,0.09565823751810158,4.027634451161993,1.2672071241727099,1.0,0.0,4.027634451159711,1.2847112720254514,1.2850109246507855,3.1350502940727694,19323.928473784737,1970.492316314413,4632.441516551485,4632.441516551485,5.561395492707532,5.02798656434285,-2.349522359368476,7.377508923711327,3.474704850276752,3.474704850276752,0.9927728143647864,0.0,0.0,0.00023323297027705842,1.0000367738438054,0.00023322439371963218,198.9292835415995,0.0,1.7123498984425182e-06,4.852799612186097,0.02148537288998178,7.860540145139269e-05,0.00015462756882566572,0.0006227833233016734,0.0956582375180303,0.07178633919067444,0.023871898327355867,0.0956582491910391,0.07178633919072792,0.02387189832737366,0.37577489320652147,0.37577489320652147,0.12496057910293827,0.0,4.899231558557574,4.786256257684215,5.239298576561737,4.896545444472451,4.785175928772617,5.231774245887209,24811.825514225267,21090.051687091476,0.85,1.067931278510487,0.6638994716976618,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515444516877611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.55740185058,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.076326499837,1536.1253493975526,0.37577489320652147,0.12496057910293827,6.112874298809886,3.474704850276752
2323.0,-30.008915681017605,5.02788011007069,35.00833000931994,24.120183975342684,5.0033380259834015,-26.50769152757861,-40.028395713865734,1.5021138725444407,-0.11874559884955715,-5.014820258231193,40.016275041535216,42332.89586967084,25762.774512659256,25762.774512659256,68095.6703823301,77390.37009527357,77390.37009527357,25762.774512659256,103153.14460793283,103153.14460793283,103153.14460793283,127964.88111309492,91564.31037348232,56506.93400348058,38952.64041111305,24811.736505162095,0.0,63764.37691627514,21089.97602938778,1536.121881231335,0.0,0.8867843834947308,2.816581926201,0.0014959135982669303,354451.1681223364,1555235.0803403077,4.387727337954573,1555235.0803403077,4.387727337954573,0.85,0.09565811831302848,4.027634451161993,1.2672069741645826,1.0,0.0,4.027634451162226,1.2847118325887261,1.2850114743258305,3.1350489261441687,19323.914511408977,1970.4908925483196,4632.441516551485,4632.441516551485,5.561381491943317,5.02788011007069,-2.349579357224257,7.377459467294948,3.4747193961247054,3.4747193961247054,0.9927769703213444,0.0,0.0,0.00023322439371963218,1.0000366579748392,0.00023321584449907242,198.92957441258795,0.0,1.7061284240572233e-06,4.83516795377817,0.021487079018405835,7.860265920485497e-05,0.0001546217345147772,0.00062275982483014,0.0956581183129821,0.0717861789860714,0.023871939326910698,0.09565801393627534,0.0717861789861062,0.023871939326922272,0.3757741121599456,0.3757741121599456,0.12496081286333872,0.0,4.898622952288861,4.786057644482071,5.237453311921911,4.896074659381611,4.785150836400192,5.229959293569834,24811.736505162095,21089.97602938778,0.85,1.0679265394805333,0.6638957034780629,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515465683763908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.539770192176,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.068975251024,1536.121881231335,0.3757741121599456,0.12496081286333872,6.112874298809886,3.4747193961247054
2324.0,-30.009266747238648,5.027774365796764,35.0083158686217,24.12005461463707,5.0032644959258095,-26.508014889963945,-40.028699732478685,1.502012638651033,-0.11957631596146712,-5.014870920499319,40.016248141469774,42332.638212203834,25762.689312871087,25762.689312871087,68095.32752507491,77390.14271906845,77390.14271906845,25762.689312871087,103152.83203193953,103152.83203193953,103152.83203193953,127964.4937980969,91564.19492595791,56506.78796310811,38952.67440316645,24811.66176615737,0.0,63764.33616932382,21089.912501233764,1536.1190280634148,0.0,0.8867842230343354,2.8165869326722346,0.0014959135982669303,354450.4681081012,1555233.9200918768,4.387732730028607,1555233.9200918768,4.387732730028607,0.85,0.09565799949556113,4.027634451161993,1.267206807122566,1.0,0.0,4.0276344511622755,1.2847123237731934,1.285011954640999,3.1350477275199258,19323.890147133385,1970.4884080836357,4632.441516551485,4632.441516551485,5.561363099959766,5.027774365796764,-2.3496298527819928,7.377404218578757,3.474733926693175,3.474733926693175,0.9927811219123358,0.0,0.0,0.00023321584449907242,1.0000365425850222,0.00023320732250066214,198.92986436791827,0.0,1.700692807511448e-06,4.819763416487444,0.021488779711213348,7.859995433330296e-05,0.00015461589016576947,0.0006227362859287319,0.09565799949552319,0.07178601903209815,0.023871980463425032,0.09565798898535893,0.07178601903212663,0.023871980463434504,0.3757733327776558,0.3757733327776558,0.12496104745798865,0.0,4.897976783179615,4.785830242261397,5.235544067193132,4.895294604537867,4.784824610284829,5.227810581755421,24811.66176615737,21089.912501233764,0.85,1.0679218449675427,0.6638920869463941,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515486783955396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.524365654885,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.061634546255,1536.1190280634148,0.3757733327776558,0.12496104745798865,6.112874298809886,3.474733926693175
2325.0,-30.009616694314463,5.027668929632261,35.0083017517121,24.11990314666184,5.003164127058848,-26.508339929031038,-40.02900399556381,1.501887361775392,-0.12017796682812332,-5.014940019048018,40.016220552963695,42332.38637267271,25762.652339740354,25762.652339740354,68095.03871241306,77389.93471990677,77389.93471990677,25762.652339740354,103152.58705964712,103152.58705964712,103152.58705964712,127964.17775775498,91564.08753789285,56506.63642045329,38952.723463821734,24811.590698107866,0.0,63764.3141619296,21089.852093391684,1536.1168123046502,0.0,0.8867839712256999,2.816586774686571,0.0014959135982669303,354449.5133565502,1555232.7301504386,4.387741191750456,1555232.7301504386,4.387741191750456,0.85,0.0956578887802259,4.027634451161993,1.2672065823851155,1.0,0.0,4.027634451163446,1.284712927365367,1.2850125474250558,3.1350462545914355,19323.867483742157,1970.4860970608881,4632.441516551485,4632.441516551485,5.56135511861114,5.027668929632261,-2.3496937727768255,7.377362702409087,3.474748494020659,3.474748494020659,0.9927852840059026,0.0,0.0,0.00023320732250066214,1.0000364261953343,0.00023319882795460331,198.9301533996575,0.0,1.6952799879006715e-06,4.804423485710503,0.02149047499120125,7.859724737282382e-05,0.00015461007512783832,0.0006227128650816256,0.09565788878015996,0.07178586576934298,0.02387202301081698,0.09565781847621595,0.07178586576939246,0.023872023010833437,0.3757725528478522,0.3757725528478522,0.12496127760840299,0.0,4.8973603346950085,4.785604760033721,5.233748335109169,4.894762052219903,4.784571864146926,5.226433709144146,24811.590698107866,21089.852093391684,0.85,1.0679176841686964,0.6638883665426014,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515507817727875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.5090257241,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.054304330259,1536.1168123046502,0.3757725528478522,0.12496127760840299,6.112874298809886,3.474748494020659
2326.0,-30.009965396676158,5.027564429808559,35.008287691456005,24.11979742990809,5.003106950079984,-26.50865952818986,-40.02930368352679,1.501801081593558,-0.12096291555963035,-5.014978919844878,40.01619396929433,42332.12088893309,25762.53997884424,25762.53997884424,68094.66086777733,77389.73692099149,77389.73692099149,25762.53997884424,103152.27689983574,103152.27689983574,103152.27689983574,127963.78954403612,91564.00733411725,56506.48818277688,38952.79905704486,24811.512644200375,0.0,63764.311701245235,21089.785747570317,1536.113500689318,0.0,0.886783869485118,2.8165925528677462,0.0014959135982669303,354448.9758556121,1555231.5835500462,4.387744610619452,1555231.5835500462,4.387744610619452,0.85,0.09565776334025983,4.027634451161993,1.2672063559992237,1.0,0.0,4.0276344511608855,1.28471334849015,1.2850129577344285,3.135045226933651,19323.85055737754,1970.4843710520454,4632.441516551485,4632.441516551485,5.561330863389415,5.027564429808559,-2.3497353457604464,7.377299775569005,3.4747629780540286,3.4747629780540286,0.992789422301151,0.0,0.0,0.00023319882795460331,1.0000362967338365,0.00023319036390603138,198.9304414040872,0.0,1.6898213505426979e-06,4.788953707438006,0.02149216481255179,7.859458120043506e-05,0.00015460424675416826,0.0006226893905230378,0.09565776334022995,0.07178570113902337,0.02387206220120658,0.09565779751888825,0.07178570113904578,0.023872062201214038,0.3757717724449157,0.3757717724449157,0.12496150981703283,0.0,4.89670649974596,4.785384298239649,5.231787459836653,4.89401600428522,4.784428720893118,5.223869905598633,24811.512644200375,21089.785747570317,0.85,1.0679117997355805,0.6638842286461377,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451552878450585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.49355594583,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.046984832266,1536.113500689318,0.3757717724449157,0.12496150981703283,6.112874298809886,3.4747629780540286
