time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2327.0,-30.010312817958138,5.027460234630089,35.008273716002805,24.11965577574449,5.003010620101057,-26.508981889871734,-40.02961133429778,1.5016796920146522,-0.1214667774438567,-5.0150469047769795,40.01616831883902,42331.89394456989,25762.503421416433,25762.503421416433,68094.39736598633,77389.55238420262,77389.55238420262,25762.503421416433,103152.05580561905,103152.05580561905,103152.05580561905,127963.50857412869,91563.92402362272,56506.36210556457,38952.84657562016,24811.452768509636,0.0,63764.2993441298,21089.73485323319,1536.1119040435146,0.0,0.8867836163258795,2.816591239238792,0.0014959135982669303,354448.0364942613,1555230.4772014262,4.387753117731282,1555230.4772014262,4.387753117731282,0.8499999999999999,0.0956576535149592,4.027634451161993,1.2672062450041999,1.0,0.0,4.027634451160835,1.284713933780333,1.2850135322866603,3.135043798669236,19323.83297536477,1970.4825781856975,4632.441516551485,4632.441516551485,5.561322971778117,5.027460234630089,-2.349798094824503,7.377258329454593,3.4747775688232654,3.4747775688232654,0.9927935910923615,0.0,0.0,0.00023319036390603138,1.0000361634858292,0.00023318193123456556,198.93072835116388,0.0,1.6837569184813994e-06,4.771767106976286,0.021493848569470272,7.859184427394183e-05,0.00015459851963208954,0.0006226663237688476,0.09565765351489498,0.07178554958775527,0.023872103927139718,0.09565762616948209,0.07178554958780345,0.02387210392715574,0.37577099181772433,0.37577099181772433,0.12496173245639358,0.0,4.896107294040235,4.785192530726135,5.2299593974638015,4.893580127333109,4.784296604364499,5.222517587118716,24811.452768509636,21089.73485323319,0.85,1.067907874255583,0.6638807981894183,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451554967676538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.47636934537,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.039678605142,1536.1119040435146,0.37577099181772433,0.12496173245639358,6.112874298809886,3.4747775688232654
2328.0,-30.01065918295164,5.027356857905336,35.00825978068746,24.119535355735593,5.002946515202727,-26.50930007788119,-40.02990697100756,1.5015874101323285,-0.12232665216293981,-5.015090160805287,40.016141537025945,42331.62193639301,25762.40520697038,25762.40520697038,68094.02714336339,77389.32305539207,77389.32305539207,25762.40520697038,103151.72826236245,103151.72826236245,103151.72826236245,127963.1035100446,91563.8085419727,56506.20364788899,38952.89432675967,24811.375247682154,0.0,63764.26957444182,21089.66896052983,1536.1087198710468,0.0,0.8867834931341552,2.816597494113434,0.0014959135982669303,354447.4388181175,1555229.3220560146,4.387757257442255,1555229.3220560146,4.387757257442255,0.85,0.09565752838432837,4.027634451161993,1.2672060268605132,1.0,0.0,4.027634451163534,1.2847143828516323,1.2850139706285457,3.135042702816173,19323.808603887242,1970.4800929866208,4632.441516551485,4632.441516551485,5.56130177033484,5.027356857905336,-2.349842544627677,7.377199402533013,3.474792077327441,3.474792077327441,0.9927977363792689,0.0,0.0,0.00023318193123456556,1.0000360536359905,0.00023317352448119132,198.9310144265428,0.0,1.6775174766399807e-06,4.754084528797705,0.021495526086946912,7.858921431010355e-05,0.00015459271692446202,0.0006226429525836969,0.09565752838429586,0.07178538674800806,0.023872141636287803,0.09565762702301155,0.07178538674803245,0.023872141636295915,0.3757702126049409,0.3757702126049409,0.12496195419040479,0.0,4.895455213753962,4.784965098668181,5.228026631653222,4.892763508642361,4.783973385897866,5.220213205658467,24811.375247682154,21089.66896052983,0.85,1.0679025667167217,0.6638768422960261,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515570492327032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.45868676719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.032386418905,1536.1087198710468,0.3757702126049409,0.12496195419040479,6.112874298809886,3.474792077327441
2329.0,-30.011004519987573,5.027253867424697,35.0082459150236,24.11939799729737,5.002856261523594,-26.509619955727405,-40.03021043082697,1.5014716972633857,-0.12287721298599763,-5.015153138252573,40.01611569513697,42331.38672856941,25762.358857676634,25762.358857676634,68093.74558624605,77389.13116365013,77389.13116365013,25762.358857676634,103151.49002132677,103151.49002132677,103151.49002132677,127962.801966691,91563.71949567339,56506.070996748,38952.94277658376,24811.31194536423,0.0,63764.25472194799,21089.615153559593,1536.1068104562696,0.0,0.8867832661556205,2.816597379262285,0.0014959135982669303,354446.56864907703,1555228.2074517552,4.387764884787255,1555228.2074517552,4.387764884787255,0.85,0.09565741379074211,4.027634451161993,1.2672058708081022,1.0,0.0,4.0276344511631,1.284714941470935,1.285014518577271,3.135041339637999,19323.789811378803,1970.478176684067,4632.441516551485,4632.441516551485,5.561291764964328,5.027253867424697,-2.3499013049794617,7.377155172404159,3.4748066590731908,3.4748066590731908,0.9928019025923402,0.0,0.0,0.00023317352448119132,1.0000359467343265,0.00023316514295574327,198.93129965361703,0.0,1.6723639767724085e-06,4.739479510173005,0.021497198450923686,7.858651483704167e-05,0.00015458700964414966,0.0006226199657448884,0.09565741379068614,0.07178523294955032,0.02387218084113582,0.09565747973380935,0.07178523294959231,0.023872180841149792,0.37576943223218984,0.37576943223218984,0.12496216762941956,0.0,4.894843516090134,4.78475829861452,5.226193793109189,4.892275925266574,4.783811734056826,5.218742438757602,24811.31194536423,21089.615153559593,0.85,1.0678983998664666,0.6638733082219923,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451559124465847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.44408174857,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.025103812935,1536.1068104562696,0.37576943223218984,0.12496216762941956,6.112874298809886,3.4748066590731908
2330.0,-30.011348458568182,5.027151115399881,35.00823197804395,24.119242058973782,5.002750382815554,-26.509940137267293,-40.030510153714545,1.5013420615146178,-0.12340271124367064,-5.015222874570545,40.01608588658428,42331.142032926065,25762.330242977976,25762.330242977976,68093.47227590405,77388.92731315782,77388.92731315782,25762.330242977976,103151.2575561358,103151.2575561358,103151.2575561358,127962.4849329206,91563.61160050478,56505.92186477611,38952.98859525408,24811.227376784806,0.0,63764.21597203889,21089.543270267084,1536.1038350338874,0.0,0.8867830191378087,2.8165961456770567,0.0014959135982669303,354445.60509364016,1555226.9217593465,4.387773185531458,1555226.9217593465,4.387773185531458,0.85,0.09565729630840672,4.027634451161993,1.2672056696983058,1.0,0.0,4.027634451162929,1.284715565164603,1.2850151316479388,3.1350398176626406,19323.76704096743,1970.4758547483013,4632.441516551485,4632.441516551485,5.56128558794114,5.027151115399881,-2.3499650240149337,7.377116139414815,3.4748211850413737,3.4748211850413737,0.992806052868964,0.0,0.0,0.00023316514295574327,1.0000358012651298,0.00023315679564748547,198.9315837263707,0.0,1.6673477504608597e-06,4.725263524806077,0.021498865798674147,7.858384869057312e-05,0.00015458129426517016,0.0006225969462876091,0.09565729630834088,0.0717850772584558,0.02387221904988508,0.09565722590547632,0.0717850772585052,0.023872219049901507,0.37576865203151816,0.37576865203151816,0.1249623792061808,0.0,4.894265570095683,4.784551426875282,5.224496631190675,4.891820163326884,4.783591765211213,5.217575071629369,24811.227376784806,21089.543270267084,0.85,1.067894762569708,0.6638698741546294,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515611935456623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.4298657632,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.017830254885,1536.1038350338874,0.37576865203151816,0.1249623792061808,6.112874298809886,3.4748211850413737
2331.0,-30.0116912430028,5.027049177972648,35.008218040060186,24.119132151268445,5.002685610640113,-26.510255168953318,-40.03080533640457,1.5012495365906624,-0.12406153789777363,-5.015264996483547,40.01605798338246,42330.88346626604,25762.232491267932,25762.232491267932,68093.11595753397,77388.74345325392,77388.74345325392,25762.232491267932,103150.97594452185,103150.97594452185,103150.97594452185,127962.11849776626,91563.53987256606,56505.775106332614,38953.07196248161,24811.142553244415,0.0,63764.214515726024,21089.47117025775,1536.100211081747,0.0,0.8867829057789091,2.8165998896686957,0.0014959135982669303,354445.0230908902,1555225.7182486143,4.387776994825537,1555225.7182486143,4.387776994825537,0.85,0.09565716770109971,4.027634451161993,1.2672054977109655,1.0,0.0,4.0276344511614015,1.2847160151975976,1.285015571061392,3.1350387194655753,19323.751903360317,1970.4743111419616,4632.441516551485,4632.441516551485,5.561264486388172,5.027049177972648,-2.350008342981012,7.3770575209536595,3.4748356112929284,3.4748356112929284,0.9928101746551224,0.0,0.0,0.00023315679564748547,1.000035681225949,0.00023314847662401136,198.93186684658068,0.0,1.6605432515763774e-06,4.705979574967453,0.021500526341925723,7.85812230125811e-05,0.00015457557263490437,0.0006225739016524339,0.09565716770107269,0.07178491242731914,0.02387225527375355,0.09565711515756835,0.07178491242733942,0.02387225527376029,0.37576787182629434,0.37576787182629434,0.12496259630229546,0.0,4.893669389155093,4.78436200778458,5.222673717693851,4.891203458585778,4.783524496245889,5.215301852905441,24811.142553244415,21089.47117025775,0.85,1.0678891988976091,0.66386583427333,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515632542522598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.41058181336,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.010573201318,1536.100211081747,0.37576787182629434,0.12496259630229546,6.112874298809886,3.4748356112929284
2332.0,-30.012032834638756,5.026947857772537,35.00820422169484,24.119007505383365,5.002614274436429,-26.510569783592352,-40.03110422110183,1.5011512233900366,-0.12479888137227135,-5.015315621805391,40.0160335915501,42330.645446258284,25762.158424013272,25762.158424013272,68092.80387027156,77388.5264330353,77388.5264330353,25762.158424013272,103150.68485704856,103150.68485704856,103150.68485704856,127961.76763106386,91563.43184459093,56505.645744114205,38953.09566719636,24811.082774015304,0.0,63764.17844121166,21089.420357913008,1536.0982169970937,0.0,0.8867827364213621,2.816603673149699,0.0014959135982669303,354444.32359666936,1555224.6661895697,4.387782685890315,1555224.6661895697,4.387782685890315,0.85,0.0956570486830437,4.027634451161993,1.2672053301194683,1.0,0.0,4.027634451163441,1.2847164922479086,1.2850160375347932,3.1350375553401006,19323.729104921193,1970.4719863481612,4632.441516551485,4632.441516551485,5.561248497572254,5.026947857772537,-2.350057669134733,7.37700552690727,3.4748501120280464,3.4748501120280464,0.992814317722299,0.0,0.0,0.00023314847662401136,1.0000355571622421,0.00023314018682056342,198.9321489823149,0.0,1.6549188700442667e-06,4.690040077705452,0.021502181260795766,7.85785644875233e-05,0.00015456991213648805,0.0006225511032340015,0.09565704868300118,0.07178475545893044,0.023872293224070733,0.09565710120603252,0.07178475545896236,0.023872293224081343,0.37576709253830837,0.37576709253830837,0.12496280905352253,0.0,4.893058325725406,4.784157166223281,5.220837578732414,4.8905167404331,4.7832418481630725,5.213396595218228,24811.082774015304,21089.420357913008,0.85,1.0678849086568367,0.6638624770377252,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515653080493554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.3946423161,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.003327804528,1536.0982169970937,0.37576709253830837,0.12496280905352253,6.112874298809886,3.4748501120280464
2333.0,-30.012373298531603,5.026846884702219,35.00819043079116,24.118870391417317,5.002521848081125,-26.510885492183736,-40.03139943871645,1.5010340417333783,-0.12528024566142903,-5.015378510061242,40.016006754690125,42330.39724062365,25762.11676843821,25762.11676843821,68092.51400906185,77388.34440297434,77388.34440297434,25762.11676843821,103150.46117141255,103150.46117141255,103150.46117141255,127961.47433887499,91563.3498134893,56505.49722108808,38953.16954711247,24811.013167462446,0.0,63764.18271457491,21089.36119234308,1536.0959444988212,0.0,0.8867825134982735,2.8166026589813744,0.0014959135982669303,354443.4546659925,1555223.5086731613,4.387790176965508,1555223.5086731613,4.387790176965508,0.85,0.09565693142736108,4.027634451161993,1.2672051097778603,1.0,0.0,4.027634451158413,1.284717057497954,1.2850165922660264,3.135036175985705,19323.711792914048,1970.4702210147245,4632.441516551485,4632.441516551485,5.561239505429575,5.026846884702219,-2.3501158950462595,7.376962779748478,3.474864629064301,3.474864629064301,0.9928184654469431,0.0,0.0,0.00023314018682056342,1.000035439869455,0.00023313192465558783,198.9324301872984,0.0,1.6491084145396625e-06,4.673573246805404,0.021503830369210306,7.85759386621257e-05,0.00015456424815843772,0.0006225282908008754,0.09565693142730688,0.07178460058502166,0.023872330842285232,0.0956569012016319,0.07178460058506232,0.023872330842298752,0.3757663129222034,0.3757663129222034,0.12496301631121898,0.0,4.892490432360773,4.783977192306736,5.219099780736883,4.890098264399796,4.783138101823454,5.212028756125449,24811.013167462446,21089.36119234308,0.85,1.0678802912578944,0.6638585399911033,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451567354705305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.3781754852,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.99609487732,1536.0959444988212,0.3757663129222034,0.12496301631121898,6.112874298809886,3.474864629064301
2334.0,-30.012712613844723,5.026746637935126,35.00817666725381,24.118755559343867,5.002454742308152,-26.511197634593533,-40.03169416738672,1.5009397630570531,-0.12594516813231849,-5.015423032383241,40.015979969982254,42330.151795641556,25762.02961205114,25762.02961205114,68092.1814076927,77388.14996437123,77388.14996437123,25762.02961205114,103150.17957642238,103150.17957642238,103150.17957642238,127961.11547939407,91563.2651616987,56505.361240810395,38953.226578764785,24810.935902971687,0.0,63764.16248173647,21089.295517525934,1536.0928078552936,0.0,0.8867823838701455,2.8166062029478303,0.0014959135982669303,354442.83949949895,1555222.3534068062,4.387794532971528,1555222.3534068062,4.387794532971528,0.85,0.0956568044248888,4.027634451161993,1.2672049658140168,1.0,0.0,4.027634451162629,1.284717515559566,1.285017039819336,3.135035058199338,19323.693927831482,1970.4683992832909,4632.441516551485,4632.441516551485,5.561220691077196,5.026746637935126,-2.3501605021274243,7.376907140062551,3.4748790819510424,3.4748790819510424,0.9928225948431549,0.0,0.0,0.00023313192465558783,1.0000353204067045,0.00023312369063202226,198.93271044431424,0.0,1.6436125572027644e-06,4.657997987112634,0.021505473981767508,7.857331726658415e-05,0.00015455860738900368,0.0006225055718435718,0.09565680442485398,0.07178443839993139,0.023872366024922594,0.09565681225056277,0.07178443839995752,0.023872366024931285,0.37576553441567934,0.37576553441567934,0.1249632239160169,0.0,4.891905063226602,4.783798863634388,5.217286918741138,4.889477864250921,4.783001164403231,5.209950685762124,24810.935902971687,21089.295517525934,0.85,1.0678754139865927,0.6638549013760808,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515693946098338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.362600225504,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.988873156179,1536.0928078552936,0.37576553441567934,0.1249632239160169,6.112874298809886,3.4748790819510424
2335.0,-30.013050786692972,5.026646642273551,35.00816292453234,24.118608771264576,5.002356915698978,-26.51151182098557,-40.03198914052916,1.5008179499916194,-0.1264578917790118,-5.015489455572173,40.01595304921204,42329.91249073452,25761.999479388985,25761.999479388985,68091.9119701235,77387.95053103792,77387.95053103792,25761.999479388985,103149.9500104269,103149.9500104269,103149.9500104269,127960.81725084741,91563.16261628072,56505.21850344053,38953.271236489105,24810.867240420514,0.0,63764.13847690962,21089.237154357437,1536.0906691226655,0.0,0.886782143257024,2.8166051883810157,0.0014959135982669303,354441.92172951257,1555221.1922725232,4.3878026185045025,1555221.1922725232,4.3878026185045025,0.85,0.09565668838744501,4.027634451161993,1.267204773495905,1.0,0.0,4.027634451161722,1.284718102359376,1.2850176161770048,3.1350336262603213,19323.672286442143,1970.4661924757327,4632.441516551485,4632.441516551485,5.561214186372917,5.026646642273551,-2.35022107925966,7.376867721533211,3.4748935856508063,3.4748935856508063,0.9928267387573733,0.0,0.0,0.00023312369063202226,1.0000352015795086,0.00023311548459875643,198.93298975840594,0.0,1.6380166257615937e-06,4.642139117408356,0.02150711199839327,7.857069377759326e-05,0.000154552996854429,0.0006224829746612294,0.09565668838738499,0.07178428526387211,0.02387240312351288,0.09565661865450066,0.07178428526391716,0.02387240312352786,0.37576475677664883,0.37576475677664883,0.12496342608608131,0.0,4.891355819430373,4.783623113345925,5.215611278654478,4.889031563793139,4.782794217754258,5.208782139706045,24810.867240420514,21089.237154357437,0.85,1.0678715904674392,0.663851398322634,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515714276380438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.3467413558,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.981663096121,1536.0906691226655,0.37576475677664883,0.12496342608608131,6.112874298809886,3.4748935856508063
2336.0,-30.013387871475,5.026547546681469,35.00814922503782,24.1185022861697,5.002303074752626,-26.511820629021685,-40.03227580161763,1.500735832299183,-0.12726336212131173,-5.015524760183893,40.015926822842296,42329.64321688924,25761.891471049916,25761.891471049916,68091.53468793916,77387.73629461338,77387.73629461338,25761.891471049916,103149.62776566329,103149.62776566329,103149.62776566329,127960.4170788182,91563.06263679964,56505.063181298916,38953.33272833414,24810.789313154914,0.0,63764.122041489056,21089.170916181676,1536.0872798173427,0.0,0.8867820585256422,2.816611656805161,0.0014959135982669303,354441.4339260338,1555220.0610894314,4.387805465807874,1555220.0610894314,4.387805465807874,0.85,0.09565655699291291,4.027634451161993,1.2672045262297615,1.0,0.0,4.027634451161687,1.2847185034210409,1.2850180067891799,3.1350326475698127,19323.65118657324,1970.4640408878913,4632.441516551485,4632.441516551485,5.561190870732841,5.026547546681469,-2.350258651166526,7.376806197847995,3.4749079980227897,3.4749079980227897,0.9928308565779399,0.0,0.0,0.00023311548459875643,1.0000350884140004,0.0002331073052331239,198.93326817449721,0.0,1.6324507316272793e-06,4.626365373431709,0.021508744449124897,7.856814429354118e-05,0.00015454734030521526,0.0006224601921487415,0.09565655699288764,0.07178412024134935,0.02387243675153828,0.09565661813116229,0.07178412024136832,0.02387243675154459,0.37576397986914933,0.37576397986914933,0.12496363102458008,0.0,4.89075057604947,4.783424485377111,5.2137798657575445,4.888261398062582,4.78256306045995,5.206387018232704,24810.789313154914,21089.170916181676,0.85,1.0678659488737947,0.6638473464646285,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515734538265177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.33096761183,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.974464612935,1536.0872798173427,0.37576397986914933,0.12496363102458008,6.112874298809886,3.4749079980227897
2337.0,-30.013723883520314,5.026448771025192,35.00813561229575,24.118359304871433,5.002214091804573,-26.51213198603601,-40.032570355664916,1.5006221943201739,-0.12788507903070467,-5.015586723953572,40.01590195069655,42329.411457235234,25761.8530787532,25761.8530787532,68091.26453598843,77387.51651804941,77387.51651804941,25761.8530787532,103149.3695968026,103149.3695968026,103149.3695968026,127960.10073185683,91562.94245615682,56504.930716613715,38953.346377270114,24810.731135054222,0.0,63764.07751232434,21089.121464796088,1536.0856379738782,0.0,0.8867818331921082,2.8166125961537065,0.0014959135982669303,354440.57777450175,1555218.9883166493,4.387813037891202,1555218.9883166493,4.387813037891202,0.85,0.09565644064471979,4.027634451161993,1.2672043366590517,1.0,0.0,4.027634451161266,1.284719051868683,1.2850185448559466,3.1350313092217426,19323.625823410905,1970.4614545651068,4632.441516551485,4632.441516551485,5.5611825830304324,5.026448771025192,-2.3503156152118194,7.376764386237012,3.474922515256301,3.474922515256301,0.9928350043589431,0.0,0.0,0.0002331073052331239,1.0000349768432895,0.00023309915216060786,198.9335457052429,0.0,1.6271479368725332e-06,4.611337253096759,0.02151037159706177,7.856552469137493e-05,0.00015454178054174897,0.0006224377994538643,0.09565644064466611,0.07178396766367753,0.02387247298098857,0.09565652348397044,0.07178396766371782,0.023872472981001966,0.3757632020417952,0.3757632020417952,0.12496382761051579,0.0,4.890164547455356,4.783211910548857,5.212067607267954,4.887701644922856,4.782244170178387,5.205100512183037,24810.731135054222,21089.121464796088,0.85,1.0678624578678761,0.6638441754145004,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515754735011355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.31593949149,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.96727665491,1536.0856379738782,0.3757632020417952,0.12496382761051579,6.112874298809886,3.474922515256301
2338.0,-30.014058615832557,5.026350548783889,35.008121994140396,24.11824077079075,5.002136784011346,-26.512441023384692,-40.03286078860981,1.5005191915635434,-0.1283624753557433,-5.0156373166113015,40.015874567533736,42329.16810125946,25761.786668956385,25761.786668956385,68090.95477021585,77387.34833738445,77387.34833738445,25761.786668956385,103149.13500634083,103149.13500634083,103149.13500634083,127959.78760368552,91562.87808203758,56504.79080877455,38953.43030362559,24810.65259734469,0.0,63764.08290097028,21089.054707742987,1536.0825706763571,0.0,0.8867816748315487,2.8166129656781322,0.0014959135982669303,354439.8787384833,1555217.8072405974,4.387818359423616,1555217.8072405974,4.387818359423616,0.85,0.0956563136032077,4.027634451161993,1.2672041987394915,1.0,0.0,4.027634451163802,1.2847195505146156,1.2850190331431661,3.135030092403169,19323.61223776851,1970.4600692151255,4632.441516551485,4632.441516551485,5.561168247221426,5.026350548783889,-2.350364149291243,7.376714698075132,3.4749369638444603,3.4749369638444603,0.9928391325269886,0.0,0.0,0.00023309915216060786,1.0000348437241595,0.00023309103040104049,198.9338221796663,0.0,1.6219196240101207e-06,4.596520214444682,0.021511993516685778,7.856294181909546e-05,0.0001545362103415124,0.0006224153647234916,0.09565631360316694,0.0717838070763376,0.023872506526829346,0.09565632794181411,0.07178380707636818,0.02387250652683951,0.3757624225000292,0.3757624225000292,0.12496402352215982,0.0,4.889606045834682,4.783037152805548,5.21035189194771,4.8872748412555325,4.782242232507997,5.20339266120402,24810.65259734469,21089.054707742987,0.85,1.0678575096259986,0.6638403028080775,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515774867536932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.30112245284,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.96009895122,1536.0825706763571,0.3757624225000292,0.12496402352215982,6.112874298809886,3.4749369638444603
2339.0,-30.01439227632494,5.026252949106656,35.008108433289095,24.118115635961317,5.002067445814019,-26.51274829897331,-40.03315094215793,1.500423468462296,-0.12911016453290358,-5.015684049004161,40.01584900032318,42328.928263463036,25761.711961268033,25761.711961268033,68090.64022473106,77387.12140659646,77387.12140659646,25761.711961268033,103148.83336786448,103148.83336786448,103148.83336786448,127959.41691531395,91562.7577516864,56504.65727077787,38953.44497878725,24810.583547449463,0.0,63764.02852623671,21088.996015332043,1536.0799532055194,0.0,0.8867815295439088,2.8166173400665717,0.0014959135982669303,354439.2330404967,1555216.7044898472,4.38782324165608,1555216.7044898472,4.38782324165608,0.85,0.09565618710279754,4.027634451161993,1.26720398938749,1.0,0.0,4.027634451162138,1.2847200150445464,1.2850194873466538,3.1350289588368705,19323.586843011428,1970.4574796705735,4632.441516551485,4632.441516551485,5.561152120155798,5.026252949106656,-2.350409680257605,7.376662629364261,3.4749514147533755,3.4749514147533755,0.9928432613581073,0.0,0.0,0.00023309103040104049,1.0000347322469707,0.00023308293490698062,198.9340977694875,0.0,1.6156926735614416e-06,4.578873036873126,0.02151360920935934,7.856036150992965e-05,0.00015453066889111085,0.0006223930457869449,0.09565618710276459,0.07178364720335312,0.023872539899411474,0.09565629783267815,0.07178364720337785,0.023872539899419693,0.3757616437392537,0.3757616437392537,0.12496421754315047,0.0,4.8890175851789195,4.782831165522623,5.208610066833955,4.886573884471261,4.781918644346149,5.201553765764572,24810.583547449463,21088.996015332043,0.85,1.067853487279495,0.6638371075636499,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451579492343895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.28347527527,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.952935684449,1536.0799532055194,0.3757616437392537,0.12496421754315047,6.112874298809886,3.4749514147533755
2340.0,-30.014724891155833,5.026155642260337,35.008094884852156,24.11797841722148,5.00197507864996,-26.513056936356627,-40.03344130525363,1.5003071238507508,-0.12955039271940905,-5.015745876224382,40.01582224021115,42328.693735645036,25761.676821558303,25761.676821558303,68090.37055720334,77386.93856679265,77386.93856679265,25761.676821558303,103148.61538835095,103148.61538835095,103148.61538835095,127959.12903245976,91562.67176694679,56504.519304680965,38953.50273585092,24810.51364410881,0.0,63764.01637995973,21088.936597492488,1536.0776391100294,0.0,0.8867813117411933,2.8166159090451237,0.0014959135982669303,354438.3787798251,1555215.5502881662,4.387830560680496,1555215.5502881662,4.387830560680496,0.85,0.09565606594457639,4.027634451161993,1.2672038437752051,1.0,0.0,4.0276344511623865,1.2847205759809592,1.2850200380128334,3.1350275900163416,19323.56869662065,1970.455629253685,4632.441516551485,4632.441516551485,5.561144534585725,5.026155642260337,-2.350466197591181,7.376621839851518,3.4749658897653832,3.4749658897653832,0.9928473970758238,0.0,0.0,0.00023308293490698062,1.0000346234918833,0.00023307486504128266,198.93437249630585,0.0,1.6104698067967821e-06,4.564071432462081,0.021515219679166135,7.855777941571026e-05,0.00015452515549127036,0.0006223708398278043,0.09565606594452268,0.0717834918811191,0.023872574063403585,0.09565608163346095,0.0717834918811594,0.023872574063416988,0.3757608635921733,0.3757608635921733,0.12496440732381406,0.0,4.888476864983659,4.782650922116261,5.206982271344145,4.886195483504991,4.781812766337396,5.200353285009271,24810.51364410881,21088.936597492488,0.85,1.0678494615436949,0.6638335559575642,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451581491517422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.26867367086,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.945782732057,1536.0776391100294,0.3757608635921733,0.12496440732381406,6.112874298809886,3.4749658897653832
2341.0,-30.015056356570163,5.026058883240858,35.00808131377703,24.117859708517813,5.001898220937001,-26.51336298798354,-40.03372747739775,1.5002048523503957,-0.13002595451570187,-5.015795340067842,40.01579448395238,42328.446887214755,25761.611082337426,25761.611082337426,68090.05796955217,77386.76805359729,77386.76805359729,25761.611082337426,103148.37913593472,103148.37913593472,103148.37913593472,127958.8114132651,91562.60392419143,56504.37480456328,38953.587910697934,24810.43227733038,0.0,63764.02018802831,21088.867435730823,1536.0743833298338,0.0,0.8867811604767528,2.816616386321658,0.0014959135982669303,354437.69534388854,1555214.3531219435,4.387835643759666,1555214.3531219435,4.387835643759666,0.85,0.0956559369157188,4.027634451161993,1.2672036525560544,1.0,0.0,4.0276344511616005,1.284721071035655,1.2850205228148577,3.1350263819641313,19323.55437895037,1970.4541692576336,4632.441516551485,4632.441516551485,5.561130343533202,5.026058883240858,-2.350513563365241,7.376572446606099,3.474980290448588,3.474980290448588,0.9928515115567393,0.0,0.0,0.00023307486504128266,1.0000345039353296,0.0002330668233186834,198.93464627441713,0.0,1.6053736687533986e-06,4.5496289772471314,0.02151682505283489,7.855523466687967e-05,0.000154519630374403,0.0006223485866767626,0.09565593691567614,0.07178333032863057,0.023872606587045576,0.09565587877866483,0.07178333032866259,0.02387260658705622,0.3757600837605194,0.3757600837605194,0.12496459946879643,0.0,4.887954375742595,4.782499998783521,5.205339310173031,4.885769385552123,4.781802555774561,5.1986732451780995,24810.43227733038,21088.867435730823,0.85,1.0678444955127857,0.6638296450317277,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515834844309563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.254231215644,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.938639605733,1536.0743833298338,0.3757600837605194,0.12496459946879643,6.112874298809886,3.474980290448588
2342.0,-30.015386642647577,5.025962734925439,35.00806779794043,24.117734433989995,5.001829533189088,-26.513667161110423,-40.03401337014509,1.5001100516519,-0.13077799612307217,-5.015841247749686,40.015768950740274,42328.20395629242,25761.537797850226,25761.537797850226,68089.74175414264,77386.53784212166,77386.53784212166,25761.537797850226,103148.07563997188,103148.07563997188,103148.07563997188,127958.43859739094,91562.47921429944,56504.237044818925,38953.60241053391,24810.36295741906,0.0,63763.96536795297,21088.8085138062,1536.07173084819,0.0,0.8867810192631741,2.8166209143560574,0.0014959135982669303,354437.06104393123,1555213.2518394433,4.387840389091479,1555213.2518394433,4.387840389091479,0.85,0.09565580979570071,4.027634451161993,1.267203428368084,1.0,0.0,4.027634451159192,1.28472153108669,1.2850209726412127,3.1350252593300842,19323.52805992627,1970.451485464075,4632.441516551485,4632.441516551485,5.561114523692426,5.025962734925439,-2.3505581517996856,7.376520886725125,3.4749946942148124,3.4749946942148124,0.9928556269185178,0.0,0.0,0.0002330668233186834,1.0000343812631733,0.00023305881046238602,198.9349190791012,0.0,1.5997772407227632e-06,4.533768700208311,0.02151842483007561,7.855269247864755e-05,0.00015451413084003585,0.0006223264365626802,0.09565580979566854,0.07178317031603755,0.023872639479630996,0.09565585214584882,0.07178317031606168,0.023872639479639024,0.3757593058397955,0.3757593058397955,0.1249647914999855,0.0,4.88739380575322,4.7823097280484035,5.203662101431689,4.885063251626605,4.781461636344261,5.196865835399194,24810.36295741906,21088.8085138062,0.85,1.0678404544201034,0.6638264059023857,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515854704627809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.238370938605,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.931508418895,1536.07173084819,0.3757593058397955,0.1249647914999855,6.112874298809886,3.4749946942148124
2343.0,-30.015715770307903,5.025866937672813,35.00805430933585,24.11760667981582,5.001743281041663,-26.513972048036187,-40.03429936766622,1.4999995587699386,-0.13118161284188545,-5.015898915041393,40.01574271225308,42327.966425321145,25761.495670315235,25761.495670315235,68089.46209563638,77386.36866007841,77386.36866007841,25761.495670315235,103147.86433039364,103147.86433039364,103147.86433039364,127958.15857027638,91562.40795533906,56504.097112365314,38953.67871441528,24810.29423988274,0.0,63763.97295429802,21088.75010390033,1536.0693899012047,0.0,0.8867808207451506,2.816619487731267,0.0014959135982669303,354436.26426436694,1555212.1201380757,4.387847060079817,1555212.1201380757,4.387847060079817,0.85,0.09565568722315679,4.027634451161993,1.2672032767115162,1.0,0.0,4.027634451162412,1.2847220644812887,1.2850214958653052,3.135023957721288,19323.513021293278,1970.4499519502867,4632.441516551485,4632.441516551485,5.561105429668283,5.025866937672813,-2.350611262251467,7.37647819992428,3.4750091209450624,3.4750091209450624,0.9928597488414465,0.0,0.0,0.00023305881046238602,1.0000342607677575,0.00023305082596216203,198.9351909276302,0.0,1.5940369191098073e-06,4.517500628757194,0.02152001886699472,7.855014943485503e-05,0.00015450866102753098,0.0006223044061573941,0.09565568722310896,0.07178301413821923,0.02387267308488973,0.0956556365043174,0.07178301413825512,0.023872673084901666,0.3757585269601243,0.3757585269601243,0.12496498026714657,0.0,4.886880622502815,4.782156440403696,5.2020636413124635,4.884717302199533,4.781433992261725,5.195559933952666,24810.29423988274,21088.75010390033,0.85,1.0678359415345495,0.6638226017638386,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515874494335683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.22210286715,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.924389809257,1536.0693899012047,0.3757585269601243,0.12496498026714657,6.112874298809886,3.4750091209450624
2344.0,-30.016043725616097,5.025771865990723,35.00804086119298,24.117490590456896,5.001682663257173,-26.514273316022795,-40.03458103453738,1.4999122536638538,-0.13194952122643144,-5.015938420986602,40.01571691357386,42327.71604106757,25761.40860185071,25761.40860185071,68089.12464291828,77386.14301416828,77386.14301416828,25761.40860185071,103147.55161601899,103147.55161601899,103147.55161601899,127957.77196022548,91562.29013772203,56503.954228000744,38953.70656635698,24810.220344206493,0.0,63763.926910563474,21088.68729257552,1536.0663272110946,0.0,0.8867807130783325,2.816624972024342,0.0014959135982669303,354435.7184179769,1555211.0074068245,4.38785067811028,1555211.0074068245,4.38785067811028,0.85,0.09565555581071375,4.027634451161993,1.2672030662605538,1.0,0.0,4.027634451161865,1.2847224893529225,1.2850219105775633,3.1350229209349294,19323.488156828622,1970.447416480513,4632.441516551485,4632.441516551485,5.561086634295646,5.025771865990723,-2.350650894628515,7.3764227606192385,3.4750234933320625,3.4750234933320625,0.9928638552377321,0.0,0.0,0.00023305082596216203,1.0000341388207545,0.00023304287015338975,198.93546180848716,0.0,1.5883980765220183e-06,4.5015201488634,0.021521607265071244,7.854764497289571e-05,0.00015450318098926633,0.0006222823345664858,0.09565555581068483,0.07178285124080812,0.023872704569876706,0.09565562042012106,0.07178285124082982,0.023872704569883926,0.3757577494300889,0.3757577494300889,0.12496517008236248,0.0,4.886317499323184,4.7819663715719685,5.200375615984626,4.8839888997601975,4.78113122116099,5.193548297665643,24810.220344206493,21088.68729257552,0.85,1.0678314203957577,0.6638191543697937,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515894214686096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.20612238726,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.91728339704,1536.0663272110946,0.3757577494300889,0.12496517008236248,6.112874298809886,3.4750234933320625
2345.0,-30.01637057580503,5.025677133225817,35.008027467218014,24.117357283271872,5.001598084647658,-26.51457598556144,-40.03486668281255,1.4998034944040095,-0.13246603324546413,-5.015995585158548,40.01569159503867,42327.48692736453,25761.367931788773,25761.367931788773,68088.8548591533,77385.94453600267,77385.94453600267,25761.367931788773,103147.31246779145,103147.31246779145,103147.31246779145,127957.46940650696,91562.18934089207,56503.822485927725,38953.74094996039,24810.156938715514,0.0,63763.8978886759,21088.633397908186,1536.0642764248832,0.0,0.8867805137892679,2.8166250886860986,0.0014959135982669303,354434.92859227944,1555209.9153854095,4.387857375011787,1555209.9153854095,4.387857375011787,0.85,0.09565543355611404,4.027634451161993,1.2672028448199852,1.0,0.0,4.02763445116164,1.2847230145211717,1.285022425646667,3.1350216394022725,19323.466884464782,1970.4452473030835,4632.441516551485,4632.441516551485,5.561077854894591,5.025677133225817,-2.3507033483309403,7.376380481556757,3.4750379249374204,3.4750379249374204,0.9928679785535487,0.0,0.0,0.00023304287015338975,1.0000340238716137,0.00023303494140246197,198.9357317771976,0.0,1.5826924921722134e-06,4.485350522816053,0.021523189957563416,7.8545105185381e-05,0.00015449776496800877,0.0006222605208126807,0.09565543355606722,0.07178269596745898,0.023872737588608233,0.09565547517628317,0.07178269596749412,0.023872737588619925,0.3757569706461784,0.3757569706461784,0.12496535423675953,0.0,4.885781831856491,4.781782900369933,5.198777905751285,4.883529551913057,4.780940672473378,5.192278162419711,24810.156938715514,21088.633397908186,0.85,1.0678276754352167,0.6638158633473636,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515913864843553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.18995276121,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.910189500024,1536.0642764248832,0.3757569706461784,0.12496535423675953,6.112874298809886,3.4750379249374204
2346.0,-30.0166963899589,5.025583006900544,35.008014089286284,24.11724238134923,5.00152982083098,-26.51487609085552,-40.03514814013613,1.4997095217274803,-0.13303436379266032,-5.01603971427867,40.01566527437807,42327.245013212094,25761.295159032696,25761.295159032696,68088.54017224479,77385.75461469492,77385.75461469492,25761.295159032696,103147.04977372762,103147.04977372762,103147.04977372762,127957.13150053736,91562.10328824694,56503.68414994181,38953.79904256126,24810.081726809745,0.0,63763.880769371004,21088.569467788282,1536.0612484104242,0.0,0.8867803844795932,2.8166274088783747,0.0014959135982669303,354434.31887017627,1555208.780141633,4.387861720329858,1555208.780141633,4.387861720329858,0.85,0.09565530236716105,4.027634451161993,1.267202695910819,1.0,0.0,4.027634451161156,1.2847234704670565,1.2850228715120295,3.135020526789132,19323.448723743088,1970.4433954248484,4632.441516551485,4632.441516551485,5.561062145520642,5.025583006900544,-2.350746123179365,7.37632913007991,3.475052300329992,3.475052300329992,0.9928720858085691,0.0,0.0,0.00023303494140246197,1.000033916113111,0.00023302703803108218,198.93600089081673,0.0,1.5773118678976437e-06,4.470101833621922,0.021524767269431314,7.854260273517798e-05,0.000154492338667284,0.0006222386656569391,0.0956553023671269,0.0717825339798335,0.023872768387293398,0.09565535146001239,0.07178253397985912,0.023872768387301922,0.37575619113271147,0.37575619113271147,0.124965538216267,0.0,4.885243507996336,4.781608611505192,5.197141891252727,4.88300535048603,4.780827818587227,5.190513796046673,24810.081726809745,21088.569467788282,0.85,1.0678230269345703,0.6638122476626924,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515933448835923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.174704072015,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.903106810385,1536.0612484104242,0.37575619113271147,0.124965538216267,6.112874298809886,3.475052300329992
2347.0,-30.017021150659883,5.025489117607655,35.008000708940216,24.1171050578356,5.001437015099819,-26.515177702261635,-40.035433613788314,1.4995935667015532,-0.1334312632146748,-5.016100848124201,40.015638448191005,42327.02421492688,25761.26671514673,25761.26671514673,68088.2909300736,77385.57329956414,77385.57329956414,25761.26671514673,103146.84001471088,103146.84001471088,103146.84001471088,127956.85078949525,91562.0154806059,56503.556563842074,38953.84324084869,24810.010774784365,0.0,63763.85401563306,21088.50915856671,1536.058857817942,0.0,0.886780170443217,2.81662548919105,0.0014959135982669303,354433.47419897723,1555207.623094497,4.387868912803115,1555207.623094497,4.387868912803115,0.85,0.09565517903285761,4.027634451161993,1.2672025437047707,1.0,0.0,4.027634451160802,1.2847240291873252,1.2850234202083266,3.135019163383862,19323.430192643555,1970.4415057785845,4632.441516551485,4632.441516551485,5.5610560053706015,5.025489117607655,-2.350801301039,7.376290418646654,3.4750667007772438,3.4750667007772438,0.9928762002220697,0.0,0.0,0.00023302703803108218,1.0000338065405818,0.00023301916045937775,198.93626913495171,0.0,1.5722650958507161e-06,4.45579928164093,0.021526339534527164,7.854006465090363e-05,0.00015448697338017855,0.0006222170562417529,0.09565517903280489,0.07178237838534997,0.023872800647454923,0.0956551143083568,0.07178237838538953,0.023872800647468082,0.375755411470347,0.375755411470347,0.12496571866693057,0.0,4.88475214933834,4.781456334258166,5.195628031599654,4.882669584909536,4.780731358257697,5.189456114316158,24810.010774784365,21088.50915856671,0.85,1.0678195661350758,0.6638090634319174,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515952970802064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.160401520036,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.896033980975,1536.058857817942,0.375755411470347,0.12496571866693057,6.112874298809886,3.4750667007772438
2348.0,-30.017344773959508,5.025395949247701,35.00798733734742,24.116999376006447,5.001376802660185,-26.515475030285774,-40.035710915084906,1.499507058986575,-0.13401812628512744,-5.0161387552030705,40.015611942456296,42326.774329517495,25761.180203194388,25761.180203194388,68087.95453271188,77385.38804007995,77385.38804007995,25761.180203194388,103146.56824327435,103146.56824327435,103146.56824327435,127956.49993870911,91561.93646509465,56503.41260382266,38953.915401413324,24809.931695434767,0.0,63763.84709684809,21088.441941119552,1536.0554649253845,0.0,0.8867800734747053,2.8166287796827136,0.0014959135982669303,354432.95044705237,1555206.4798695133,4.3878721713314315,1555206.4798695133,4.3878721713314315,0.85,0.09565504430211724,4.027634451161993,1.2672023211652417,1.0,0.0,4.027634451162229,1.2847244501094721,1.285023831107529,3.1350181362383163,19323.413517052617,1970.4398053415405,4632.441516551485,4632.441516551485,5.56103733013163,5.025395949247701,-2.350839312787372,7.376235262035074,3.4750810158520564,3.4750810158520564,0.9928802902434447,0.0,0.0,0.00023301916045937775,1.0000336882282503,0.00023301131072115725,198.9365364402568,0.0,1.567134724723271e-06,4.44125980986575,0.021527906669251886,7.85375992978693e-05,0.00015448156116150844,0.00062219525780338,0.09565504430209258,0.07178221378983761,0.023872830512254972,0.0956550043104979,0.07178221378985611,0.02387283051226113,0.3757546329080435,0.3757546329080435,0.12496590261456997,0.0,4.884240453880693,4.781310595447849,5.194012886232713,4.88212062891796,4.780655795287771,5.1874801330035325,24809.931695434767,21088.441941119552,0.85,1.0678144063248896,0.663805216539542,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515972429697852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.14586204826,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.888971395265,1536.0554649253845,0.3757546329080435,0.12496590261456997,6.112874298809886,3.4750810158520564
2349.0,-30.017667249183376,5.025303334211184,35.00797406727111,24.11687885122376,5.0013105783512755,-26.515771926230663,-40.03598807668311,1.4994152553985263,-0.13470098092386706,-5.0161838574715825,40.015588156149214,42326.52910504223,25761.113804382025,25761.113804382025,68087.64290942426,77385.16703315602,77385.16703315602,25761.113804382025,103146.28083753804,103146.28083753804,103146.28083753804,127956.15311183041,91561.8188043182,56503.27040397635,38953.9426670465,24809.87227429237,0.0,63763.814941338875,21088.391433148514,1536.0533623839456,0.0,0.886779930033233,2.816632492266377,0.0014959135982669303,354432.32728191727,1555205.453937332,4.3878769915372695,1555205.453937332,4.3878769915372695,0.85,0.0956549172325469,4.027634451161993,1.2672020953288303,1.0,0.0,4.027634451160886,1.2847248957468653,1.2850242667634906,3.1350170487826947,19323.388685687903,1970.4372732470217,4632.441516551485,4632.441516551485,5.561022996693823,5.025303334211184,-2.3508824011907303,7.376185735401915,3.47509539192615,3.47509539192615,0.9928843976931857,0.0,0.0,0.00023301131072115725,1.0000335688037865,0.000233003489072751,198.93680279790843,0.0,1.5615997335470363e-06,4.425573644872301,0.021529468268985434,7.853513525831662e-05,0.00015447617546284062,0.0006221735661778818,0.09565491723251361,0.07178205562401899,0.02387286160849463,0.09565498398810542,0.07178205562404397,0.023872861608502938,0.3757538555209357,0.3757538555209357,0.12496608220588364,0.0,4.883706275171335,4.781136980567737,5.192391528536632,4.881482876547693,4.780357039551177,5.185820208532675,24809.87227429237,21088.391433148514,0.85,1.0678100576645735,0.6638017054654208,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515991820492797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.13017588327,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.881920770142,1536.0533623839456,0.3757538555209357,0.12496608220588364,6.112874298809886,3.47509539192615
2350.0,-30.017988564040735,5.025211001605963,35.00796080922034,24.116745858360105,5.001223245869874,-26.516069888586454,-40.03626921968532,1.49930457041561,-0.13512769351700626,-5.016241331088384,40.01556196625942,42326.30518740992,25761.079912626512,25761.079912626512,68087.38510003642,77384.98109841552,77384.98109841552,25761.079912626512,103146.06101104204,103146.06101104204,103146.06101104204,127955.86439399887,91561.72720184035,56503.140493706655,38953.985231259656,24809.803382956838,0.0,63763.78861421649,21088.33287551331,1536.051004651223,0.0,0.8867797323230153,2.8166313920692474,0.0014959135982669303,354431.53318664845,1555204.324336317,4.387883635391226,1555204.324336317,4.387883635391226,0.85,0.09565479205716482,4.027634451161993,1.2672019464196635,1.0,0.0,4.027634451161944,1.2847254296479376,1.2850247907397805,3.1350157459448083,19323.36935371845,1970.4353019347539,4632.441516551485,4632.441516551485,5.561015680518244,5.025211001605963,-2.3509344905834815,7.376145492189444,3.4751097796388803,3.4751097796388803,0.9928885084682515,0.0,0.0,0.000233003489072751,1.000033448098936,0.00023299569580966594,198.937068197748,0.0,1.556013726547308e-06,4.409742901035071,0.02153102428271198,7.853263589605218e-05,0.00015447085317669884,0.0006221521299548582,0.09565479205711114,0.07178189954722079,0.02387289250989034,0.09565477847450811,0.07178189954726108,0.02387289250990374,0.37575307728567703,0.37575307728567703,0.12496625685849182,0.0,4.8832097781914285,4.780978930154788,5.1908744991647495,4.881113637571389,4.780237799386839,5.184696890582984,24809.803382956838,21088.33287551331,0.85,1.0678064553531872,0.6637984678653964,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451601114254678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.11434513943,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.874882357359,1536.051004651223,0.37575307728567703,0.12496625685849182,6.112874298809886,3.4751097796388803
