time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2351.0,-30.018308886349594,5.0251191646612865,35.0079475262232,24.11662662578749,5.001148524203824,-26.516365696227346,-40.03655001344157,1.4992053340815545,-0.13560519043301156,-5.0162884395858995,40.0155347235418,42326.084210883804,25761.020433361202,25761.020433361202,68087.104644245,77384.79980923937,77384.79980923937,25761.020433361202,103145.82024260057,103145.82024260057,103145.82024260057,127955.54383708347,91561.64495044368,56503.01827667666,38954.02963751891,24809.723594482897,0.0,63763.75323200181,21088.26505531046,1536.0477831843825,0.0,0.8867795911857519,2.8166321700445502,0.0014959135982669303,354430.88230408373,1555203.1493262444,4.387888378168917,1555203.1493262444,4.387888378168917,0.85,0.09565465978579907,4.027634451161993,1.2672017942136153,1.0,0.0,4.027634451163654,1.2847259099375095,1.285025261128539,3.1350145739318838,19323.351995219804,1970.4335318605033,4632.441516551485,4632.441516551485,5.561002840795366,5.0251191646612865,-2.350978905023313,7.3760980696846,3.475124098193324,3.475124098193324,0.9928925994838068,0.0,0.0,0.00023299569580966594,1.0000333448629546,0.00023298792685917473,198.9373327783836,0.0,1.5503689098389167e-06,4.39374549048349,0.02153257465162182,7.853013971198425e-05,0.0001544655560976817,0.0006221307952569182,0.09565465978576715,0.0717817379666182,0.023872921819148955,0.09565458905995365,0.07178173796664214,0.02387292181915692,0.37575229920039876,0.37575229920039876,0.12496643280848217,0.0,4.882722567827614,4.780834818285541,5.189352754027254,4.880683249152867,4.78016908670736,5.183176049046381,24809.723594482897,21088.26505531046,0.85,1.0678026495164559,0.6637953706533253,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516030395122843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.098347728876,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.86785644141,1536.0477831843825,0.37575229920039876,0.12496643280848217,6.112874298809886,3.475124098193324
2352.0,-30.018628053908753,5.0250279551204065,35.007934299786974,24.11651584496724,5.001086620795578,-26.51665918262516,-40.036822914238996,1.499117749511932,-0.13621130581691432,-5.016328765282071,40.01550980500395,42325.83541617419,25760.9451449056,25760.9451449056,68086.7805610798,77384.60088930573,77384.60088930573,25760.9451449056,103145.54603421132,103145.54603421132,103145.54603421132,127955.20109246466,91561.54979121606,56502.872919388356,38954.0854131419,24809.655058253335,0.0,63763.74047139523,21088.206799515334,1536.0450495453413,0.0,0.8867794761575987,2.8166354313913615,0.0014959135982669303,354430.3251379912,1555202.074561334,4.387892243576628,1555202.074561334,4.387892243576628,0.85,0.09565452757927337,4.027634451161993,1.2672015887079762,1.0,0.0,4.027634451161624,1.2847263356737588,1.2850256769824935,3.1350135350418813,19323.331912626796,1970.4314840059344,4632.441516551485,4632.441516551485,5.5609865883601595,5.0250279551204065,-2.351018175118451,7.376046130238858,3.4751384123843563,3.4751384123843563,0.9928966892526733,0.0,0.0,0.00023298792685917473,1.0000332247410224,0.00023298018615282645,198.93759640583372,0.0,1.5455342892067866e-06,4.380044175612033,0.021534120185911027,7.8527713764573e-05,0.00015446021309460173,0.0006221092755936407,0.09565452757924099,0.0717815765128987,0.0238729510663423,0.0956545171769432,0.07178157651292298,0.023872951066350383,0.37575152197534284,0.37575152197534284,0.12496660849893555,0.0,4.882217065373652,4.780684164378556,5.187777339015327,4.880117459465168,4.78000512033708,5.181398896548615,24809.655058253335,21088.206799515334,0.85,1.0677977806465715,0.6637916016730825,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516049588275828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.084646414005,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.86083969902,1536.0450495453413,0.37575152197534284,0.12496660849893555,6.112874298809886,3.4751384123843563
2353.0,-30.018946140197546,5.024937324522602,35.007921168031615,24.116410442534857,5.001024103648948,-26.51695175714972,-40.03709564041344,1.499029720601201,-0.1367028131426764,-5.016370724623537,40.01548610990553,42325.59070128777,25760.87567173653,25760.87567173653,68086.4663730243,77384.42606629188,77384.42606629188,25760.87567173653,103145.30173802841,103145.30173802841,103145.30173802841,127954.89626087867,91561.47804387835,56502.73097732092,38954.16340728603,24809.594522850257,0.0,63763.757930136286,21088.155344422717,1536.0428148802991,0.0,0.8867793483832015,2.8166369949269723,0.0014959135982669303,354429.7454011214,1555201.0525652799,4.387896537310097,1555201.0525652799,4.387896537310097,0.85,0.09565439739223014,4.027634451161993,1.2672013908950612,1.0,0.0,4.027634451162747,1.2847267634304553,1.285026094893647,3.135012491222237,19323.31677092568,1970.4299399821225,4632.441516551485,4632.441516551485,5.560971591264389,5.024937324522602,-2.3510584549178213,7.375995779440423,3.4751527627806262,3.4751527627806262,0.9929007893658932,0.0,0.0,0.00023298018615282645,1.000033112267389,0.00023297247190604245,198.9378591407846,0.0,1.539917515410633e-06,4.364126238673734,0.021535660103426436,7.852528943868772e-05,0.00015445489671413873,0.0006220878631565325,0.09565439739220204,0.0717814172259494,0.023872980166252642,0.0956544173328885,0.07178141722597048,0.023872980166259657,0.3757507449455066,0.3757507449455066,0.12496677971129022,0.0,4.881723371036514,4.780555735609482,5.1861823800136335,4.879667911480851,4.779962495681616,5.17972265120801,24809.594522850257,21088.155344422717,0.85,1.06779256090308,0.6637875820879697,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451606871228644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.06872847707,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.853835412707,1536.0428148802991,0.3757507449455066,0.12496677971129022,6.112874298809886,3.4751527627806262
2354.0,-30.019263095198657,5.0248472069042505,35.00790810978866,24.11629515644165,5.0009571183377695,-26.51724376019208,-40.03736829673869,1.4989377833311808,-0.13725214248449902,-5.016415222674078,40.01546198759112,42325.35049217615,25760.814114202174,25760.814114202174,68086.16460637833,77384.22954589868,77384.22954589868,25760.814114202174,103145.04366010086,103145.04366010086,103145.04366010086,127954.57600544285,91561.38233360444,56502.59126161403,38954.21230221158,24809.532345342002,0.0,63763.74464755358,21088.1024935407,1536.0405417730228,0.0,0.8867792092331245,2.816639022386539,0.0014959135982669303,354429.13058864966,1555200.0121434447,4.387901213313105,1555200.0121434447,4.387901213313105,0.85,0.09565426708207957,4.027634451161993,1.2672011672565713,1.0,0.0,4.027634451162986,1.2847272094149484,1.2850265310708322,3.1350114029235328,19323.296572038766,1970.4278802688755,4632.441516551485,4632.441516551485,5.560958302907885,5.0248472069042505,-2.3511004405566895,7.37594764746094,3.4751671358088227,3.4751671358088227,0.9929048959453779,0.0,0.0,0.00023297247190604245,1.0000329945860547,0.0002329647853293852,198.93812094191622,0.0,1.5346557400938833e-06,4.3492143674260655,0.02153719475916653,7.85228658028745e-05,0.00015444960610316795,0.0006220665545095188,0.09565426708204804,0.07178125874768425,0.02387300833436379,0.095654329622784,0.07178125874770791,0.023873008334371656,0.3757499693197352,0.3757499693197352,0.12496694510522052,0.0,4.881228409142182,4.780420985587966,5.184601405254625,4.879163080189585,4.779797649218551,5.178192772952627,24809.532345342002,21088.1024935407,0.85,1.0677880507601365,0.6637839531872607,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516087771556938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.05381660582,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.846842148925,1536.0405417730228,0.3757499693197352,0.12496694510522052,6.112874298809886,3.4751671358088227
2355.0,-30.019579122421394,5.024757467618439,35.00789507370322,24.116165795736038,5.000879601895242,-26.51753598124135,-40.03764472492037,1.4988364607152171,-0.13780191834229072,-5.016465635174719,40.01543651648446,42325.13006909281,25760.768714297366,25760.768714297366,68085.89878339018,77384.01849480995,77384.01849480995,25760.768714297366,103144.78720910731,103144.78720910731,103144.78720910731,127954.25165687759,91561.26745489865,56502.46675071682,38954.22300464648,24809.46444777028,0.0,63763.687452416765,21088.044780604738,1536.0380750535396,0.0,0.8867790448613486,2.81664036509544,0.0014959135982669303,354428.43405950436,1555198.9135472947,4.3879067368680555,1555198.9135472947,4.3879067368680555,0.8500000000000001,0.09565413708425252,4.027634451161993,1.2672010018629956,1.0,0.0,4.027634451162737,1.2847276992445333,1.2850270111388677,3.135010207634185,19323.27232780779,1970.4254080453356,4632.441516551485,4632.441516551485,5.560948502480908,5.024757467618439,-2.3511466667159437,7.375904134334383,3.4751815125348244,3.4751815125348244,0.9929090035813785,0.0,0.0,0.0002329647853293852,1.0000328980892919,0.00023295712148520143,198.93838197731904,0.0,1.5291531166667158e-06,4.333619932633472,0.021538723912283196,7.852040870971454e-05,0.00015444437661967067,0.0006220454920616234,0.09565413708420907,0.07178110123309316,0.02387303585111591,0.09565420388062942,0.07178110123312577,0.023873035851126757,0.37574919434810716,0.37574919434810716,0.12496710562948272,0.0,4.880734808922284,4.78026558314923,5.183088125749919,4.8786637168324205,4.779548427890404,5.17693899086089,24809.46444777028,21088.044780604738,0.85,1.0677848396738165,0.6637810917174083,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516106763089849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.03822217103,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.839860945729,1536.0380750535396,0.37574919434810716,0.12496710562948272,6.112874298809886,3.4751815125348244
2356.0,-30.019893948787754,5.0246681586747775,35.00788202821461,24.116046528238826,5.000804461705857,-26.517826883683448,-40.037913399841614,1.4987373966015474,-0.1382352077412179,-5.0165132391558815,40.0154101704253,42324.88263867308,25760.717073239375,25760.717073239375,68085.59971191245,77383.83879545794,77383.83879545794,25760.717073239375,103144.55586869731,103144.55586869731,103144.55586869731,127953.94584776471,91561.1844052116,56502.315633991784,38954.29863468869,24809.389979067408,0.0,63763.688613756094,21087.981482207295,1536.0351698629263,0.0,0.8867788979538758,2.8166405039868887,0.0014959135982669303,354427.7763355235,1555197.777214122,4.387911673553131,1555197.777214122,4.387911673553131,0.85,0.0956540038368839,4.027634451161993,1.2672007589926948,1.0,0.0,4.027634451163737,1.2847281784629128,1.285027480622425,3.135009038239338,19323.254800836352,1970.4236207916417,4632.441516551485,4632.441516551485,5.560937354783133,5.0246681586747775,-2.3511907524608433,7.375858911135621,3.4751958531951117,3.4751958531951117,0.9929131009128891,0.0,0.0,0.00023295712148520143,1.0000327731640817,0.00023294948699344143,198.93864202142714,0.0,1.524632761647727e-06,4.320809246509659,0.021540248545044844,7.851802060124697e-05,0.00015443910088395446,0.0006220242433266975,0.09565400383685133,0.0717809413617676,0.02387306247508372,0.0956540118350977,0.07178094136179204,0.02387306247509185,0.3757484185570472,0.3757484185570472,0.12496726531087271,0.0,4.880261724590753,4.7801265714773535,5.181607801014536,4.878278031414652,4.779480302150205,5.175595837504829,24809.389979067408,21087.981482207295,0.85,1.067780129915884,0.6637771991995786,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516125699078737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.0254114849,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.83288776386,1536.0351698629263,0.3757484185570472,0.12496726531087271,6.112874298809886,3.4751958531951117
2357.0,-30.020207691492274,5.024579309073634,35.007868990041906,24.11593204541134,5.000732399509115,-26.518116502856262,-40.03818944385273,1.4986412108732163,-0.13865261012267638,-5.016559057318222,40.01538429253972,42324.670437353394,25760.66195213719,25760.66195213719,68085.33238949059,77383.665874261,77383.665874261,25760.66195213719,103144.32782639819,103144.32782639819,103144.32782639819,127953.6454055599,91561.10894251309,56502.20058775919,38954.34261639322,24809.317579161714,0.0,63763.66019555494,21087.919942287455,1536.0323430246187,0.0,0.8867787584410342,2.8166406425127657,0.0014959135982669303,354427.1432863472,1555196.6610743762,4.387916361749722,1555196.6610743762,4.387916361749722,0.85,0.09565387045394082,4.027634451161993,1.2672006457997487,1.0,0.0,4.027634451162608,1.284728644156756,1.2850279366159996,3.1350079018480743,19323.238875038092,1970.4219968121727,4632.441516551485,4632.441516551485,5.560925455852085,5.024579309073634,-2.351233424735708,7.375812733809342,3.4752101741098045,3.4752101741098045,0.9929171926028013,0.0,0.0,0.00023294948699344143,1.0000326604380354,0.0002329418790096362,198.9389011710358,0.0,1.5187954232574806e-06,4.3042662295117005,0.0215417673404681,7.851556706279507e-05,0.00015443391993064635,0.000622003376340664,0.09565387045390875,0.07178078135461502,0.023873089099293723,0.09565382545408323,0.07178078135463908,0.02387308909930173,0.3757476430012132,0.3757476430012132,0.12496742530836792,0.0,4.879808261847927,4.780008594475987,5.1801428534883485,4.877906447195528,4.779449848319757,5.1741958034074855,24809.317579161714,21087.919942287455,0.85,1.0677764134097953,0.6637741670968867,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516144563160596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.00886846791,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.825928104907,1536.0323430246187,0.3757476430012132,0.12496742530836792,6.112874298809886,3.4752101741098045
2358.0,-30.020520310796883,5.0244911461652055,35.00785602294845,24.11582510629671,5.00067872714911,-26.518403271762338,-40.03845371827481,1.4985616881145916,-0.13933721890219886,-5.016593570426323,40.01536028652518,42324.41427419162,25760.579549011498,25760.579549011498,68084.99382320311,77383.44918729883,77383.44918729883,25760.579549011498,103144.02873631033,103144.02873631033,103144.02873631033,127953.28040339233,91560.99670558191,56502.04856021422,38954.386828186325,24809.251667082,0.0,63763.63849526833,21087.8639170197,1536.0296232921958,0.0,0.8867786696949049,2.816645614988126,0.0014959135982669303,354426.6664346642,1555195.6256708906,4.387919343979663,1555195.6256708906,4.387919343979663,0.8499999999999999,0.09565373411573244,4.027634451161993,1.2672003567731007,1.0,0.0,4.027634451162087,1.2847290318514808,1.285028314626336,3.13500695579175,19323.21518833249,1970.4195814403993,4632.441516551485,4632.441516551485,5.560907667580954,5.0244911461652055,-2.3512676211383883,7.375758767303594,3.4752244847445843,3.4752244847445843,0.9929212813555955,0.0,0.0,0.0002329418790096362,1.0000325435743238,0.00023293429849498057,198.93915939331532,0.0,1.5135239383394408e-06,4.289326841253975,0.02154328086440644,7.85132182013897e-05,0.00015442866080824652,0.0006219821945181035,0.09565373411570686,0.0717806191666764,0.023873114949030463,0.09565381538080175,0.07178061916669559,0.023873114949036843,0.37574686881698893,0.37574686881698893,0.12496758550474818,0.0,4.879311179659226,4.779858491292259,5.178599682953916,4.8772563515241245,4.77919266726758,5.172361305553693,24809.251667082,21087.8639170197,0.85,1.0677714670917886,0.6637703756088569,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516163362357102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.99392907965,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.8189796611,1536.0296232921958,0.37574686881698893,0.12496758550474818,6.112874298809886,3.4752244847445843
2359.0,-30.02083186297909,5.024403398833128,35.00784313653166,24.115705000609182,5.000608519892796,-26.518690733742446,-40.03872567610813,1.4984673906561772,-0.1398661221374482,-5.016640260648256,40.015336702210135,42324.19447170161,25760.52967984929,25760.52967984929,68084.7241515509,77383.24612469619,77383.24612469619,25760.52967984929,103143.77580454548,103143.77580454548,103143.77580454548,127952.9692588012,91560.89096796105,56501.925783939485,38954.40576002396,24809.193454255717,0.0,63763.599214279675,21087.814436117358,1536.0276272260508,0.0,0.8867785174368852,2.8166471179796067,0.0014959135982669303,354426.0213382219,1555194.6084562344,4.38792446046771,1555194.6084562344,4.38792446046771,0.85,0.09565360390655227,4.027634451161993,1.2672002128092572,1.0,0.0,4.027634451161012,1.2847294886016611,1.2850287617435003,3.135005841226384,19323.192873254295,1970.4173059356963,4632.441516551485,4632.441516551485,5.560896902380351,5.024403398833128,-2.3513105921150137,7.3757139909481415,3.4752388544489974,3.4752388544489974,0.9929253869854279,0.0,0.0,0.00023293429849498057,1.0000324325683365,0.0002329267440824357,198.93941673474447,0.0,1.508061213360698e-06,4.273845478664218,0.021544788925619802,7.851080111792912e-05,0.00015442349737705143,0.000621961398104736,0.09565360390651631,0.07178046233124044,0.023873141575275876,0.09565372569720196,0.07178046233126742,0.023873141575284848,0.3757460937024127,0.3757460937024127,0.12496774013807561,0.0,4.878821690676375,4.779701437697383,5.17710793557103,4.876774138510825,4.778984733140305,5.1710520307645425,24809.193454255717,21087.814436117358,0.85,1.0677678956413663,0.6637673373717465,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516182094286691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.97844771706,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.812043264646,1536.0276272260508,0.3757460937024127,0.12496774013807561,6.112874298809886,3.4752388544489974
2360.0,-30.021142360003672,5.024315919337898,35.0078302278018,24.115581821557157,5.000524509797825,-26.518978626205097,-40.03899763394145,1.4983607759992736,-0.14014807717245503,-5.016693626139729,40.015310279456735,42323.979454512846,25760.49753942757,25760.49753942757,68084.47699394042,77383.08645216918,77383.08645216918,25760.49753942757,103143.58399159675,103143.58399159675,103143.58399159675,127952.70468390778,91560.82260681172,56501.801782709284,38954.46758233604,24809.120692311033,0.0,63763.588274647074,21087.752588464376,1536.0249541624412,0.0,0.8867783414787487,2.816644594060849,0.0014959135982669303,354425.2840139054,1555193.4688175449,4.387930373377451,1555193.4688175449,4.387930373377451,0.85,0.0956534721806609,4.027634451161993,1.26720004521776,1.0,0.0,4.027634451160198,1.2847300029147446,1.2850292664705054,3.13500458619652,19323.178446181126,1970.4158347836546,4632.441516551485,4632.441516551485,5.560889964263248,5.024315919337898,-2.351358417453468,7.375674336791366,3.4752532025807628,3.4752532025807628,0.9929294864516465,0.0,0.0,0.0002329267440824357,1.00003232280705,0.00023291921547957553,198.93967320520014,0.0,1.5028704254507456e-06,4.259134785727413,0.021546291796045253,7.850838410326275e-05,0.00015441835997917296,0.0006219407065440513,0.0956534721806164,0.07178030463554437,0.023873167545072037,0.09565345454390786,0.07178030463557776,0.02387316754508315,0.3757453173218278,0.3757453173218278,0.12496789241185163,0.0,4.878386914355531,4.779584426355086,5.175715103143318,4.876545548967272,4.779015238860495,5.170042121948654,24809.120692311033,21087.752588464376,0.85,1.0677642026775862,0.6637640791514428,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451620076232099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.963737024125,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.805117825572,1536.0249541624412,0.3757453173218278,0.12496789241185163,6.112874298809886,3.4752532025807628
2361.0,-30.02145162841638,5.024229073881877,35.007817325363696,24.115470342244976,5.000466071303668,-26.519262855431677,-40.03926148926837,1.4982772983188992,-0.14079400566708955,-5.016729327602613,40.01528464525903,42323.73612123711,25760.421454722527,25760.421454722527,68084.15757595963,77382.87060579304,77382.87060579304,25760.421454722527,103143.29206051557,103143.29206051557,103143.29206051557,127952.33723736159,91560.70792852667,56501.65927399353,38954.49850503682,24809.045176846015,0.0,63763.54368188283,21087.68840031911,1536.0217103163752,0.0,0.8867782525794373,2.81664891920672,0.0014959135982669303,354424.79074531293,1555192.3631906204,4.387933360756839,1555192.3631906204,4.387933360756839,0.85,0.09565333282988693,4.027634451161993,1.2671998199308292,1.0,0.0,4.027634451163039,1.2847304089464016,1.2850296629240143,3.1350035953963507,19323.154244247336,1970.4133668732277,4632.441516551485,4632.441516551485,5.560873539942558,5.024229073881877,-2.351393166028235,7.375622239910111,3.4752674852644234,3.4752674852644234,0.9929335672184066,0.0,0.0,0.00023291921547957553,1.0000321949879631,0.0002329117168896538,198.93992866140272,0.0,1.497737792692297e-06,4.244588904489969,0.021547789533837944,7.850603916505395e-05,0.00015441317631452158,0.0006219198286377182,0.09565333282986158,0.07178014083347908,0.02387319199638249,0.0956533898313998,0.07178014083349811,0.02387319199638882,0.3757445422529636,0.3757445422529636,0.12496804780432888,0.0,4.8779103426474535,4.779434973983314,5.174252306759627,4.875935321935515,4.778769501202362,5.168333154179379,24809.045176846015,21087.68840031911,0.85,1.067759940000079,0.6637607271702275,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516219367176448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.949191142885,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.798203139746,1536.0217103163752,0.3757445422529636,0.12496804780432888,6.112874298809886,3.4752674852644234
2362.0,-30.021759907580172,5.024142483013649,35.007804446101964,24.11535201771187,5.000384126415262,-26.519548545034084,-40.03953313278032,1.498172763869177,-0.1410292231995527,-5.016782454778665,40.01525951544275,42323.52927342109,25760.390904187327,25760.390904187327,68083.92017760841,77382.72238547615,77382.72238547615,25760.390904187327,103143.11328966348,103143.11328966348,103143.11328966348,127952.09342975117,91560.65096032049,56501.54340121483,38954.56395456184,24808.980140087697,0.0,63763.54409464954,21087.63311907454,1536.0194763480097,0.0,0.8867780731517318,2.816645808517036,0.0014959135982669303,354424.05671567866,1555191.2793187134,4.3879393902606845,1555191.2793187134,4.3879393902606845,0.85,0.09565320316593395,4.027634451161993,1.2671997067378835,1.0,0.0,4.0276344511627045,1.2847309134142768,1.2850301578752241,3.135002364392577,19323.14222156359,1970.4121409006736,4632.441516551485,4632.441516551485,5.56086694503249,5.024142483013649,-2.3514406010542324,7.375583084067881,3.4752818134174204,3.4752818134174204,0.9929376609764058,0.0,0.0,0.0002329117168896538,1.0000320920862042,0.00023290424250662595,198.94018330106016,0.0,1.4917689440916859e-06,4.227673187555838,0.021549281302782036,7.850362507924202e-05,0.0001544080918104118,0.0006218993501137985,0.09565320316589082,0.07177998463698222,0.023873218528908606,0.09565312572146245,0.07177998463701457,0.023873218528919375,0.37574376618737926,0.37574376618737926,0.12496820051873217,0.0,4.877499280815471,4.779339280718489,5.172890428791618,4.875753231579097,4.778855817216652,5.167341720122465,24808.980140087697,21087.63311907454,0.85,1.0677562099833375,0.663757478891022,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516237898459254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.93227542595,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.791302717213,1536.0194763480097,0.37574376618737926,0.12496820051873217,6.112874298809886,3.4752818134174204
2363.0,-30.022067153564365,5.024056487905489,35.00779157255944,24.115235509257786,5.000324105515338,-26.519831112001867,-40.03979297177864,1.4980880639529246,-0.14171803770091174,-5.0168191307739765,40.01523392350163,42323.27791186076,25760.319412979192,25760.319412979192,68083.59732483995,77382.49253521956,77382.49253521956,25760.319412979192,103142.81194819875,103142.81194819875,103142.81194819875,127951.71711147418,91560.52082150355,56501.39146185438,38954.588177387974,24808.905163275427,0.0,63763.4933406634,21087.56938878411,1536.016283913899,0.0,0.8867779791384951,2.8166505838831943,0.0014959135982669303,354423.5499838616,1555190.1755155297,4.387942549490134,1555190.1755155297,4.387942549490134,0.85,0.09565306474215385,4.027634451161993,1.2671994545264171,1.0,0.0,4.027634451162892,1.284731325051828,1.2850305600055816,3.135001359914309,19323.11475680835,1970.4093402750534,4632.441516551485,4632.441516551485,5.56085151230487,5.024056487905489,-2.3514758629588304,7.37553235086432,3.4752960736286416,3.4752960736286416,0.992941735322469,0.0,0.0,0.00023290424250662595,1.0000319846103796,0.0002328967933934306,198.94043708787996,0.0,1.4869551296214398e-06,4.214030837347161,0.02155076825791166,7.85013159639254e-05,0.00015440292654270054,0.0006218785463036153,0.09565306474212511,0.07177982154897244,0.023873243193152666,0.09565307894779419,0.071779821548994,0.023873243193159845,0.3757429924861697,0.3757429924861697,0.12496835623786258,0.0,4.877033758579273,4.779191399798833,5.171467251972558,4.875101093073056,4.778530365944903,5.165704717679603,24808.905163275427,21087.56938878411,0.85,1.0677519966024434,0.6637540651316584,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451625637051149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.918633075744,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.784411803683,1536.016283913899,0.3757429924861697,0.12496835623786258,6.112874298809886,3.4752960736286416
2364.0,-30.02237324830024,5.0239709304894795,35.00777875672063,24.115125357080274,5.00025672616872,-26.52011337870114,-40.04006028464062,1.497996856569622,-0.14212723612536138,-5.016862709539192,40.01520985715754,42323.06267506782,25760.266889921204,25760.266889921204,68083.32956498902,77382.3184174236,77382.3184174236,25760.266889921204,103142.5853073448,103142.5853073448,103142.5853073448,127951.42766945549,91560.44297080486,56501.272170179756,38954.63422291678,24808.842362110692,0.0,63763.47658502747,21087.51600779409,1536.01395510135,0.0,0.8867778444632891,2.8166508761420714,0.0014959135982669303,354422.94788105367,1555189.1375132413,4.387947075128926,1555189.1375132413,4.387947075128926,0.85,0.09565293185409814,4.027634451161993,1.2671993078151718,1.0,0.0,4.027634451161539,1.2847317670776888,1.2850309925637868,3.1350002812831814,19323.098327041775,1970.407664905118,4632.441516551485,4632.441516551485,5.560840174210735,5.0239709304894795,-2.351516043272805,7.375486973762285,3.475310369242703,3.475310369242703,0.9929458197836294,0.0,0.0,0.0002328967933934306,1.0000318648424316,0.00023288937241027478,198.94068992433066,0.0,1.4819298349977127e-06,4.199789152383517,0.021552250187746657,7.849894049603536e-05,0.00015439785289739525,0.0006218581115149907,0.09565293185407177,0.0717796628699441,0.02387326898412767,0.09565292932275277,0.07177966286996389,0.023873268984134253,0.3757422174466134,0.3757422174466134,0.12496850973405908,0.0,4.876590835799561,4.779067250665605,5.170063279800445,4.874735473413807,4.778488061105691,5.164364404886214,24808.842362110692,21087.51600779409,0.85,1.0677480779173185,0.6637508640017575,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516274780700402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.90439139078,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.777531312215,1536.01395510135,0.3757422174466134,0.12496850973405908,6.112874298809886,3.475310369242703
2365.0,-30.022678424211495,5.023885805521159,35.0077659657576,24.11501541445034,5.000188043108654,-26.520394948620652,-40.040323755796976,1.4979045675178346,-0.14250335309355933,-5.0169061184276,40.015184950035064,42322.83526277463,25760.214996198483,25760.214996198483,68083.05025897312,77382.15035420241,77382.15035420241,25760.214996198483,103142.3653504009,103142.3653504009,103142.3653504009,127951.13958660574,91560.37027651625,56501.13986936382,38954.70045239158,24808.774236204845,0.0,63763.47468859643,21087.458100774118,1536.0113169777449,0.0,0.8867777136974085,2.81665075321267,0.0014959135982669303,354422.3481261339,1555188.0632480057,4.387951469399261,1555188.0632480057,4.387951469399261,0.85,0.09565279729361334,4.027634451161993,1.2671990902209656,1.0,0.0,4.027634451161185,1.2847322141055244,1.2850314301612669,3.134999190446994,19323.082985494257,1970.4061005026444,4632.441516551485,4632.441516551485,5.560828971970506,5.023885805521159,-2.3515559956540777,7.375441801175237,3.4753246535687157,3.4753246535687157,0.9929499010196331,0.0,0.0,0.00023288937241027478,1.0000317692696814,0.0002328819739200414,198.94094200239002,0.0,1.4763355089386764e-06,4.183934832332209,0.021553726523255597,7.849659923237863e-05,0.00015439277317789616,0.0006218376522617339,0.09565279729358098,0.07177950317273105,0.023873294120849927,0.09565274675784097,0.07177950317275533,0.02387329412085801,0.3757414426775208,0.3757414426775208,0.12496866166820582,0.0,4.876169890146343,4.778966836652444,5.16867600538626,4.874402765334025,4.778482909355375,5.163044244940693,24808.774236204845,21087.458100774118,0.85,1.0677437293289354,0.6637473172449888,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516293121950823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.88853707073,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.770663642554,1536.0113169777449,0.3757414426775208,0.12496866166820582,6.112874298809886,3.4753246535687157
2366.0,-30.022982527575568,5.023801349153144,35.00775324692819,24.114907846692972,5.000137601901022,-26.52067372885492,-40.04057919429613,1.4978288031804217,-0.1432305898652544,-5.016937831608599,40.0151614691499,42322.579395145935,25760.134764161787,25760.134764161787,68082.71415930772,77381.91793165477,77381.91793165477,25760.134764161787,103142.05269581656,103142.05269581656,103142.05269581656,127950.76244537836,91560.24017494216,56500.98602262087,38954.72683591254,24808.70974956181,0.0,63763.43658547435,21087.403287127538,1536.0086114426997,0.0,0.8867776373010963,2.816656613487235,0.0014959135982669303,354421.9099643851,1555187.0504981033,4.3879540366293375,1555187.0504981033,4.3879540366293375,0.85,0.09565265863341509,4.027634451161993,1.2671988286683336,1.0,0.0,4.027634451162245,1.284732583788806,1.2850317904250719,3.134998288347364,19323.055528598823,1970.4033006785012,4632.441516551485,4632.441516551485,5.560811652369943,5.023801349153144,-2.351587192023896,7.37538854117704,3.475338925754088,3.475338925754088,0.9929539787868823,0.0,0.0,0.0002328819739200414,1.0000316576931418,0.00023287460164736192,198.94119319507644,0.0,1.4718626164240941e-06,4.171258654945882,0.021555198385872023,7.849432941034596e-05,0.00015438764450969542,0.000621816995861,0.09565265863339552,0.07177934064218465,0.023873317991210865,0.0956527690473588,0.07177934064219933,0.023873317991215753,0.3757406694819637,0.3757406694819637,0.12496881242972861,0.0,4.8756895872371615,4.778813876743868,5.167208875787082,4.873707241743318,4.778141933120651,5.161279999983378,24808.70974956181,21087.403287127538,0.85,1.067739096340007,0.6637437011164364,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451631140818917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.87586089334,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.763804176853,1536.0086114426997,0.3757406694819637,0.12496881242972861,6.112874298809886,3.475338925754088
2367.0,-30.0232855382782,5.023717150252233,35.0077405772674,24.11478878874334,5.00005989998619,-26.520954251805637,-40.040846227761335,1.4977286135135943,-0.14354152595007008,-5.016988427717811,40.015137463625514,42322.376320872194,25760.103868109294,25760.103868109294,68082.48018898148,77381.74944878783,77381.74944878783,25760.103868109294,103141.85331689712,103141.85331689712,103141.85331689712,127950.50340204414,91560.16253533452,56500.873485962846,38954.765610412964,24808.650085147023,0.0,63763.41569555999,21087.35257237497,1536.0066243725946,0.0,0.8867774666847319,2.81665479413315,0.0014959135982669303,354421.2109095722,1555186.0151205945,4.387959770041495,1555186.0151205945,4.387959770041495,0.85,0.09565252787069523,4.027634451161993,1.2671986918477338,1.0,0.0,4.027634451160417,1.2847330676736997,1.285032264950764,3.134997107574212,19323.03914338132,1970.4016298513072,4632.441516551485,4632.441516551485,5.5608049828734405,5.023717150252233,-2.351632129751907,7.375349280004141,3.4753532577589388,3.4753532577589388,0.9929580736454111,0.0,0.0,0.00023287460164736192,1.000031544021821,0.00023286725607755482,198.94144348576924,0.0,1.4666487234155538e-06,4.15648248215968,0.021556665034595437,7.84919566205215e-05,0.00015438264502684043,0.0006217968597716152,0.0956525278706537,0.07177918490442144,0.023873342966232263,0.09565256511716698,0.07177918490445259,0.02387334296624263,0.375739894290508,0.375739894290508,0.12496895648375476,0.0,4.875260441682087,4.778693570969438,5.165848655525906,4.87344690176775,4.778116455355928,5.160311412136991,24808.650085147023,21087.35257237497,0.85,1.0677357767978268,0.6637407337608987,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516329630203917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.86108472056,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.75695602532,1536.0066243725946,0.375739894290508,0.12496895648375476,6.112874298809886,3.4753532577589388
2368.0,-30.02358745380531,5.023633275200328,35.007727860589824,24.114669660944514,4.999982524605982,-26.52123375616812,-40.0411055778153,1.4976288269688396,-0.14386841009957152,-5.017035690247309,40.01511075483875,42322.145957727065,25760.065006228713,25760.065006228713,68082.21096395577,77381.57935985473,77381.57935985473,25760.065006228713,103141.64436608345,103141.64436608345,103141.64436608345,127950.21683105559,91560.08298031143,56500.7333504139,38954.83292210836,24808.57246497214,0.0,63763.40538708051,21087.28659522632,1536.0035296071094,0.0,0.8867773228266449,2.816653573791277,0.0014959135982669303,354420.5579137242,1555184.8631498236,4.387964604266547,1555184.8631498236,4.387964604266547,0.85,0.09565239107113482,4.027634451161993,1.267198502277024,1.0,0.0,4.0276344511622675,1.2847335496181025,1.2850327375698138,3.1349959315371194,19323.02235393073,1970.3999178038098,4632.441516551485,4632.441516551485,5.560796593802486,5.023633275200328,-2.351674597166333,7.37530787236666,3.4753675266724193,3.4753675266724193,0.9929621504778341,0.0,0.0,0.00023286725607755482,1.000031430087946,0.00023285993726924732,198.94169287238586,0.0,1.4613382606484289e-06,4.141432630677648,0.021558126372856087,7.848965216696567e-05,0.00015437760391058916,0.0006217765559981293,0.09565239107109604,0.07177902462969164,0.02387336644140439,0.0956523154356295,0.07177902462972076,0.023873366441414072,0.37573911938137766,0.37573911938137766,0.12496910067953036,0.0,4.874859935044981,4.778593178825133,5.164543362657923,4.873167280147754,4.778102035613699,5.159232178348361,24808.57246497214,21087.28659522632,0.85,1.0677317271663525,0.663737228286465,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516347786789336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.84603486907,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.750119626658,1536.0035296071094,0.37573911938137766,0.12496910067953036,6.112874298809886,3.4753675266724193
2369.0,-30.023888217768558,5.023550108497424,35.00771518718069,24.11457208162176,4.999934785434464,-26.521509260227592,-40.04136807108296,1.4975558278935557,-0.14447782032152645,-5.0170643245798106,40.01508658177036,42321.93378816909,25759.980004348523,25759.980004348523,68081.91379251762,77381.37661631391,77381.37661631391,25759.980004348523,103141.35662066244,103141.35662066244,103141.35662066244,127949.85892826004,91559.98230387017,56500.62292602263,38954.843753163936,24808.502307597606,0.0,63763.34606076154,21087.226961457964,1536.0004307084803,0.0,0.8867772646090075,2.8166582441864305,0.0014959135982669303,354420.16229210387,1555183.820547116,4.387966560619579,1555183.820547116,4.387966560619579,0.85,0.09565224878195533,4.027634451161993,1.2671983308391646,1.0,0.0,4.027634451161059,1.2847339062023715,1.2850330848339133,3.1349950614034463,19323.00110697396,1970.3977512171803,4632.441516551485,4632.441516551485,5.56077824454111,5.023550108497424,-2.3517032368655055,7.375253345362929,3.475381752948848,3.475381752948848,0.9929662151282423,0.0,0.0,0.00023285993726924732,1.0000313102829692,0.00023285264658699255,198.94194130834254,0.0,1.4560161145026189e-06,4.1263496685004215,0.02155958238897059,7.848731984809106e-05,0.00015437261742115625,0.0006217564722414989,0.09565224878193845,0.07177885993609444,0.023873388845844022,0.09565227478096151,0.0717788599361071,0.023873388845848234,0.37573834582599724,0.37573834582599724,0.12496924741415387,0.0,4.874416303406406,4.778471828992053,5.163128190381201,4.8725865042582654,4.777932160691535,5.157413009315121,24808.502307597606,21087.226961457964,0.85,1.06772806006198,0.6637345183836425,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516365877794315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.83095190689,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.743295067656,1536.0004307084803,0.37573834582599724,0.12496924741415387,6.112874298809886,3.475381752948848
2370.0,-30.024188035912747,5.023467353616129,35.007702607253584,24.114466609340184,4.999870690756983,-26.521785548638608,-40.041623160336144,1.497468203482786,-0.14484540032714222,-5.017106305744932,40.01506395780875,42321.69477615967,25759.93058575536,25759.93058575536,68081.62536191502,77381.20795513669,77381.20795513669,25759.93058575536,103141.13854089205,103141.13854089205,103141.13854089205,127949.58574510796,91559.90870631598,56500.4787128139,38954.92221500231,24808.44720421592,0.0,63763.36941921823,21087.180123583534,1535.998506649494,0.0,0.886777132841704,2.8166581757805753,0.0014959135982669303,354419.5822667561,1555182.844759036,4.387970988545768,1555182.844759036,4.387970988545768,0.85,0.09565211519174684,4.027634451161993,1.2671981264324859,1.0,0.0,4.02763445116221,1.2847343311425263,1.2850335005059474,3.1349940244689964,19322.985574799473,1970.3961673761655,4632.441516551485,4632.441516551485,5.560767576604347,5.023467353616129,-2.351741496068186,7.375208849684316,3.475396053118806,3.475396053118806,0.9929703008910875,0.0,0.0,0.00023285264658699255,1.000031211896072,0.00023284537904122107,198.94218896358203,0.0,1.4504224812264662e-06,4.110497311795805,0.021561032811451816,7.848505337713849e-05,0.00015436759320985405,0.0006217362365549683,0.09565211519171588,0.07177870254733985,0.02387341264437603,0.09565213842679014,0.07177870254736309,0.023873412644383755,0.3757375720152556,0.3757375720152556,0.12496938864364299,0.0,4.874001341677342,4.778376168735349,5.161750687576955,4.872260905417818,4.7779139627857035,5.156160741807582,24808.44720421592,21087.180123583534,0.85,1.0677231454678315,0.6637305268156664,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516383899839544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.81509955019,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.736483514465,1535.998506649494,0.3757375720152556,0.12496938864364299,6.112874298809886,3.475396053118806
2371.0,-30.024486809056555,5.023385028342888,35.007690055664355,24.114350729528837,4.999805443701752,-26.522061011588637,-40.041881846822776,1.4973796462338451,-0.14535981064801717,-5.017147047290267,40.015039623348734,42321.47543053243,25759.879032788962,25759.879032788962,68081.35446332139,77381.00204716258,77381.00204716258,25759.879032788962,103140.88107995153,103140.88107995153,103140.88107995153,127949.26210783553,91559.7969738118,56500.35325034098,38954.93747052313,24808.381027884003,0.0,63763.318498407134,21087.123873701403,1535.9959141270074,0.0,0.8867770135787079,2.8166601830820395,0.0014959135982669303,354419.0193691091,1555181.795196418,4.387974996276304,1555181.795196418,4.387974996276304,0.85,0.09565197786733338,4.027634451161993,1.2671979363122956,1.0,0.0,4.027634451161611,1.284734760398772,1.285033920524797,3.134992977003164,19322.961994549154,1970.3937628598098,4632.441516551485,4632.441516551485,5.560756447922803,5.023385028342888,-2.351778745460994,7.375163773803882,3.4754103389104447,3.4754103389104447,0.9929743825458414,0.0,0.0,0.00023284537904122107,1.0000311031832212,0.000232838137033984,198.9424357561734,0.0,1.4458214641716698e-06,4.097458029462512,0.021562478632915986,7.848275500651872e-05,0.00015436262403470234,0.0006217162225339335,0.0956519778673061,0.0717785428561176,0.023873435011188503,0.09565203228355383,0.07177854285613806,0.023873435011195317,0.375736799477826,0.375736799477826,0.12496952681085774,0.0,4.873574165601383,4.778256983204869,5.160395054051719,4.8717872366422625,4.777703025880726,5.154894947029447,24808.381027884003,21087.123873701403,0.85,1.067719749639789,0.6637276168678338,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516401865252984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.80206026786,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.729680883718,1535.9959141270074,0.375736799477826,0.12496952681085774,6.112874298809886,3.4754103389104447
2372.0,-30.024784553764807,5.023303154583487,35.007677531445026,24.1142398090102,4.999742054965852,-26.522335362929596,-40.042136621754594,1.4972928641305718,-0.14582767219314974,-5.01718632553788,40.01501531737407,42321.24413579862,25759.824851128164,25759.824851128164,68081.06898692678,77380.80864252987,77380.80864252987,25759.824851128164,103140.63349365804,103140.63349365804,103140.63349365804,127948.94785322325,91559.69808202684,56500.21618075926,38954.97989029731,24808.314359565215,0.0,63763.29424986253,21087.067205630432,1535.993261010065,0.0,0.8867769016610875,2.816661749126986,0.0014959135982669303,354418.4766894953,1555180.7468629288,4.387978757172462,1555180.7468629288,4.387978757172462,0.85,0.09565183930262655,4.027634451161993,1.267197718168609,1.0,0.0,4.02763445116221,1.284735181298848,1.2850343322183368,3.1349919499286347,19322.941124229805,1970.3916346795088,4632.441516551485,4632.441516551485,5.560744751787926,5.023303154583487,-2.351814808776355,7.375117963359841,3.4754246163757103,3.4754246163757103,0.9929784618216315,0.0,0.0,0.000232838137033984,1.0000309961940657,0.00023283092016159818,198.94268169979398,0.0,1.440742559504571e-06,4.083064413635954,0.021563919375475492,7.848049144999533e-05,0.00015435764558398868,0.0006216961711543257,0.09565183930259397,0.07177838250430157,0.0238734567982924,0.0956519081742109,0.07177838250432603,0.02387345679830053,0.3757360264680727,0.3757360264680727,0.12496966293665407,0.0,4.87314615109301,4.778133123334499,5.159050149368454,4.871358653344714,4.777563242122483,5.153595746891881,24808.314359565215,21087.067205630432,0.85,1.0677156785555126,0.6637242418805842,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516419768091164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.78766665203,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.722889193874,1535.993261010065,0.3757360264680727,0.12496966293665407,6.112874298809886,3.4754246163757103
2373.0,-30.025081285186385,5.023221447077715,35.00766497670818,24.114116455335193,4.999657758467544,-26.522610893076816,-40.042395308241225,1.4971873663579123,-0.1460450777180995,-5.017238781715059,40.01498938004704,42321.0335840108,25759.804900692667,25759.804900692667,68080.83848470348,77380.64937993459,77380.64937993459,25759.804900692667,103140.45428062725,103140.45428062725,103140.45428062725,127948.6976689819,91559.62445873358,56500.09098480514,38955.037193253826,24808.24338835465,0.0,63763.28058160847,21087.006880101453,1535.9906681395103,0.0,0.8867767285709671,2.8166584826007406,0.0014959135982669303,354417.751940817,1555179.6281686719,4.387984573719564,1555179.6281686719,4.387984573719564,0.85,0.09565170490301864,4.027634451161993,1.2671975324442615,1.0,0.0,4.027634451162143,1.2847356896948336,1.2850348314604465,3.1349907093486964,19322.925586623292,1970.3900502845818,4632.441516551485,4632.441516551485,5.5607404451095945,5.023221447077715,-2.351860508807013,7.375081955884728,3.4754388928388624,3.4754388928388624,0.9929825408111036,0.0,0.0,0.00023283092016159818,1.0000308907812103,0.0002328237280547543,198.94292680695142,0.0,1.435743945921912e-06,4.068898342742699,0.021565355119421415,7.847819320288272e-05,0.00015435272695871546,0.0006216763607297229,0.09565170490297935,0.07177822551308793,0.023873479389891414,0.09565161710762571,0.07177822551311741,0.02387347938990122,0.3757352527174267,0.3757352527174267,0.12496979717644305,0.0,4.872775750754045,4.778044852666312,5.157829202216078,4.871193703996937,4.777592352395459,5.152845501561387,24808.24338835465,21087.006880101453,0.85,1.0677122924622597,0.663721082070825,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516437609346233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.77350058114,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.716108147917,1535.9906681395103,0.3757352527174267,0.12496979717644305,6.112874298809886,3.4754388928388624
2374.0,-30.025377026509354,5.023140507816108,35.00765244513603,24.114023171737813,4.999615623482967,-26.52288131553399,-40.04264568267388,1.4971199125075865,-0.14668449613941448,-5.017262443045739,40.014964945295716,42320.792808888684,25759.712711392855,25759.712711392855,68080.50552028154,77380.44129657459,77380.44129657459,25759.712711392855,103140.15400796745,103140.15400796745,103140.15400796745,127948.3231774636,91559.51868447907,56499.95224177716,38955.07382522435,24808.169169496145,0.0,63763.242994720495,21086.94379407172,1535.9872202259041,0.0,0.8867766966148997,2.816664128487285,0.0014959135982669303,354417.4250298768,1555178.5742820676,4.387985647576353,1555178.5742820676,4.387985647576353,0.85,0.09565155829908847,4.027634451161993,1.2671973181469367,1.0,0.0,4.027634451161645,1.2847360200793339,1.2850351526814345,3.134989903150129,19322.90326381386,1970.387773991512,4632.441516551485,4632.441516551485,5.560720544307936,5.023140507816108,-2.351884941985719,7.375025449801827,3.475453082998927,3.475453082998927,0.9929865951425506,0.0,0.0,0.0002328237280547543,1.0000307877816006,0.00023281656014934743,198.94317109679426,0.0,1.4308187854316342e-06,4.054940437913252,0.021566785938206847,7.847596886176539e-05,0.0001543477591929889,0.0006216563523853373,0.09565155829907496,0.07177805870118166,0.023873499597893293,0.09565159067648522,0.0717780587011918,0.023873499597896662,0.37573448045057156,0.37573448045057156,0.12496993653091323,0.0,4.872345350112255,4.777925453324372,5.15646130630563,4.870577946906337,4.777403012334162,5.150944708052748,24808.169169496145,21086.94379407172,0.85,1.067707699966241,0.6637176972380904,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516455389925498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.75954267631,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.709337476645,1535.9872202259041,0.37573448045057156,0.12496993653091323,6.112874298809886,3.475453082998927
