time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2375.0,-30.025671717956886,5.02305968936081,35.00763995902213,24.113904777355515,4.999532759625303,-26.523154866221898,-40.04290782669557,1.4970159078903462,-0.14683565893153627,-5.017316122435116,40.014941206216285,42320.60548628505,25759.698214635733,25759.698214635733,68080.30370092078,77380.29646539886,77380.29646539886,25759.698214635733,103139.9946800346,103139.9946800346,103139.9946800346,127948.10668794547,91559.45924890478,56499.85002120454,38955.12136411138,24808.112007910877,0.0,63763.23337202225,21086.895206724246,1535.9854494095173,0.0,0.8867765093370752,2.8166598479690257,0.0014959135982669303,354416.6833827105,1555177.5504007572,4.3879919408913,1555177.5504007572,4.3879919408913,0.8500000000000001,0.0956514280941999,4.027634451161993,1.2671971967117863,1.0,0.0,4.027634451162971,1.2847365213902078,1.2850356448996825,3.1349886798607605,19322.89072041183,1970.3864949204703,4632.441516551485,4632.441516551485,5.560717414909093,5.02305968936081,-2.3519312953527045,7.374990984713515,3.475467368733472,3.475467368733472,0.992990676780992,0.0,0.0,0.00023281656014934743,1.0000306785581572,0.0002328094178920811,198.94341451993995,0.0,1.4260058317636064e-06,4.041300527218061,0.02156821194403861,7.847364002139078e-05,0.00015434292012795665,0.0006216368624003021,0.09565142809415303,0.07177790496713822,0.02387352312701481,0.09565131483796746,0.07177790496717339,0.023873523127026508,0.37573370742342915,0.37573370742342915,0.1249700702482723,0.0,4.871992924624919,4.777859961833599,5.155243886964854,4.870480463503554,4.7774962599547734,5.150271969624725,24808.112007910877,21086.895206724246,0.85,1.0677046959603016,0.6637148596177417,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516473111218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.745902765615,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.702576749301,1535.9854494095173,0.37573370742342915,0.1249700702482723,6.112874298809886,3.475467368733472
2376.0,-30.025965190899402,5.022979680394508,35.00762750911745,24.113810760341607,4.999495021077765,-26.523422807205357,-40.04315404510123,1.4969526373837323,-0.14757411590926495,-5.017336929322313,40.01491728865504,42320.357256007104,25759.601075956212,25759.601075956212,68079.95833196331,77380.06760259753,77380.06760259753,25759.601075956212,103139.66867855375,103139.66867855375,103139.66867855375,127947.70817909337,91559.33355917266,56499.704623671576,38955.14326166787,24808.03950053962,0.0,63763.18276220749,21086.833575458677,1535.9820310240166,0.0,0.8867764900380852,2.816667129699925,0.0014959135982669303,354416.3959101525,1555176.5188219307,4.387992589417847,1555176.5188219307,4.387992589417847,0.85,0.09565128071852678,4.027634451161993,1.2671969148283826,1.0,0.0,4.027634451162899,1.2847368321034407,1.2850359465088597,3.134987921664651,19322.86419460031,1970.3837900404637,4632.441516551485,4632.441516551485,5.560696445690342,5.022979680394508,-2.3519533881844867,7.374933068578995,3.475481556012484,3.475481556012484,0.9929947302892811,0.0,0.0,0.0002328094178920811,1.0000305517785761,0.0002328023053675955,198.94365693708968,0.0,1.420905047942659e-06,4.0268449058694955,0.021569632849086553,7.847145271951466e-05,0.00015433796517256643,0.0006216169056512684,0.09565128071851772,0.07177773793970117,0.023873542778816547,0.09565134716187959,0.07177773793970797,0.02387354277881881,0.375732936978867,0.375732936978867,0.12497020767292374,0.0,4.871554976591028,4.777734844477379,5.153862961578625,4.869762813413047,4.777194941451171,5.148299688614998,24808.03950053962,21086.833575458677,0.85,1.0677001269816533,0.6637114934151378,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516490769641395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.731447144266,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.69582719642,1535.9820310240166,0.375732936978867,0.12497020767292374,6.112874298809886,3.475481556012484
2377.0,-30.02625780779893,5.022899687770949,35.00761509586403,24.113688070233934,4.999406029304881,-26.52369510333807,-40.04341224264351,1.4968433248440123,-0.14765318065082056,-5.017394652784903,40.014893456388236,42320.16237571829,25759.599114827084,25759.599114827084,68079.76149054538,77379.93008801712,77379.93008801712,25759.599114827084,103139.5292028442,103139.5292028442,103139.5292028442,127947.5125127107,91559.27812208336,56499.59158112303,38955.2072677337,24807.983309866493,0.0,63763.190577600195,21086.78581338652,1535.9804092645766,0.0,0.8867762825115502,2.816661428763336,0.0014959135982669303,354415.59839097824,1555175.4909224177,4.387999563176126,1555175.4909224177,4.387999563176126,0.85,0.0956511520049342,4.027634451161993,1.2671967906458304,1.0,0.0,4.027634451163278,1.2847373581298618,1.2850364635195493,3.134986638066516,19322.85249504652,1970.3825970179953,4632.441516551485,4632.441516551485,5.560696022343576,5.022899687770949,-2.352002481864849,7.374902169635798,3.4754958527899174,3.4754958527899174,0.9929988150828335,0.0,0.0,0.0002328023053675955,1.0000304627326404,0.00023279521378923786,198.94389864764216,0.0,1.414991631221411e-06,4.0100862828814785,0.021571047840717773,7.846915906051697e-05,0.00015433314630707853,0.0006215974970226138,0.09565115200488343,0.07177758595356584,0.023873566051317588,0.09565103018605751,0.07177758595360394,0.02387356605133026,0.3757321649394056,0.3757321649394056,0.12497033733242945,0.0,4.871214359325563,4.77767364293868,5.152680021234744,4.869741472134081,4.777319436463756,5.147838312980639,24807.983309866493,21086.78581338652,0.85,1.067696909044912,0.6637083557513389,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516508355090625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.71468852128,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.689092231205,1535.9804092645766,0.3757321649394056,0.12497033733242945,6.112874298809886,3.4754958527899174
2378.0,-30.026549328786334,5.0228205549460405,35.00760270295729,24.11359866326677,4.999371894235114,-26.523960926854258,-40.04365814672781,1.4967834923030792,-0.14838624109734155,-5.017412259535601,40.01486922251849,42319.92122416738,25759.495938989072,25759.495938989072,68079.41716315645,77379.705479353,77379.705479353,25759.495938989072,103139.20141834207,103139.20141834207,103139.20141834207,127947.10874481886,91559.15735785215,56499.45396773793,38955.2259890158,24807.90732647679,0.0,63763.133315492596,21086.72122750527,1535.9767176001733,0.0,0.8867762806478401,2.816669013284289,0.0014959135982669303,354415.355132787,1555174.4457020648,4.387999625804574,1555174.4457020648,4.387999625804574,0.8499999999999999,0.09565100199208401,4.027634451161993,1.2671965417312459,1.0,0.0,4.027634451162638,1.284737652656784,1.2850367490037495,3.1349859193688396,19322.827008722536,1970.3799981362174,4632.441516551485,4632.441516551485,5.560673749890131,5.0228205549460405,-2.3520220111244514,7.374842566070492,3.4755100211491348,3.4755100211491348,0.993002863185467,0.0,0.0,0.00023279521378923786,1.0000303487141542,0.00023278814896824634,198.9441394534528,0.0,1.4108262460336855e-06,3.9982815812594645,0.021572458666963806,7.846697466622626e-05,0.0001543282391230116,0.0006215777326790077,0.09565100199207106,0.071777417405072,0.023873584586999064,0.09565105765399147,0.07177741740508171,0.023873584587002297,0.37573139541817274,0.37573139541817274,0.1249704718702942,0.0,4.8707835480879,4.777555189994985,5.151307683452899,4.869026018438262,4.777048009657335,5.145784859901937,24807.90732647679,21086.72122750527,0.85,1.0676924677824,0.6637051698004444,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516525889284668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.70288381966,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.682364632956,1535.9767176001733,0.37573139541817274,0.1249704718702942,6.112874298809886,3.4755100211491348
2379.0,-30.026839898979574,5.022741441456263,35.00759035980838,24.11347038522365,4.999284713457504,-26.524231199572117,-40.0439121882431,1.496676014050191,-0.14858624264826403,-5.017468967953404,40.01484588600465,42319.71821134618,25759.493618773322,25759.493618773322,68079.2118301195,77379.53803894237,77379.53803894237,25759.493618773322,103139.03165771569,103139.03165771569,103139.03165771569,127946.88529326221,91559.07190188863,56499.33267337572,38955.26580945879,24807.85363554652,0.0,63763.11944500531,21086.67559021454,1535.975212618324,0.0,0.8867760764925047,2.8166650213348094,0.0014959135982669303,354414.571639473,1555173.4391856752,4.388006486278646,1555173.4391856752,4.388006486278646,0.85,0.09565087303189275,4.027634451161993,1.2671963878767567,1.0,0.0,4.027634451162667,1.2847381700049532,1.2850372573954434,3.134984656948789,19322.808973925716,1970.378159098746,4632.441516551485,4632.441516551485,5.5606732490277375,5.022741441456263,-2.3520701285136094,7.3748115699698715,3.4755243155599054,3.4755243155599054,0.9930069473028301,0.0,0.0,0.00023278814896824634,1.0000302498026168,0.00023278110738569503,198.9443794743885,0.0,1.4055047325491214e-06,3.9832004120442104,0.021573864171696357,7.846471804523829e-05,0.00015432343092300804,0.0006215583670070253,0.09565087303184679,0.07177726578390141,0.023873607247945374,0.0956508063499955,0.07177726578393591,0.023873607247956844,0.37573062439746985,0.37573062439746985,0.12497059803210805,0.0,4.8704250787166075,4.777467301083107,5.150133525686556,4.868882725305127,4.777008269270709,5.145328885193294,24807.85363554652,21086.67559021454,0.85,1.0676894797914767,0.663702130317609,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516543357849674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.68780265044,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.675649235582,1535.975212618324,0.37573062439746985,0.12497059803210805,6.112874298809886,3.4755243155599054
2380.0,-30.027129352237907,5.0226631435692894,35.0075780313706,24.11338660111653,4.999248457866981,-26.524495373919294,-40.04415784785522,1.4966144795483156,-0.14917024971680348,-5.01748780755286,40.01482162819624,42319.48492472005,25759.3957464368,25759.3957464368,68078.88067115685,77379.34452862841,77379.34452862841,25759.3957464368,103138.74027506521,103138.74027506521,103138.74027506521,127946.51817187501,91558.98054286785,56499.201225992365,38955.31035208387,24807.777896809803,0.0,63763.08824889368,21086.61121228833,1535.9715664346545,0.0,0.8867760684397956,2.8166705017200835,0.0014959135982669303,354414.31134860707,1555172.3929338765,4.388006756883433,1555172.3929338765,4.388006756883433,0.85,0.0956507227249945,4.027634451161993,1.2671961664361877,1.0,0.0,4.027634451158877,1.284738472390407,1.2850375508042298,3.1349839190758457,19322.78969333593,1970.3761930257458,4632.441516551485,4632.441516551485,5.560652121435263,5.0226631435692894,-2.3520903420598587,7.374753485629148,3.475538483915399,3.475538483915399,0.9930109954043997,0.0,0.0,0.00023278110738569503,1.000030133593977,0.00023277409306568622,198.94461857320576,0.0,1.4008832711889735e-06,3.9701031905495507,0.021575265054967544,7.846253593677515e-05,0.0001543185714489199,0.0006215387948217733,0.09565072272498319,0.07177709753970503,0.02387362518527816,0.09565076452751754,0.07177709753971352,0.02387362518528098,0.3757298539524402,0.3757298539524402,0.12497072860111029,0.0,4.870010896757492,4.7773618898022505,5.1487886496929605,4.868317557836065,4.776904539489635,5.143373321895979,24807.777896809803,21086.61121228833,0.85,1.0676848085747799,0.6636987963871764,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516560769481006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.674705428944,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.668943168415,1535.9715664346545,0.3757298539524402,0.12497072860111029,6.112874298809886,3.475538483915399
2381.0,-30.027417875092386,5.022584909998963,35.00756575179404,24.113262898195558,4.999165231642665,-26.524763408248887,-40.04441154012454,1.4965107647991844,-0.14937067929719205,-5.017541550521702,40.01479839450504,42319.289329920495,25759.38802843928,25759.38802843928,68078.67735835977,77379.1796885109,77379.1796885109,25759.38802843928,103138.56771695019,103138.56771695019,103138.56771695019,127946.29115643652,91558.8984619399,56499.08813009606,38955.34481315982,24807.723439486326,0.0,63763.068252646146,21086.564923563375,1535.9699492016707,0.0,0.8867758790069438,2.816666861699269,0.0014959135982669303,354413.56882813165,1555171.3908532814,4.388013122622407,1555171.3908532814,4.388013122622407,0.85,0.09565059166698492,4.027634451161993,1.2671960400557145,1.0,0.0,4.02763445116279,1.2847389720300517,1.2850380415481477,3.134982699869232,19322.77237081334,1970.3744266200326,4632.441516551485,4632.441516551485,5.560650455359719,5.022584909998963,-2.3521360599937657,7.374720969992728,3.4755527664552557,3.4755527664552557,0.993015076130073,0.0,0.0,0.00023277409306568622,1.0000300368037378,0.00023276710148594228,198.9448569039806,0.0,1.395461218701836e-06,3.954737093801003,0.021576660516186248,7.846028253591015e-05,0.00015431381052977608,0.0006215196195798105,0.09565059166694048,0.07177694479996535,0.023873646866975125,0.0956505197728285,0.0717769447999987,0.02387364686698621,0.37572908284633283,0.37572908284633283,0.12497085155618559,0.0,4.869663458619357,4.777286736814119,5.1476204152266405,4.868170871224493,4.776884269010338,5.142845122226788,24807.723439486326,21086.564923563375,0.85,1.0676819548365213,0.6636959369997735,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516578114222698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.6593393322,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.662249791509,1535.9699492016707,0.37572908284633283,0.12497085155618559,6.112874298809886,3.4755527664552557
2382.0,-30.027705283411613,5.02250734507418,35.00755346737021,24.113175307307415,4.9991194240729175,-26.525026697124165,-40.04465325325725,1.49644083778541,-0.14980047891850745,-5.017566526609565,40.01477369416201,42319.04859030902,25759.307790973944,25759.307790973944,68078.35638128297,77379.00955922191,77379.00955922191,25759.307790973944,103138.31735019587,103138.31735019587,103138.31735019587,127945.9648447063,91558.82579140512,56498.944537903146,38955.4236150022,24807.647494510424,0.0,63763.07110951262,21086.50037033386,1535.9664346486188,0.0,0.8867758413197218,2.8166695974961224,0.0014959135982669303,354413.2237553763,1555170.3255158023,4.388014389071483,1555170.3255158023,4.388014389071483,0.85,0.09565044340353272,4.027634451161993,1.2671958197141069,1.0,0.0,4.027634451161918,1.2847393135710528,1.2850383741858298,3.1349818664510294,19322.75703427888,1970.3728627287483,4632.441516551485,4632.441516551485,5.560633134587281,5.02250734507418,-2.3521605835776502,7.37466792865183,3.475566937900823,3.475566937900823,0.9930191251145208,0.0,0.0,0.00023276710148594228,1.0000299208433876,0.00023276013710633303,198.94509431460813,0.0,1.3909388316920672e-06,3.9419206490153185,0.02157805145501794,7.845813559440773e-05,0.00015430896589153453,0.0006215001071479254,0.09565044340351536,0.0717767786736545,0.023873664729860848,0.09565038974763498,0.07177677867366754,0.02387366472986518,0.37572831297675885,0.37572831297675885,0.124970978239788,0.0,4.869293625202033,4.777218298323987,5.1463421278098735,4.867766047691077,4.77689720877197,5.141181454402329,24807.647494510424,21086.50037033386,0.85,1.0676768730972648,0.663692131729765,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516595403251729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.64652288741,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.65556540525,1535.9664346486188,0.37572831297675885,0.124970978239788,6.112874298809886,3.475566937900823
2383.0,-30.027991655154402,5.022430311132014,35.00754129749769,24.11307762321087,4.999070773157844,-26.525289337442224,-40.044894826691575,1.4963684554456613,-0.15031439426110182,-5.017597303504117,40.0147524618612,42318.81189812845,25759.244073059905,25759.244073059905,68078.05597118835,77378.81011689833,77378.81011689833,25759.244073059905,103138.05418995823,103138.05418995823,103138.05418995823,127945.64936286748,91558.72223773671,56498.80344469009,38955.46532560736,24807.59517290925,0.0,63763.06049851661,21086.45589697286,1535.9644066622893,0.0,0.8867757615448325,2.8166727621505454,0.0014959135982669303,354412.7985383138,1555169.4097570654,4.388017069843328,1555169.4097570654,4.388017069843328,0.85,0.09565030323011366,4.027634451161993,1.2671955504687507,1.0,0.0,4.027634451160867,1.2847396665415758,1.2850387182906364,3.1349810051433122,19322.735180106356,1970.370634223344,4632.441516551485,4632.441516551485,5.5606193798720165,5.022430311132014,-2.3521891546705116,7.374619465802526,3.4755811806651784,3.4755811806651784,0.9930231944757653,0.0,0.0,0.00023276013710633303,1.0000298129983325,0.0002327531980356281,198.94533086947985,0.0,1.3855291582050171e-06,3.9265896343530184,0.021579436984176147,7.845598994799766e-05,0.00015430414715833537,0.0006214806990520815,0.09565030323009319,0.07177661932351771,0.02387368390657547,0.0956503623199105,0.07177661932353308,0.023873683906580585,0.3757275444536558,0.3757275444536558,0.12497110045084346,0.0,4.868903329637874,4.777130434235971,5.145040278141948,4.867282909242988,4.776720648535786,5.13977430550284,24807.59517290925,21086.45589697286,0.85,1.06767233942248,0.6636885301186721,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516612625534049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.631191872744,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.648893729418,1535.9644066622893,0.3757275444536558,0.12497110045084346,6.112874298809886,3.4755811806651784
2384.0,-30.028277083482468,5.02235346120779,35.007529147883616,24.11296310545879,4.998995784630466,-26.525553762403025,-40.04514803001655,1.4962724635510316,-0.15053158124470656,-5.017644078291771,40.01472871217896,42318.62737986273,25759.221990906866,25759.221990906866,68077.8493707696,77378.6490035363,77378.6490035363,25759.221990906866,103137.87099444316,103137.87099444316,103137.87099444316,127945.4051947917,91558.64596975723,56498.70350798031,38955.49162419658,24807.53420034854,0.0,63763.02582454511,21086.404070296256,1535.9622541308327,0.0,0.8867756094508442,2.8166701562433576,0.0014959135982669303,354412.15229331265,1555168.3854230132,4.388022180842013,1555168.3854230132,4.388022180842013,0.8499999999999999,0.09565016672392612,4.027634451161993,1.267195433978923,1.0,0.0,4.027634451162448,1.2847401299007732,1.2850391728423245,3.134979874469296,19322.719084359996,1970.3689929139919,4632.441516551485,4632.441516551485,5.560614613022191,5.02235346120779,-2.3522293964301055,7.374582857637895,3.4755954543344156,3.4755954543344156,0.9930272726669759,0.0,0.0,0.0002327531980356281,1.0000297148514092,0.00023274628201444197,198.94556664554605,0.0,1.3804957173166514e-06,3.91232486287539,0.021580817479893464,7.845374106355315e-05,0.00015429945697207497,0.0006214618086963167,0.09565016672389223,0.0717764635582991,0.023873703165593126,0.09565012337535167,0.07177646355832454,0.023873703165601588,0.3757267757836176,0.3757267757836176,0.12497121680222652,0.0,4.868563080107549,4.7770688866845035,5.143859953562412,4.86711249704706,4.776734047078776,5.139049584857901,24807.53420034854,21086.404070296256,0.85,1.0676696798878,0.6636859972158423,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516629785740731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.61692710127,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.642233239389,1535.9622541308327,0.3757267757836176,0.12497121680222652,6.112874298809886,3.4755954543344156
2385.0,-30.028561393227942,5.022277014756131,35.00751696199985,24.112846597004705,4.998932838459982,-26.52581597609259,-40.04538953360168,1.4961874213246684,-0.15105040080158005,-5.017680295234094,40.014703356518645,42318.39927264782,25759.173574199045,25759.173574199045,68077.57284684686,77378.43132020909,77378.43132020909,25759.173574199045,103137.60489440813,103137.60489440813,103137.60489440813,127945.06381811775,91558.5175559223,56498.564357872885,38955.50355338824,24807.45892370963,0.0,63762.96247709787,21086.340085153184,1535.9590314307666,0.0,0.8867755169162581,2.816672750154441,0.0014959135982669303,354411.651917162,1555167.2918229932,4.3880252903944825,1555167.2918229932,4.3880252903944825,0.85,0.09565002248174459,4.027634451161993,1.2671951872622595,1.0,0.0,4.0276344511611235,1.284740541992315,1.2850395761440314,3.134978868897628,19322.691983648398,1970.3662294104918,4632.441516551485,4632.441516551485,5.560604161361301,5.022277014756131,-2.3522618503864132,7.3745388651425445,3.4756096551258278,3.4756096551258278,0.9930313300359508,0.0,0.0,0.00023274628201444197,1.0000295984673964,0.000232739393285098,198.94580149810517,0.0,1.3759117538083854e-06,3.899333910292964,0.021582193391647273,7.84515961486083e-05,0.00015429468586583366,0.0006214425924244491,0.09565002248172078,0.07177630179525045,0.023873720686470326,0.0956500007900723,0.07177630179526832,0.023873720686476273,0.37572600853399174,0.37572600853399174,0.1249713349704939,0.0,4.868190352419674,4.776962268249747,5.1426850772223816,4.866629894432492,4.776467155203363,5.137916620283363,24807.45892370963,21086.340085153184,0.85,1.0676664038515886,0.6636830791519069,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516646889453884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.60393614869,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.63558210338,1535.9590314307666,0.37572600853399174,0.1249713349704939,6.112874298809886,3.4756096551258278
2386.0,-30.02884486556646,5.022201151426202,35.0075048299717,24.112764349579834,4.998886183898223,-26.526075806780884,-40.04563445979727,1.4961171251126464,-0.1513471433386826,-5.017707536470539,40.01468055341105,42318.18898082673,25759.103599591475,25759.103599591475,68077.2925804182,77378.28618911759,77378.28618911759,25759.103599591475,103137.38978870906,103137.38978870906,103137.38978870906,127944.78505440871,91558.4679520322,56498.4493588707,38955.576214623885,24807.395265699648,0.0,63762.97148032353,21086.2859758447,1535.9562764369384,0.0,0.8867754608276118,2.8166734716021624,0.0014959135982669303,354411.2755504412,1555166.308316116,4.3880271752098325,1555166.308316116,4.3880271752098325,0.85,0.0956498772222782,4.027634451161993,1.2671950196707624,1.0,0.0,4.027634451160961,1.2847408850487796,1.2850399104296524,3.134978031783483,19322.681515144584,1970.3651619201853,4632.441516551485,4632.441516551485,5.560589056020562,5.022201151426202,-2.3522875633541025,7.374488714780305,3.475623849548257,3.475623849548257,0.9930353855852163,0.0,0.0,0.000232739393285098,1.000029511355317,0.00023273252503285794,198.94603565941583,0.0,1.3704837806421334e-06,3.8839510343398063,0.021583563875427914,7.844942089110907e-05,0.00015428997239398892,0.0006214236082828626,0.09564987722226226,0.07177613904775383,0.023873738174508427,0.0956498476755261,0.0717761390477658,0.023873738174512407,0.3757252396453638,0.3757252396453638,0.12497145413591221,0.0,4.867834863444671,4.776900308253687,5.141444877124627,4.866360393131856,4.776600839756668,5.136432236027986,24807.395265699648,21086.2859758447,0.85,1.0676618576570889,0.6636796874167886,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516663926176512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.58855327273,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.62894386203,1535.9562764369384,0.3757252396453638,0.12497145413591221,6.112874298809886,3.475623849548257
2387.0,-30.02912728390254,5.022125772588461,35.007492793060976,24.112666909955465,4.9988356754418355,-26.526335074233543,-40.045875509362645,1.496043465772833,-0.15179901282391484,-5.017738833618854,40.014659059845535,42317.96719155571,25759.04546052895,25759.04546052895,68077.01265208467,77378.09519271168,77378.09519271168,25759.04546052895,103137.14065324064,103137.14065324064,103137.14065324064,127944.48189562795,91558.37049660206,56498.320816146246,38955.610756062015,24807.341242387312,0.0,63762.95199844932,21086.240056029215,1535.9541627397787,0.0,0.8867753793502526,2.8166757595768117,0.0014959135982669303,354410.84314736165,1555165.3812907275,4.38802991319343,1555165.3812907275,4.38802991319343,0.85,0.09564973576889105,4.027634451161993,1.2671948125166819,1.0,0.0,4.027634451161766,1.2847412437951995,1.2850402604351847,3.1349771563837474,19322.660947956425,1970.363064650663,4632.441516551485,4632.441516551485,5.560576505605771,5.022125772588461,-2.3523160776845478,7.3744418502730085,3.475638092468322,3.475638092468322,0.9930394549909491,0.0,0.0,0.00023273252503285794,1.0000294016931908,0.00023272568250374336,198.9462689505552,0.0,1.3664115550680934e-06,3.872410347062977,0.02158493028698298,7.844728011748229e-05,0.00015428524491537565,0.0006214045677271327,0.09564973576887081,0.0717759797856706,0.02387375598320021,0.09564978495515515,0.07177597978568578,0.023873755983205264,0.37572447208373383,0.37572447208373383,0.12497156935282575,0.0,4.867467894675883,4.776825987400059,5.140195869734157,4.865939820794949,4.776469388660189,5.135140273119532,24807.341242387312,21086.240056029215,0.85,1.0676577937254264,0.6636764118540945,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516680912757138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.577012585454,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.622312919739,1535.9541627397787,0.37572447208373383,0.12497156935282575,6.112874298809886,3.475638092468322
2388.0,-30.029408563451412,5.022050438530242,35.00748073307062,24.11253796834501,4.998751519499616,-26.526596681501648,-40.04612068003041,1.495939637549842,-0.15204046249255043,-5.017790622514299,40.01463431377567,42317.76739171863,25759.040086986275,25759.040086986275,68076.80747870491,77377.91293120942,77377.91293120942,25759.040086986275,103136.9530181957,103136.9530181957,103136.9530181957,127944.2291216104,91558.26769439912,56498.200157691426,38955.630596341885,24807.27610341472,0.0,63762.906699756604,21086.18468790251,1535.9518836627324,0.0,0.8867752053401668,2.816672887242609,0.0014959135982669303,354410.1276301143,1555164.3139841459,4.3880357606688305,1555164.3139841459,4.3880357606688305,0.85,0.09564959962644808,4.027634451161993,1.2671946460241452,1.0,0.0,4.02763445116244,1.2847417436130086,1.2850407515779834,3.1349759367476437,19322.639252374673,1970.360852317017,4632.441516551485,4632.441516551485,5.560575345625086,5.022050438530242,-2.3523596117295464,7.3744100502597885,3.4756523551046468,3.4756523551046468,0.9930435300298991,0.0,0.0,0.00023272568250374336,1.0000292832034892,0.0002327188677497833,198.94650130148142,0.0,1.3612956375305503e-06,3.8579118367615792,0.02158629158262051,7.844510279953272e-05,0.00015428057970421065,0.0006213857779619225,0.09564959962640351,0.07177582516977649,0.02387377445662702,0.09564952671942173,0.07177582516980993,0.023873774456638148,0.37572370479250355,0.37572370479250355,0.12497168004982631,0.0,4.867144162946204,4.776752744784062,5.139117067145094,4.865750160021776,4.7763616222810015,5.134703228604451,24807.27610341472,21086.18468790251,0.85,1.067655334460541,0.6636737498649848,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516697836216277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.56251407516,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.615693643555,1535.9518836627324,0.37572370479250355,0.12497168004982631,6.112874298809886,3.4756523551046468
2389.0,-30.02968895981369,5.021975719182833,35.007468644843094,24.11245044730606,4.998704604383013,-26.526853769340097,-40.046357608493395,1.4958694139094484,-0.15241641521396332,-5.017815309228282,40.01460937132957,42317.53725833253,25758.966321689117,25758.966321689117,68076.50358002164,77377.7475228389,77377.7475228389,25758.966321689117,103136.71384452801,103136.71384452801,103136.71384452801,127943.9118856337,91558.19646657567,56498.06395783981,38955.70278748428,24807.198041105687,0.0,63762.90082858997,21086.118334939834,1535.9482399849323,0.0,0.8867751700024216,2.816674948764481,0.0014959135982669303,354409.7865579828,1555163.2382083498,4.3880369481668335,1555163.2382083498,4.3880369481668335,0.85,0.09564944942619125,4.027634451161993,1.2671944306278604,1.0,0.0,4.0276344511610125,1.2847420861778616,1.285041085466907,3.1349751008346756,19322.624220312886,1970.359319473305,4632.441516551485,4632.441516551485,5.560559421992398,5.021975719182833,-2.35238318980845,7.374358908991283,3.475666505618065,3.475666505618065,0.9930475730337329,0.0,0.0,0.0002327188677497833,1.0000291913232957,0.00023271207457637954,198.9467329233281,0.0,1.3557714575840774e-06,3.8422563107932755,0.021587647354078095,7.844299873225183e-05,0.0001542758690175315,0.0006213668050379649,0.09564944942617952,0.07177565917347571,0.02387379025270381,0.09564936600792642,0.07177565917348451,0.023873790252706743,0.37572293773345894,0.37572293773345894,0.12497179662398285,0.0,4.866804639525185,4.776691322049999,5.137939324895115,4.865398894014334,4.7763988440926255,5.133181378538211,24807.198041105687,21086.118334939834,0.85,1.0676506666945358,0.6636702017697134,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516714691472903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.54685854919,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.609087767129,1535.9482399849323,0.37572293773345894,0.12497179662398285,6.112874298809886,3.475666505618065
2390.0,-30.029968221903317,5.021901477763204,35.0074566484235,24.112352833058708,4.998654771545187,-26.527110128167106,-40.046598204039014,1.4957966778089737,-0.15287711411446026,-5.017845825752657,40.01458786897457,42317.327238044,25758.90897035544,25758.90897035544,68076.23620839944,77377.55314254225,77377.55314254225,25758.90897035544,103136.46211289769,103136.46211289769,103136.46211289769,127943.60557414204,91558.09462678058,56497.94616143477,38955.720517050904,24807.143461244363,0.0,63762.86397829527,21086.071942057708,1535.9460755145756,0.0,0.8867750925303454,2.816677444061864,0.0014959135982669303,354409.36494143086,1555162.3108052495,4.388039551557147,1555162.3108052495,4.388039551557147,0.85,0.09564930766201624,4.027634451161993,1.2671942086378114,1.0,0.0,4.027634451160362,1.2847424404511536,1.285041431094717,3.1349742363517143,19322.602727839603,1970.3571278509587,4632.441516551485,4632.441516551485,5.5605470416237575,5.021901477763204,-2.352410862349766,7.37431234011297,3.4756807160124805,3.4756807160124805,0.993051633146423,0.0,0.0,0.00023271207457637954,1.000029073302105,0.00023270530906462767,198.94696360868016,0.0,1.3514796548597922e-06,3.8300933418726513,0.021588998833732956,7.844086215246258e-05,0.00015427121242391696,0.000621348049981098,0.09564930766199253,0.07177549983789311,0.02387380782409942,0.0956493075976211,0.0717754998379109,0.02387380782410534,0.3757221715284072,0.3757221715284072,0.124971911178323,0.0,4.866449195391851,4.77661443523948,5.136744301001329,4.864968711638198,4.7762490522389385,5.131906122937323,24807.143461244363,21086.071942057708,0.85,1.0676470905003959,0.6636672915515326,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45167314938431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.53469558027,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.60249020789,1535.9460755145756,0.3757221715284072,0.124971911178323,6.112874298809886,3.4756807160124805
2391.0,-30.030246561643068,5.0218277513594725,35.00744473674598,24.112260003481083,4.998607776104634,-26.527365372944082,-40.046834853105224,1.495726587405627,-0.1533137015809416,-5.017874063368706,40.014566344420366,42317.10480458605,25758.847168447737,25758.847168447737,68075.95197303379,77377.36668038474,77377.36668038474,25758.847168447737,103136.21384883249,103136.21384883249,103136.21384883249,127943.30141541171,91558.00148190341,56497.816787428135,38955.760771639194,24807.087566579226,0.0,63762.84833821842,21086.02443159234,1535.943783261406,0.0,0.8867750267392056,2.816679888399917,0.0014959135982669303,354408.9748106456,1555161.3824451105,4.388041762418701,1555161.3824451105,4.388041762418701,0.85,0.09564916389318195,4.027634451161993,1.2671939904941247,1.0,0.0,4.027634451162835,1.2847427822914244,1.2850417643221472,3.1349734022077467,19322.583070359127,1970.355123345804,4632.441516551485,4632.441516551485,5.560533700514654,5.0218277513594725,-2.3524367044667813,7.374264455826253,3.47569494604953,3.47569494604953,0.9930556988712943,0.0,0.0,0.00023270530906462767,1.0000289773432747,0.0002326985660783989,198.94719353259185,0.0,1.345978020294239e-06,3.814501709513873,0.02159034481175325,7.843876067139414e-05,0.0001542665483932335,0.0006213292649704361,0.0956491638931638,0.07177533947841555,0.023873824414748248,0.0956492407589924,0.07177533947842918,0.02387382441475278,0.37572140502744733,0.37572140502744733,0.12497202228322883,0.0,4.866082303084681,4.776531681621407,5.135521039030664,4.864560361787767,4.7761471505456825,5.130574254628812,24807.087566579226,21086.02443159234,0.85,1.0676428946827672,0.6636639658900223,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516748228280474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.51910394791,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.595906025366,1535.943783261406,0.37572140502744733,0.12497202228322883,6.112874298809886,3.47569494604953
2392.0,-30.03052390952486,5.021754311692762,35.007432866096835,24.11214873371648,4.998544509904827,-26.52762135209349,-40.047071606945224,1.49564195247342,-0.15369480549657055,-5.017912643767502,40.014543716097286,42316.88707233345,25758.812760005298,25758.812760005298,68075.69983233875,77377.1713173008,77377.1713173008,25758.812760005298,103135.9840773061,103135.9840773061,103135.9840773061,127943.01341113225,91557.8924484292,56497.68510770329,38955.78593413989,24807.029333826154,0.0,63762.81526796604,21085.97493375223,1535.941594060696,0.0,0.8867749122960862,2.816680395240632,0.0014959135982669303,354408.4417845622,1555160.4064795591,4.388045608193808,1555160.4064795591,4.388045608193808,0.85,0.09564902293727279,4.027634451161993,1.2671937838895246,1.0,0.0,4.02763445115928,1.2847431921220576,1.2850421655846984,3.1349724021571976,19322.560059717467,1970.3527769133668,4632.441516551485,4632.441516551485,5.560526272802438,5.021754311692762,-2.352470035328848,7.37422434702161,3.4757092077140097,3.4757092077140097,0.9930597736325742,0.0,0.0,0.0002326985660783989,1.0000288741473387,0.00023269184729971545,198.9474226376408,0.0,1.3414981862408938e-06,3.8018058598066933,0.02159168630993949,7.843665831200192e-05,0.00015426190776639698,0.0006213105742219143,0.09564902293724517,0.07177518195443719,0.023873840982807974,0.09564910929619366,0.07177518195445791,0.02387384098281487,0.3757206378825835,0.3757206378825835,0.1249721281187946,0.0,4.8657242074500004,4.776436581005612,5.134370259498837,4.864217838270918,4.775983060106853,5.12969369253733,24807.029333826154,21085.97493375223,0.85,1.0676394940569613,0.6636608953744414,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516764907483832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.506408098205,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.58933101185,1535.941594060696,0.3757206378825835,0.1249721281187946,6.112874298809886,3.4757092077140097
2393.0,-30.030800325621417,5.021681163366094,35.007420970460885,24.112048325501405,4.998478864292641,-26.527876730364746,-40.04731202786786,1.495555269035997,-0.1538469889561611,-5.017950772505154,40.01451924700342,42316.688650736454,25758.777799200085,25758.777799200085,68075.46644993653,77377.02963533545,77377.02963533545,25758.777799200085,103135.80743453553,103135.80743453553,103135.80743453553,127942.76703722366,91557.83575710254,56497.57141634233,38955.849267511345,24806.95960268813,0.0,63762.80887019947,21085.91566228491,1535.9387399704603,0.0,0.8867748068182704,2.816677944124708,0.0014959135982669303,354407.91499923833,1555159.3511215958,4.388049152697219,1555159.3511215958,4.388049152697219,0.8500000000000001,0.09564887844313351,4.027634451161993,1.2671936525637286,1.0,0.0,4.027634451160242,1.2847436114855042,1.2850425764133782,3.1349713788457603,19322.54809546693,1970.3515568993419,4632.441516551485,4632.441516551485,5.560518725852286,5.021681163366094,-2.352502994231656,7.37418415759775,3.4757234330001516,3.4757234330001516,0.9930638380000433,0.0,0.0,0.00023269184729971545,1.000028777204885,0.0002326851512714436,198.94765097344575,0.0,1.3366837023451276e-06,3.7881616124460917,0.021593022993641835,7.843452344245449e-05,0.00015425732385726098,0.0006212921119115571,0.09564887844310643,0.07177502180332554,0.0238738566397809,0.09564883694872373,0.07177502180334586,0.023873856639787652,0.3757198694183761,0.3757198694183761,0.12497223332064832,0.0,4.865414748261287,4.776388162760725,5.133274008573949,4.864103783549012,4.776122227041583,5.1288164123911315,24806.95960268813,21085.91566228491,0.85,1.0676359410156513,0.6636578500937685,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516781527287599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.49276385084,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.582766590564,1535.9387399704603,0.3757198694183761,0.12497223332064832,6.112874298809886,3.4757234330001516
2394.0,-30.031075725014247,5.021608358441892,35.00740905375168,24.11193677634003,4.99841705908551,-26.528130809401016,-40.04754846738649,1.4954721434722043,-0.15426750831721847,-5.017986175007802,40.01449484193048,42316.478119622676,25758.73659090431,25758.73659090431,68075.21471052698,77376.82728618525,77376.82728618525,25758.73659090431,103135.56387708956,103135.56387708956,103135.56387708956,127942.45303836936,91557.71954295163,56497.44673629986,38955.85867405752,24806.88916127981,0.0,63762.74783533733,21085.85578708784,1535.9357761158155,0.0,0.8867747149862196,2.816679340471928,0.0014959135982669303,354407.4258800339,1555158.29852541,4.388052238645326,1555158.29852541,4.388052238645326,0.85,0.09564873326611997,4.027634451161993,1.2671934217819945,1.0,0.0,4.027634451160755,1.2847440141591207,1.2850429705775681,3.1349703962607096,19322.523569400953,1970.3490559366303,4632.441516551485,4632.441516551485,5.56050983026329,5.021608358441892,-2.3525338947666325,7.374142253208524,3.4757376237744277,3.4757376237744277,0.9930678925069794,0.0,0.0,0.0002326851512714436,1.0000286714208941,0.00023267848004880913,198.94787846985406,0.0,1.3321590955348226e-06,3.7753388767456872,0.02159435515273737,7.843242397903763e-05,0.000154252727292406,0.0006212735986285903,0.09564873326609823,0.07177486092993107,0.023873872336167157,0.09564868989003357,0.07177486092994738,0.023873872336172587,0.37571910266735736,0.37571910266735736,0.12497234055641485,0.0,4.865089122830568,4.776310923491337,5.132199700782849,4.863718666690602,4.775934870730907,5.127835070222147,24806.88916127981,21085.85578708784,0.85,1.067633014912191,0.6636551835705373,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45167980912912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.47994111514,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.576211591113,1535.9357761158155,0.37571910266735736,0.12497234055641485,6.112874298809886,3.4757376237744277
2395.0,-30.0313501501623,5.0215361670639735,35.00739719339321,24.11185858016836,4.998376899355593,-26.528381846843672,-40.04778448780996,1.4954085960368992,-0.154600560925644,-5.0180083570220715,40.014472649846645,42316.26991681842,25758.662965350162,25758.662965350162,68074.93288216858,77376.6723628904,77376.6723628904,25758.662965350162,103135.33532824056,103135.33532824056,103135.33532824056,127942.1617113313,91557.65912450578,56497.332766211235,38955.91817588283,24806.826383090738,0.0,63762.744558973565,21085.802425627127,1535.9329521428829,0.0,0.8867746824379235,2.816681130349553,0.0014959135982669303,354407.1194147048,1555157.3413764026,4.388053332406836,1555157.3413764026,4.388053332406836,0.85,0.09564858466783285,4.027634451161993,1.2671932333102451,1.0,0.0,4.027634451162719,1.2847443251986113,1.2850432731181751,3.134969637277326,19322.510818571747,1970.347755713903,4632.441516551485,4632.441516551485,5.560493936796769,5.0215361670639735,-2.352554940678392,7.374091107742366,3.475751796227904,3.475751796227904,0.9930719417794011,0.0,0.0,0.00023267848004880913,1.0000285700566138,0.00023267183260137928,198.9481051619345,0.0,1.3272255899299642e-06,3.7613573218615186,0.0215956823783273,7.843032828878966e-05,0.00015424815176001949,0.0006212551700567179,0.09564858466781895,0.07177469715035943,0.023873887517459516,0.09564857130005086,0.07177469715036987,0.023873887517462992,0.3757183355061352,0.3757183355061352,0.12497245001969445,0.0,4.864761431121565,4.776261183664474,5.131034305773994,4.863407796096453,4.776020184414335,5.126330523659135,24806.826383090738,21085.802425627127,0.85,1.0676286498177114,0.6636519523980103,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451681459440558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.46595956026,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.569667745756,1535.9329521428829,0.3757183355061352,0.12497245001969445,6.112874298809886,3.475751796227904
2396.0,-30.031623593309938,5.021464260733837,35.00738540032898,24.11174678653481,4.998316389147557,-26.52863403558081,-40.0480168411508,1.4953268314184895,-0.1550352240670918,-5.018045522448778,40.01445088921204,42316.050940764864,25758.62875961632,25758.62875961632,68074.67970038118,77376.46380592877,77376.46380592877,25758.62875961632,103135.09256554508,103135.09256554508,103135.09256554508,127941.8651880505,91557.53643684492,56497.19938519713,38955.93005738644,24806.772622505425,0.0,63762.70267989187,21085.75672912961,1535.9309850646541,0.0,0.8867745720549227,2.816682506871716,0.0014959135982669303,354406.6059399482,1555156.4028363188,4.388057041746648,1555156.4028363188,4.388057041746648,0.85,0.09564844439228219,4.027634451161993,1.2671930217603222,1.0,0.0,4.0276344511638476,1.2847447214060699,1.2850436608771099,3.1349686704717556,19322.484926323337,1970.3451154393538,4632.441516551485,4632.441516551485,5.5604865528430345,5.021464260733837,-2.352586851629445,7.374051112363282,3.4757660324263018,3.4757660324263018,0.9930760092646577,0.0,0.0,0.00023267183260137928,1.0000284678842195,0.0002326652091151443,198.94833104327543,0.0,1.3224970703335095e-06,3.747956697325166,0.021597004875397636,7.842826521014508e-05,0.00015424356739123418,0.0006212367058950614,0.09564844439225559,0.0717745403169876,0.023873904075267995,0.09564848364007902,0.07177454031700756,0.02387390407527464,0.37571756963355696,0.37571756963355696,0.12497255502282147,0.0,4.864425462390784,4.776179308429505,5.129932490973829,4.86301029838171,4.775781370762502,5.125454478529491,24806.772622505425,21085.75672912961,0.85,1.0676253803440037,0.6636489540477023,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516831039174678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.45255893572,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.563134237787,1535.9309850646541,0.37571756963355696,0.12497255502282147,6.112874298809886,3.4757660324263018
2397.0,-30.031896121197637,5.021392790307285,35.007373624184524,24.111654760222905,4.9982639387736585,-26.52888459433718,-40.04825275680048,1.4952524119131694,-0.15532101205559457,-5.018075248282742,40.01442779590339,42315.85057927435,25758.576451186273,25758.576451186273,68074.42703046062,77376.30253993465,77376.30253993465,25758.576451186273,103134.87899112093,103134.87899112093,103134.87899112093,127941.58634606497,91557.46393416743,56497.08753128551,38955.97378097991,24806.70735494404,0.0,63762.68113592395,21085.701251702434,1535.9281905205876,0.0,0.8867745043689095,2.81668279419695,0.0014959135982669303,354406.19525046914,1555155.4068182288,4.388059316285809,1555155.4068182288,4.388059316285809,0.85,0.0956482976364046,4.027634451161993,1.2671928739501164,1.0,0.0,4.02763445116125,1.2847450832050615,1.285044014250352,3.134967787628522,19322.469625213816,1970.3435551604082,4632.441516551485,4632.441516551485,5.560475261080393,5.021392790307285,-2.35261321750815,7.374006007815435,3.4757802342951503,3.4757802342951503,0.9930800669414716,0.0,0.0,0.0002326652091151443,1.0000283726595536,0.0002326586079716681,198.94855616900412,0.0,1.3177315321383054e-06,3.7344511620799574,0.021598322606929773,7.842617055288712e-05,0.00015423903856225717,0.0006212184654274501,0.09564829763638674,0.07177437864536743,0.023873918991019316,0.09564831206904606,0.07177437864538083,0.023873918991023774,0.3757168028091859,0.3757168028091859,0.1249726595380957,0.0,4.864102650855955,4.776119057940264,5.128818345707771,4.862754236227147,4.775821718868997,5.124305186994491,24806.70735494404,21085.701251702434,0.85,1.067621778408992,0.6636460359793993,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516847425133355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.43905340048,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.556611255059,1535.9281905205876,0.3757168028091859,0.1249726595380957,6.112874298809886,3.4757802342951503
2398.0,-30.032167623378033,5.021321543952245,35.00736184913441,24.111543874628865,4.998197318911134,-26.529135646879478,-40.04848493551833,1.4951653424126408,-0.15560480485152084,-5.01811464023134,40.01440427548838,42315.639236632895,25758.54956260473,25758.54956260473,68074.18879923763,77376.1225130043,77376.1225130043,25758.54956260473,103134.67207560904,103134.67207560904,103134.67207560904,127941.31572991182,91557.36651980727,56496.95851487739,38956.00889436653,24806.64365430279,0.0,63762.65254866932,21085.64710615737,1535.925706714248,0.0,0.8867743890247017,2.8166819264936094,0.0014959135982669303,354405.6510153851,1555154.3923794727,4.388063192344418,1555154.3923794727,4.388063192344418,0.85,0.0956481552597629,4.027634451161993,1.2671926602022725,1.0,0.0,4.027634451161142,1.2847455041327347,1.2850444267947345,3.134966760503156,19322.449066693138,1970.3414587747232,4632.441516551485,4632.441516551485,5.560469456672191,5.021321543952245,-2.352646611967707,7.373968155919952,3.475794447817697,3.475794447817697,0.9930841279479135,0.0,0.0,0.0002326586079716681,1.0000282659354731,0.0002326520318443483,198.94878044787905,0.0,1.313287963651208e-06,3.7218580889875237,0.021599635894893426,7.84241091257458e-05,0.0001542344988459223,0.0006212001811095413,0.09564815525973401,0.07177422055204871,0.0238739347076853,0.09564811548627451,0.07177422055207039,0.023873934707692515,0.3757160364806983,0.3757160364806983,0.12497276218049627,0.0,4.863799188870814,4.77605876643139,5.127781946717903,4.862509835379797,4.7757429438066765,5.123561351890373,24806.64365430279,21085.64710615737,0.85,1.0676185208461546,0.6636430189966429,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516863756280638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.426460327384,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.550097493264,1535.925706714248,0.3757160364806983,0.12497276218049627,6.112874298809886,3.475794447817697
