time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2399.0,-30.032438059705758,5.021250876577203,35.00735009861548,24.11146064931529,4.998155331627055,-26.529383276575288,-40.04871281851081,1.4951005484966124,-0.15596833949871325,-5.018136931818261,40.014381439910316,42315.41470378603,25758.48008500513,25758.48008500513,68073.89478879116,77375.954601442,77375.954601442,25758.48008500513,103134.43468644713,103134.43468644713,103134.43468644713,127941.01135483928,91557.29076323406,56496.825839574856,38956.07213739912,24806.576668392147,0.0,63762.648805791265,21085.590168133323,1535.9226413239494,0.0,0.8867743582488927,2.816684104514903,0.0014959135982669303,354405.3430374176,1555153.407478305,4.388064226543317,1555153.407478305,4.388064226543317,0.85,0.0956480050990103,4.027634451161993,1.2671924035949633,1.0,0.0,4.0276344511606625,1.2847458208073916,1.2850447350939804,3.13496598777091,19322.433078874976,1970.3398284709842,4632.441516551485,4632.441516551485,5.560454458620009,5.021250876577203,-2.35266734504056,7.373918221617763,3.475808609817772,3.475808609817772,0.9930881742336491,0.0,0.0,0.0002326520318443483,1.0000281550311032,0.00023264548170357492,198.94900384673235,0.0,1.3083125103444037e-06,3.70775765431604,0.02160094420740377,7.84220858874407e-05,0.00015422994595690762,0.0006211818437368934,0.09564800509899579,0.07177405627959639,0.0238739488193994,0.09564799523341048,0.07177405627960727,0.02387394881940302,0.37571527050626197,0.37571527050626197,0.12497286729844181,0.0,4.863481680885172,4.7760073417003355,5.126662514950226,4.862168592319563,4.77575939524678,5.122142375150361,24806.576668392147,21085.590168133323,0.85,1.06761397250185,0.6636395365674131,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516880025997636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.41235989271,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.543595195544,1535.9226413239494,0.37571527050626197,0.12497286729844181,6.112874298809886,3.475808609817772
2400.0,-30.032707534914834,5.021180690506573,35.007338448587895,24.111372499633603,4.998111090348961,-26.52963026663672,-40.04894440351052,1.4950338220708557,-0.15634874134048005,-5.018163226614968,40.01436086589202,42315.209581867806,25758.422328475608,25758.422328475608,68073.63191034342,77375.77590815189,77375.77590815189,25758.422328475608,103134.1982366275,103134.1982366275,103134.1982366275,127940.72333943367,91557.2029241554,56496.711303481046,38956.101800749275,24806.525102806154,0.0,63762.62690355543,21085.54633738523,1535.9205519062814,0.0,0.8867742989047109,2.816686036898427,0.0014959135982669303,354404.9797518414,1555152.5201188794,4.388066220761954,1555152.5201188794,4.388066220761954,0.85,0.0956478601576908,4.027634451161993,1.2671922195190564,1.0,0.0,4.027634451161895,1.2847461464685141,1.2850450524151664,3.134965193110778,19322.414541140788,1970.3379381481739,4632.441516551485,4632.441516551485,5.560441990782192,5.021180690506573,-2.3526908339879493,7.373871524494522,3.475822827732888,3.475822827732888,0.9930922364951108,0.0,0.0,0.00023264548170357492,1.0000280550300222,0.00023263895501070777,198.94922645207637,0.0,1.3031439819218565e-06,3.6931100447665415,0.021602247351385693,7.842002983064002e-05,0.0001542254518729349,0.0006211637432094585,0.09564786015767476,0.07177389649829694,0.02387396365937782,0.09564792433532038,0.07177389649830897,0.023873963659381832,0.37571450531279016,0.37571450531279016,0.12497296866856883,0.0,4.863158370232895,4.775955284757913,5.125521729391664,4.861814485274465,4.775697222482677,5.120908550993647,24806.525102806154,21085.54633738523,0.85,1.0676102164565557,0.6636365475636998,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451689623187824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.397712283164,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.537105200332,1535.9205519062814,0.37571450531279016,0.12497296866856883,6.112874298809886,3.475822827732888
2401.0,-30.032976163419708,5.02111079394755,35.0073268427926,24.11127086905765,4.998052393159958,-26.529877940175325,-40.04917605835942,1.494954169915593,-0.15663386260865764,-5.0181981610983755,40.01433885418885,42315.00850070225,25758.387587082856,25758.387587082856,68073.3960877851,77375.60110141936,77375.60110141936,25758.387587082856,103133.98868850223,103133.98868850223,103133.98868850223,127940.4570183373,91557.1127776494,56496.59464589338,38956.13125750668,24806.46832983507,0.0,63762.59958734174,21085.49808035981,1535.9183624974573,0.0,0.8867742007870391,2.8166857072250466,0.0014959135982669303,354404.49710190046,1555151.5707523895,4.388069517936289,1555151.5707523895,4.388069517936289,0.85,0.09564771683528298,4.027634451161993,1.2671920211566614,1.0,0.0,4.027634451160918,1.2847465325459333,1.2850454301968268,3.1349642510266857,19322.395516442535,1970.3359981688484,4632.441516551485,4632.441516551485,5.560434491196362,5.02111079394755,-2.352720564170421,7.373831358117971,3.4758370730625434,3.4758370730625434,0.9930963065892982,0.0,0.0,0.00023263895501070777,1.0000279669401708,0.000232632448992925,198.94944835842114,0.0,1.2984804972095433e-06,3.6798937290918454,0.0216035458318829,7.841797320356428e-05,0.0001542209818071435,0.0006211457394184782,0.0956477168352576,0.07177373868065176,0.023873978154605846,0.0956477662141547,0.0717737386806708,0.02387397815461218,0.3757137406714527,0.3757137406714527,0.12497306499868985,0.0,4.86285296081536,4.775906666998594,5.124442408193147,4.861564298489725,4.7756459872835535,5.120058623513671,24806.46832983507,21085.49808035981,0.85,1.0676069753796418,0.6636336782778018,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516912380198235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.38449596749,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.530625444986,1535.9183624974573,0.3757137406714527,0.12497306499868985,6.112874298809886,3.4758370730625434
2402.0,-30.033243672064994,5.021041353646206,35.00731525915208,24.111183313094102,4.9980040772907,-26.530123567459448,-40.049407398886956,1.4948839726851246,-0.15691167642478376,-5.018224885472879,40.01431628789992,42314.81098871826,25758.332836161262,25758.332836161262,68073.14382487952,77375.44138907793,77375.44138907793,25758.332836161262,103133.77422523919,103133.77422523919,103133.77422523919,127940.17875443555,91557.04147637839,56496.4852326279,38956.17360416721,24806.40452919636,0.0,63762.57813336357,21085.443849816904,1535.915581808377,0.0,0.8867741464709753,2.8166862402161414,0.0014959135982669303,354404.1278820255,1555150.597467027,4.3880713431890594,1555150.597467027,4.3880713431890594,0.85,0.09564756803088426,4.027634451161993,1.2671918513672429,1.0,0.0,4.027634451162535,1.2847468743521873,1.2850457637235813,3.134963416971037,19322.38046888023,1970.3344637445234,4632.441516551485,4632.441516551485,5.560422672175787,5.021041353646206,-2.3527441732183254,7.373785526864531,3.4758512887514157,3.4758512887514157,0.9931003682146902,0.0,0.0,0.000232632448992925,1.0000278504110125,0.00023262597026404096,198.94966934011595,0.0,1.29436864888935e-06,3.6682407509524175,0.02160484020053179,7.841591941679025e-05,0.00015421652957613478,0.0006211278074594828,0.0956475680308697,0.07177357693120881,0.023873991099660884,0.09564760529005137,0.07177357693121973,0.023873991099664517,0.3757129766457618,0.3757129766457618,0.12497316026512022,0.0,4.8625552984165665,4.775874428529164,5.123344853663809,4.861313209048092,4.77569482592844,5.1189037784185984,24806.40452919636,21085.443849816904,0.85,1.0676033783091412,0.6636308039523446,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516928477813575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.372842989345,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.524153669443,1535.915581808377,0.3757129766457618,0.12497316026512022,6.112874298809886,3.4758512887514157
2403.0,-30.03351030727107,5.020972200273475,35.007303700617264,24.11107640890407,4.997945255923452,-26.53036945915744,-40.04963500248266,1.4948044078098706,-0.15727520431784114,-5.01825921088239,40.01429385187388,42314.601689539864,25758.29840472772,25758.29840472772,68072.90009426759,77375.24573874376,77375.24573874376,25758.29840472772,103133.54414347149,103133.54414347149,103133.54414347149,127939.88893444372,91556.9296314838,56496.35949486971,38956.18904068232,24806.344790972234,0.0,63762.53383165455,21085.3930723264,1535.9132056352269,0.0,0.8867740529902954,2.816687012896009,0.0014959135982669303,354403.65364785504,1555149.6298003667,4.388074484541305,1555149.6298003667,4.388074484541305,0.85,0.09564742338189713,4.027634451161993,1.2671916513564065,1.0,0.0,4.027634451161354,1.2847472599227039,1.2850461410598362,3.1349624761249255,19322.356864910813,1970.332056809493,4632.441516551485,4632.441516551485,5.560415239500508,5.020972200273475,-2.3527732676531863,7.3737454679266605,3.4758655255837563,3.4758655255837563,0.9931044358810732,0.0,0.0,0.00023262597026404096,1.0000277595364555,0.00023261951285419365,198.94988960071723,0.0,1.2889409692257876e-06,3.652858706785882,0.021606129141501014,7.841389885414747e-05,0.0001542120714098935,0.0006211098515955405,0.09564742338187403,0.071773418752996,0.023874004628878023,0.09564747347164965,0.07177341875301334,0.023874004628883793,0.3757122140738533,0.3757122140738533,0.12497325285489519,0.0,4.862254211009372,4.7758188251684714,5.122303925033862,4.860984006564536,4.775531357436705,5.118074869379541,24806.344790972234,21085.3930723264,0.85,1.0676002975978534,0.663627982558827,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516944508354996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.35746094518,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.517695374136,1535.9132056352269,0.3757122140738533,0.12497325285489519,6.112874298809886,3.4758655255837563
2404.0,-30.03377599084531,5.020903227593109,35.00729210043495,24.110971006471686,4.9978767333570815,-26.530615464373586,-40.04986264100296,1.4947162068854392,-0.15740632778164354,-5.018298368355219,40.014269521731876,42314.39654230193,25758.27672164379,25758.27672164379,68072.67326394572,77375.09553421484,77375.09553421484,25758.27672164379,103133.37225585863,103133.37225585863,103133.37225585863,127939.64774277015,91556.85892093013,56496.2335759316,38956.2503833317,24806.27548691152,0.0,63762.52587024322,21085.33416387479,1535.9103961707424,0.0,0.8867739417715468,2.816684164682067,0.0014959135982669303,354403.1126553064,1555148.5804409254,4.388078221969422,1555148.5804409254,4.388078221969422,0.85,0.09564727844545164,4.027634451161993,1.267191456290893,1.0,0.0,4.027634451164171,1.2847476858475926,1.285046558787237,3.134961436809145,19322.341942014667,1970.3305350975786,4632.441516551485,4632.441516551485,5.560410558797286,5.020903227593109,-2.352805893034022,7.373709120627131,3.475879733239059,3.475879733239059,0.9931084952111597,0.0,0.0,0.00023261951285419365,1.0000276605204885,0.00023261307865536562,198.95010907562752,0.0,1.284700976230209e-06,3.6408425666364126,0.021607413842477243,7.841187802960464e-05,0.000154207634824589,0.0006210919826517226,0.09564727844542546,0.07177326026533727,0.023874018180088188,0.09564718980113833,0.07177326026535692,0.023874018180094717,0.3757114512260083,0.3757114512260083,0.1249733460069474,0.0,4.861996781835103,4.775792950443645,5.1213486000263515,4.86089204057356,4.77561523926488,5.1174527476593425,24806.27548691152,21085.33416387479,0.85,1.0675968734750825,0.6636248480559217,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516960486588943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.34544480503,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.51124565977,1535.9103961707424,0.3757114512260083,0.1249733460069474,6.112874298809886,3.475879733239059
2405.0,-30.034040566315536,5.02083486326393,35.00728051854462,24.110881704278313,4.9978391371999376,-26.530857379316128,-40.0500858440995,1.494655950200627,-0.1579448244886521,-5.018317007667141,40.01424685416215,42314.177985200746,25758.20371950146,25758.20371950146,68072.3817047022,77374.88533426388,77374.88533426388,25758.20371950146,103133.08905376533,103133.08905376533,103133.08905376533,127939.29655659983,91556.74028820932,56496.106277033396,38956.26001241769,24806.207502834503,0.0,63762.467515252196,21085.276377409326,1535.9071834310557,0.0,0.8867739289789346,2.8166890704075036,0.0014959135982669303,354402.85513817833,1555147.602788737,4.388078651856232,1555147.602788737,4.388078651856232,0.85,0.095647126093668,4.027634451161993,1.2671912139700727,1.0,0.0,4.027634451160453,1.2847479810057005,1.2850468457472537,3.134960716582844,19322.31690552888,1970.3279820865314,4632.441516551485,4632.441516551485,5.560394799905981,5.02083486326393,-2.3528233484050265,7.373658211668957,3.4758938801476047,3.4758938801476047,0.9931125371850299,0.0,0.0,0.00023261307865536562,1.0000275452131797,0.0002326066714550134,198.950327635584,0.0,1.2800845586505051e-06,3.6277596392155314,0.021608693927035894,7.840989662657609e-05,0.00015420318202878953,0.0006210740484179566,0.09564712609365567,0.07177309557752115,0.02387403051613451,0.09564715493656838,0.07177309557753041,0.023874030516137595,0.37571068992388246,0.37571068992388246,0.12497344410815539,0.0,4.861679080878218,4.77572201990921,5.1202871886051184,4.86037218317847,4.7754029722898395,5.116006085671927,24806.207502834503,21085.276377409326,0.85,1.0675932779486468,0.6636220277246807,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516976407829336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.33236187761,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.504806121924,1535.9071834310557,0.37571068992388246,0.12497344410815539,6.112874298809886,3.4758938801476047
2406.0,-30.034304320473083,5.020766757163044,35.00726899936267,24.11079037645834,4.99778126418156,-26.531100582856666,-40.05031680045647,1.4945775265651589,-0.15806107310459083,-5.018351661004814,40.014225516893674,42313.995086187395,25758.17273210632,25758.17273210632,68072.16781829372,77374.74891219787,77374.74891219787,25758.17273210632,103132.9216443042,103132.9216443042,103132.9216443042,127939.07601309553,91556.6868925784,56496.00617494365,38956.31190848305,24806.154368791333,0.0,63762.466277274376,21085.23121347263,1535.9051993930366,0.0,0.8867738298495793,2.8166865525469422,0.0014959135982669303,354402.37637475785,1555146.6825128626,4.388081983029354,1555146.6825128626,4.388081983029354,0.8499999999999999,0.0956469837775763,4.027634451161993,1.2671910842927172,1.0,0.0,4.027634451162391,1.2847483610906005,1.2850472176885024,3.1349597891239993,19322.305636808538,1970.326832996848,4632.441516551485,4632.441516551485,5.560388110691444,5.020766757163044,-2.3528524277920035,7.373619184955048,3.475908095620958,3.475908095620958,0.9931165987488451,0.0,0.0,0.0002326066714550134,1.0000274597637588,0.0002326002843061561,198.950545517494,0.0,1.2747146093022489e-06,3.612541202762573,0.021609968641645196,7.840784644557045e-05,0.00015419882500944295,0.000621056499936732,0.09564698377755239,0.07177293879455812,0.023874044982994266,0.09564693519082035,0.07177293879457607,0.023874044983000234,0.3757099271076963,0.3757099271076963,0.12497353909589559,0.0,4.861414677564369,4.775701827113608,5.119286794513073,4.860290587900238,4.77555538002639,5.115219251633505,24806.154368791333,21085.23121347263,0.85,1.0675899442515033,0.6636191721660013,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516992262699107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.317143441156,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.498379926976,1535.9051993930366,0.3757099271076963,0.12497353909589559,6.112874298809886,3.475908095620958
2407.0,-30.034566986748914,5.020699026123043,35.007257486046335,24.110687628295295,4.997728860871697,-26.531342260089414,-40.050539968628414,1.4945041342122145,-0.15849031093182475,-5.0183805295469455,40.014202649374006,42313.784569118994,25758.12772480018,25758.12772480018,68071.91229391917,77374.54417409305,77374.54417409305,25758.12772480018,103132.67189889323,103132.67189889323,103132.67189889323,127938.76123418726,91556.56695630225,56495.88015632435,38956.31866664212,24806.089335294033,0.0,63762.40800193615,21085.175934999927,1535.9023914198974,0.0,0.8867737657093343,2.816688826742576,0.0014959135982669303,354401.9775332765,1555145.6962377445,4.388084138418004,1555145.6962377445,4.388084138418004,0.85,0.09564683629756622,4.027634451161993,1.2671908309822904,1.0,0.0,4.02763445116105,1.2847487175986738,1.2850475660731977,3.1349589191963174,19322.280325217835,1970.3242519329062,4632.441516551485,4632.441516551485,5.560378395014305,5.020699026123043,-2.352877195524201,7.3735762216472445,3.47592227505263,3.47592227505263,0.9931206500150372,0.0,0.0,0.0002326002843061561,1.0000273465604985,0.00023259392366235107,198.9507625011457,0.0,1.2707267494580431e-06,3.6012396079640943,0.021611239368394652,7.840586544673785e-05,0.00015419441885941825,0.0006210387535750955,0.09564683629754629,0.07177277815125933,0.02387405814628696,0.09564683063431595,0.0717727781512743,0.02387405814629193,0.3757091661110644,0.3757091661110644,0.1249736345869719,0.0,4.861120884932575,4.775643115897481,5.118284504422093,4.859890218615135,4.775353558790812,5.114220397655288,24806.089335294033,21085.175934999927,0.85,1.0675869125245734,0.663616477091551,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517008068384067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.30584184636,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.491961366477,1535.9023914198974,0.3757091661110644,0.1249736345869719,6.112874298809886,3.47592227505263
2408.0,-30.03482879771259,5.020631712704103,35.00724600988315,24.110599897708767,4.997681086774348,-26.53158270448829,-40.05076292725278,1.4944349935500463,-0.15876518074111345,-5.018406990785471,40.01418070490461,42313.576961275285,25758.077610272827,25758.077610272827,68071.6545715481,77374.3815345339,77374.3815345339,25758.077610272827,103132.45914480672,103132.45914480672,103132.45914480672,127938.48794758413,91556.49064757784,56495.758640418906,38956.36889684326,24806.028802777408,0.0,63762.39769962067,21085.124482360796,1535.8997905899187,0.0,0.8867737104805664,2.8166893517833738,0.0014959135982669303,354401.61195088614,1555144.7497741908,4.388085994342787,1555144.7497741908,4.388085994342787,0.85,0.09564668871211678,4.027634451161993,1.267190685919486,1.0,0.0,4.027634451160677,1.28474905416338,1.2850478945439363,3.1349580979335783,19322.26422087258,1970.322609746711,4632.441516551485,4632.441516551485,5.560367576847001,5.020631712704103,-2.3529000847659574,7.37353179747006,3.4759364541175013,3.4759364541175013,0.9931247011764289,0.0,0.0,0.00023259392366235107,1.0000272575700793,0.00023258758388998365,198.95097877865575,0.0,1.265454935009829e-06,3.5862992858178555,0.021612504823329663,7.840388635420387e-05,0.0001541900373081472,0.0006210211062882467,0.09564668871210255,0.07177261744057499,0.023874071271527558,0.09564668054210278,0.07177261744058566,0.02387407127153111,0.3757084042198299,0.3757084042198299,0.12497372969876377,0.0,4.860835255056486,4.775600819600413,5.1172655387823625,4.859641810044366,4.775381484485081,5.113139317523803,24806.028802777408,21085.124482360796,0.85,1.067583043100543,0.6636133283539777,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517023808909486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.29090152421,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.485555808069,1535.8997905899187,0.3757084042198299,0.12497372969876377,6.112874298809886,3.4759364541175013
2409.0,-30.035089619209003,5.020564849500485,35.007234595398735,24.1105115384795,4.997637123885321,-26.53182187710563,-40.05098574617875,1.4943693817819328,-0.1591258332107941,-5.018431457990718,40.014159549099766,42313.37282845833,25758.023584434075,25758.023584434075,68071.3964128924,77374.2009480934,77374.2009480934,25758.023584434075,103132.22453252749,103132.22453252749,103132.22453252749,127938.19668047698,91556.39753540426,56495.64170580788,38956.3953662182,24805.9721479495,0.0,63762.3675141677,21085.076325757072,1535.8973643119748,0.0,0.8867736625462208,2.8166912379352205,0.0014959135982669303,354401.2739178643,1555143.8373260996,4.3880876051436495,1555143.8373260996,4.3880876051436495,0.85,0.09564654094623931,4.027634451161993,1.2671904424997047,1.0,0.0,4.027634451162342,1.284749374177466,1.285048206487017,3.1349573170569567,19322.244570293937,1970.320605945347,4632.441516551485,4632.441516551485,5.5603559143492545,5.020564849500485,-2.3529213767205683,7.373486226221054,3.4759506462796597,3.4759506462796597,0.9931287560799028,0.0,0.0,0.00023258758388998365,1.0000271546117458,0.00023258126823594535,198.95119423919664,0.0,1.26130391773346e-06,3.5745353028566256,0.021613766127247396,7.84019085478449e-05,0.00015418567534213875,0.0006210035378836763,0.09564654094622282,0.07177245689030723,0.0238740840559156,0.09564658832602414,0.0717724568903196,0.02387408405591971,0.3757076425696108,0.3757076425696108,0.12497382282728474,0.0,4.860538755974005,4.775552238333489,5.116221913473112,4.8593056247799495,4.775311542522502,5.112000854678399,24805.9721479495,21085.076325757072,0.85,1.0675794997381056,0.6636104410498322,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517039498211954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.27913754125,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.479158628872,1535.8973643119748,0.3757076425696108,0.12497382282728474,6.112874298809886,3.4759506462796597
2410.0,-30.035349576164194,5.020498082717265,35.00722317572097,24.11040096720683,4.997567408160037,-26.53206284691255,-40.05120877465231,1.4942806789084198,-0.1592908312856025,-5.018472340172767,40.0141365688598,42313.17348859778,25758.01201398641,25758.01201398641,68071.18550258418,77374.03466188417,77374.03466188417,25758.01201398641,103132.04667587057,103132.04667587057,103132.04667587057,127937.95804334339,91556.30794867026,56495.51882400626,38956.432360737774,24805.911367472818,0.0,63762.34372821059,21085.024662351894,1535.8950807128326,0.0,0.8867735376587036,2.816688633846773,0.0014959135982669303,354400.7091000373,1555142.846190733,4.388091801903704,1555142.846190733,4.388091801903704,0.85,0.09564639856213043,4.027634451161993,1.2671902551269159,1.0,0.0,4.027634451162229,1.2847498021590467,1.2850486264536884,3.1349562727260016,19322.225663731086,1970.31867801248,4632.441516551485,4632.441516551485,5.560353416649579,5.020498082717265,-2.3529546757313895,7.373452758448654,3.475964862067742,3.475964862067742,0.9931328177336406,0.0,0.0,0.00023258126823594535,1.0000270646592757,0.0002325749736735268,198.95140898596344,0.0,1.2565069133202002e-06,3.5609405923494473,0.021615022634160718,7.839992892766925e-05,0.00015418133930827612,0.0006209860739243097,0.0956463985621013,0.07177230090743017,0.02387409765467113,0.0956463442196906,0.07177230090745204,0.023874097654678395,0.3757068807027184,0.3757068807027184,0.1249739121938586,0.0,4.860282961611688,4.77551664754111,5.115302447148451,4.859181508887161,4.775296803507501,5.111546747877355,24805.911367472818,21085.024662351894,0.85,1.0675765902323195,0.6636075623091787,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517055128251743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.26554283074,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.47277254497,1535.8950807128326,0.3757068807027184,0.1249739121938586,6.112874298809886,3.475964862067742
2411.0,-30.035608558426002,5.02043193843255,35.007211766644254,24.11032154867428,4.997533101602492,-26.53229939819654,-40.051427367702104,1.4942239413729614,-0.15971523961513867,-5.018488119802532,40.01411403828233,42312.95996587904,25757.937314165854,25757.937314165854,68070.8972800449,77373.85123232007,77373.85123232007,25757.937314165854,103131.78854648593,103131.78854648593,103131.78854648593,127937.63102646834,91556.2151607076,56495.39567096167,38956.46609971769,24805.842479982413,0.0,63762.308579700104,21084.966107985052,1535.8917515078567,0.0,0.886773538927078,2.8166923730881304,0.0014959135982669303,354400.4910928751,1555141.8744497283,4.388091759280841,1555141.8744497283,4.388091759280841,0.85,0.09564624392004892,4.027634451161993,1.2671900446759539,1.0,0.0,4.027634451160839,1.284750080567625,1.2850488968396623,3.134955593373081,19322.206081574557,1970.3166811882302,4632.441516551485,4632.441516551485,5.560337291282366,5.02043193843255,-2.3529694559531342,7.373401394385684,3.4759789955039713,3.4759789955039713,0.9931368558582775,0.0,0.0,0.0002325749736735268,1.0000269632378556,0.0002325687028682736,198.95162292795652,0.0,1.2523120621208095e-06,3.5490523840503743,0.021616274946222837,7.83979887215441e-05,0.0001541769849519827,0.0006209685361688897,0.09564624392003757,0.0717721352054817,0.023874108714555857,0.09564626400676256,0.07177213520549022,0.023874108714558695,0.37570611941818866,0.37570611941818866,0.12497400538743632,0.0,4.859987074327762,4.7754662638262175,5.114266716399641,4.858772880187416,4.7752348231458654,5.110093783856257,24805.842479982413,21084.966107985052,0.85,1.06757265846106,0.6636045793886162,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517070706514854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.253654622444,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.46639508666,1535.8917515078567,0.37570611941818866,0.12497400538743632,6.112874298809886,3.4759789955039713
2412.0,-30.035866628509083,5.020365983393336,35.00720041211916,24.11023046532648,4.9974729840357055,-26.532537709759094,-40.051653783861525,1.494144065285659,-0.15975563202539433,-5.018523858191959,40.01409280905893,42312.78278580854,25757.914604705737,25757.914604705737,68070.69739051428,77373.72495399145,77373.72495399145,25757.914604705737,103131.63955869718,103131.63955869718,103131.63955869718,127937.42958128251,91556.16870575602,56495.29805968663,38956.5229400771,24805.790022585334,0.0,63762.31296266243,21084.921519197535,1535.8898310459113,0.0,0.8867734338825606,2.8166887308294792,0.0014959135982669303,354399.99734119565,1555140.9588363806,4.3880952892310034,1555140.9588363806,4.3880952892310034,0.8500000000000001,0.09564610135566211,4.027634451161993,1.267189896865748,1.0,0.0,4.0276344511623146,1.284750467166464,1.2850492754715797,3.134954650022428,19322.19627762901,1970.3156814640076,4632.441516551485,4632.441516551485,5.560332389016457,5.020365983393336,-2.3529987676214517,7.373364751014787,3.4759932054492775,3.4759932054492775,0.9931409158426507,0.0,0.0,0.0002325687028682736,1.000026868324487,0.00023256245430478784,198.9518361168142,0.0,1.2475868821908719e-06,3.5356612241289307,0.02161752253310503,7.839597912522217e-05,0.00015417272374305144,0.0006209513735769945,0.09564610135563724,0.07177197920490963,0.02387412215072761,0.09564600940198309,0.07177197920492828,0.023874122150733822,0.37570535767838453,0.37570535767838453,0.1249740939762645,0.0,4.859757006489076,4.775474254145934,5.113319236628001,4.858768226166546,4.775438483112907,5.109461285417353,24805.790022585334,21084.921519197535,0.85,1.0675694501605475,0.6636017550145306,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517086226399927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.240263462525,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.460028489477,1535.8898310459113,0.37570535767838453,0.1249740939762645,6.112874298809886,3.4759932054492775
2413.0,-30.03612370791357,5.020300636546528,35.007189101562425,24.110145528707676,4.997440263647264,-26.53277238960528,-40.05186829073352,1.494088945338988,-0.16029503279384016,-5.018539474937764,40.01407138067615,42312.56060241433,25757.84162161687,25757.84162161687,68070.40222403119,77373.51266333228,77373.51266333228,25757.84162161687,103131.35428494915,103131.35428494915,103131.35428494915,127937.0818737094,91556.04693070587,56495.16611558418,38956.5342390241,24805.727588760252,0.0,63762.26182778435,21084.868450446214,1535.8868647841364,0.0,0.8867734319884832,2.8166940015443336,0.0014959135982669303,354399.78158473445,1555140.0346337326,4.388095352880204,1555140.0346337326,4.388095352880204,0.85,0.09564594819143588,4.027634451161993,1.2671896600397305,1.0,0.0,4.027634451162059,1.2847507379134564,1.285049538253278,3.1349539893654477,19322.17057797977,1970.313060829108,4632.441516551485,4632.441516551485,5.560316634238204,5.020300636546528,-2.353013193058854,7.373313829605382,3.476007362243169,3.476007362243169,0.9931449606409054,0.0,0.0,0.00023256245430478784,1.0000267652375314,0.00023255622988205564,198.95204848768398,0.0,1.2431631785829101e-06,3.5231244481039674,0.021618765696283612,7.83940752758012e-05,0.00015416837902898663,0.0006209338746569466,0.09564594819142694,0.07177181525982472,0.023874132931602222,0.09564600345346967,0.07177181525983142,0.023874132931604446,0.37570459908212983,0.37570459908212983,0.12497418354469848,0.0,4.8594605581237715,4.775427614663613,5.112270006431402,4.858244442143928,4.775211459587922,5.108043388414103,24805.727588760252,21084.868450446214,0.85,1.0675656771380335,0.6635988026380938,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517101691652907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.2277266865,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.453671533529,1535.8868647841364,0.37570459908212983,0.12497418354469848,6.112874298809886,3.476007362243169
2414.0,-30.036379960684354,5.020235522024897,35.00717785811318,24.110048438329272,4.997384644232634,-26.533008615488587,-40.05208684885872,1.4940132990368598,-0.16052197702867943,-5.0185723278802365,40.0140507142065,42312.35857814683,25757.81374259575,25757.81374259575,68070.17232074258,77373.34386929344,77373.34386929344,25757.81374259575,103131.1576118892,103131.1576118892,103131.1576118892,127936.8347369577,91555.95904768104,56495.04477149423,38956.571417985346,24805.677125068498,0.0,63762.24854305384,21084.825556308224,1535.8849871382981,0.0,0.8867733395942083,2.8166931498624534,0.0014959135982669303,354399.3276982827,1555139.143292666,4.388098457727976,1555139.143292666,4.388098457727976,0.85,0.0956458044168366,4.027634451161993,1.2671894435444848,1.0,0.0,4.027634451161917,1.2847511046304823,1.2850498970583426,3.134953094529865,19322.152030971098,1970.3111695605635,4632.441516551485,4632.441516551485,5.560310616024909,5.020235522024897,-2.3530401417980813,7.373275663822978,3.4760215925833706,3.4760215925833706,0.9931490264523916,0.0,0.0,0.00023255622988205564,1.0000266792294006,0.00023255002562657485,198.9522601760777,0.0,1.2383616532247841e-06,3.5095169252390384,0.021620004057936838,7.839213551356516e-05,0.0001541640943684905,0.0006209166176107209,0.09564580441681647,0.07177165918584402,0.02387414523097245,0.09564584763885647,0.07177165918585912,0.023874145230977476,0.3757038396918336,0.3757038396918336,0.12497426709230483,0.0,4.859191119960826,4.775391401030902,5.111297734575999,4.858050350851556,4.775184282863108,5.1073461148111505,24805.677125068498,21084.825556308224,0.85,1.0675622939297682,0.6635957724981496,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451711709756921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.21411916363,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.447325821842,1535.8849871382981,0.3757038396918336,0.12497426709230483,6.112874298809886,3.4760215925833706
2415.0,-30.03663519210788,5.020170736337169,35.00716660904084,24.109956062771403,4.9973324138927495,-26.53324358300172,-40.05230893436817,1.4939408047866336,-0.16074961755862205,-5.018600397041545,40.01402806351933,42312.17585871134,25757.77428252733,25757.77428252733,68069.95014123867,77373.18039723333,77373.18039723333,25757.77428252733,103130.95467976066,103130.95467976066,103130.95467976066,127936.56708438681,91555.87744669632,56494.94363835645,38956.593120377634,24805.61240462615,0.0,63762.20552500378,21084.770543932227,1535.8821811715425,0.0,0.8867732787375906,2.8166928659914396,0.0014959135982669303,354398.9399034856,1555138.166373102,4.388100502774125,1555138.166373102,4.388100502774125,0.85,0.0956456546978636,4.027634451161993,1.2671892644139007,1.0,0.0,4.027634451160841,1.2847514565611449,1.285050241099512,3.1349522357753457,19322.13480973669,1970.30941348337,4632.441516551485,4632.441516551485,5.560302097823809,5.020170736337169,-2.353063529266654,7.3732342656038234,3.476035784096923,3.476035784096923,0.9931530811705495,0.0,0.0,0.00023255002562657485,1.0000265729481972,0.00023254384625099486,198.95247102113967,0.0,1.234350650612525e-06,3.4981497438358957,0.02162123840858745,7.839016449029694e-05,0.0001541598611362779,0.0006208995676988217,0.09564565469784458,0.07177149877114414,0.02387415592670045,0.09564565669660882,0.0717714987711584,0.023874155926705193,0.3757030802677126,0.3757030802677126,0.12497434979256831,0.0,4.858933838943642,4.775364831148238,5.110345194971501,4.857850779482931,4.775205354280388,5.106481614683332,24805.61240462615,21084.770543932227,0.85,1.067559529673823,0.6635933545636059,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517132453979176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.20275198223,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.44098810107,1535.8821811715425,0.3757030802677126,0.12497434979256831,6.112874298809886,3.476035784096923
2416.0,-30.036889382299435,5.0201062009963024,35.00715535079928,24.10985918194058,4.997275158743955,-26.533478115783936,-40.052527178172,1.4938638922284089,-0.1609397094727001,-5.018631900853813,40.01400529830231,42311.98165710275,25757.74424090402,25757.74424090402,68069.72589800677,77373.01913617122,77373.01913617122,25757.74424090402,103130.76337707524,103130.76337707524,103130.76337707524,127936.3118376384,91555.79560207723,56494.82856292305,38956.630043504636,24805.54846056315,0.0,63762.178504067786,21084.716191478678,1535.8794991610346,0.0,0.886773200811568,2.8166916871663337,0.0014959135982669303,354398.50465701683,1555137.1845143575,4.388103121426551,1555137.1845143575,4.388103121426551,0.85,0.09564550676474105,4.027634451161993,1.267189110009931,1.0,0.0,4.027634451161614,1.2847518291089455,1.2850506057945756,3.1349513267129616,19322.117537085192,1970.3076521630928,4632.441516551485,4632.441516551485,5.560295612771983,5.0201062009963024,-2.3530893825531183,7.373195583549421,3.4760499662845,3.4760499662845,0.9931571332241429,0.0,0.0,0.00023254384625099486,1.0000264645960488,0.00023253769223490373,198.95268100643838,0.0,1.2294020410077117e-06,3.4841253842158553,0.021622467810628456,7.838822760704867e-05,0.0001541556186439462,0.0006208824804905477,0.09564550676472015,0.07177133974048829,0.023874167024231868,0.09564544124296093,0.07177133974050397,0.023874167024237083,0.37570232137744364,0.37570232137744364,0.12497443236386614,0.0,4.85869759957103,4.775350153990928,5.109441247659049,4.857692191381091,4.77523173855036,5.105765491700822,24805.54846056315,21084.716191478678,0.85,1.0675564652118055,0.6635905900612132,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517147749213912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.18872762261,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.43466229953,1535.8794991610346,0.37570232137744364,0.12497443236386614,6.112874298809886,3.4760499662845
2417.0,-30.03714261268269,5.020042237163707,35.007144136483014,24.10977955386045,4.997241707213366,-26.53370940410825,-40.05273742424322,1.4938084986388729,-0.16136006684973836,-5.018647862025532,40.01398406123619,42311.7582314584,25757.675659911463,25757.675659911463,68069.43389136986,77372.83130525229,77372.83130525229,25757.675659911463,103130.50696516375,103130.50696516375,103130.50696516375,127935.99404924046,91555.69643715766,56494.69353559433,38956.669890625926,24805.487084076707,0.0,63762.15697470264,21084.6640214652,1535.8766034348037,0.0,0.8867731964713015,2.8166953519944355,0.0014959135982669303,354398.2841427962,1555136.2685648433,4.388103267278345,1555136.2685648433,4.388103267278345,0.85,0.09564535333872196,4.027634451161993,1.267188836368732,1.0,0.0,4.027634451162807,1.2847521009413247,1.2850508697833745,3.134950663408907,19322.09660912297,1970.3055181048546,4632.441516551485,4632.441516551485,5.560280808269367,5.020042237163707,-2.353103701576317,7.3731459387400236,3.476064116017234,3.476064116017234,0.993161176004924,0.0,0.0,0.00023253769223490373,1.0000263647206604,0.00023253156160523726,198.95289019923308,0.0,1.2243580002863687e-06,3.469830572811569,0.021623692168628743,7.83863617444011e-05,0.00015415133049050264,0.0006208652093760066,0.09564535333871362,0.07177117632521735,0.023874177013496267,0.09564538489130708,0.0717711763252236,0.023874177013498348,0.37570156361803503,0.37570156361803503,0.12497451714489742,0.0,4.8584218303681155,4.775313179317891,5.108445894118688,4.857287795175807,4.775135030677177,5.10443412360604,24805.487084076707,21084.6640214652,0.85,1.0675522460505236,0.6635873100755579,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517162982081404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.1744328112,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.428348849624,1535.8766034348037,0.37570156361803503,0.12497451714489742,6.112874298809886,3.476064116017234
2418.0,-30.037395065763395,5.019978496593275,35.00713298136483,24.109687527548544,4.9971867742397125,-26.533942141065143,-40.052955388650275,1.4937338495414862,-0.16150535713700265,-5.018679789594988,40.01396335686974,42311.57037626021,25757.64886845181,25757.64886845181,68069.21924471203,77372.68032417967,77372.68032417967,25757.64886845181,103130.32919263149,103130.32919263149,103130.32919263149,127935.76488910662,91555.62511149542,56494.58511871504,38956.711103089314,24805.435696475128,0.0,63762.14679956444,21084.62034200386,1535.8746524196274,0.0,0.8867731089246569,2.8166935344323356,0.0014959135982669303,354397.8430424782,1555135.3755909281,4.388106209225797,1555135.3755909281,4.388106209225797,0.85,0.0956452086180325,4.027634451161993,1.2671886918554085,1.0,0.0,4.0276344511600595,1.2847524628006137,1.2850512238500622,3.1349497804286823,19322.08155641309,1970.303983155623,4632.441516551485,4632.441516551485,5.560275024826757,5.019978496593275,-2.353129622419903,7.373108119013178,3.4760783305960614,3.4760783305960614,0.9931652373131604,0.0,0.0,0.00023253156160523726,1.0000262838462965,0.00023252544994205096,198.95309875028713,0.0,1.2197064908846827e-06,3.456648195167191,0.021624911875119626,7.838442742748646e-05,0.00015414713417775082,0.0006208483081621996,0.09564520861801022,0.07177102004838468,0.023874188569625546,0.09564519223281619,0.07177102004840138,0.023874188569631104,0.37570080540081396,0.37570080540081396,0.12497459754577278,0.0,4.858184599963693,4.775303707061369,5.10752231999021,4.8571744324580095,4.775205308095735,5.103767252908483,24805.435696475128,21084.62034200386,0.85,1.0675490500451126,0.6635844697837125,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451717815746078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.161250433564,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.422046154868,1535.8746524196274,0.37570080540081396,0.12497459754577278,6.112874298809886,3.4760783305960614
2419.0,-30.03764646290617,5.019915206951465,35.00712184862,24.109609121829294,4.9971454781873375,-26.53417256372051,-40.05316923195494,1.4936715790016135,-0.16172668409154767,-5.0187006779684635,40.01394169830048,42311.369970768515,25757.59475701719,25757.59475701719,68068.9647277857,77372.5291690275,77372.5291690275,25757.59475701719,103130.12392604469,103130.12392604469,103130.12392604469,127935.49749531719,91555.5587064539,56494.469169049444,38956.76615267162,24805.373569272506,0.0,63762.13972194413,21084.56753388163,1535.871829939401,0.0,0.8867730810288449,2.816694006110746,0.0014959135982669303,354397.55445612845,1555134.4414629103,4.388107146646305,1555134.4414629103,4.388107146646305,0.85,0.09564505659103906,4.027634451161993,1.267188483052887,1.0,0.0,4.027634451161177,1.2847527667154077,1.2850515199831447,3.1349490388403853,19322.06754216081,1970.3025540995968,4632.441516551485,4632.441516551485,5.560263343851524,5.019915206951465,-2.3531473556175864,7.373062562569052,3.4760925059192536,3.4760925059192536,0.993169287405501,0.0,0.0,0.00023252544994205096,1.0000261739611729,0.00023251936398924598,198.95330642941607,0.0,1.2159343294336425e-06,3.445957889614943,0.02162612780944906,7.838252972602593e-05,0.00015414292021602503,0.0006208313358647768,0.09564505659102826,0.07177085832315182,0.02387419826787644,0.0956450294732083,0.07177085832315992,0.023874198267879135,0.3757000484611731,0.3757000484611731,0.12497467813357202,0.0,4.857950537959482,4.775310779884933,5.106561650188439,4.85697399387692,4.77529948297655,5.102679228588556,24805.373569272506,21084.56753388163,0.85,1.0675451768811854,0.6635814004247853,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517193286288783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.15056012801,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.415750591063,1535.871829939401,0.3757000484611731,0.12497467813357202,6.112874298809886,3.4760925059192536
2420.0,-30.037896953067694,5.0198522273317625,35.007110760759446,24.109510878939204,4.9970964826971525,-26.53440293997636,-40.0533830752596,1.493602469605859,-0.16210062515204982,-5.018727801726273,40.01392074015823,42311.173419540144,25757.557554364255,25757.557554364255,68068.7309739044,77372.3289093862,77372.3289093862,25757.557554364255,103129.88646375044,103129.88646375044,103129.88646375044,127935.20483822378,91555.43971372278,56494.35363174269,38956.76231331121,24805.318374473336,0.0,63762.080687784546,21084.520618302337,1535.8695437591255,0.0,0.8867730188550537,2.8166957569032283,0.0014959135982669303,354397.1797241976,1555133.5375445187,4.3881092359560245,1555133.5375445187,4.3881092359560245,0.8500000000000001,0.09564490897166987,4.027634451161993,1.2671882489742714,1.0,0.0,4.027634451162932,1.284753102568678,1.2850518480951596,3.1349482193188094,19322.04242969773,1970.2999933410217,4632.441516551485,4632.441516551485,5.560255312956197,5.0198522273317625,-2.3531695560529005,7.373021783384663,3.476106711038297,3.476106711038297,0.993173346010942,0.0,0.0,0.00023251936398924598,1.0000260795841287,0.00023251330013907394,198.9535133596685,0.0,1.2108204333226313e-06,3.431465108036337,0.021627338629882382,7.838063206704058e-05,0.00015413873192220541,0.0006208144669482973,0.09564490897165125,0.07177070039107505,0.023874208580576192,0.09564493984817302,0.07177070039108903,0.023874208580580838,0.37569929354101644,0.37569929354101644,0.12497475600472342,0.0,4.85769628943217,4.775280697149242,5.105631893042187,4.85662717657425,4.77510896058925,5.101861244853978,24805.318374473336,21084.520618302337,0.85,1.0675424992356768,0.6635789322296388,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517208351867215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.13606734643,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.40946776611,1535.8695437591255,0.37569929354101644,0.12497475600472342,6.112874298809886,3.476106711038297
2421.0,-30.03814658183941,5.019789561280994,35.00709968594077,24.109428526740544,4.997046663137195,-26.534632623236103,-40.05360055072231,1.4935327045338926,-0.16219338142099105,-5.0187544642767525,40.01389894430673,42310.99582128486,25757.519926092176,25757.519926092176,68068.51574737704,77372.19632987607,77372.19632987607,25757.519926092176,103129.71625596825,103129.71625596825,103129.71625596825,127934.97395121133,91555.38771999747,56494.256378933555,38956.81260118212,24805.25769524308,0.0,63762.0702964252,21084.469040956617,1535.8669387134507,0.0,0.8867729620627864,2.8166938632345735,0.0014959135982669303,354396.81136444246,1555132.5974963969,4.388111144423314,1555132.5974963969,4.388111144423314,0.85,0.09564475947096987,4.027634451161993,1.2671881143515935,1.0,0.0,4.027634451161432,1.284753441443661,1.2850521792579837,3.134947392424333,19322.031456838336,1970.2988744207591,4632.441516551485,4632.441516551485,5.560247190182937,5.019789561280994,-2.353191346787224,7.372980908068218,3.476120904197939,3.476120904197939,0.9931774011994111,0.0,0.0,0.00023251330013907394,1.000025989953283,0.00023250725728631908,198.95371957870364,0.0,1.2064242962146191e-06,3.4190064554722306,0.021628545054178598,7.83787022196169e-05,0.00015413459791945705,0.0006207978166964069,0.09564475947095019,0.07177054115159107,0.02387421831935912,0.09564470719365066,0.07177054115160585,0.02387421831936403,0.3756985379870584,0.3756985379870584,0.1249748329374778,0.0,4.857479496320195,4.775293058006923,5.104724581848814,4.856561082855762,4.775291969836019,5.101044594690563,24805.25769524308,21084.469040956617,0.85,1.067539297750708,0.6635762550460507,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517223363122316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.123608693866,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.40319473111,1535.8669387134507,0.3756985379870584,0.1249748329374778,6.112874298809886,3.476120904197939
2422.0,-30.03839526719712,5.019727357292503,35.0070886543654,24.109344323538267,4.997008383673635,-26.534860303225308,-40.05380643121896,1.4934734197018025,-0.16256437056858886,-5.018773735910926,40.01387805422044,42310.77400620169,25757.46447861905,25757.46447861905,68068.23848482074,77372.00954878046,77372.00954878046,25757.46447861905,103129.47402739951,103129.47402739951,103129.47402739951,127934.67334547205,91555.2858158276,56494.11917772808,38956.85182011059,24805.199318072548,0.0,63762.05113818314,21084.419420361664,1535.8642896339718,0.0,0.8867729396138948,2.816696492189694,0.0014959135982669303,354396.5451149899,1555131.6965140426,4.3881118988037935,1555131.6965140426,4.3881118988037935,0.85,0.0956446077281154,4.027634451161993,1.2671878566453234,1.0,0.0,4.027634451162859,1.2847537312499795,1.2850524613677077,3.134946685263466,19322.009950779277,1970.296681413049,4632.441516551485,4632.441516551485,5.560235220798558,5.019727357292503,-2.3532075971438453,7.372934954436348,3.4761350869848435,3.4761350869848435,0.993181453424241,0.0,0.0,0.00023250725728631908,1.0000258917818794,0.00023250123741499327,198.95392501875688,0.0,1.2022480324456715e-06,3.4071709239510333,0.021629747302211042,7.837687530480983e-05,0.00015413038198150924,0.0006207808364394843,0.09564460772810753,0.07177038032856987,0.023874227399537647,0.0956446290730093,0.07177038032857579,0.02387422739953961,0.3756977844809154,0.3756977844809154,0.1249749098613976,0.0,4.857232912641166,4.77527935511182,5.103776268523234,4.856209365342352,4.775188019399934,5.099946352373308,24805.199318072548,21084.419420361664,0.85,1.0675352701139644,0.6635729756325921,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517238322785961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.111773162345,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.396930602948,1535.8642896339718,0.3756977844809154,0.1249749098613976,6.112874298809886,3.4761350869848435
