time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2423.0,-30.038643145014365,5.0196654782394665,35.00707767978432,24.109250830393307,4.996962310365143,-26.53508803577761,-40.05401608357204,1.4934072011284052,-0.1629107029650072,-5.0187990434685865,40.01385765114583,42310.57136245356,25757.425486364322,25757.425486364322,68067.99684881789,77371.81669443482,77371.81669443482,25757.425486364322,103129.24218079913,103129.24218079913,103129.24218079913,127934.3886078579,91555.17435707222,56493.99770418685,38956.86294765041,24805.146427058768,0.0,63762.009374709174,21084.374462999953,1535.8620936518014,0.0,0.8867728846752292,2.8166980919774915,0.0014959135982669303,354396.1954757896,1555130.8165367201,4.388113744982226,1555130.8165367201,4.388113744982226,0.85,0.09564445949854655,4.027634451161993,1.2671876225667078,1.0,0.0,4.027634451161973,1.2847540534443072,1.285052775902495,3.134945899072493,19321.986428301447,1970.2942827878478,4632.441516551485,4632.441516551485,5.560226803583882,5.0196654782394665,-2.3532281590191437,7.37289363725861,3.476149304717117,3.476149304717117,0.9931855156334619,0.0,0.0,0.00023250123741499327,1.0000258077565078,0.00023249523723452146,198.95412979207006,0.0,1.197677028379065e-06,3.39421669842627,0.02163094497923942,7.837501496026506e-05,0.0001541262224547282,0.0006207640833861205,0.09564445949853219,0.07177022258928192,0.023874236909250262,0.09564454071741253,0.0717702225892927,0.023874236909253842,0.375697031040064,0.375697031040064,0.12497498368591292,0.0,4.856973729714753,4.775240438558058,5.102853343722018,4.8558883405035544,4.775036808838706,5.099113485200746,24805.146427058768,21084.374462999953,0.85,1.0675321796840465,0.66357023213945,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517253225942304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.09881893682,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.390677053554,1535.8620936518014,0.375697031040064,0.12497498368591292,6.112874298809886,3.476149304717117
2424.0,-30.038890071630988,5.0196037184737285,35.00706668226511,24.109149444289528,4.996899456931956,-26.535316590190387,-40.05422961255533,1.4933259754914103,-0.16302354904587446,-5.018833858169645,40.01383503385898,42310.38898390002,25757.411171888514,25757.411171888514,68067.80015578853,77371.6599129018,77371.6599129018,25757.411171888514,103129.07108479031,103129.07108479031,103129.07108479031,127934.15513306146,91555.09179380398,56493.88927872874,38956.89168341693,24805.084048271154,0.0,63761.975731688086,21084.32144103048,1535.8595756773207,0.0,0.8867727893589225,2.8166955105345473,0.0014959135982669303,354395.7144900997,1555129.8410616536,4.3881169480256155,1555129.8410616536,4.3881169480256155,0.85,0.0956443124079043,4.027634451161993,1.267187449480407,1.0,0.0,4.027634451162286,1.2847544457996924,1.2850531606399485,3.134944941681055,19321.969003984803,1970.2925060020295,4632.441516551485,4632.441516551485,5.560223713533902,5.0196037184737285,-2.3532556777540288,7.372859396227757,3.476163516798272,3.476163516798272,0.9931895762280777,0.0,0.0,0.00023249523723452146,1.0000257087732562,0.0002324892602208459,198.95433377996073,0.0,1.1937606843638036e-06,3.3831177794870193,0.021632138739923784,7.837312025850833e-05,0.00015412211697601313,0.0006207475480186092,0.09564431240787814,0.07177006585902714,0.023874246548851008,0.09564428597613292,0.07177006585904677,0.023874246548857538,0.3756962761126821,0.3756962761126821,0.12497505593893292,0.0,4.856754384470605,4.775220729557475,5.102032370082384,4.855810309123797,4.775075911786587,5.098682203734882,24805.084048271154,21084.32144103048,0.85,1.0675296581495444,0.6635677219592935,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451726808073364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.08772001788,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.384431392376,1535.8595756773207,0.3756962761126821,0.12497505593893292,6.112874298809886,3.476163516798272
2425.0,-30.03913604176344,5.019542558276458,35.00705570400013,24.109079560171836,4.996870211507361,-26.53554092259384,-40.05443874103946,1.493275092337707,-0.16334881305647286,-5.018845712915896,40.0138135996418,42310.19245952966,25757.339223672418,25757.339223672418,68067.53168320208,77371.49443927238,77371.49443927238,25757.339223672418,103128.8336629448,103128.8336629448,103128.8336629448,127933.85262822747,91555.0137587931,56493.77992636146,38956.9264804796,24805.01896528267,0.0,63761.94544576226,21084.26612049027,1535.8563725304225,0.0,0.8867728066364837,2.81669840425403,0.0014959135982669303,354395.55070988514,1555128.9166123637,4.38811636742421,1555128.9166123637,4.38811636742421,0.85,0.09564415537255269,4.027634451161993,1.2671872796909884,1.0,0.0,4.027634451163441,1.2847546961682526,1.2850534033873249,3.134944330753807,19321.952535320615,1970.2908266656418,4632.441516551485,4632.441516551485,5.560208182152482,5.019542558276458,-2.3532662424713213,7.37280880074778,3.476177661732673,3.476177661732673,0.9931936176379066,0.0,0.0,0.0002324892602208459,1.0000256092393123,0.00023248330650021365,198.95453697805982,0.0,1.1891527738134882e-06,3.3700589609874254,0.021633327892697597,7.837126464464463e-05,0.0001541179955762013,0.0006207309485267399,0.09564415537254645,0.07176990104588118,0.023874254326665265,0.09564418662603472,0.07176990104588588,0.023874254326666823,0.3756955211353895,0.3756955211353895,0.12497513250451059,0.0,4.856507514290229,4.775202383850171,5.1010969028652084,4.855496899859418,4.775106533586836,5.097332495993328,24805.01896528267,21084.26612049027,0.85,1.0675259546636993,0.6635649549858845,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517282878550415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.07466119938,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.378196524323,1535.8563725304225,0.3756955211353895,0.12497513250451059,6.112874298809886,3.476177661732673
2426.0,-30.039381098638206,5.0194815935431745,35.00704478817483,24.10899238837885,4.996817058507445,-26.535766823948748,-40.0546518509276,1.493202783818051,-0.16342438243628976,-5.018876154266378,40.01379346179782,42310.01648397455,25757.315767994034,25757.315767994034,68067.33225196859,77371.35589644752,77371.35589644752,25757.315767994034,103128.67166444156,103128.67166444156,103128.67166444156,127933.64134924009,91554.95260652775,56493.68108674634,38956.96835531267,24804.969684798536,0.0,63761.9380401112,21084.224232078755,1535.8545072048848,0.0,0.8867727246034243,2.8166958432423024,0.0014959135982669303,354395.13014519354,1555128.048075513,4.388119124092891,1555128.048075513,4.388119124092891,0.85,0.09564400985157431,4.027634451161993,1.2671870978130029,1.0,0.0,4.027634451162593,1.2847550467146442,1.2850537463657483,3.1349434753818617,19321.939629624685,1970.2895106509038,4632.441516551485,4632.441516551485,5.560203118801266,5.0194815935431745,-2.353290327337708,7.372771920880883,3.4761918846039532,3.4761918846039532,0.9931976813154152,0.0,0.0,0.00023248330650021365,1.0000255142053704,0.00023247737502472328,198.9547394220729,0.0,1.1845197316862364e-06,3.356928919598794,0.021634512412429283,7.83693737452478e-05,0.00015411393275496587,0.0006207145849679632,0.0956440098515532,0.0717697454539361,0.023874264397617098,0.09564397465470031,0.07176974545395194,0.023874264397622365,0.3756947661877356,0.3756947661877356,0.12497520502687494,0.0,4.856308044417688,4.775221599155827,5.100238470051011,4.855451771830076,4.775240767044124,5.096746799789457,24804.969684798536,21084.224232078755,0.85,1.0675229509044872,0.6635622721718131,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517297619075655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.061531158,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.371972586949,1535.8545072048848,0.3756947661877356,0.12497520502687494,6.112874298809886,3.4761918846039532
2427.0,-30.03962524699213,5.0194209383950685,35.007033862895874,24.10889920955526,4.9967684507289025,-26.53599145284362,-40.0548572075553,1.4931346565803123,-0.16370608949205234,-5.018901013723627,40.01377135478551,42309.812265074615,25757.278617772678,25757.278617772678,68067.09088284729,77371.17467856008,77371.17467856008,25757.278617772678,103128.45329633277,103128.45329633277,103128.45329633277,127933.35916454106,91554.85025310956,56493.55547902474,38956.99419342758,24804.905868208298,0.0,63761.900061635875,21084.169987977053,1535.8516737645566,0.0,0.8867726781165505,2.8166966453770668,0.0014959135982669303,354394.7866978443,1555127.0946096713,4.388120686254809,1555127.0946096713,4.388120686254809,0.85,0.09564385873259007,4.027634451161993,1.267186894505285,1.0,0.0,4.027634451161869,1.2847553776556324,1.2850540697627868,3.134942667849697,19321.91802875536,1970.2873079752374,4632.441516551485,4632.441516551485,5.560195099224285,5.0194209383950685,-2.3533102741447687,7.372731212539837,3.47620606450654,3.47620606450654,0.9932017327161543,0.0,0.0,0.00023247737502472328,1.0000254196640648,0.00023247146567816112,198.95494111590904,0.0,1.1800951605767415e-06,3.3443896850744856,0.02163569250758986,7.8367551679539e-05,0.00015410982334518428,0.000620698033767553,0.09564385873257417,0.07176958565371813,0.023874273078856038,0.09564382042813913,0.07176958565373007,0.023874273078860007,0.3756940135302636,0.3756940135302636,0.12497527836444428,0.0,4.856094980267983,4.775218972943264,5.099391276147003,4.855194924231569,4.77516135369973,5.095955191109624,24804.905868208298,21084.169987977053,0.85,1.0675198012770915,0.6635594645732882,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517312304899517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.04899192347,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.365758746164,1535.8516737645566,0.3756940135302636,0.12497527836444428,6.112874298809886,3.47620606450654
2428.0,-30.03986845938337,5.019360600663541,35.00702294894848,24.108811024948977,4.996721603618183,-26.536215063218474,-40.055066196341045,1.4930682074532808,-0.16394080049900595,-5.018925202121533,40.013749834283935,42309.62712383971,25757.24052778327,25757.24052778327,68066.86765162298,77371.00642815768,77371.00642815768,25757.24052778327,103128.24695594095,103128.24695594095,103128.24695594095,127933.09223560494,91554.76120196942,56493.4492761777,38957.01325087969,24804.845279663994,0.0,63761.858530543686,21084.118487714393,1535.8490113313546,0.0,0.8867726329216389,2.816696907753485,0.0014959135982669303,354394.4525218072,1555126.1664402094,4.388122205001267,1555126.1664402094,4.388122205001267,0.85,0.09564370841850289,4.027634451161993,1.2671867060335358,1.0,0.0,4.027634451162199,1.2847557007010386,1.2850543852908358,3.134941879584016,19321.899235225304,1970.2853915685077,4632.441516551485,4632.441516551485,5.560186876780618,5.019360600663541,-2.3533296522964444,7.372690252959986,3.4762202361927663,3.4762202361927663,0.9932057817693618,0.0,0.0,0.00023247146567816112,1.0000253222650177,0.00023246557912315905,198.95514203689424,0.0,1.175693697307817e-06,3.3319159381703534,0.021636868201287168,7.836569742702736e-05,0.00015410576825113375,0.0006206817013310524,0.09564370841848904,0.0717694263731033,0.02387428204538575,0.09564365866214573,0.07176942637311369,0.023874282045389206,0.3756932613926952,0.3756932613926952,0.12497535246371627,0.0,4.855882169635947,4.775214379362694,5.098551025867607,4.8549844016225165,4.775150162446209,5.09514399328458,24804.845279663994,21084.118487714393,0.85,1.0675169955878414,0.6635569931446121,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517326936305555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.03651817657,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.35955493752,1535.8490113313546,0.3756932613926952,0.12497535246371627,6.112874298809886,3.4762202361927663
2429.0,-30.040110693285936,5.019300776530299,35.007012097427236,24.10873611168938,4.996690367222414,-26.536436231663707,-40.055271064024396,1.4930159056001657,-0.16428971515267676,-5.018939710353354,40.013729824681285,42309.42901348144,25757.17889598902,25757.17889598902,68066.60790947045,77370.82875018934,77370.82875018934,25757.17889598902,103128.00764617836,103128.00764617836,103128.00764617836,127932.7972904722,91554.6686482725,56493.33601745324,38957.03625646585,24804.789644293844,0.0,63761.82590075969,21084.071197649766,1535.8464089143963,0.0,0.8867726315322474,2.8166998026994072,0.0014959135982669303,354394.25208271336,1555125.3034355058,4.388122251690892,1555125.3034355058,4.388122251690892,0.85,0.09564355531722606,4.027634451161993,1.2671864708559593,1.0,0.0,4.02763445116209,1.284755957519827,1.28505463460615,3.1349412529187175,19321.879702508686,1970.2833997857258,4632.441516551485,4632.441516551485,5.560173572393713,5.019300776530299,-2.353341789982988,7.372642566513287,3.4762344025410807,3.4762344025410807,0.9932098292974516,0.0,0.0,0.00023246557912315905,1.0000252204377025,0.00023245971638736354,198.9553421498929,0.0,1.1711603865448262e-06,3.3190685354680376,0.021638039361673713,7.836387977835619e-05,0.00015410169934480285,0.0006206653132637354,0.09564355531721566,0.07176926494833646,0.0238742903688792,0.09564359474955653,0.07176926494834426,0.023874290368881796,0.3756925095499452,0.3756925095499452,0.124975427028801,0.0,4.855641365916426,4.775196729425829,5.097637822850174,4.8546499952007025,4.775098633245705,5.09395741914085,24804.789644293844,21084.071197649766,0.85,1.067513468253102,0.6635542256793706,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517341511648911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.023670773866,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.353361741049,1535.8464089143963,0.3756925095499452,0.124975427028801,6.112874298809886,3.4762344025410807
2430.0,-30.040352196606445,5.019241139066217,35.0070012947233,24.10864880019801,4.996637681956263,-26.536658887505148,-40.05547610633073,1.4929443728550496,-0.16436748332290563,-5.018969239975322,40.01370954354193,42309.234928723774,25757.156495689847,25757.156495689847,68066.39142441362,77370.68777267473,77370.68777267473,25757.156495689847,103127.84426836458,103127.84426836458,103127.84426836458,127932.58294589659,91554.60381666484,56493.21787465965,38957.095491116874,24804.738677532005,0.0,63761.83416864888,21084.027875902204,1535.844423984615,0.0,0.8867725546591649,2.816697377080485,0.0014959135982669303,354393.8441152412,1555124.4287199248,4.388124834962517,1555124.4287199248,4.388124834962517,0.85,0.09564340906295625,4.027634451161993,1.2671862763399262,1.0,0.0,4.027634451161999,1.2847563042499976,1.2850549738843489,3.1349404068604323,19321.86602031702,1970.2820045904584,4632.441516551485,4632.441516551485,5.560168736866035,5.019241139066217,-2.3533648555096196,7.372605994575837,3.476248623261992,3.476248623261992,0.9932138923605691,0.0,0.0,0.00023245971638736354,1.0000251444212593,0.00023245387146929596,198.9555416597007,0.0,1.1664226061295889e-06,3.3056416657712546,0.021639205784279844,7.836206061940307e-05,0.00015409765576796045,0.0006206490272143391,0.09564340906293761,0.07176910929609055,0.023874299766847067,0.09564338048448294,0.07176910929610454,0.023874299766851712,0.375691757147902,0.375691757147902,0.12497549698056964,0.0,4.855444773905731,4.775212433756849,5.096801530269261,4.854601756652414,4.775219285601054,5.0934001583180475,24804.738677532005,21084.027875902204,0.85,1.0675099346166748,0.6635510957356814,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517356028380732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.010243904166,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.34718003989,1535.844423984615,0.375691757147902,0.12497549698056964,6.112874298809886,3.476248623261992
2431.0,-30.04059271455641,5.019182003256633,35.00699052420311,24.108568753022723,4.996605254139095,-26.536878630477403,-40.055680729541905,1.4928911700600618,-0.1647685946966817,-5.018983602520375,40.01368887555036,42309.04330935535,25757.096297150147,25757.096297150147,68066.1396065055,77370.49427668576,77370.49427668576,25757.096297150147,103127.5905738359,103127.5905738359,103127.5905738359,127932.26932321435,91554.49427009535,56493.10993020096,38957.09371099377,24804.678749378454,0.0,63761.77246037223,21083.976936971685,1535.8415693921816,0.0,0.8867725563957682,2.8167009755941534,0.0014959135982669303,354393.6456891562,1555123.5373199782,4.388124776605051,1555123.5373199782,4.388124776605051,0.85,0.09564325421920726,4.027634451161993,1.2671860554488381,1.0,0.0,4.027634451160652,1.2847565651975712,1.2850552273828975,3.1349397701210573,19321.842901390715,1970.2796471160607,4632.441516551485,4632.441516551485,5.560155741874196,5.019182003256633,-2.3533766925700235,7.3725586958266565,3.4762628005878775,3.4762628005878775,0.9932179430251079,0.0,0.0,0.00023245387146929596,1.0000250418763246,0.00023244805053396257,198.95574035582874,0.0,1.1628788400924975e-06,3.295598632822138,0.021640368663119938,7.836024521763331e-05,0.00015409362625166265,0.0006206327977956766,0.09564325421920167,0.0717689472205525,0.02387430699864916,0.09564332509491287,0.0717689472205567,0.02387430699865056,0.37569100631014973,0.37569100631014973,0.12497556729878322,0.0,4.855204394094756,4.775192248932115,5.0958976787975985,4.854215007823711,4.775084289297524,5.0922549585847605,24804.678749378454,21083.976936971685,0.85,1.0675070183911282,0.6635487326775664,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517370501357425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.00020087122,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.341004900258,1535.8415693921816,0.37569100631014973,0.12497556729878322,6.112874298809886,3.4762628005878775
2432.0,-30.040832484009123,5.019122992837513,35.00697978088927,24.10847683148461,4.996548473520975,-26.53710013514288,-40.055885597225256,1.4928161246547915,-0.1648267205221714,-5.019015358567201,40.013668126950016,42308.85595934191,25757.081250294428,25757.081250294428,68065.93720963634,77370.35110289982,77370.35110289982,25757.081250294428,103127.43235319425,103127.43235319425,103127.43235319425,127932.0580942193,91554.42488441328,56492.99615941705,38957.143027773585,24804.625741025055,0.0,63761.76876879864,21083.931879871296,1535.839517891526,0.0,0.8867724698818121,2.816698031616497,0.0014959135982669303,354393.2069630418,1555122.6424438034,4.388127683852531,1555122.6424438034,4.388127683852531,0.85,0.09564310780996826,4.027634451161993,1.2671859175292775,1.0,0.0,4.027634451164059,1.2847569282736826,1.2850555830645354,3.134938884177797,19321.828258098114,1970.278153915773,4632.441516551485,4632.441516551485,5.560152493726181,5.019122992837513,-2.3534012183758404,7.372524211213353,3.47627702985043,3.47627702985043,0.9932220085286944,0.0,0.0,0.00023244805053396257,1.0000249639935905,0.00023244224784717713,198.9559384339587,0.0,1.1581084988163006e-06,3.282079485645396,0.021641526771618753,7.835842768587615e-05,0.00015408962284808642,0.000620616673549511,0.09564310780994456,0.07176879205587665,0.02387431575406791,0.09564308804336485,0.07176879205589444,0.023874315754073828,0.37569025455702443,0.37569025455702443,0.12497563325405164,0.0,4.855013415315682,4.775203897803863,5.095096124374891,4.854188638045002,4.775190308180356,5.0918294644502,24804.625741025055,21083.931879871296,0.85,1.0675039059290323,0.6635458328133056,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451738491530954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.98668172404,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.334841450773,1535.839517891526,0.37569025455702443,0.12497563325405164,6.112874298809886,3.47627702985043
2433.0,-30.041071275748635,5.019064306602009,35.00696901134849,24.108393676020228,4.996502478873812,-26.537319681007357,-40.056090185511835,1.4927508841325907,-0.1649822434478665,-5.019037585047932,40.01364587640596,42308.67162020911,25757.042348260544,25757.042348260544,68065.71396846966,77370.19984417537,77370.19984417537,25757.042348260544,103127.24219243591,103127.24219243591,103127.24219243591,127931.80158117143,91554.35138598399,56492.88930822616,38957.18008639759,24804.559388735524,0.0,63761.739475133116,21083.875480425195,1535.836479660917,0.0,0.8867724373179,2.8166974815706247,0.0014959135982669303,354392.89989303506,1555121.6827900251,4.388128778142567,1555121.6827900251,4.388128778142567,0.85,0.09564295440780557,4.027634451161993,1.2671856680652125,1.0,0.0,4.027634451163003,1.2847572454458354,1.285055892854986,3.1349381102453537,19321.812746843145,1970.2765722079555,4632.441516551485,4632.441516551485,5.560144095987376,5.019064306602009,-2.3534187209744464,7.372483027576456,3.4762911983794234,3.4762911983794234,0.9932260566798352,0.0,0.0,0.00023244224784717713,1.0000248622448331,0.00023243646895477782,198.956135704727,0.0,1.154478994836538e-06,3.2717934713667485,0.02164268125061359,7.835661267174788e-05,0.00015408563517542925,0.0006206006126617371,0.09564295440779567,0.07176863139750919,0.023874323010286483,0.09564287665079682,0.07176863139751662,0.023874323010288957,0.37568950398938833,0.37568950398938833,0.12497570132241727,0.0,4.854830356937498,4.775226977117882,5.094291926152039,4.854055341600088,4.775277169993842,5.09103283781792,24804.559388735524,21083.875480425195,0.85,1.0675008951883296,0.6635432466002494,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517399284432329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.97639570976,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.328684978918,1535.836479660917,0.37568950398938833,0.12497570132241727,6.112874298809886,3.4762911983794234
2434.0,-30.041309138058935,5.019006217122522,35.00695832182106,24.108322604466252,4.99647956770908,-26.537536081852494,-40.05628674114121,1.4927065115026377,-0.1654308262760651,-5.019046468579674,40.01362666788332,42308.45798854013,25756.970737538468,25756.970737538468,68065.4287260786,77370.00410498769,77370.00410498769,25756.970737538468,103126.97484252616,103126.97484252616,103126.97484252616,127931.48065534364,91554.2423770334,56492.76214783385,38957.20025466617,24804.505812817468,0.0,63761.70606748364,21083.829940894848,1535.8338626481132,0.0,0.8867724616601853,2.816702344344969,0.0014959135982669303,354392.7771626362,1555120.854337323,4.388127960135187,1555120.854337323,4.388127960135187,0.85,0.09564279898900138,4.027634451161993,1.2671854394814002,1.0,0.0,4.027634451161253,1.2847574649506022,1.285056104985916,3.1349375746315293,19321.789741377,1970.274226303274,4632.441516551485,4632.441516551485,5.560128637460416,5.019006217122522,-2.353426266103871,7.372432483226393,3.476305366353109,3.476305366353109,0.9932301046723169,0.0,0.0,0.00023243646895477782,1.0000247655227477,0.00023243071268667554,198.95633220801795,0.0,1.1497461004193062e-06,3.258380448588314,0.02164383099671401,7.835486895630557e-05,0.00015408159999847227,0.0006205843604440086,0.09564279898899382,0.07176846916183638,0.02387432982715744,0.09564288142257148,0.07176846916184206,0.023874329827159323,0.3756887550713564,0.3756887550713564,0.1249757703865005,0.0,4.854590906437863,4.775211176825053,5.093378623655042,4.853615642303623,4.775131139288476,5.089708534110741,24804.505812817468,21083.829940894848,0.85,1.0674969809314703,0.6635402437908738,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517413594988826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.962982686986,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.322540101604,1535.8338626481132,0.3756887550713564,0.1249757703865005,6.112874298809886,3.476305366353109
2435.0,-30.04154620061568,5.018948170993473,35.006947676860534,24.10822589825841,4.99641945574819,-26.53775548312001,-40.05649503143502,1.4926287382524543,-0.1654831736685196,-5.019081066346475,40.01360658692841,42308.29665008729,25756.96553548585,25756.96553548585,68065.26218557314,77369.85508461496,77369.85508461496,25756.96553548585,103126.82062010081,103126.82062010081,103126.82062010081,127931.27845577257,91554.16470333164,56492.671933027406,38957.21418922693,24804.457835671757,0.0,63761.67202489868,21083.789160320994,1535.8321638832372,0.0,0.8867723582622815,2.816698992502422,0.0014959135982669303,354392.29917763895,1555119.988257467,4.38813143475774,1555119.988257467,4.38813143475774,0.85,0.09564265492653289,4.027634451161993,1.2671852988144385,1.0,0.0,4.027634451161716,1.2847578406543267,1.285056473381177,3.1349366578768807,19321.77334896421,1970.2725547423645,4632.441516551485,4632.441516551485,5.560127514499101,5.018948170993473,-2.353452602059971,7.372400773053444,3.4763196165378,3.4763196165378,0.9932341761536572,0.0,0.0,0.00023243071268667554,1.0000246823017545,0.00023242497590328503,198.95652805095568,0.0,1.145245988836533e-06,3.2456271323627344,0.021644976242702847,7.835302117759916e-05,0.00015407769150907637,0.0006205686184774657,0.09564265492650728,0.07176831631040005,0.023874338616107233,0.09564265066755166,0.07176831631041926,0.023874338616113624,0.37568800512969786,0.37568800512969786,0.12497583309203303,0.0,4.854405552021376,4.775220951095321,5.09260529063738,4.8535978926779535,4.775194477257116,5.089446105485479,24804.457835671757,21083.789160320994,0.85,1.0674949389500628,0.6635380677214059,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517427849872326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.950229370756,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.316405884128,1535.8321638832372,0.37568800512969786,0.12497583309203303,6.112874298809886,3.4763196165378
2436.0,-30.041782265990637,5.018890615631232,35.00693702665475,24.1081511246972,4.996386617980693,-26.537971259113718,-40.0566914822906,1.492575611103835,-0.16577582353903608,-5.019094375368493,40.01358514422545,42308.09034494483,25756.90664346887,25756.90664346887,68064.9969884137,77369.68450050167,77369.68450050167,25756.90664346887,103126.59114397054,103126.59114397054,103126.59114397054,127930.9834373042,91554.07610563819,56492.54733661251,38957.25418780631,24804.39229333366,0.0,63761.64648113998,21083.733449333613,1535.8289637283012,0.0,0.8867723681675397,2.8167012874902944,0.0014959135982669303,354392.11530715326,1555119.063446616,4.388131101897646,1555119.063446616,4.388131101897646,0.85,0.09564249766494351,4.027634451161993,1.2671850768243895,1.0,0.0,4.027634451161927,1.2847581010253388,1.2850567264419477,3.134936022545895,19321.754651130446,1970.2706480939412,4632.441516551485,4632.441516551485,5.560114801544868,5.018890615631232,-2.3534632575122747,7.372353873143506,3.4763337829840744,3.4763337829840744,0.9932382237097356,0.0,0.0,0.00023242497590328503,1.0000245785242874,0.00023241926338077518,198.9567230704363,0.0,1.1413705055557663e-06,3.2346440127450418,0.021646117613208404,7.835127846548377e-05,0.00015407369743780126,0.0006205525318183977,0.09564249766493801,0.07176815318832662,0.023874344476611402,0.09564253037641857,0.07176815318833074,0.023874344476612776,0.37568725591012797,0.37568725591012797,0.12497589859333842,0.0,4.85419332197722,4.775219426245542,5.091758193711371,4.853318551829432,4.775188103103176,5.088344495090098,24804.39229333366,21083.733449333613,0.85,1.0674912074070515,0.663535097975538,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517442056853886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.93924625114,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.310279759638,1535.8289637283012,0.37568725591012797,0.12497589859333842,6.112874298809886,3.4763337829840744
2437.0,-30.042017680595734,5.0188333209172376,35.00692642905447,24.108072998374723,4.996341803167261,-26.538187647159127,-40.056891774851806,1.4925117697306143,-0.16585045281414068,-5.019118108714157,40.01356537606037,42307.90287041827,25756.875365679305,25756.875365679305,68064.77823609757,77369.54876967856,77369.54876967856,25756.875365679305,103126.42413535787,103126.42413535787,103126.42413535787,127930.76551930152,91554.01724962155,56492.43655516555,38957.31188272889,24804.341383943647,0.0,63761.65326667254,21083.6901763521,1535.8268472438192,0.0,0.886772318942752,2.8166994974826065,0.0014959135982669303,354391.78741985036,1555118.2108579422,4.388132756066334,1555118.2108579422,4.388132756066334,0.85,0.09564234824680426,4.027634451161993,1.267184893297963,1.0,0.0,4.027634451161512,1.2847584114667443,1.2850570296159178,3.134935265038541,19321.74223003942,1970.269381495151,4632.441516551485,4632.441516551485,5.560108049643209,5.0188333209172376,-2.3534814478362076,7.372314768753445,3.4763480007347876,3.4763480007347876,0.993242285924225,0.0,0.0,0.00023241926338077518,1.0000245108143027,0.00023241356673499953,198.9569175526358,0.0,1.136544759025775e-06,3.220967847079047,0.02164725415796743,7.834950171055697e-05,0.00015406976167021822,0.0006205366799852884,0.09564234824678855,0.07176799634175197,0.02387435190503658,0.09564233248437325,0.07176799634176376,0.023874351905040503,0.3756865065892652,0.3756865065892652,0.12497596134069631,0.0,4.854017313447343,4.77525303754868,5.090950595897198,4.8532676559000265,4.775342502466231,5.087675042331227,24804.341383943647,21083.6901763521,0.85,1.0674876630225996,0.6635320871225293,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451745620410148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.92557008548,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.304165709942,1535.8268472438192,0.3756865065892652,0.12497596134069631,6.112874298809886,3.4763480007347876
2438.0,-30.042252046492656,5.018776179322038,35.00691581042409,24.10798065774145,4.9962869190994095,-26.538404098178834,-40.05709583926944,1.4924389707855268,-0.16594616501373594,-5.019146743935899,40.01354356831058,42307.73562791304,25756.85699142392,25756.85699142392,68064.59261933697,77369.39633107484,77369.39633107484,25756.85699142392,103126.25332249876,103126.25332249876,103126.25332249876,127930.53335092604,91553.93718584282,56492.341395554,38957.32865587647,24804.28002842729,0.0,63761.608684303756,21083.638024163196,1535.8242417186525,0.0,0.8867722521510676,2.8166974123335247,0.0014959135982669303,354391.3918111478,1555117.2703036594,4.388135000559969,1555117.2703036594,4.388135000559969,0.85,0.095642198614981,4.027634451161993,1.2671847191127021,1.0,0.0,4.0276344511616,1.2847587637784241,1.2850573746902891,3.134934405364071,19321.72533322002,1970.2676584990818,4632.441516551485,4632.441516551485,5.560104083213128,5.018776179322038,-2.3535032153677196,7.372279394689757,3.4763622011887847,3.4763622011887847,0.9932463431967956,0.0,0.0,0.00023241356673499953,1.0000244016709032,0.00023240789559401593,198.95711116880315,0.0,1.1333870839126306e-06,3.2120189958083953,0.021648387545051342,7.834769153456144e-05,0.0001540658752004381,0.0006205210267057087,0.09564219861496298,0.0717678394858589,0.023874359129104083,0.09564209222163023,0.07176783948587241,0.02387435912910858,0.3756857593179449,0.3756857593179449,0.12497602371644438,0.0,4.853864950779325,4.775294198778113,5.090215102795469,4.853200578922156,4.775404573143817,5.087218630101859,24804.28002842729,21083.638024163196,0.85,1.0674854983088355,0.6635299281325687,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517470312375076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.9166212342,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.298056828486,1535.8242417186525,0.3756857593179449,0.12497602371644438,6.112874298809886,3.4763622011887847
2439.0,-30.042485509644145,5.018719457470229,35.00690519213769,24.10790113443511,4.996250664900787,-26.538617873468393,-40.05728816902263,1.492383028725015,-0.1662384918527664,-5.01916256475015,40.013522341070214,42307.52357705695,25756.80662221715,25756.80662221715,68064.3301992741,77369.2203071768,77369.2203071768,25756.80662221715,103126.02692939395,103126.02692939395,103126.02692939395,127930.24356497446,91553.8407149675,56492.20864623551,38957.368965257774,24804.216635580506,0.0,63761.58560083828,21083.58414024343,1535.8212212268493,0.0,0.88677224848958,2.8166994097519367,0.0014959135982669303,354391.17323950166,1555116.3547867872,4.388135123602025,1555116.3547867872,4.388135123602025,0.8500000000000001,0.09564204393311374,4.027634451161993,1.2671844542631883,1.0,0.0,4.02763445116043,1.2847590371822208,1.285057640871203,3.1349337382327693,19321.704973814267,1970.2655824174685,4632.441516551485,4632.441516551485,5.5600932100684615,5.018719457470229,-2.35351551024832,7.372234967718549,3.4763763523424283,3.4763763523424283,0.9932503863835509,0.0,0.0,0.00023240789559401593,1.000024307724443,0.00023240224642424992,198.95730403951814,0.0,1.128313827129197e-06,3.197641386084144,0.021649515858878473,7.83459854875981e-05,0.00015406191010641784,0.0006205050567564305,0.09564204393310378,0.07176767843439366,0.023874365498710127,0.09564197155128766,0.07176767843440113,0.023874365498712614,0.3756850141666949,0.3756850141666949,0.1249760896308586,0.0,4.853682897183035,4.7753129800988745,5.089427911143389,4.852924072897395,4.775358121136719,5.086249047642241,24804.216635580506,21083.58414024343,0.85,1.0674817691230571,0.6635268426652916,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517484357826158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.90224362448,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.291961108998,1535.8212212268493,0.3756850141666949,0.1249760896308586,6.112874298809886,3.4763763523424283
2440.0,-30.04271809350545,5.018663261258293,35.00689467301941,24.107830167654924,4.996226378766623,-26.538829660489817,-40.05748402616007,1.4923379457510402,-0.16663608225064763,-5.019172860668836,40.01350399297791,42307.32976988275,25756.743545432204,25756.743545432204,68064.07331531495,77369.03066031006,77369.03066031006,25756.743545432204,103125.77420574226,103125.77420574226,103125.77420574226,127929.94253705909,91553.73511114586,56492.09863713459,38957.373860012514,24804.168331316836,0.0,63761.542191329354,21083.54308161931,1535.8189378733268,0.0,0.8867722625259704,2.8167034369309087,0.0014959135982669303,354391.0309968232,1555115.563446001,4.388134651917704,1555115.563446001,4.388134651917704,0.85,0.09564189069079397,4.027634451161993,1.267184237218462,1.0,0.0,4.027634451161655,1.2847592597426467,1.2850578562251553,3.134933195164344,19321.68268697332,1970.2633097921635,4632.441516551485,4632.441516551485,5.560079593753018,5.018663261258293,-2.3535235760826376,7.372186837340931,3.476390534882669,3.476390534882669,0.9932544385379055,0.0,0.0,0.00023240224642424992,1.0000242162195934,0.00023239661865669976,198.957496184154,0.0,1.1239435867066447e-06,3.185256124726631,0.02165063980246518,7.834424818652738e-05,0.00015405799823772255,0.0006204893011793049,0.09564189069078546,0.07176751859466435,0.023874372096121123,0.09564196761526081,0.07176751859467073,0.02387437209612324,0.37568426938122756,0.37568426938122756,0.12497615474949827,0.0,4.8534576979601525,4.77530098345045,5.088560352608511,4.852536778418198,4.775233483616432,5.0850705473372955,24804.168331316836,21083.54308161931,0.85,1.0674784670526787,0.6635242548389292,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451749834920189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.88985836312,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.285875662314,1535.8189378733268,0.37568426938122756,0.12497615474949827,6.112874298809886,3.476390534882669
2441.0,-30.04294987983075,5.018607124637729,35.0068841918143,24.1077434149571,4.99616939752158,-26.53904399931644,-40.057683969475306,1.492263517007255,-0.16657695051287646,-5.0192047962375455,40.013484059036166,42307.15661059793,25756.73639446778,25756.73639446778,68063.8930050657,77368.9091766825,77368.9091766825,25756.73639446778,103125.64557115028,103125.64557115028,103125.64557115028,127929.76504481351,91553.68411206962,56491.99574008687,38957.43152442527,24804.11947366323,0.0,63761.5509980885,21083.501552613747,1535.817127845464,0.0,0.8867721721475027,2.816698929681549,0.0014959135982669303,354390.589793077,1555114.7037089465,4.388137689031058,1555114.7037089465,4.388137689031058,0.85,0.09564174539101346,4.027634451161993,1.2671840894082562,1.0,0.0,4.027634451164385,1.2847596195366435,1.2850582088720686,3.1349323172334636,19321.67192402665,1970.2622122770417,4632.441516551485,4632.441516551485,5.560078050082281,5.018607124637729,-2.353547454153348,7.372154578791077,3.476404781454519,3.476404781454519,0.9932585089870054,0.0,0.0,0.00023239661865669976,1.0000241332264734,0.00023239101031181754,198.95768767024686,0.0,1.1196865408848737e-06,3.173191656867732,0.021651759489006064,7.834247467679142e-05,0.00015405414397990833,0.0006204737776377488,0.09564174539099213,0.07176736550573513,0.023874379885256997,0.09564169210472782,0.07176736550575114,0.02387437988526232,0.37568352303371044,0.37568352303371044,0.124976213831133,0.0,4.853303961843892,4.775342262089282,5.087819020196548,4.852627845724669,4.775446851044421,5.084792908715826,24804.11947366323,21083.501552613747,0.85,1.0674754917286466,0.6635214474608099,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517512287907637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.87779389526,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.279800048636,1535.817127845464,0.37568352303371044,0.124976213831133,6.112874298809886,3.476404781454519
2442.0,-30.043180675681544,5.018551350980154,35.006873684828605,24.10765386829155,4.996129585230016,-26.539255729480296,-40.057879756763555,1.4922046390287727,-0.16694711555811637,-5.019222295390793,40.013462345709726,42306.97043816532,25756.692838909,25756.692838909,68063.66327707432,77368.7070817022,77368.7070817022,25756.692838909,103125.3999206112,103125.3999206112,103125.3999206112,127929.45347654176,91553.55905301974,56491.88632785232,38957.41413907491,24804.053555930564,0.0,63761.46769500547,21083.44552254098,1535.813997350667,0.0,0.8867721617026867,2.816701754936506,0.0014959135982669303,354390.3480348602,1555113.767228677,4.388138040022764,1555113.767228677,4.388138040022764,0.85,0.09564159013581383,4.027634451161993,1.2671838251082228,1.0,0.0,4.027634451161487,1.2847599065451691,1.2850584887415457,3.134931616906268,19321.645531315575,1970.259520969503,4632.441516551485,4632.441516551485,5.56006864779223,5.018551350980154,-2.3535607102533396,7.372112061233493,3.4764189523427462,3.4764189523427462,0.9932625578122132,0.0,0.0,0.00023239101031181754,1.000024030144117,0.00023238542605653873,198.9578783384003,0.0,1.1158233294247131e-06,3.162243315589637,0.02165287531233549,7.834073806724266e-05,0.0001540502722445749,0.000620458183703134,0.09564159013580792,0.07176720471818782,0.023874385417620107,0.09564159196136124,0.07176720471819226,0.02387438541762158,0.3756827786605898,0.3756827786605898,0.12497627516250952,0.0,4.853104961493955,4.7753318548042785,5.087051755647792,4.852275179832702,4.775257060516196,5.083949404648536,24804.053555930564,21083.44552254098,0.85,1.0674732834358178,0.6635193945116682,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451752617884264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.86684555398,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.273732659469,1535.813997350667,0.3756827786605898,0.12497627516250952,6.112874298809886,3.4764189523427462
2443.0,-30.04341063691109,5.018495972331503,35.006863229031936,24.107584403269016,4.9960957234335,-26.53946611335804,-40.058075334504224,1.49215119988034,-0.1671035974671895,-5.0192378772042225,40.01344282272822,42306.78701997628,25756.645437838066,25756.645437838066,68063.43245781434,77368.56217871851,77368.56217871851,25756.645437838066,103125.20761655658,103125.20761655658,103125.20761655658,127929.20772918192,91553.49325795787,56491.781785032115,38957.45719213973,24804.000112625337,0.0,63761.45730476506,21083.400095731537,1535.8115447668333,0.0,0.8867721530857833,2.816701993501296,0.0014959135982669303,354390.13276561524,1555112.9252167835,4.3881383295885845,1555112.9252167835,4.3881383295885845,0.85,0.09564143695283475,4.027634451161993,1.2671836965298282,1.0,0.0,4.027634451163183,1.2847601680615401,1.2850587431438918,3.1349309787825463,19321.631645794616,1970.2581050404183,4632.441516551485,4632.441516551485,5.560058415375746,5.018495972331503,-2.3535724372414975,7.372068409573,3.476433139163774,3.476433139163774,0.9932666111896497,0.0,0.0,0.00023238542605653873,1.0000239432886695,0.00023237986211841903,198.95806831736598,0.0,1.111031582372377e-06,3.148663504443316,0.021653986343917863,7.833900335188729e-05,0.00015404642270465144,0.0006204426791635172,0.0956414369528213,0.07176704545106483,0.023874391501756482,0.09564144639979143,0.07176704545107492,0.023874391501759837,0.3756820327588927,0.3756820327588927,0.12497633622624157,0.0,4.852916853423096,4.775345873322237,5.086254650482147,4.852134279737015,4.775372416055461,5.08303659010528,24804.000112625337,21083.400095731537,0.85,1.0674698373421239,0.6635166260043209,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517540010443817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.85326574284,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.267677386597,1535.8115447668333,0.3756820327588927,0.12497633622624157,6.112874298809886,3.476433139163774
2444.0,-30.043639819247083,5.018440901688513,35.0068528268102,24.10750522920864,4.996056800874404,-26.539676302236447,-40.0582708773203,1.4920932838636658,-0.16730446199255766,-5.019257180661432,40.0134234716147,42306.60682024513,25756.608477158727,25756.608477158727,68063.21529740386,77368.39838264085,77368.39838264085,25756.608477158727,103125.00685979959,103125.00685979959,103125.00685979959,127928.95609084918,91553.4062065691,56491.67811288524,38957.47565964873,24803.94923104959,0.0,63761.42489069832,21083.35684639215,1535.809322677958,0.0,0.8867721249011524,2.816702381221728,0.0014959135982669303,354389.866080452,1555112.0906177715,4.388139276716047,1555112.0906177715,4.388139276716047,0.85,0.09564128565363121,4.027634451161993,1.267183463550173,1.0,0.0,4.027634451163636,1.2847604504785999,1.2850590184778847,3.134930289659536,19321.61327429607,1970.2562316689257,4632.441516551485,4632.441516551485,5.560050436714988,5.018440901688513,-2.3535867892482796,7.372027690936793,3.476447352189731,3.476447352189731,0.9932706720542088,0.0,0.0,0.00023237986211841903,1.0000238622351123,0.0002323743171478292,198.95825765317926,0.0,1.1069903805321938e-06,3.1372107384282373,0.021655093334298395,7.833726898180586e-05,0.0001540425931366132,0.0006204272550633533,0.09564128565362146,0.07176688797304574,0.02387439768057572,0.09564131814623598,0.07176688797305306,0.02387439768057815,0.3756812871092283,0.3756812871092283,0.1249763947540176,0.0,4.852731465775548,4.775359362672248,5.085470057241366,4.851952718668883,4.775376735294515,5.08229495810383,24803.94923104959,21083.35684639215,0.85,1.0674669741788205,0.6635141371568835,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517553792051157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.841812976825,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.261631140776,1535.809322677958,0.3756812871092283,0.1249763947540176,6.112874298809886,3.476447352189731
2445.0,-30.04386798605715,5.018386070694736,35.006842440478245,24.107421689573698,4.996012078785694,-26.539886156975815,-40.058462613355346,1.4920302497043394,-0.167450381745482,-5.0192794405254295,40.013403129991154,42306.4150976272,25756.57971925325,25756.57971925325,68062.99481688044,77368.24043295848,77368.24043295848,25756.57971925325,103124.82015221173,103124.82015221173,103124.82015221173,127928.71363336075,91553.32224362995,56491.560094390836,38957.51349915458,24803.893481149025,0.0,63761.4069803036,21083.30945897667,1535.8068895091217,0.0,0.8867720852538831,2.8167017009907784,0.0014959135982669303,354389.5585515145,1555111.213299169,4.388140609038615,1555111.213299169,4.388140609038615,0.85,0.09564113410197035,4.027634451161993,1.2671832668362186,1.0,0.0,4.02763445116084,1.2847607567990098,1.2850593177451495,3.134929542210545,19321.595554590087,1970.2544247617777,4632.441516551485,4632.441516551485,5.560044228777904,5.018386070694736,-2.3536032484089646,7.371989319103701,3.476461565832982,3.476461565832982,0.9932747330951377,0.0,0.0,0.0002323743171478292,1.000023756542826,0.00023236879686855494,198.95844615034574,0.0,1.103217687292421e-06,3.126518925786721,0.02165619655198569,7.833556841049712e-05,0.00015403874873733207,0.0006204117712283646,0.09564113410195402,0.0717667305723097,0.02387440352964431,0.09564113924922689,0.07176673057232197,0.023874403529648387,0.37568054163843295,0.37568054163843295,0.12497645148068215,0.0,4.852559544627638,4.775378299676731,5.084723075977649,4.85182905877997,4.775411859778046,5.081692793935019,24803.893481149025,21083.30945897667,0.85,1.0674638161279224,0.6635113166604993,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517567527004167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.831121164185,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.255592833415,1535.8068895091217,0.37568054163843295,0.12497645148068215,6.112874298809886,3.476461565832982
2446.0,-30.044095408064802,5.018331432440741,35.006832035945955,24.10733881350609,4.995962992591365,-26.54009577766769,-40.05865805139763,1.4919633621942885,-0.16749185789842613,-5.019303730928535,40.01338182720318,42306.24209766652,25756.556590479428,25756.556590479428,68062.79868814595,77368.10290675274,77368.10290675274,25756.556590479428,103124.65949723218,103124.65949723218,103124.65949723218,127928.4921665064,91553.2566371381,56491.45880651154,38957.55314514062,24803.832669274223,0.0,63761.38581441484,21083.25776888309,1535.8042144208591,0.0,0.8867720387508843,2.816699409862767,0.0014959135982669303,354389.2229701054,1555110.294526685,4.3881421717439375,1555110.294526685,4.3881421717439375,0.85,0.09564098229770762,4.027634451161993,1.2671830855077135,1.0,0.0,4.02763445116301,1.2847610810943517,1.285059635023244,3.1349287509015125,19321.58170886532,1970.2530128907754,4632.441516551485,4632.441516551485,5.560039235995214,5.018331432440741,-2.3536211676237393,7.37195260006448,3.4764757599860063,3.4764757599860063,0.9932787885674303,0.0,0.0,0.00023236879686855494,1.0000236790378725,0.00023236329472929885,198.9586340325167,0.0,1.0983061867208154e-06,3.1125997331667907,0.02165729485817241,7.833383503996794e-05,0.000154034961828587,0.0006203965189442395,0.09564098229769442,0.0717665729595045,0.023874409338189916,0.09564088984963229,0.07176657295951441,0.023874409338193212,0.3756797966502167,0.3756797966502167,0.1249765085251886,0.0,4.85241934096598,4.775423507947721,5.084024209726863,4.851811873030101,4.775558304760409,5.081182519260494,24803.832669274223,21083.25776888309,0.85,1.0674610944977088,0.663508823675883,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517581201121115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.817201971564,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.24956723101,1535.8042144208591,0.3756797966502167,0.1249765085251886,6.112874298809886,3.4764757599860063
