time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2447.0,-30.044321946682263,5.0182772769567805,35.006821662517645,24.10726830074566,4.995935386998934,-26.540302455011968,-40.0588455266319,1.4919158953286884,-0.1677957626104103,-5.019314025401587,40.013361924108736,42306.039737705345,25756.498658075277,25756.498658075277,68062.53839578062,77367.92842209668,77367.92842209668,25756.498658075277,103124.42708017195,103124.42708017195,103124.42708017195,127928.2013958148,91553.16241194418,56491.33646001668,38957.584391030556,24803.774315642848,0.0,63761.3587066734,21083.20816829642,1535.8013538603284,0.0,0.8867720584261752,2.816702204984079,0.0014959135982669303,354389.08074801345,1555109.4361222498,4.388141510567597,1555109.4361222498,4.388141510567597,0.85,0.09564082590194092,4.027634451161993,1.2671828190097587,1.0,0.0,4.02763445116203,1.2847613145035721,1.2850598614174007,3.134928181362823,19321.561823392647,1970.2509851368866,4632.441516551485,4632.441516551485,5.560026730191538,5.0182772769567805,-2.353628713523584,7.371905990480364,3.476489920897209,3.476489920897209,0.9932828345420598,0.0,0.0,0.00023236329472929885,1.000023587102619,0.00023235781408169375,198.95882118519603,0.0,1.0946981106483228e-06,3.1023744455773468,0.021658389556283058,7.833217232614753e-05,0.0001540311224031513,0.0006203810551420821,0.0956408259019339,0.07176641161290263,0.02387441428903126,0.09564080874074353,0.07176641161290791,0.023874414289033016,0.3756790536544786,0.3756790536544786,0.12497656824495854,0.0,4.852243145141472,4.775447084073448,5.083246128502594,4.85151826279116,4.775521878001712,5.080114230211052,24803.774315642848,21083.20816829642,0.85,1.0674574660319627,0.6635059320540718,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517594830626281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.80697668397,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.243548943923,1535.8013538603284,0.3756790536544786,0.12497656824495854,6.112874298809886,3.476489920897209
2448.0,-30.044547519441,5.0182234450528735,35.006811369423076,24.10718846311795,4.995900159661073,-26.540509025269873,-40.0590367038734,1.4918616654899313,-0.16807577220311032,-5.019331359120302,40.01334351713975,42305.85713879812,25756.459828468818,25756.459828468818,68062.31696726693,77367.74704527516,77367.74704527516,25756.459828468818,103124.20687374397,103124.20687374397,103124.20687374397,127927.93489032358,91553.05781860132,56491.23037577157,38957.58604758861,24803.728016579604,0.0,63761.31406416821,21083.168814092664,1535.7993463892976,0.0,0.8867720368493428,2.8167038637618087,0.0014959135982669303,354388.8412761444,1555108.6422448212,4.3881422356440964,1555108.6422448212,4.3881422356440964,0.85,0.09564067521106898,4.027634451161993,1.2671826146030805,1.0,0.0,4.027634451162554,1.2847615795053609,1.2850601194390772,3.1349275347357843,19321.539749805153,1970.248734257382,4632.441516551485,4632.441516551485,5.56001834808756,5.0182234450528735,-2.353641287996595,7.371864733049469,3.4765041363802824,3.4765041363802824,0.9932868961086522,0.0,0.0,0.00023235781408169375,1.0000234865801492,0.00023235235691944012,198.95900754024925,0.0,1.0904231868424994e-06,3.0902593115116432,0.0216594799794699,7.833047681290696e-05,0.00015402733726878679,0.0006203658100045132,0.09564067521105749,0.0717662550108581,0.023874420200199392,0.09564073772350028,0.07176625501086671,0.02387442020020227,0.37567831097051174,0.37567831097051174,0.12497662483332003,0.0,4.85205232301837,4.775449523661393,5.082473027802905,4.851255586917205,4.7754264302810725,5.079347649803992,24803.728016579604,21083.168814092664,0.85,1.0674547406405437,0.6635035328196387,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517608407213771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.794861549904,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.237540773353,1535.7993463892976,0.37567831097051174,0.12497662483332003,6.112874298809886,3.4765041363802824
2449.0,-30.04477228463376,5.018169764632076,35.006801084026144,24.10710558705034,4.9958508157641806,-26.54071628026806,-40.05922802081329,1.4917948113984796,-0.16809875399013663,-5.0193565786995915,40.0133231551557,42305.67841134278,25756.441650495693,25756.441650495693,68062.12006183848,77367.61054749168,77367.61054749168,25756.441650495693,103124.05219798737,103124.05219798737,103124.05219798737,127927.72522999265,91552.99206364527,56491.12216617631,38957.63321940996,24803.673032005274,0.0,63761.30625141523,21083.122077204484,1535.7970262201522,0.0,0.886771982209087,2.8167012208594624,0.0014959135982669303,354388.4928583611,1555107.7640495596,4.3881440717971945,1555107.7640495596,4.3881440717971945,0.85,0.09564052504757622,4.027634451161993,1.267182432725094,1.0,0.0,4.027634451162963,1.2847619035144386,1.2850604365119258,3.1349267441262736,19321.525872748207,1970.2473191913862,4632.441516551485,4632.441516551485,5.560014424028711,5.018169764632076,-2.3536596064963367,7.371829371128413,3.4765183592175317,3.4765183592175317,0.9932909597764377,0.0,0.0,0.00023235235691944012,1.0000234025387558,0.0002323469194116538,198.959193228445,0.0,1.0857515859691904e-06,3.077019994636686,0.02166056573105587,7.832878009467488e-05,0.00015402357682476524,0.0006203506643106204,0.09564052504756335,0.07176609914620116,0.023874425901362184,0.09564049760444683,0.07176609914621083,0.023874425901365397,0.37567756726939594,0.37567756726939594,0.12497667869998579,0.0,4.851903104358257,4.775483273931172,5.081772520556797,4.851257824709478,4.775570477601036,5.078922498619477,24803.673032005274,21083.122077204484,0.85,1.0674517832722064,0.6635008110487662,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517621925940893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.78162223303,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.231544400862,1535.7970262201522,0.37567756726939594,0.12497667869998579,6.112874298809886,3.4765183592175317
2450.0,-30.044996364114336,5.018116427407974,35.00679079305033,24.107026028819405,4.99581364975502,-26.540921700101176,-40.059419023431815,1.491738985741848,-0.16833517303444978,-5.019372555983871,40.01330242186459,42305.50150434579,25756.400466892243,25756.400466892243,68061.90197123802,77367.43816518188,77367.43816518188,25756.400466892243,103123.83863207413,103123.83863207413,103123.83863207413,127927.45042784596,91552.89507797868,56491.02046461061,38957.638459297865,24803.611795771838,0.0,63761.2502550697,21083.07002640606,1535.7941304233352,0.0,0.8867719759621783,2.816702464690485,0.0014959135982669303,354388.2721264295,1555106.8698405188,4.388144281720836,1555106.8698405188,4.388144281720836,0.85,0.0956403697452448,4.027634451161993,1.2671822541439908,1.0,0.0,4.0276344511633635,1.2847621758925465,1.2850607019670566,3.1349260795009983,19321.505404699878,1970.2452320313132,4632.441516551485,4632.441516551485,5.5600055337700205,5.018116427407974,-2.353671090951393,7.371787518359367,3.476532538032346,3.476532538032346,0.9932950108663846,0.0,0.0,0.0002323469194116538,1.0000233311845164,0.00023234149860927892,198.959378350449,0.0,1.0818421623390974e-06,3.065940688069002,0.021661647573218208,7.832708619793545e-05,0.00015401983321371835,0.0006203355864137962,0.09564036974523471,0.07176593923207655,0.023874430513158153,0.09564035883127793,0.07176593923208413,0.023874430513160672,0.3756768246557021,0.3756768246557021,0.12497673427789732,0.0,4.85173613398058,4.7755003106067875,5.08105113891429,4.851037382949414,4.775538176326108,5.078135216879616,24803.611795771838,21083.07002640606,0.85,1.067449300303304,0.6634986192257428,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517635396293964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.77054292646,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.22555668752,1535.7941304233352,0.3756768246557021,0.12497673427789732,6.112874298809886,3.476532538032346
2451.0,-30.045219455803373,5.018063453612135,35.00678055030271,24.106961592938774,4.9957806056629925,-26.541125818680957,-40.05960985142735,1.491686968540527,-0.1684036535599489,-5.019387202840047,40.01328324466118,42305.32805336286,25756.356855500646,25756.356855500646,68061.6849088635,77367.31025031226,77367.31025031226,25756.356855500646,103123.66710581291,103123.66710581291,103123.66710581291,127927.22646554043,91552.84382916892,56490.923404844616,38957.68936036034,24803.559359727515,0.0,63761.24872008785,21083.025455768387,1535.7917134829145,0.0,0.886771970852464,2.8167016549484853,0.0014959135982669303,354388.0697749352,1555106.042744552,4.388144453429736,1555106.042744552,4.388144453429736,0.85,0.09564021608346877,4.027634451161993,1.2671820612763987,1.0,0.0,4.0276344511629985,1.284762430420473,1.285060949589319,3.1349254584319075,19321.49458904895,1970.244129141853,4632.441516551485,4632.441516551485,5.559996119427403,5.018063453612135,-2.3536814876397862,7.371744941251921,3.476546730910795,3.476546730910795,0.9932990659745128,0.0,0.0,0.00023234149860927892,1.0000232283768884,0.00023233610181874108,198.9595626566965,0.0,1.0785194706660256e-06,3.0565241798675165,0.021662726092688874,7.832539388365057e-05,0.00015401610472562835,0.0006203205694267142,0.09564021608345831,0.07176578059543703,0.02387443548802128,0.09564018027261699,0.07176578059544489,0.023874435488023888,0.37567608192048796,0.37567608192048796,0.12497678949142062,0.0,4.85159128573946,4.775554274232491,5.080307322681904,4.850983549280102,4.77574236932918,5.077304196907733,24803.559359727515,21083.025455768387,0.85,1.0674459217016685,0.6634959148790109,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517648825575538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.76112641826,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.219575219102,1535.7917134829145,0.37567608192048796,0.12497678949142062,6.112874298809886,3.476546730910795
2452.0,-30.045441638517218,5.018010790049445,35.00677035896222,24.10688179023566,4.995744724714612,-26.541329402737766,-40.05979303093625,1.491632488935203,-0.16865986454894255,-5.019403996223598,40.013264256504115,42305.126806190965,25756.319627522862,25756.319627522862,68061.44643371383,77367.1317099385,77367.1317099385,25756.319627522862,103123.45133746136,103123.45133746136,103123.45133746136,127926.9602444381,91552.74043959774,56490.797055473755,38957.71487124886,24803.508906976742,0.0,63761.223778225605,21082.98257093023,1535.7894540760474,0.0,0.8867719541310292,2.816703063810174,0.0014959135982669303,354387.83776851813,1555105.2238023144,4.388145015343587,1555105.2238023144,4.388145015343587,0.85,0.09564006390630653,4.027634451161993,1.2671818145597356,1.0,0.0,4.027634451160683,1.2847626964179413,1.2850612087146367,3.1349248093764537,19321.472769507833,1970.241904167869,4632.441516551485,4632.441516551485,5.559988083065227,5.018010790049445,-2.353693357461932,7.371704147511377,3.4765609445280634,3.4765609445280634,0.9933031270080181,0.0,0.0,0.00023233610181874108,1.0000231337752075,0.00023233072713192582,198.95974621229766,0.0,1.073743085158964e-06,3.0429879033405043,0.021663799835774034,7.83237694300131e-05,0.00015401233238872798,0.0006203053758326529,0.09564006390629776,0.07176562348138664,0.023874440424911124,0.09564008560381788,0.07176562348139322,0.023874440424913313,0.37567534133965036,0.37567534133965036,0.12497684257148042,0.0,4.851428336792935,4.775582576256909,5.079568173727353,4.8507441316746736,4.775663956623077,5.0765796305389586,24803.508906976742,21082.98257093023,0.85,1.0674425991327468,0.6634930181600142,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517662195681458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.747590141735,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.21360607013,1535.7894540760474,0.37567534133965036,0.12497684257148042,6.112874298809886,3.4765609445280634
2453.0,-30.045663085006204,5.017958413848746,35.00676020056329,24.106807575467997,4.995706937746535,-26.541532514672813,-40.059983684308804,1.4915763674131823,-0.16878042997859666,-5.01942156410643,40.013244833312505,42304.959786583364,25756.28514408394,25756.28514408394,68061.24493066731,77366.9833526322,77366.9833526322,25756.28514408394,103123.26849671615,103123.26849671615,103123.26849671615,127926.72447811456,91552.66616451129,56490.70391293103,38957.73583508918,24803.455981398405,0.0,63761.19181648758,21082.937584188643,1535.787073221382,0.0,0.8867719350424373,2.8167025980365645,0.0014959135982669303,354387.59506225283,1555104.386097765,4.388145656804355,1555104.386097765,4.388145656804355,0.85,0.09563991113814793,4.027634451161993,1.2671816409239547,1.0,0.0,4.027634451161596,1.284762970050697,1.2850614755054126,3.1349241416905578,19321.457094345587,1970.2403057461609,4632.441516551485,4632.441516551485,5.559980639163604,5.017958413848746,-2.3537057145332354,7.3716641283819815,3.4765751634426723,3.4765751634426723,0.9933071895550493,0.0,0.0,0.00023233072713192582,1.0000230571601312,0.00023232537036865867,198.95992915996615,0.0,1.0693463247353347e-06,3.0305274842999386,0.02166486918209877,7.83220787305071e-05,0.00015400864840141873,0.0006202905380784485,0.09563991113813591,0.0717654662086983,0.023874444929437615,0.0956399194640777,0.07176546620870732,0.023874444929440616,0.3756746009614859,0.3756746009614859,0.12497689373204016,0.0,4.8512776710535945,4.775622719990793,5.078842645075497,4.850641134127841,4.775749999321761,5.075907108103706,24803.455981398405,21082.937584188643,0.85,1.0674399739351768,0.6634907312953332,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517675511334982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.73512972269,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.207647694568,1535.787073221382,0.3756746009614859,0.12497689373204016,6.112874298809886,3.4765751634426723
2454.0,-30.04588365113805,5.01790640220985,35.006750083785455,24.10673762150111,4.995675016346989,-26.541734247595247,-40.060170356277354,1.4915256128042007,-0.1689540667730398,-5.0194351590927955,40.01322572881467,42304.780026596505,25756.241396667454,25756.241396667454,68061.02142326396,77366.82870915373,77366.82870915373,25756.241396667454,103123.07010582119,103123.07010582119,103123.07010582119,127926.47329891632,91552.587622416,56490.60000927895,38957.76401459672,24803.403193095128,0.0,63761.16720769185,21082.89271413086,1535.784607728825,0.0,0.886771935024045,2.8167032942933825,0.0014959135982669303,354387.40724299074,1555103.5621385197,4.388145657422418,1555103.5621385197,4.388145657422418,0.8500000000000001,0.09563975663120097,4.027634451161993,1.2671814271761108,1.0,0.0,4.027634451162005,1.284763218540326,1.2850617171702454,3.1349235353561564,19321.4405186653,1970.2386154971678,4632.441516551485,4632.441516551485,5.559971195457444,5.01790640220985,-2.3537150582538438,7.371621460463694,3.4765893812722104,3.4765893812722104,0.9933112517920601,0.0,0.0,0.00023232537036865867,1.0000229655372699,0.000232320035014236,198.9601113806242,0.0,1.0657812401581795e-06,3.020424034608281,0.021665934963338927,7.832042337047813e-05,0.00015400494699818054,0.0006202756301792487,0.09563975663119577,0.07176530784649873,0.02387444878469704,0.09563978956656587,0.07176530784650263,0.02387444878469834,0.375673861482725,0.375673861482725,0.12497694369053221,0.0,4.851123621640909,4.775664729279924,5.078097940520422,4.85048109231974,4.775807000480654,5.075093264875193,24803.403193095128,21082.89271413086,0.85,1.067436880532096,0.6634881681007411,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451768878288895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.725026273,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.201696661956,1535.784607728825,0.375673861482725,0.12497694369053221,6.112874298809886,3.4765893812722104
2455.0,-30.046103427409214,5.017854552125428,35.00673998504883,24.106654116790764,4.995629129787172,-26.54193666612465,-40.06035713301969,1.4914623685026362,-0.169044747207181,-5.019458052247528,40.01320602074476,42304.6040653213,25756.22201013068,25756.22201013068,68060.82607545197,77366.67565373816,77366.67565373816,25756.22201013068,103122.89766386885,103122.89766386885,103122.89766386885,127926.2483035444,91552.50469584587,56490.49395687194,38957.78970997103,24803.350639675555,0.0,63761.14034964659,21082.84804372422,1535.7823697653646,0.0,0.8867718898583841,2.816701813537783,0.0014959135982669303,354387.0909666136,1555102.7121481153,4.388147175187653,1555102.7121481153,4.388147175187653,0.85,0.09563960594988372,4.027634451161993,1.2671812337590382,1.0,0.0,4.02763445116166,1.284763525412198,1.2850620172583898,3.1349227865647755,19321.423017676698,1970.2368308929858,4632.441516551485,4632.441516551485,5.559967010507306,5.017854552125428,-2.35373116490478,7.371585717030207,3.476603621784225,3.476603621784225,0.9933153205097786,0.0,0.0,0.000232320035014236,1.0000228833366238,0.00023231471887832122,198.960292949032,0.0,1.0615227101892286e-06,3.0083553606762736,0.021666996486049115,7.83187671137135e-05,0.0001540012679005225,0.000620260812118772,0.09563960594987243,0.07176515276987308,0.02387445317999935,0.09563959504969295,0.07176515276988155,0.02387445318000217,0.3756731228634265,0.3756731228634265,0.12497699104034622,0.0,4.850990351797293,4.7757117867091665,5.077421375106894,4.85041330504032,4.77585662800152,5.074671550939115,24803.350639675555,21082.84804372422,0.85,1.067434266423518,0.6634856878866311,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517702001705097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.71295759907,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.19575588428,1535.7823697653646,0.3756731228634265,0.12497699104034622,6.112874298809886,3.476603621784225
2456.0,-30.04632231642065,5.017803145988725,35.0067299116786,24.106583359558158,4.995602361972964,-26.542136373978565,-40.06053968388585,1.4914164195309012,-0.16934256298077344,-5.019467352761343,40.01318656212019,42304.41458276216,25756.16873640439,25756.16873640439,68060.58331916656,77366.49671980042,77366.49671980042,25756.16873640439,103122.6654562048,103122.6654562048,103122.6654562048,127925.95914101048,91552.40327294437,56490.38173841951,38957.80170502762,24803.293684805667,0.0,63761.09538983328,21082.799632084818,1535.77956299848,0.0,0.8867719129838735,2.8167046446909434,0.0014959135982669303,354386.9624770535,1555101.8729163997,4.388146398069292,1555101.8729163997,4.388146398069292,0.8500000000000001,0.09563944867637013,4.027634451161993,1.2671810304513205,1.0,0.0,4.0276344511619975,1.2847637513375227,1.28506223640587,3.134922235289533,19321.40161318547,1970.2346482423122,4632.441516551485,4632.441516551485,5.559955510367237,5.017803145988725,-2.3537372096901032,7.371540355678828,3.4766178243457744,3.4766178243457744,0.993319378384507,0.0,0.0,0.00023231471887832122,1.0000227909941124,0.0002323094243155994,198.96047378471994,0.0,1.0576999589614725e-06,2.9975216836968133,0.021668054186008076,7.831714836151389e-05,0.00015399757051680734,0.0006202459204087416,0.09563944867636263,0.07176499257317667,0.023874456103185965,0.09563951888479498,0.07176499257318229,0.023874456103187832,0.375672385265958,0.375672385265958,0.1249770399405227,0.0,4.850820874876433,4.77573089016272,5.076683764193604,4.85012478978058,4.775789677078137,5.073715638606586,24803.293684805667,21082.799632084818,0.85,1.0674312118235476,0.6634831839715791,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451771517320673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.70212392209,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.189823577943,1535.77956299848,0.375672385265958,0.1249770399405227,6.112874298809886,3.4766178243457744
2457.0,-30.046540399631862,5.0177518212453425,35.006719857729834,24.106500518415146,4.995551998307,-26.542337716262843,-40.060726286005206,1.4913493149379797,-0.1693179152113089,-5.019493455383341,40.01316698106949,42304.245226185565,25756.15896920588,25756.15896920588,68060.40419539144,77366.36455258298,77366.36455258298,25756.15896920588,103122.52352178885,103122.52352178885,103122.52352178885,127925.76664613196,91552.33873860494,56490.27979035916,38957.84327582864,24803.243124343106,0.0,63761.08640017175,21082.75665569164,1535.777515033017,0.0,0.8867718510201006,2.8167012721703024,0.0014959135982669303,354386.60186121555,1555101.028404907,4.388148480325206,1555101.028404907,4.388148480325206,0.85,0.09563929973513835,4.027634451161993,1.2671808529691773,1.0,0.0,4.027634451162701,1.2847640761837351,1.2850625545249346,3.1349214426400245,19321.387993729884,1970.2332594443449,4632.441516551485,4632.441516551485,5.559953401932954,5.0177518212453425,-2.353755524450977,7.371507345696319,3.4766320744147445,3.4766320744147445,0.9933234498327842,0.0,0.0,0.0002323094243155994,1.0000227071328893,0.00023230414935440928,198.96065395498255,0.0,1.053408707614966e-06,2.9853602773808134,0.02166910759471569,7.831549371718607e-05,0.00015399393059841333,0.0006202312601480185,0.09563929973511932,0.0717648390061203,0.023874460728999028,0.09563927015466082,0.07176483900613458,0.023874460729003778,0.37567164682145043,0.37567164682145043,0.12497708592651854,0.0,4.850701818289565,4.775783751121878,5.076046735110253,4.8501755401720175,4.775945723694917,5.073448945043367,24803.243124343106,21082.75665569164,0.85,1.0674285530242802,0.6634806214040859,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451772829155633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.689962515775,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.183901720502,1535.777515033017,0.37567164682145043,0.12497708592651854,6.112874298809886,3.4766320744147445
2458.0,-30.04675760894303,5.017700966026418,35.00670981588765,24.106434685550653,4.995526952504222,-26.542535739919646,-40.06090859239919,1.49130508348088,-0.1695690064788664,-5.019501029901118,40.01314722580049,42304.06192072597,25756.102626270942,25756.102626270942,68060.16454699691,77366.19871719673,77366.19871719673,25756.102626270942,103122.30134346767,103122.30134346767,103122.30134346767,127925.48477523173,91552.250433537,56490.17377201724,38957.86295724418,24803.18343176406,0.0,63761.04638900824,21082.70591699945,1535.7745120415577,0.0,0.8867718840062563,2.816703690308051,0.0014959135982669303,354386.49721695133,1555100.1763799004,4.388147371844943,1555100.1763799004,4.388147371844943,0.85,0.09563914121418585,4.027634451161993,1.267180622187443,1.0,0.0,4.027634451163007,1.284764293989736,1.2850627656041018,3.1349209111770118,19321.369357652395,1970.2313590933088,4632.441516551485,4632.441516551485,5.55994123924623,5.017700966026418,-2.3537601694640555,7.371461135490473,3.476646263360472,3.476646263360472,0.9933275038172776,0.0,0.0,0.00023230414935440928,1.0000226161804864,0.0002322988956406587,198.9608334035557,0.0,1.0495097279745716e-06,2.974310569079936,0.021670157104443664,7.831387719526447e-05,0.0001539902721591448,0.0006202165252919831,0.09563914121418002,0.07176467784671642,0.0238744633674636,0.09563916880959034,0.07176467784672079,0.023874463367465057,0.3756709097600027,0.3756709097600027,0.12497713519139363,0.0,4.850550839426148,4.775820710780351,5.075329562469449,4.849932023422241,4.775954193744383,5.072446474753292,24803.18343176406,21082.70591699945,0.85,1.0674254643149927,0.6634781628680857,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517741361635619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.678912807474,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.177988709622,1535.7745120415577,0.3756709097600027,0.12497713519139363,6.112874298809886,3.476646263360472
2459.0,-30.046974045709323,5.017650188850735,35.00669979934854,24.106346466019772,4.995477300225126,-26.542735529038037,-40.061091143265344,1.4912387835538548,-0.1696455002194739,-5.019526749637505,40.01312787912066,42303.88299503483,25756.09326108198,25756.09326108198,68059.97625611682,77366.04181027,77366.04181027,25756.09326108198,103122.13507135198,103122.13507135198,103122.13507135198,127925.2690604026,91552.16078293858,56490.06188752827,38957.88766156701,24803.133989050624,0.0,63761.02165061764,21082.66389069303,1535.7725161988922,0.0,0.8867718231427795,2.8167016928569493,0.0014959135982669303,354386.14189116034,1555099.3419772792,4.388149417126146,1555099.3419772792,4.388149417126146,0.85,0.0956389928492612,4.027634451161993,1.267180389757268,1.0,0.0,4.027634451162655,1.284764614987656,1.285063079926458,3.1349201279182886,19321.350437611465,1970.22942978606,4632.441516551485,4632.441516551485,5.559939217593301,5.017650188850735,-2.353778062961096,7.371428251811831,3.4766605084048385,3.4766605084048385,0.9933315738299539,0.0,0.0,0.0002322988956406587,1.0000225357810029,0.00023229366072159233,198.9610122141711,0.0,1.0452832662793545e-06,2.9623327766356904,0.021671202387709945,7.831225853650414e-05,0.00015398663710415456,0.0006202018846192725,0.09563899284924933,0.07176452469834359,0.02387446815090574,0.09563897013392209,0.0717645246983525,0.023874468150908695,0.37567017287556453,0.37567017287556453,0.12497718179264355,0.0,4.850426785968523,4.7758610449564,5.07471020815683,4.849881249418047,4.7759736359367935,5.0721838460372055,24803.133989050624,21082.66389069303,0.85,1.0674229253893635,0.6634756140960462,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517754379363015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.66693501503,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.172085936434,1535.7725161988922,0.37567017287556453,0.12497718179264355,6.112874298809886,3.4766605084048385
2460.0,-30.047189552562134,5.017599741036649,35.00668976557702,24.106271657533966,4.9954423388880755,-26.542933011842138,-40.06127715166656,1.4911857981679983,-0.16982763628715247,-5.019540479562683,40.013107344110644,42303.72234362049,25756.05373769032,25756.05373769032,68059.7760813108,77365.87979360524,77365.87979360524,25756.05373769032,103121.93353129557,103121.93353129557,103121.93353129557,127925.00556796638,91552.07159514292,56489.97380630376,38957.88643204351,24803.07203667081,0.0,63760.95846871432,21082.611231170187,1535.7695250633337,0.0,0.8867718276181533,2.8167024851615525,0.0014959135982669303,354385.9522082841,1555098.456323558,4.388149266733847,1555098.456323558,4.388149266733847,0.85,0.09563883671094227,4.027634451161993,1.2671802534861492,1.0,0.0,4.027634451160137,1.284764873661814,1.2850633319347187,3.13491949673445,19321.331615241354,1970.2275104384632,4632.441516551485,4632.441516551485,5.559930685722681,5.017599741036649,-2.3537871258754426,7.371386866912092,3.4766746922335514,3.4766746922335514,0.9933356263524432,0.0,0.0,0.00023229366072159233,1.0000224389953705,0.00023228844840217402,198.9611902568144,0.0,1.04154479630521e-06,2.9517379527289656,0.02167224393250625,7.831060925196851e-05,0.00015398305146962382,0.0006201874429941072,0.0956388367109322,0.07176436525811268,0.023874471452819523,0.09563881124813672,0.07176436525812023,0.023874471452822038,0.37566943636209454,0.37566943636209454,0.12497723171919017,0.0,4.8502893130437315,4.775892880226877,5.074062622571375,4.84971284327554,4.775994199447439,5.071446161582969,24803.07203667081,21082.611231170187,0.85,1.067420843661028,0.6634737519571278,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517767350812638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.656340191126,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.166191399585,1535.7695250633337,0.37566943636209454,0.12497723171919017,6.112874298809886,3.4766746922335514
2461.0,-30.04740434530943,5.017549775205273,35.00667980878744,24.10621556863191,4.995422041884801,-26.543128385392656,-40.061455267108954,1.4911460819680722,-0.17000934032444093,-5.0195465684701865,40.01308951883012,42303.53209923073,25755.995899765043,25755.995899765043,68059.52799899578,77365.73409868649,77365.73409868649,25755.995899765043,103121.72999845153,103121.72999845153,103121.72999845153,127924.75322528293,91552.00437762593,56489.861840396385,38957.93615247727,24803.023226831403,0.0,63760.95937930867,21082.569742806692,1535.7671137962711,0.0,0.8867718611773894,2.816704164121875,0.0014959135982669303,354385.8680882968,1555097.6875379698,4.388148138995516,1555097.6875379698,4.388148138995516,0.85,0.09563868072702655,4.027634451161993,1.26717999687884,1.0,0.0,4.027634451161037,1.2847650702164501,1.285063521838061,3.134919017126952,19321.317429522634,1970.2260638977261,4632.441516551485,4632.441516551485,5.559918200314055,5.017549775205273,-2.3537904343153175,7.371340209520591,3.476688890791053,3.476688890791053,0.993339683083158,0.0,0.0,0.00023228844840217402,1.0000223646799016,0.00023228325346156384,198.96136770977375,0.0,1.037049275465759e-06,2.9389976466699608,0.021673280981781715,7.830902998219117e-05,0.00015397941841998285,0.0006201728103982106,0.0956386807270225,0.0717642058479767,0.0238744748790458,0.09563872171542313,0.07176420584797974,0.023874474879046814,0.37566869965668825,0.37566869965668825,0.12497728218037406,0.0,4.850141312068047,4.775937586567807,5.073334085669785,4.849537228145721,4.776104871888663,5.070408370063717,24803.023226831403,21082.569742806692,0.85,1.0674169375983709,0.6634707587690223,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517780266552855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.643599885065,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.160308277444,1535.7671137962711,0.37566869965668825,0.12497728218037406,6.112874298809886,3.476688890791053
2462.0,-30.04761829965674,5.017499882940143,35.00666989294627,24.10612703477966,4.995373941486887,-26.543325784815273,-40.061637468729145,1.4910814266455161,-0.17011493392737975,-5.0195715910748575,40.01307079795524,42303.36236627476,25755.9870718156,25755.9870718156,68059.34943809037,77365.56974283475,77365.56974283475,25755.9870718156,103121.55681465035,103121.55681465035,103121.55681465035,127924.53381474254,91551.90690427208,56489.75875662294,38957.94238627682,24802.97700009218,0.0,63760.919386369,21082.530450078353,1535.7652845921148,0.0,0.8867718015963039,2.816702630848191,0.0014959135982669303,354385.52239406545,1555096.880126653,4.388150141182784,1555096.880126653,4.388150141182784,0.85,0.09563853292668013,4.027634451161993,1.267179825990461,1.0,0.0,4.027634451162317,1.284765383399954,1.28506382841969,3.1349182529369024,19321.29685855181,1970.2239662424795,4632.441516551485,4632.441516551485,5.559916294634424,5.017499882940143,-2.353807566111353,7.371307449051496,3.476703150666983,3.476703150666983,0.9933437573334237,0.0,0.0,0.00023228325346156384,1.000022277422064,0.0002322780789047639,198.96154447035917,0.0,1.0335924889712622e-06,2.9292011137445573,0.021674314574270687,7.83074145125732e-05,0.00015397583894899064,0.0006201583935975253,0.09563853292666344,0.07176405331399982,0.023874479612663622,0.09563854931639756,0.07176405331401235,0.023874479612667785,0.3756679635998014,0.3756679635998014,0.12497732772649751,0.0,4.850013979815344,4.775975777619351,5.072708048555626,4.849456657147471,4.776081117233048,5.070156284059806,24802.97700009218,21082.530450078353,0.85,1.067414806641579,0.663468512897863,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517793139517192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.63380335214,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.154432277654,1535.7652845921148,0.3756679635998014,0.12497732772649751,6.112874298809886,3.476703150666983
2463.0,-30.047831419503424,5.017450308715344,35.00665996024417,24.10605215644466,4.995339426096746,-26.543521074376883,-40.061815549246944,1.491029080970248,-0.17029905960049518,-5.019584955126865,40.013050475160135,42303.179246734486,25755.948906975915,25755.948906975915,68059.1281537104,77365.40547249578,77365.40547249578,25755.948906975915,103121.3543794717,103121.3543794717,103121.3543794717,127924.27027714861,91551.81467997383,56489.64745090124,38957.96358785843,24802.915897676903,0.0,63760.87948553533,21082.478513025366,1535.7623325631953,0.0,0.8867718071656435,2.8167034920579916,0.0014959135982669303,354385.337766085,1555096.0036265848,4.3881499540284,1555096.0036265848,4.3881499540284,0.85,0.0956383765471478,4.027634451161993,1.267179591362365,1.0,0.0,4.027634451162434,1.2847656389572097,1.2850640773878719,3.1349176293592773,19321.277395352143,1970.2219815484536,4632.441516551485,4632.441516551485,5.559908056032912,5.017450308715344,-2.3538161135249496,7.371266422240294,3.4767173494590105,3.4767173494590105,0.9933478141311458,0.0,0.0,0.0002322780789047639,1.000022190569775,0.00023227292463622292,198.96172054178896,0.0,1.0295378128671e-06,2.9177101616653616,0.021675344112083553,7.83058356120059e-05,0.000153972243292758,0.0006201439116086082,0.09563837654713622,0.07176389409172367,0.023874482455412554,0.09563839532335291,0.07176389409173235,0.023874482455415437,0.3756672276962734,0.3756672276962734,0.12497737507320181,0.0,4.84987353796015,4.7760033667732955,5.072061355011215,4.84928589552635,4.776088394882947,5.069449159358044,24802.915897676903,21082.478513025366,0.85,1.0674120040823802,0.6634660561156673,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45178059622562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.62231240006,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.148565914053,1535.7623325631953,0.3756672276962734,0.12497737507320181,6.112874298809886,3.4767173494590105
2464.0,-30.04804363496804,5.017401051864939,35.006650065784065,24.105982027854793,4.995307671674315,-26.543715273835637,-40.06199349006636,1.4909793105418905,-0.17045551418294735,-5.019598013988862,40.01303172363576,42302.99934466143,25755.910822048627,25755.910822048627,68058.91016671006,77365.24947896895,77365.24947896895,25755.910822048627,103121.16030101757,103121.16030101757,103121.16030101757,127924.0245352052,91551.73148486768,56489.54009569658,38957.99043241233,24802.864234187622,0.0,63760.854666599946,21082.434599059477,1535.7599162645,0.0,0.8867718085981235,2.8167040249397197,0.0014959135982669303,354385.15735445934,1555095.1948940493,4.388149905890749,1555095.1948940493,4.388149905890749,0.85,0.09563822235059706,4.027634451161993,1.2671794034400956,1.0,0.0,4.02763445116064,1.2847658824257067,1.285064314290551,3.1349170352793023,19321.259837691166,1970.2201911652978,4632.441516551485,4632.441516551485,5.559899834681999,5.017401051864939,-2.3538243396563923,7.371225391521331,3.47673156103943,3.47673156103943,0.9933518745826942,0.0,0.0,0.00023227292463622292,1.0000220964407323,0.00023226779234471537,198.96189586632624,0.0,1.0255021370463907e-06,2.9062730563894714,0.0216763696142206,7.830425797943198e-05,0.00015396866665679096,0.0006201295062263681,0.09563822235059179,0.07176373651687594,0.02387448583371585,0.09563826309818498,0.0717637365168799,0.02387448583371717,0.37566649129771146,0.37566649129771146,0.12497742218985591,0.0,4.84973238925204,4.776034419016639,5.0714014081654,4.849142499805907,4.776133877895575,5.06873678124731,24802.864234187622,21082.434599059477,0.85,1.0674090007510766,0.6634634928571801,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517818735003325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.610875294784,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.14270913647,1535.7599162645,0.37566649129771146,0.12497742218985591,6.112874298809886,3.47673156103943
2465.0,-30.048255025431114,5.017352048703485,35.00664020491853,24.105912527907662,4.995271949628268,-26.54390912745115,-40.06217509796841,1.4909260516482636,-0.17051145208841945,-5.019613777866642,40.01301291322618,42302.83844830651,25755.880379374456,25755.880379374456,68058.71882768096,77365.11204278373,77365.11204278373,25755.880379374456,103120.99242215819,103120.99242215819,103120.99242215819,127923.80568110969,91551.66490791432,56489.44982900994,38958.016754338205,24802.813258951504,0.0,63760.83001328971,21082.39127010878,1535.757603347975,0.0,0.886771796473714,2.816702919777062,0.0014959135982669303,354384.9395724226,1555094.3836221779,4.388150313324409,1555094.3836221779,4.388150313324409,0.85,0.09563806924601485,4.027634451161993,1.2671792303537952,1.0,0.0,4.027634451161821,1.2847661421678986,1.2850645674989396,3.134916401490634,19321.24578715827,1970.2187584096782,4632.441516551485,4632.441516551485,5.55989326305577,5.017352048703485,-2.353834471792642,7.371186520496126,3.4767457857374167,3.4767457857374167,0.993355938782119,0.0,0.0,0.00023226779234471537,1.000022010576611,0.00023226268010920092,198.96207050954902,0.0,1.0211304484813563e-06,2.8938836909961636,0.02167739074466908,7.830264786461269e-05,0.00015396514448010268,0.0006201153201861953,0.09563806924600232,0.07176357995685688,0.02387448928914544,0.09563808023088499,0.07176357995686629,0.02387448928914857,0.3756657547316092,0.3756657547316092,0.12497746788730722,0.0,4.8496124612664175,4.776088594146017,5.070756963358178,4.849102325778233,4.77627541786859,5.068149194832529,24802.813258951504,21082.39127010878,0.85,1.0674064125811322,0.6634612259515646,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517831453570138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.59848592939,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.136863372676,1535.757603347975,0.3756657547316092,0.12497746788730722,6.112874298809886,3.4767457857374167
2466.0,-30.048465592197232,5.017303302271647,35.006630361517395,24.10583778927105,4.995236021398187,-26.54410226022867,-40.062352864164836,1.4908726894295903,-0.17064936674324827,-5.0196291514341995,40.0129937001804,42302.66496262132,25755.849571820494,25755.849571820494,68058.51453444181,77364.95422715934,77364.95422715934,25755.849571820494,103120.80379897983,103120.80379897983,103120.80379897983,127923.56337968052,91551.57753564566,56489.34655749205,38958.034420170676,24802.759580700687,0.0,63760.79400087136,21082.345643595585,1535.7551237882724,0.0,0.8867717877943889,2.816702938478874,0.0014959135982669303,354384.7271827241,1555093.5549853889,4.388150604988031,1555093.5549853889,4.388150604988031,0.85,0.09563791541389442,4.027634451161993,1.2671790122101085,1.0,0.0,4.027634451162165,1.2847664023521306,1.2850648211752367,3.1349157666236147,19321.227347940596,1970.2168781327566,4632.441516551485,4632.441516551485,5.559886612663347,5.017303302271647,-2.3538442548902494,7.371147557161896,3.476760004870153,3.476760004870153,0.9933600013914722,0.0,0.0,0.00023226268010920092,1.0000219248478943,0.000232257587896914,198.96224447253192,0.0,1.017140962886472e-06,2.8825774888202615,0.021678407885631967,7.830107183955843e-05,0.00015396160826964248,0.0006201010776231193,0.0956379154138863,0.07176342300344035,0.023874492410445952,0.09563792551721903,0.07176342300344644,0.023874492410447982,0.37566501945496455,0.37566501945496455,0.12497751294988875,0.0,4.849491861919944,4.776138216466791,5.070123535080597,4.8489797846909255,4.7763075686532375,5.067560575301741,24802.759580700687,21082.345643595585,0.85,1.0674038114003366,0.6634588797944267,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517844122713854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.58717972721,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.131027062569,1535.7551237882724,0.37566501945496455,0.12497751294988875,6.112874298809886,3.476760004870153
2467.0,-30.048675468439875,5.017254815014167,35.00662053496822,24.105768254399322,4.9952005373594215,-26.544294726987385,-40.06252671880645,1.4908197959069336,-0.1707097763058414,-5.019644158101079,40.01297450422614,42302.47834496611,25755.81847089758,25755.81847089758,68058.2968158637,77364.81557217709,77364.81557217709,25755.81847089758,103120.63404307466,103120.63404307466,103120.63404307466,127923.33978192246,91551.5092253418,56489.23009220301,38958.08792570976,24802.70573884779,0.0,63760.793664557554,21082.29987802062,1535.7526279971578,0.0,0.8867717809209086,2.8167019805637974,0.0014959135982669303,354384.5198619463,1555092.7270860705,4.388150835967302,1555092.7270860705,4.388150835967302,0.85,0.09563776150682228,4.027634451161993,1.267178786923178,1.0,0.0,4.027634451160986,1.2847666603025616,1.2850650726429378,3.134915137207474,19321.212931597955,1970.2154080749242,4632.441516551485,4632.441516551485,5.559879898941694,5.017254815014167,-2.3538537041301386,7.371108519144306,3.4767742197777207,3.4767742197777207,0.9933640627936345,0.0,0.0,0.000232257587896914,1.0000218529853582,0.00023225251248615923,198.9624178652954,0.0,1.0131579859382305e-06,2.871289732148945,0.021679421043617905,7.829953052161351e-05,0.00015395805737530047,0.0006200867759187349,0.09563776150681558,0.07176326607012967,0.0238744954366859,0.09563773682766008,0.07176326607013471,0.023874495436687574,0.3756642849697991,0.3756642849697991,0.1249775577432807,0.0,4.849386162234509,4.776204976037718,5.069498276794718,4.848934381795232,4.77644357265342,5.0669686951977155,24802.70573884779,21082.29987802062,0.85,1.0674004024152381,0.663455956453701,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517856742512405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.57589197054,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.125200207505,1535.7526279971578,0.3756642849697991,0.1249775577432807,6.112874298809886,3.4767742197777207
2468.0,-30.048884397089882,5.017206695847225,35.006610751424745,24.105702561233215,4.995173740918676,-26.544485472033145,-40.06270413575692,1.490774815861957,-0.17089239683230062,-5.0196537082518295,40.01295610375857,42302.31043615707,25755.774300032997,25755.774300032997,68058.08473619007,77364.65738724466,77364.65738724466,25755.774300032997,103120.43168727765,103120.43168727765,103120.43168727765,127923.08598899399,91551.42451937856,56489.135398907456,38958.09902274567,24802.654301716342,0.0,63760.75332446201,21082.25615645889,1535.7501420883536,0.0,0.8867717989434607,2.816703267380677,0.0014959135982669303,354384.3879243245,1555091.9334954887,4.388150230330023,1555091.9334954887,4.388150230330023,0.85,0.09563760615666786,4.027634451161993,1.267178568230011,1.0,0.0,4.027634451161759,1.2847668811992248,1.2850652870698496,3.1349145982051825,19321.195055082688,1970.2135851776793,4632.441516551485,4632.441516551485,5.559870363826266,5.017206695847225,-2.353859051588591,7.371065747435816,3.4767884316255,3.4767884316255,0.9933681233215715,0.0,0.0,0.00023225251248615923,1.0000217543552394,0.00023224746009240893,198.96259047545433,0.0,1.0098159954264575e-06,2.8618185310385806,0.021680430859613332,7.829795765074017e-05,0.00015395455483541907,0.0006200726689684421,0.09563760615666048,0.07176310815570347,0.023874498000957003,0.0956376276556963,0.07176310815570902,0.023874498000958845,0.3756635521905583,0.3756635521905583,0.12497760239468164,0.0,4.849264917314088,4.776263231484336,5.06883628716281,4.848761311419537,4.77647815317107,5.06617016893739,24802.654301716342,21082.25615645889,0.85,1.0673977515582358,0.6634537427889463,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517869320946992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.566420769435,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.119380167038,1535.7501420883536,0.3756635521905583,0.12497760239468164,6.112874298809886,3.4767884316255
2469.0,-30.0490926180065,5.017158800679669,35.00660101180996,24.10562775274741,4.995137979100441,-26.544676476586307,-40.06288155270738,1.490721837680235,-0.17102487684456946,-5.019669727404386,40.012937816185065,42302.14570931156,25755.747420106723,25755.747420106723,68057.89312941828,77364.498632159,77364.498632159,25755.747420106723,103120.24605226572,103120.24605226572,103120.24605226572,127922.85227889988,91551.33532820968,56489.040038928564,38958.10587697902,24802.606226634158,0.0,63760.71210361317,21082.215292639034,1535.7479977287057,0.0,0.8867717836260589,2.8167031392084865,0.0014959135982669303,354384.1666159791,1555091.1447741955,4.388150745062313,1555091.1447741955,4.388150745062313,0.85,0.09563745418831067,4.027634451161993,1.2671784319588912,1.0,0.0,4.027634451161043,1.2847671394636515,1.2850655389027745,3.134913968023341,19321.176232000686,1970.2116657574898,4632.441516551485,4632.441516551485,5.559864561286465,5.017158800679669,-2.353869059798311,7.37102786047798,3.47680267370183,3.47680267370183,0.9933721924862372,0.0,0.0,0.00023224746009240893,1.0000216806999052,0.00023224242491408912,198.9627625011696,0.0,1.0052373486628303e-06,2.848842646110461,0.021681436096961996,7.829638480907725e-05,0.0001539510752833317,0.0006200586546045803,0.09563745418830409,0.07176295321693336,0.023874500971370723,0.09563748811350509,0.0717629532169383,0.023874500971372368,0.3756628203046468,0.3756628203046468,0.12497764428728259,0.0,4.849147082655804,4.77631575492012,5.068205232336652,4.848644850559822,4.776495487916236,5.065650538184116,24802.606226634158,21082.215292639034,0.85,1.0673954365318576,0.6634515881906908,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517881842610543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.55344488451,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.113572114136,1535.7479977287057,0.3756628203046468,0.12497764428728259,6.112874298809886,3.47680267370183
2470.0,-30.049299985810237,5.017111154363279,35.006591284227554,24.10555287441241,4.995102742086488,-26.544866660727017,-40.06305505810303,1.490669417003307,-0.17117115372786884,-5.019684354775695,40.01291868742113,42301.968464510464,25755.717557966746,25755.717557966746,68057.68602247721,77364.33735670714,77364.33735670714,25755.717557966746,103120.05491467388,103120.05491467388,103120.05491467388,127922.60724937319,91551.2434847445,56488.93198883774,38958.123884340836,24802.552334699307,0.0,63760.67621904014,21082.16948449441,1535.7454868068876,0.0,0.8867717784400873,2.8167033550513945,0.0014959135982669303,354383.9645355127,1555090.3197736847,4.38815091933385,1555090.3197736847,4.38815091933385,0.85,0.09563730005168762,4.027634451161993,1.267178198429756,1.0,0.0,4.027634451161682,1.284767395084625,1.2850657881137488,3.1349133442919457,19321.156849172785,1970.2096892591035,4632.441516551485,4632.441516551485,5.559858114979507,5.017111154363279,-2.3538779927585947,7.370989147121874,3.4768169031526956,3.4768169031526956,0.9933762580436273,0.0,0.0,0.00023224242491408912,1.0000215919065663,0.00023223741046562115,198.96293382233023,0.0,1.0018129881951155e-06,2.8391380085449573,0.02168243790995019,7.829484667248934e-05,0.00015394757824159977,0.0006200445697988236,0.09563730005168065,0.07176279678115122,0.023874503270529434,0.09563733851719274,0.07176279678115645,0.023874503270531172,0.3756620888244937,0.3756620888244937,0.12497768540822866,0.0,4.8490259563262725,4.7763592719584835,5.06758809053548,4.848513201047808,4.776505617125167,5.065091697198341,24802.552334699307,21082.16948449441,0.85,1.0673927890707329,0.6634491817368507,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517894321878229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.54374024694,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.107771275203,1535.7454868068876,0.3756620888244937,0.12497768540822866,6.112874298809886,3.4768169031526956
