time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2471.0,-30.049506558828845,5.0170637837600935,35.00658157649921,24.105488089285814,4.995069911199591,-26.545055888810026,-40.0632284238003,1.4906192411808046,-0.17119962429370617,-5.019697457678961,40.01289981054713,42301.79404375271,25755.684472382312,25755.684472382312,68057.47851613502,77364.20732147213,77364.20732147213,25755.684472382312,103119.89179385445,103119.89179385445,103119.89179385445,127922.3910251376,91551.18353491486,56488.827432366554,38958.1734472759,24802.499231283142,0.0,63760.67267855904,21082.12434659067,1535.7429890467931,0.0,0.8867717801023387,2.8167021993517714,0.0014959135982669303,354383.78351599607,1555089.505637208,4.388150863474865,1555089.505637208,4.388150863474865,0.85,0.09563714540269766,4.027634451161993,1.267177975890227,1.0,0.0,4.0276344511616,1.28476764016147,1.2850660268047776,3.1349127462891255,19321.144197241283,1970.2083991211355,4632.441516551485,4632.441516551485,5.559850972831178,5.0170637837600935,-2.353885737894792,7.370949521654886,3.4768311278483846,3.4768311278483846,0.9933803222423956,0.0,0.0,0.00023223741046562115,1.000021509186164,0.0002322324153353664,198.96310448712165,0.0,9.976893786887661e-07,2.827451699203963,0.02168343559932888,7.829330980223861e-05,0.00015394410066338254,0.0006200305633849893,0.09563714540268622,0.07176263997982107,0.023874505422865157,0.09563714391027721,0.07176263997982965,0.02387450542286801,0.3756613571575748,0.3756613571575748,0.12497772633520449,0.0,4.8489254030102416,4.776429864263434,5.066971956258783,4.848497833385238,4.776687399900368,5.064482494949743,24802.499231283142,21082.12434659067,0.85,1.0673895938839564,0.663446483022718,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517906750036815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.5320539376,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.101980586269,1535.7429890467931,0.3756613571575748,0.12497772633520449,6.112874298809886,3.4768311278483846
2472.0,-30.04971234604263,5.017016716075677,35.00657190411286,24.105417576525383,4.9950399127567255,-26.545244126312127,-40.06340161487458,1.490571693026214,-0.17138132888732116,-5.019708980052631,40.01288142449954,42301.62238952405,25755.648122130053,25755.648122130053,68057.2705116541,77364.04265446983,77364.04265446983,25755.648122130053,103119.69077659988,103119.69077659988,103119.69077659988,127922.13915659342,91551.0897828137,56488.72647441862,38958.181453772304,24802.448379993533,0.0,63760.62983376584,21082.081122994503,1535.7405802360283,0.0,0.8867717880328772,2.81670324380744,0.0014959135982669303,354383.624331906,1555088.712669782,4.388150596973772,1555088.712669782,4.388150596973772,0.85,0.09563699085598157,4.027634451161993,1.2671777984080839,1.0,0.0,4.0276344511611795,1.2847678729062906,1.285066253185736,3.1349121783774274,19321.124411611043,1970.2063815483416,4632.441516551485,4632.441516551485,5.559843125942637,5.017016716075677,-2.353892238156383,7.3709089542320605,3.4768453563070287,3.4768453563070287,0.9933843875162939,0.0,0.0,0.0002322324153353664,1.0000214274004315,0.0002322274393050332,198.9632745029603,0.0,9.93846622800268e-07,2.81656132901596,0.02168442944595168,7.829177450785207e-05,0.00015394064082751435,0.0006200166284308512,0.09563699085597478,0.07176248340030546,0.02387450745566932,0.09563703022180654,0.07176248340031055,0.02387450745567101,0.3756606270128208,0.3756606270128208,0.12497776675669937,0.0,4.848810323536327,4.776484239622164,5.0663463901269665,4.848327651165334,4.776679902929118,5.06382221054497,24802.448379993533,21082.081122994503,0.85,1.067387048858995,0.6634442366678489,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451791913058181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.52116356741,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.096198907268,1535.7405802360283,0.3756606270128208,0.12497776675669937,6.112874298809886,3.4768453563070287
2473.0,-30.04991732411276,5.016969966306169,35.00656228058525,24.105352023057662,4.995011931846379,-26.54543143373238,-40.063574666250474,1.4905260414660428,-0.17152071997020357,-5.019719464832656,40.01286350283888,42301.45363984664,25755.60997234094,25755.60997234094,68057.06361218757,77363.88975856826,77363.88975856826,25755.60997234094,103119.4997309092,103119.4997309092,103119.4997309092,127921.89951946367,91551.00829190358,56488.62890466642,38958.1993191524,24802.399788554463,0.0,63760.59910770686,21082.039820271293,1535.738278056704,0.0,0.8867717995635855,2.816703852863613,0.0014959135982669303,354383.47948244703,1555087.9397310822,4.3881502094910925,1555087.9397310822,4.3881502094910925,0.85,0.09563683626281473,4.027634451161993,1.2671775907045233,1.0,0.0,4.027634451160901,1.2847680967394841,1.2850664706775357,3.134911632210842,19321.107213606996,1970.204627839986,4632.441516551485,4632.441516551485,5.559834890590074,5.016969966306169,-2.353897879484483,7.370867845790652,3.4768595971951632,3.4768595971951632,0.9933884563414752,0.0,0.0,0.0002322274393050332,1.0000213431841265,0.00023222248293782157,198.96344385056128,0.0,9.900472891189238e-07,2.8057940173630302,0.0216854194932408,7.829024047965554e-05,0.00015393719882537767,0.0006200027653044646,0.09563683626281076,0.0717623269982155,0.023874509264595268,0.09563690877855659,0.07176232699821847,0.02387450926459626,0.37565989714903225,0.37565989714903225,0.12497780579085413,0.0,4.848692084207926,4.77653851210016,5.065708470313211,4.8481987448624295,4.776735730405051,5.063136851844263,24802.399788554463,21082.039820271293,0.85,1.0673843182875833,0.6634419097660829,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517931464051201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.510396255755,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.09042608479,1535.738278056704,0.37565989714903225,0.12497780579085413,6.112874298809886,3.4768595971951632
2474.0,-30.050121532601974,5.016923458350981,35.006552695057884,24.105281999241583,4.994978912600842,-26.545618552268014,-40.063747682701774,1.4904759322668097,-0.1716204063842497,-5.019733240491682,40.01284536261811,42301.28807276341,25755.58095462245,25755.58095462245,68056.86902738587,77363.73915577104,77363.73915577104,25755.58095462245,103119.32011039348,103119.32011039348,103119.32011039348,127921.67128648954,91550.92674379634,56488.53217816831,38958.216184031146,24802.351176096057,0.0,63760.5673601272,21081.99849968165,1535.7360503607006,0.0,0.8867717951332678,2.816703555343724,0.0014959135982669303,354383.2891688662,1555087.1573664576,4.388150358369318,1555087.1573664576,4.388150358369318,0.85,0.0956366827478986,4.027634451161993,1.2671774082770577,1.0,0.0,4.027634451163501,1.2847683413849873,1.28506670901174,3.1349110352611746,19321.09000353195,1970.2028729007307,4632.441516551485,4632.441516551485,5.559828626567443,5.016923458350981,-2.3539058557748014,7.370829314125783,3.476873855541488,3.476873855541488,0.993392530154711,0.0,0.0,0.00023222248293782157,1.000021263086894,0.00023221754527597805,198.96361256260735,0.0,9.861358894164535e-07,2.794709110606229,0.021686405629130216,7.828870678883104e-05,0.00015393377614899054,0.0006199889800151327,0.09563668274789047,0.07176217174366742,0.023874511004223054,0.09563675947089377,0.07176217174367353,0.023874511004225083,0.3756591675400248,0.3756591675400248,0.12497784254863598,0.0,4.8485815583221665,4.776595718321175,5.065092656733839,4.8481128341074395,4.7767984344030765,5.062603198355589,24802.351176096057,21081.99849968165,0.85,1.0673817979534694,0.6634396434059432,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451794374904599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.499311349,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.084662612584,1535.7360503607006,0.3756591675400248,0.12497784254863598,6.112874298809886,3.476873855541488
2475.0,-30.050325003997155,5.01687721089347,35.00654313024735,24.105217039492004,4.994946647876848,-26.545804931848128,-40.06391685744745,1.4904265757278834,-0.1716511609886311,-5.019745889685238,40.01282679498255,42301.109532944196,25755.54969490139,25755.54969490139,68056.65922784558,77363.60625425968,77363.60625425968,25755.54969490139,103119.15594916107,103119.15594916107,103119.15594916107,127921.45530122207,91550.86290499929,56488.42249596344,38958.267121150944,24802.29935206101,0.0,63760.566473211955,21081.954449251858,1535.733613793679,0.0,0.886771797985253,2.8167024826727936,0.0014959135982669303,354383.1144177103,1555086.3565682843,4.388150262530028,1555086.3565682843,4.388150262530028,0.85,0.09563652784304424,4.027634451161993,1.2671771725500007,1.0,0.0,4.027634451163162,1.2847685824710073,1.2850669438096654,3.134910446997082,19321.07653086502,1970.2014990710406,4632.441516551485,4632.441516551485,5.559821878566213,5.01687721089347,-2.35391294079525,7.37079015168872,3.47688810891885,3.47688810891885,0.9933966025482429,0.0,0.0,0.00023221754527597805,1.0000211863719863,0.00023221262553291359,198.9637806659356,0.0,9.824150379999911e-07,2.7841642176919748,0.021687388044168216,7.82872071793645e-05,0.00015393033809661354,0.0006199751327969341,0.09563652784303545,0.07176201559587833,0.023874512247157108,0.09563657162236787,0.07176201559588494,0.02387451224715931,0.37565843834900436,0.37565843834900436,0.12497787840115118,0.0,4.848489088518306,4.776673609025636,5.064486994379251,4.848094728696594,4.776961198111792,5.062040284676016,24802.29935206101,21081.954449251858,0.85,1.0673785223730496,0.6634368524739562,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517955987937066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.48876645609,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.078907725047,1535.733613793679,0.37565843834900436,0.12497787840115118,6.112874298809886,3.47688810891885
2476.0,-30.0505275993957,5.016831207242092,35.0065335851396,24.105141742061846,4.994913582047926,-26.545990603025658,-40.064089629426576,1.490376585677882,-0.171834901735906,-5.019759074252349,40.01280823924544,42300.9500056716,25755.52043816534,25755.52043816534,68056.47044383694,77363.43446935699,77363.43446935699,25755.52043816534,103118.95490752233,103118.95490752233,103118.95490752233,127921.20269672739,91550.75950481412,56488.331109878396,38958.253772150805,24802.247789205045,0.0,63760.50156135585,21081.91062082429,1535.731200237581,0.0,0.8867717980687737,2.816703359802976,0.0014959135982669303,354382.9322703323,1555085.5562835853,4.388150259723362,1555085.5562835853,4.388150259723362,0.85,0.09563637346341312,4.027634451161993,1.2671769879246138,1.0,0.0,4.02763445116293,1.28476882648368,1.2850671815579435,3.134909851592009,19321.054709083906,1970.1992738686408,4632.441516551485,4632.441516551485,5.5598155629471275,5.016831207242092,-2.3539203532790056,7.370751560521097,3.476902363366419,3.476902363366419,0.9934006752475483,0.0,0.0,0.00023221262553291359,1.0000210951933381,0.0002322077270660165,198.9639480457849,0.0,9.788506800099646e-07,2.7740628271482395,0.021688366894848227,7.828567571048317e-05,0.00015392694982243043,0.0006199614860671042,0.09563637346340635,0.07176185999420678,0.02387451346919957,0.09563645111060508,0.07176185999421186,0.023874513469201258,0.3756577107853696,0.3756577107853696,0.12497791373475166,0.0,4.8483812039665395,4.776725836522928,5.063896766120877,4.847924172516457,4.77690975792342,5.061510773198677,24802.247789205045,21081.91062082429,0.85,1.0673766481957037,0.663435025914374,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451796818267126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.478665065544,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.07316079701,1535.731200237581,0.3756577107853696,0.12497791373475166,6.112874298809886,3.476902363366419
2477.0,-30.050729529607334,5.0167853430758225,35.00652403255521,24.10506763206797,4.994872677151177,-26.546176459359106,-40.06425489261744,1.4903196069028406,-0.17182788927334514,-5.019777003181665,40.01278893125589,42300.762069276105,25755.503699952344,25755.503699952344,68056.26576922846,77363.2994149488,77363.2994149488,25755.503699952344,103118.80311490114,103118.80311490114,103118.80311490114,127920.99669044054,91550.6893932608,56488.207931161734,38958.31273566563,24802.193575539404,0.0,63760.50631120504,21081.864539208495,1535.7287472893238,0.0,0.8867717767249566,2.8167011737768486,0.0014959135982669303,354382.68457877927,1555084.723555554,4.3881509769698095,1555084.723555554,4.3881509769698095,0.8500000000000001,0.09563622048604134,4.027634451161993,1.2671767401089893,1.0,0.0,4.027634451162558,1.2847691031458053,1.28506745199059,3.134909176520652,19321.03991260199,1970.1977650473905,4632.441516551485,4632.441516551485,5.559811949687697,5.0167853430758225,-2.353931216633353,7.370716559709175,3.4769166142830756,3.4769166142830756,0.9934047469380216,0.0,0.0,0.0002322077270660165,1.000021025965055,0.00023220284477711654,198.96411487631875,0.0,9.746183132149145e-07,2.7620682996510677,0.02168934151316144,7.828421082620457e-05,0.00015392351623981195,0.0006199476568514591,0.09563622048603165,0.07176170541823462,0.023874515067797024,0.09563622183056218,0.0717617054182419,0.023874515067799442,0.3756569830186693,0.3756569830186693,0.12497794918578062,0.0,4.848301684804028,4.7767980037965,5.063360263389086,4.847949113908328,4.7770526923703756,5.061180139991052,24802.193575539404,21081.864539208495,0.85,1.0673733586282468,0.6634320289555531,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451798032492343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.466670538044,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.067424635725,1535.7287472893238,0.3756569830186693,0.12497794918578062,6.112874298809886,3.4769166142830756
2478.0,-30.05093065229721,5.016739649976283,35.00651444924369,24.104988073837035,4.994832931159383,-26.54636147288648,-40.06442759474737,1.4902637517486608,-0.17194077592546364,-5.019793336422633,40.01276893109457,42300.60845280262,25755.48317194472,25755.48317194472,68056.09162474734,77363.13757776293,77363.13757776293,25755.48317194472,103118.62074970765,103118.62074970765,103118.62074970765,127920.75518365929,91550.59264219296,56488.119176252374,38958.30385104509,24802.13443395164,0.0,63760.43828499674,21081.814268858892,1535.7259716883761,0.0,0.8867717660109056,2.816700751208981,0.0014959135982669303,354382.45893208095,1555083.8609754245,4.388151337009216,1555083.8609754245,4.388151337009216,0.85,0.09563606630633231,4.027634451161993,1.267176562077366,1.0,0.0,4.027634451164379,1.2847693745183313,1.2850677171531921,3.134908514356501,19321.019494063847,1970.1956829359515,4632.441516551485,4632.441516551485,5.559807518329515,5.016739649976283,-2.353940897984696,7.370680547960979,3.4769308306049878,3.4769308306049878,0.9934088087442822,0.0,0.0,0.00023220284477711654,1.0000209419156059,0.00023219798210657143,198.96428103994046,0.0,9.714002895512863e-07,2.7529484205883454,0.02169031291345099,7.828268003063691e-05,0.00015392016474647963,0.0006199341582614511,0.09563606630631834,0.07176154956743094,0.02387451673888739,0.09563603347931873,0.07176154956744143,0.02387451673889088,0.37565625633401467,0.37565625633401467,0.12497798759661548,0.0,4.8482181539665135,4.776855689186846,5.062851257985756,4.847852560497188,4.777055474428607,5.060784160021512,24802.13443395164,21081.814268858892,0.85,1.0673717661812465,0.6634303274975486,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451799242732792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.45755065898,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.061695047172,1535.7259716883761,0.37565625633401467,0.12497798759661548,6.112874298809886,3.4769308306049878
2479.0,-30.05113085485371,5.016694287259608,35.00650487755858,24.104932823125296,4.994805673319355,-26.5465444093295,-40.06459998255593,1.4902192277951367,-0.17192287857801603,-5.019801926864536,40.012750103117256,42300.45752348169,25755.44352600095,25755.44352600095,68055.90104948264,77363.0235469879,77363.0235469879,25755.44352600095,103118.46707298885,103118.46707298885,103118.46707298885,127920.54604729076,91550.54838170446,56488.03776151309,38958.34513354596,24802.078974301916,0.0,63760.42410784788,21081.76712815663,1535.7232336111845,0.0,0.8867717904672496,2.816699512580283,0.0014959135982669303,354382.3402536072,1555083.0489503492,4.388150515168117,1555083.0489503492,4.388150515168117,0.85,0.09563591043309216,4.027634451161993,1.2671764247072863,1.0,0.0,4.027634451162397,1.2847695928429885,1.2850679292808111,3.1349079816323218,19321.01015324216,1970.19473043722,4632.441516551485,4632.441516551485,5.55979896000371,5.016694287259608,-2.353944830763651,7.370639118023259,3.476945022091753,3.476945022091753,0.9934128634547866,0.0,0.0,0.00023219798210657143,1.0000208461399236,0.00023219314177584866,198.9644464436093,0.0,9.674977489428785e-07,2.7418886205041177,0.021691280411199935,7.828115204874604e-05,0.0001539168300578254,0.0006199207273545434,0.09563591043308957,0.07176139192031877,0.0238745185127708,0.09563582355008339,0.07176139192032072,0.023874518512771444,0.3756555296845405,0.3756555296845405,0.12497802968579783,0.0,4.848153689845276,4.77695323531367,5.062298736345326,4.847879048286529,4.7773271386988085,5.0600723126646585,24802.078974301916,21081.76712815663,0.85,1.067369014584488,0.6634281078797778,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451800448135388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.4464908589,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.055974904964,1535.7232336111845,0.3756555296845405,0.12497802968579783,6.112874298809886,3.476945022091753
2480.0,-30.0513303481284,5.016649124292657,35.006495338617455,24.104852426704042,4.99477118097227,-26.546727430813785,-40.06476479172704,1.4901682636576645,-0.172159570845281,-5.019816391166974,40.01273191348433,42300.27831321581,25755.41955603408,25755.41955603408,68055.69786924988,77362.83695347486,77362.83695347486,25755.41955603408,103118.25650950894,103118.25650950894,103118.25650950894,127920.2864023569,91550.42834342591,56487.92490914035,38958.337149206185,24802.029892847968,0.0,63760.36704205415,21081.72540892077,1535.7209890027652,0.0,0.8867717827102706,2.816700936768016,0.0014959135982669303,354382.14042678213,1555082.2644565061,4.388150775836846,1555082.2644565061,4.388150775836846,0.85,0.09563575927063939,4.027634451161993,1.2671761675504971,1.0,0.0,4.027634451162643,1.284769841248839,1.2850681715253094,3.1349073755085954,19320.98482012467,1970.192147178157,4632.441516551485,4632.441516551485,5.559793785633611,5.016649124292657,-2.3539530003929774,7.370602124685634,3.4769592370888502,3.4769592370888502,0.9934169248825286,0.0,0.0,0.00023219314177584866,1.0000207723190304,0.00023218831868601777,198.96461126152394,0.0,9.6305372285937e-07,2.7292942505834543,0.021692243464922795,7.827969126688092e-05,0.00015391345050896774,0.0006199071157671349,0.095635759270632,0.07176123793175207,0.02387452133887994,0.09563573128807673,0.07176123793175761,0.023874521338881786,0.37565480551988567,0.37565480551988567,0.12497807173833617,0.0,4.8480599012968355,4.777005489996782,5.061764947897586,4.847656820321674,4.77718709451824,5.059602276513317,24802.029892847968,21081.72540892077,0.85,1.0673667832614997,0.6634258909663426,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518016480251839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.433896488976,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.050266492006,1535.7209890027652,0.37565480551988567,0.12497807173833617,6.112874298809886,3.4769592370888502
2481.0,-30.051529056078667,5.0166042474123556,35.006485821702,24.104786908160918,4.99474215675261,-26.546909198548274,-40.06492942627517,1.4901222992222165,-0.17226898348690156,-5.019826555396192,40.01271347714422,42300.10171089032,25755.38522563623,25755.38522563623,68055.48693652655,77362.6885266104,77362.6885266104,25755.38522563623,103118.07375224662,103118.07375224662,103118.07375224662,127920.05105410206,91550.34836856161,56487.81654044193,38958.36869791076,24801.97730185544,0.0,63760.3459997662,21081.680706577125,1535.718447349098,0.0,0.8867717977367446,2.816701188940015,0.0014959135982669303,354382.0000062601,1555081.4693228235,4.388150270881007,1555081.4693228235,4.388150270881007,0.85,0.09563560535995357,4.027634451161993,1.2671759647922594,1.0,0.0,4.0276344511619175,1.2847700662305088,1.285068390362337,3.134906826541341,19320.96794206995,1970.1904260955528,4632.441516551485,4632.441516551485,5.559786374768792,5.0166042474123556,-2.353957951868093,7.370562199280449,3.4769734367392524,3.4769734367392524,0.9934209819255007,0.0,0.0,0.00023218831868601777,1.0000206905797002,0.0002321835146745023,198.96477543085666,0.0,9.59624193283097e-07,2.7195749637642965,0.021693203089116077,7.827823205794416e-05,0.0001539100866280736,0.0006198935672845561,0.0956356053599467,0.07176108174200771,0.023874523617938986,0.09563558319130076,0.07176108174201286,0.023874523617940704,0.37565408066043615,0.37565408066043615,0.1249781145296919,0.0,4.8479633891877825,4.777061209205215,5.061209814509937,4.847557571909306,4.7772648217945175,5.058969948854042,24801.97730185544,21081.680706577125,0.85,1.0673638273038246,0.6634233401281328,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451802843665869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.424177202156,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.044565614908,1535.718447349098,0.37565408066043615,0.1249781145296919,6.112874298809886,3.4769734367392524
2482.0,-30.0517268758276,5.016559765016024,35.006476372265034,24.104730365239107,4.994722715954309,-26.547089208428815,-40.065093781426526,1.4900850485555717,-0.1724309930034451,-5.01983123996364,40.0126964087658,42299.92785232385,25755.337887559803,25755.337887559803,68055.26573988366,77362.53766267239,77362.53766267239,25755.337887559803,103117.87555023219,103117.87555023219,103117.87555023219,127919.80616605928,91550.26947771471,56487.714408138425,38958.39452175143,24801.930615827092,0.0,63760.32513757852,21081.641023453027,1535.716117970701,0.0,0.8867718357038498,2.81670277288573,0.0014959135982669303,354381.93528819445,1555080.7331877013,4.388148995018781,1555080.7331877013,4.388148995018781,0.85,0.0956354503398542,4.027634451161993,1.2671757565392183,1.0,0.0,4.027634451161958,1.2847702504097216,1.2850685684119438,3.1349063771343975,19320.951292788424,1970.188728341322,4632.441516551485,4632.441516551485,5.559776155950863,5.016559765016024,-2.3539587633367103,7.370518528352735,3.4769876474208496,3.4769876474208496,0.9934250421202427,0.0,0.0,0.0002321835146745023,1.0000205981277417,0.00023217873222731699,198.96493886660917,0.0,9.558290723424288e-07,2.708819591018443,0.02169415891818842,7.827677535047417e-05,0.00015390673932402815,0.000619880085567464,0.09563545033985013,0.07176092485690685,0.02387452548294327,0.09563549600553684,0.07176092485690991,0.02387452548294429,0.3756533554901685,0.3756533554901685,0.12497815626131624,0.0,4.847852634631465,4.777117426973689,5.060596081300332,4.8474002469602055,4.777333419461797,5.058132248756863,24801.930615827092,21081.641023453027,0.85,1.0673607073526956,0.6634208304466986,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518040346016696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.41342182941,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.0388738207,1535.716117970701,0.3756533554901685,0.12497815626131624,6.112874298809886,3.4769876474208496
2483.0,-30.05192408199846,5.016515310407827,35.006466943351924,24.10465161027389,4.994677574443552,-26.5472712361867,-40.06526222275568,1.4900247286318458,-0.1723959848013692,-5.019852977933717,40.01267810768841,42299.77352078792,25755.33455298363,25755.33455298363,68055.10807377155,77362.40087196705,77362.40087196705,25755.33455298363,103117.73542495069,103117.73542495069,103117.73542495069,127919.61909279009,91550.1940078143,56487.621226584924,38958.414201365966,24801.883667839404,0.0,63760.29786920537,21081.601117663493,1535.7141676089811,0.0,0.8867717913230933,2.816699773780555,0.0014959135982669303,354381.63497470244,1555079.9438883006,4.388150486407993,1555079.9438883006,4.388150486407993,0.85,0.09563530180310696,4.027634451161993,1.2671755625726657,1.0,0.0,4.027634451162283,1.284770542462809,1.2850688543881776,3.1349056645098035,19320.935365470257,1970.1871042068656,4632.441516551485,4632.441516551485,5.5597754361196134,5.016515310407827,-2.353972046287206,7.370487356695032,3.47700190231031,3.47700190231031,0.9934291149458029,0.0,0.0,0.00023217873222731699,1.0000205342710442,0.00023217396470419634,198.96510179566846,0.0,9.515393118585719e-07,2.6966624098071925,0.021695110457500277,7.827528245252417e-05,0.00015390344977479282,0.000619866836465635,0.09563530180309442,0.07176077351216821,0.023874528290926202,0.09563526793353126,0.07176077351217762,0.02387452829092934,0.3756526301386384,0.3756526301386384,0.12497819322001066,0.0,4.847781849539331,4.77719252944172,5.060085782376461,4.8474569931323686,4.777451739234834,5.05800322505354,24801.883667839404,21081.601117663493,0.85,1.067358691036487,0.6634186936761105,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518052202159804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.4012646482,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.033193196527,1535.7141676089811,0.3756526301386384,0.12497819322001066,6.112874298809886,3.47700190231031
2484.0,-30.052120380171846,5.016471220470041,35.00645750725718,24.104595800768607,4.994653352278427,-26.547450354511813,-40.06542643820865,1.4899833266183389,-0.17244374501291304,-5.019858697061837,40.012659040680745,42299.60564378586,25755.29079253438,25755.29079253438,68054.89643632024,77362.27233526521,77362.27233526521,25755.29079253438,103117.56312779959,103117.56312779959,103117.56312779959,127919.38818398342,91550.13489466609,56487.52252085501,38958.45819312342,24801.82505618383,0.0,63760.28324930725,21081.551297756254,1535.711179187316,0.0,0.8867718312618524,2.816699734108247,0.0014959135982669303,354381.5559640768,1555079.1215557395,4.388149144289485,1555079.1215557395,4.388149144289485,0.85,0.095635143829085,4.027634451161993,1.2671753746503969,1.0,0.0,4.027634451162468,1.2847707459868793,1.2850690518340113,3.1349051679007682,19320.922890113674,1970.1858320745284,4632.441516551485,4632.441516551485,5.559765989600083,5.016471220470041,-2.353973535451523,7.370444755921564,3.477016091445197,3.477016091445197,0.993433168984342,0.0,0.0,0.00023217396470419634,1.0000204397569725,0.00023216921922177897,198.9652639747865,0.0,9.485707230119964e-07,2.6882494290159977,0.02169605902822329,7.827382703391745e-05,0.00015390013767027888,0.0006198534965193888,0.09563514382907728,0.07176061484213327,0.02387452898694401,0.095635084792423,0.07176061484213905,0.02387452898694594,0.37565190582524877,0.37565190582524877,0.12497823222621902,0.0,4.847710735119108,4.777285942726678,5.059519058257081,4.8474149520489505,4.777648756672704,5.057241290795332,24801.82505618383,21081.551297756254,0.85,1.0673556165084892,0.6634162128545036,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451806402154709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.39285166741,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.027518270377,1535.711179187316,0.37565190582524877,0.12497823222621902,6.112874298809886,3.477016091445197
2485.0,-30.052315892396514,5.016427492425307,35.00644814789633,24.10453932769599,4.994633192712853,-26.547628359177715,-40.06559051396323,1.4899456594939957,-0.17257938627778913,-5.0198641304763765,40.01264240352858,42299.44045461161,25755.247365368054,25755.247365368054,68054.68781997966,77362.12468699807,77362.12468699807,25755.247365368054,103117.37205236612,103117.37205236612,103117.37205236612,127919.15313306177,91550.05799719151,56487.42786397737,38958.47792579349,24801.78108069566,0.0,63760.259006489156,21081.51391859131,1535.7090221567728,0.0,0.8867718638551625,2.816700883762852,0.0014959135982669303,354381.48090064095,1555078.4040196103,4.388148049010531,1555078.4040196103,4.388148049010531,0.85,0.09563498952183128,4.027634451161993,1.2671751729911196,1.0,0.0,4.027634451162475,1.2847709319936151,1.28506923178676,3.1349047140350534,19320.906661517416,1970.1841772182568,4632.441516551485,4632.441516551485,5.559756615025971,5.016427492425307,-2.3539746823097363,7.370402174735043,3.477030316497978,3.477030316497978,0.9934372332851366,0.0,0.0,0.00023216921922177897,1.000020357951055,0.0002321644928283973,198.96542550479535,0.0,9.441861618595906e-07,2.67582358271008,0.021697003214385148,7.827237287842467e-05,0.0001538968463433543,0.0006198402402576774,0.0956349895218293,0.07176045932312333,0.023874530198705977,0.09563499301431456,0.0717604593231248,0.023874530198706466,0.37565118350329596,0.37565118350329596,0.12497826910711073,0.0,4.847627692412232,4.777376416270215,5.058913364056934,4.847284744198589,4.7777280127314725,5.056480262122079,24801.78108069566,21081.51391859131,0.85,1.0673527504499856,0.6634138743116871,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451807578653256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.3804258211,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.021854960904,1535.7090221567728,0.37565118350329596,0.12497826910711073,6.112874298809886,3.477030316497978
2486.0,-30.052510698253354,5.016383974835515,35.006438844559675,24.104468745086365,4.994602707623353,-26.547806760628085,-40.06575458971781,1.4898987699981234,-0.1727193709242556,-5.019876381552716,40.01262531662552,42299.278531086864,25755.222110775016,25755.222110775016,68054.50064186187,77361.96155803985,77361.96155803985,25755.222110775016,103117.18366881486,103117.18366881486,103117.18366881486,127918.92082859376,91549.96115366294,56487.33202941916,38958.47680471531,24801.737159778906,0.0,63760.21396449422,21081.47658581207,1535.7070231503083,0.0,0.8867718633712429,2.816701294366076,0.0014959135982669303,354381.3116502312,1555077.6670866443,4.388148065272363,1555077.6670866443,4.388148065272363,0.85,0.09563483768667941,4.027634451161993,1.2671749850688503,1.0,0.0,4.0276344511630215,1.284771161103428,1.2850694548771178,3.1349041549958607,19320.886223466172,1970.1820931170353,4632.441516551485,4632.441516551485,5.559751163345047,5.016383974835515,-2.353980743853423,7.370364718688938,3.4770445772386003,3.4770445772386003,0.9934413077824572,0.0,0.0,0.0002321644928283973,1.0000202844313306,0.00023215978359920913,198.96558645144123,0.0,9.403888702887338e-07,2.665062058398272,0.021697943603255436,7.827091874790787e-05,0.00015389357408048942,0.0006198270607790295,0.0956348376866717,0.07176030636627888,0.023874531320392828,0.09563488241679975,0.07176030636628465,0.02387453132039475,0.37565046265842383,0.37565046265842383,0.12497830154574811,0.0,4.847538296647201,4.77744787764783,5.05833942523077,4.84715701062845,4.77771050362054,5.0560203678473385,24801.737159778906,21081.47658581207,0.85,1.0673505688007725,0.663411803395795,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518087504430879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.36966429679,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.016200853332,1535.7070231503083,0.37565046265842383,0.12497830154574811,6.112874298809886,3.4770445772386003
2487.0,-30.052704756828042,5.016340642059548,35.00642954780363,24.10439868634569,4.994568606412434,-26.54798485099824,-40.065918665472395,1.4898487005826113,-0.1727725284172834,-5.019889661180549,40.01260690162285,42299.11962344967,25755.199933115946,25755.199933115946,68054.3195565656,77361.81534232802,77361.81534232802,25755.199933115946,103117.01527544396,103117.01527544396,103117.01527544396,127918.70076295797,91549.87945796637,56487.23743402365,38958.49113771413,24801.685487514016,0.0,63760.17662522815,21081.432664386914,1535.7046043484222,0.0,0.8867718624611844,2.8167004427534796,0.0014959135982669303,354381.1281903033,1555076.872874992,4.38814809585434,1555076.872874992,4.38814809585434,0.85,0.09563468394237742,4.027634451161993,1.2671747603313999,1.0,0.0,4.027634451163487,1.2847714050536116,1.285069692833343,3.1349035597456543,19320.868982243584,1970.1803350016148,4632.441516551485,4632.441516551485,5.559746375878441,5.016340642059548,-2.3539875213222605,7.370328163381808,3.4770588285863884,3.4770588285863884,0.993445379596111,0.0,0.0,0.00023215978359920913,1.0000202066509378,0.0002321550925222911,198.96574678091866,0.0,9.369745471572483e-07,2.6553858666436416,0.021698880577802594,7.826946464236581e-05,0.0001538903189568433,0.0006198139503308897,0.09563468394236985,0.07176015227227471,0.02387453167009514,0.09563470277518779,0.0717601522722804,0.02387453167009703,0.37564974190212724,0.37564974190212724,0.1249783319532786,0.0,4.847459193861596,4.777521233823961,5.057801059565293,4.847117132763287,4.777789489533518,5.055622335760802,24801.685487514016,21081.432664386914,0.85,1.0673483537628468,0.6634096996323732,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518099180011466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.35998810504,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.010554379585,1535.7046043484222,0.37564974190212724,0.1249783319532786,6.112874298809886,3.4770588285863884
2488.0,-30.05289803696354,5.016297645968281,35.006420277203915,24.10433735875415,4.994545591546534,-26.548161131959887,-40.066078620124586,1.4898086865428453,-0.17292011119451445,-5.01989552789414,40.01258906996907,42298.947272704725,25755.15953095206,25755.15953095206,68054.10680365679,77361.65964671866,77361.65964671866,25755.15953095206,103116.81917767072,103116.81917767072,103116.81917767072,127918.45333395398,91549.79245649309,56487.1335610322,38958.50988384543,24801.634156283253,0.0,63760.14404012868,21081.389032840765,1535.7020333236328,0.0,0.8867718971747243,2.8167016988860643,0.0014959135982669303,354381.0471408531,1555076.1038226008,4.3881469293263775,1555076.1038226008,4.3881469293263775,0.85,0.095634527117196,4.027634451161993,1.2671745498804379,1.0,0.0,4.027634451160855,1.2847716019271103,1.2850698837252739,3.1349030793649932,19320.850621279304,1970.1784627043185,4632.441516551485,4632.441516551485,5.559737654308242,5.016297645968281,-2.353988782709552,7.370286428677833,3.4770730631570306,3.4770730631570306,0.9934494466162944,0.0,0.0,0.0002321550925222911,1.0000201256258618,0.00023215042034978748,198.9659064674832,0.0,9.333636222027249e-07,2.6451525053225224,0.021699813941424798,7.826804708373741e-05,0.0001538870454385537,0.0006198007657958499,0.09563452711719268,0.07175999585608027,0.023874531261112414,0.09563458905957983,0.07175999585608275,0.02387453126111324,0.3756490213792831,0.3756490213792831,0.12497836251140279,0.0,4.847364755327646,4.777584846507523,5.05723053217946,4.8469754166996495,4.777828178067921,5.0549372713187495,24801.634156283253,21081.389032840765,0.85,1.067345562469646,0.6634073355619,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518110810821951,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.349754743715,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.004916382864,1535.7020333236328,0.3756490213792831,0.12497836251140279,6.112874298809886,3.4770730631570306
2489.0,-30.053090537898107,5.016254662539824,35.00641100334996,24.10426380755382,4.99450031795327,-26.54833893754977,-40.066242626029975,1.4897487176048592,-0.17278220967574498,-5.019916489756197,40.01257043398139,42298.79487003261,25755.15801141491,25755.15801141491,68053.95288144752,77361.54444659007,77361.54444659007,25755.15801141491,103116.70245800498,103116.70245800498,103116.70245800498,127918.28679204006,91549.73662446598,56487.04030987995,38958.55146065114,24801.584334035088,0.0,63760.135794686226,21081.346683929823,1535.6999006382293,0.0,0.8867718579577389,2.8166974369853444,0.0014959135982669303,354380.75754998234,1555075.3000808074,4.388148247189966,1555075.3000808074,4.388148247189966,0.85,0.09563437683676054,4.027634451161993,1.267174350419082,1.0,0.0,4.027634451161883,1.2847718921111562,1.2850701679737027,3.1349023713024455,19320.83883837705,1970.177261182672,4632.441516551485,4632.441516551485,5.559737326287445,5.016254662539824,-2.3540010964673863,7.37025575900721,3.4770873270729314,3.4770873270729314,0.9934535220208376,0.0,0.0,0.00023215042034978748,1.0000200445211007,0.00023214576709906041,198.96606551050277,0.0,9.296030373551934e-07,2.634495007864618,0.021700743544462154,7.826659364652328e-05,0.0001538838267032642,0.0006197878019067088,0.09563437683674478,0.0717598446476878,0.023874532189056986,0.09563430731618895,0.07175984464769962,0.02387453218906092,0.3756483005009998,0.3756483005009998,0.1249783908799471,0.0,4.847326704316458,4.777688225309134,5.056766418496977,4.847134280080468,4.778062011285726,5.054870079223633,24801.584334035088,21081.346683929823,0.85,1.0673432864162617,0.663405031103428,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518122394994737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.33909724626,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.999287512255,1535.6999006382293,0.3756483005009998,0.1249783908799471,6.112874298809886,3.4770873270729314
2490.0,-30.05328229647457,5.016212069747616,35.00640172311953,24.104202060867124,4.994479764391977,-26.548513602703043,-40.066402371134586,1.4897110706204548,-0.1729940399459906,-5.019919488670704,40.01255170054534,42298.628058679875,25755.11113506497,25755.11113506497,68053.73919374484,77361.37710134017,77361.37710134017,25755.11113506497,103116.48823640514,103116.48823640514,103116.48823640514,127918.01437257543,91549.63835588985,56486.9423688254,38958.55109673828,24801.52613617029,0.0,63760.077232908574,21081.297215744748,1535.696867542933,0.0,0.886771910536003,2.8166998731194983,0.0014959135982669303,354380.7161196007,1555074.4921365278,4.388146480328524,1555074.4921365278,4.388146480328524,0.85,0.09563421775969425,4.027634451161993,1.2671741482103247,1.0,0.0,4.027634451161719,1.284772077833538,1.2850703477605243,3.134901918131377,19320.818099580938,1970.1751464140089,4632.441516551485,4632.441516551485,5.559727207141898,5.016212069747616,-2.354000184103959,7.370212253851575,3.4771015231486273,3.4771015231486273,0.9934575780424649,0.0,0.0,0.00023214576709906041,1.000019967252328,0.00023214113187850448,198.96622394041407,0.0,9.258389889983227e-07,2.6238276948212467,0.021701669383451153,7.826517799295265e-05,0.00015388058910610776,0.0006197747620488625,0.09563421775969361,0.07175968632247352,0.02387453143722009,0.09563420681628916,0.071759686322474,0.023874531437220254,0.3756475817932514,0.3756475817932514,0.1249784235722406,0.0,4.847247682032446,4.777760813897999,5.056230692369809,4.846925448724733,4.778045484538438,5.05408209288197,24801.52613617029,21081.297215744748,0.85,1.0673409153058582,0.6634030241865552,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518133932483956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.328429933215,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.993667808965,1535.696867542933,0.3756475817932514,0.1249784235722406,6.112874298809886,3.4771015231486273
2491.0,-30.053473304667783,5.01616968034352,35.00639249403151,24.104136542324,4.994449937991681,-26.548688519842905,-40.066562151163794,1.489665153166861,-0.1730561548579317,-5.019930970959542,40.01253462971588,42298.4646170947,25755.086728491533,25755.086728491533,68053.55134558624,77361.23191527913,77361.23191527913,25755.086728491533,103116.31864377066,103116.31864377066,103116.31864377066,127917.80028754038,91549.55818910777,56486.843737934716,38958.57161241451,24801.48164376971,0.0,63760.05325618423,21081.259397204256,1535.6948186814573,0.0,0.8867719139074769,2.8166993492294683,0.0014959135982669303,354380.55749036965,1555073.7558981928,4.388146367032148,1555073.7558981928,4.388146367032148,0.8500000000000001,0.09563406574383017,4.027634451161993,1.2671739449026065,1.0,0.0,4.027634451162275,1.2847723022082327,1.2850705662317963,3.13490137064708,19320.801181023508,1970.1734212012775,4632.441516551485,4632.441516551485,5.559721938522026,5.01616968034352,-2.3540054008130524,7.370175081156573,3.477115765427211,3.477115765427211,0.9934616472649174,0.0,0.0,0.00023214113187850448,1.0000198891475511,0.00023213651488110802,198.96638175058413,0.0,9.222523311450432e-07,2.6136631064650526,0.0217025916357823,7.826376205356223e-05,0.00015387736982494225,0.0006197617959611323,0.0956340657438231,0.07175953346396823,0.023874532279854886,0.09563406180140263,0.07175953346397351,0.023874532279856652,0.37564686302291067,0.37564686302291067,0.12497845506963601,0.0,4.847177556178053,4.777837917212821,5.055717053713522,4.846874816101604,4.778124567926682,5.053640658155871,24801.48164376971,21081.259397204256,0.85,1.0673383705021542,0.6634007102713968,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518145425497568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.31826534486,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.98805656089,1535.6948186814573,0.37564686302291067,0.12497845506963601,6.112874298809886,3.477115765427211
2492.0,-30.053663544060644,5.016127532687644,35.00638328584929,24.104076052922778,4.994421575620867,-26.548862598501962,-40.066721791494615,1.4896206300621666,-0.17306880951667836,-5.019940432459029,40.012516780462356,42298.30396242713,25755.05771870503,25755.05771870503,68053.36168113217,77361.1010997269,77361.1010997269,25755.05771870503,103116.15881843193,103116.15881843193,103116.15881843193,127917.59018886405,91549.49267539794,56486.74817144038,38958.60500439729,24801.431370432125,0.0,63760.03637482941,21081.216664867305,1535.6923922783324,0.0,0.8867719303851213,2.8166984107458206,0.0014959135982669303,354380.42677863344,1555072.9860879171,4.388145813310693,1555072.9860879171,4.388145813310693,0.85,0.09563391144016628,4.027634451161993,1.2671737190661956,1.0,0.0,4.027634451162285,1.284772520022566,1.2850707781645956,3.1349008391705415,19320.78735487964,1970.1720113269712,4632.441516551485,4632.441516551485,5.559715676211665,5.016127532687644,-2.3540090792278456,7.370136611915489,3.477129998073221,3.477129998073221,0.993465713735206,0.0,0.0,0.00023213651488110802,1.0000198091246677,0.00023213191655103372,198.96653892579414,0.0,9.18627266525719e-07,2.6033896733338877,0.021703510263048825,7.826234737580357e-05,0.00015387416750530446,0.0006197488981882355,0.09563391144015994,0.07175937889794842,0.02387453254221152,0.09563388061244364,0.07175937889795318,0.023874532542213105,0.3756461445247818,0.3756461445247818,0.12497848659393544,0.0,4.847120049859825,4.777931777508343,5.055203586869482,4.846871622942331,4.7782892863147595,5.053131724514856,24801.431370432125,21081.216664867305,0.85,1.067335678434425,0.6633983662394092,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518156873554382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.30799191173,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.982453953537,1535.6923922783324,0.3756461445247818,0.12497848659393544,6.112874298809886,3.477129998073221
2493.0,-30.053853041634003,5.016085591849618,35.00637409623917,24.10401056930425,4.994391122848918,-26.549036218471866,-40.06688136197624,1.4895742996867976,-0.17311629282619379,-5.019951317334147,40.01249890504844,42298.146207875274,25755.03290056316,25755.03290056316,68053.17910843843,77360.95874966725,77360.95874966725,25755.03290056316,103115.99165023041,103115.99165023041,103115.99165023041,127917.37311427522,91549.4144814802,56486.654366838105,38958.62234960232,24801.381464044818,0.0,63760.00381364714,21081.174244438094,1535.6900181336377,0.0,0.886771939711662,2.8166977641634885,0.0014959135982669303,354380.2764028403,1555072.2151496748,4.388145499897836,1555072.2151496748,4.388145499897836,0.85,0.09563375806454388,4.027634451161993,1.2671735223522411,1.0,0.0,4.0276344511606235,1.2847727462528926,1.2850709985393247,3.1349002871588,19320.770852679434,1970.170328570861,4632.441516551485,4632.441516551485,5.559710318746971,5.016085591849618,-2.354013745797909,7.370099337647527,3.4771442329976043,3.4771442329976043,0.9934697808564584,0.0,0.0,0.00023213191655103372,1.0000197319109037,0.0002321273362351168,198.96669548833307,0.0,9.149138197212791e-07,2.592865765090105,0.021704425176868547,7.826093334064971e-05,0.000153870983210384,0.0006197360730123112,0.09563375806453502,0.07175922513412641,0.0238745329304086,0.09563371181747261,0.07175922513413308,0.02387453293041081,0.37564542731241474,0.37564542731241474,0.1249785178077556,0.0,4.847067264787938,4.778026998440623,5.054704958700086,4.846835024507982,4.778387251994161,5.052689741690699,24801.381464044818,21081.174244438094,0.85,1.0673333600690968,0.6633962308330635,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518168275550363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.29746800348,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.976860380877,1535.6900181336377,0.37564542731241474,0.1249785178077556,6.112874298809886,3.4771442329976043
2494.0,-30.054041843106518,5.0160439023885655,35.006364926593065,24.103949835430853,4.994363915140232,-26.549208887316418,-40.067040792759485,1.4895309593501196,-0.17315582622512693,-5.019959879260135,40.012481107321186,42297.990857736135,25755.002735326234,25755.002735326234,68052.99359306236,77360.8224200124,77360.8224200124,25755.002735326234,103115.82515533862,103115.82515533862,103115.82515533862,127917.15606812753,91549.3433408483,56486.56401218879,38958.64369851056,24801.330912788904,0.0,63759.97461129946,21081.131275870568,1535.6875536056152,0.0,0.8867719605820812,2.8166972842905693,0.0014959135982669303,354380.15811889106,1555071.4475622212,4.388144798559828,1555071.4475622212,4.388144798559828,0.85,0.09563360381735996,4.027634451161993,1.2671733657503501,1.0,0.0,4.027634451163651,1.2847729584585952,1.2850712049093171,3.134899769367922,19320.755839018726,1970.168797603537,4632.441516551485,4632.441516551485,5.559703807010813,5.0160439023885655,-2.3540166478209903,7.370060550209556,3.477158460065946,3.477158460065946,0.9934738457331275,0.0,0.0,0.0002321273362351168,1.0000196594574084,0.00023212277282735086,198.96685147597105,0.0,9.113303222804443e-07,2.582710133342779,0.021705336507190826,7.825952056702419e-05,0.0001538678156680926,0.0006197233153098529,0.09563360381735801,0.07175907072795824,0.023874533089399765,0.09563354429915086,0.0717590707279597,0.02387453308940025,0.37564471127377597,0.37564471127377597,0.12497854933109402,0.0,4.847017960759899,4.778128993249936,5.054199905724033,4.846804053034987,4.778520745123615,5.052163410704452,24801.330912788904,21081.131275870568,0.85,1.067330939322584,0.6633940981877389,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518179633102406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.287312371736,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.971275328022,1535.6875536056152,0.37564471127377597,0.12497854933109402,6.112874298809886,3.477158460065946
