time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2495.0,-30.05422985960661,5.016002584912629,35.00635581670792,24.10388752995061,4.994346791875889,-26.54937984111192,-40.067192365508504,1.489496773381175,-0.17343666321045248,-5.019962420837535,40.01246450869219,42297.806469796626,25754.958097112438,25754.958097112438,68052.76456690906,77360.63872830546,77360.63872830546,25754.958097112438,103115.5968254179,103115.5968254179,103115.5968254179,127916.88184994835,91549.22860381132,56486.44836081013,38958.64471444577,24801.285024530443,0.0,63759.929738976214,21081.092270850877,1535.6852128339654,0.0,0.8867720077571055,2.8167006815398983,0.0014959135982669303,354380.1230067251,1555070.7316902103,4.388143213271303,1555070.7316902103,4.388143213271303,0.85,0.0956334483369545,4.027634451161993,1.2671731074946004,1.0,0.0,4.027634451162252,1.2847731278049983,1.2850713684317834,3.134899356155668,19320.731624685817,1970.1663284287517,4632.441516551485,4632.441516551485,5.559694171009228,5.016002584912629,-2.354015024030921,7.3700176089435505,3.4771726930649445,3.4771726930649445,0.9934779123042699,0.0,0.0,0.00023212277282735086,1.0000195777494885,0.00023211822847482206,198.96700681527994,0.0,9.079668751925162e-07,2.573178124295591,0.02170624447406602,7.825817744813412e-05,0.00015386459537921674,0.0006197103451634337,0.09563344833695141,0.07175891553188117,0.023874532805070237,0.09563351896178166,0.07175891553188349,0.023874532805071007,0.37564399664854903,0.37564399664854903,0.12497858037985668,0.0,4.846920573423688,4.778184349654168,5.05364242626456,4.8465257576270915,4.778400958232794,5.051407685039294,24801.285024530443,21081.092270850877,0.85,1.0673280984704199,0.6633916731551874,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451819094895047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.27778036269,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.965697903799,1535.6852128339654,0.37564399664854903,0.12497858037985668,6.112874298809886,3.4771726930649445
2496.0,-30.05441703416081,5.01596122238626,35.00634671049572,24.10381408352407,4.994300167265374,-26.5495529873614,-40.06735186614094,1.4894361204659632,-0.17325476468124634,-5.019984444308889,40.01244639590077,42297.658388722026,25754.96350316417,25754.96350316417,68052.6218918862,77360.52950441185,77360.52950441185,25754.96350316417,103115.49300757602,103115.49300757602,103115.49300757602,127916.73115739634,91549.17605100747,56486.35671696662,38958.68814893427,24801.23814982032,0.0,63759.926298754595,21081.052427347273,1535.6832716349197,0.0,0.8867719612411107,2.8166957169288662,0.0014959135982669303,354379.81875021075,1555069.9505151112,4.388144776413531,1555069.9505151112,4.388144776413531,0.85,0.09563330012043905,4.027634451161993,1.2671729190228511,1.0,0.0,4.02763445116159,1.284773420925435,1.285071655781496,3.134898640929891,19320.720533837375,1970.1651974769545,4632.441516551485,4632.441516551485,5.559695338007605,5.01596122238626,-2.354027675636161,7.369988898022422,3.477186968797018,3.477186968797018,0.9934819910848622,0.0,0.0,0.00023211822847482206,1.000019490108579,0.00023211370455351762,198.9671614591855,0.0,9.041762205689092e-07,2.5624354090922887,0.021707148650286587,7.825676410156836e-05,0.0001538614643732537,0.0006196977346159502,0.0956333001204256,0.07175876626711404,0.02387453385331156,0.09563322449890282,0.07175876626712413,0.023874533853314915,0.3756432803926515,0.3756432803926515,0.12497860753171675,0.0,4.846890839245589,4.77828730759353,5.053212948724081,4.846729679627629,4.778657397599829,5.05145313440471,24801.23814982032,21081.052427347273,0.85,1.0673259183678738,0.6633893864702948,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518202217767822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.267037647485,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.960129911813,1535.6832716349197,0.3756432803926515,0.12497860753171675,6.112874298809886,3.477186968797018
2497.0,-30.05460345741028,5.015920237473048,35.006337585355936,24.10375216221439,4.994280277596016,-26.54972278355667,-40.067507071048,1.4893996037424084,-0.17347368666287366,-5.019986450325434,40.01242763217015,42297.49580787501,25754.918189585485,25754.918189585485,68052.4139974605,77360.35868261942,77360.35868261942,25754.918189585485,103115.27687220491,103115.27687220491,103115.27687220491,127916.45555795536,91549.07242128775,56486.26111942125,38958.67922429612,24801.178685750445,0.0,63759.85791004656,21081.00188288788,1535.6801400210024,0.0,0.8867720189835573,2.816698362306551,0.0014959135982669303,354379.7910368961,1555069.1412663793,4.388142836013111,1555069.1412663793,4.388142836013111,0.85,0.0956331409860002,4.027634451161993,1.267172698681243,1.0,0.0,4.027634451160717,1.284773601093775,1.2850718301791415,3.134898201311982,19320.698663614836,1970.1629673349041,4632.441516551485,4632.441516551485,5.559685556215753,5.015920237473048,-2.3540256108543396,7.369945848327387,3.477201162076418,3.477201162076418,0.993486046307548,0.0,0.0,0.00023211370455351762,1.0000194119056889,0.00023210919887163963,198.9673154825728,0.0,9.001117806080089e-07,2.5509167862430973,0.021708048762067195,7.825538884238725e-05,0.00015385831571113038,0.0006196850529559073,0.09563314098599524,0.07175860827438767,0.02387453271160756,0.095633125524192,0.0717586082743914,0.023874532711608804,0.3756425657569482,0.3756425657569482,0.12497863895985152,0.0,4.846816073988464,4.778354507367908,5.052710532391018,4.846512763662588,4.778619504553035,5.0506970604138814,24801.178685750445,21081.00188288788,0.85,1.067323802594886,0.663387548127052,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451821343613953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.255519024635,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.95457251959,1535.6801400210024,0.3756425657569482,0.12497863895985152,6.112874298809886,3.477201162076418
2498.0,-30.054789149118925,5.015879420471821,35.006328502116716,24.103686643671267,4.994249733982283,-26.549892986833346,-40.067662310879655,1.4893535716966948,-0.17350832823746032,-5.019998026816832,40.012410602334384,42297.3366090719,25754.898040147244,25754.898040147244,68052.23464921914,77360.21650046064,77360.21650046064,25754.898040147244,103115.11454060787,103115.11454060787,103115.11454060787,127916.2484218606,91548.99282222569,56486.1643004225,38958.6983575591,24801.133881252725,0.0,63759.832238811825,21080.963799064815,1535.6780733848052,0.0,0.886772021727038,2.816697466039052,0.0014959135982669303,354379.6311065729,1555068.4067979467,4.388142743820086,1555068.4067979467,4.388142743820086,0.85,0.09563298946377059,4.027634451161993,1.2671724970219662,1.0,0.0,4.027634451163445,1.2847738257375534,1.285072049085982,3.1348976531724086,19320.681864870166,1970.1612543396743,4632.441516551485,4632.441516551485,5.5596812065789205,5.015879420471821,-2.354030484047842,7.3699099045196625,3.4772154003315756,3.4772154003315756,0.9934901143804502,0.0,0.0,0.00023210919887163963,1.0000193357604572,0.00023210471095054769,198.96746890176837,0.0,8.964834276839534e-07,2.540634034056324,0.021708945245494878,7.825401329609297e-05,0.00015385518557554665,0.0006196724459139934,0.0956329894637647,0.07175845614009309,0.023874533323671607,0.09563296669189565,0.07175845614009752,0.023874533323673074,0.3756418503167103,0.3756418503167103,0.12497866909773428,0.0,4.846755279828926,4.778430153329339,5.05223871733881,4.846489698579376,4.778710795857535,5.050329436232573,24801.133881252725,21080.963799064815,0.85,1.067321419453084,0.6633853183717241,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451822460949799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.24523627245,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.949023939353,1535.6780733848052,0.3756418503167103,0.12497866909773428,6.112874298809886,3.4772154003315756
2499.0,-30.05497406162181,5.015838970626552,35.00631946144874,24.103640054259472,4.994232593529863,-26.550061148298735,-40.06781723638994,1.4893196802067419,-0.17352222435692966,-5.019999946227871,40.012393675831184,42297.1795121613,25754.853981432247,25754.853981432247,68052.03349359355,77360.09655121296,77360.09655121296,25754.853981432247,103114.9505326452,103114.9505326452,103114.9505326452,127916.0359126156,91548.9405679124,56486.074681978476,38958.73987325992,24801.085379970395,0.0,63759.825253230316,21080.922572974836,1535.6755738033628,0.0,0.8867720732566946,2.816697424671284,0.0014959135982669303,354379.6045897334,1555067.6767863333,4.388141012196909,1555067.6767863333,4.388141012196909,0.85,0.09563283286917969,4.027634451161993,1.267172322836705,1.0,0.0,4.027634451162978,1.284773993550712,1.2850722111718291,3.1348972437018867,19320.670837015772,1970.1601298114824,4632.441516551485,4632.441516551485,5.5596716956730985,5.015838970626552,-2.3540281860514423,7.369867156677994,3.477229620931994,3.477229620931994,0.9934941774091411,0.0,0.0,0.00023210471095054769,1.0000192546515376,0.0002321002419412673,198.96762167738865,0.0,8.929503002939434e-07,2.5306211510330354,0.021709838195795174,7.825264055721806e-05,0.00015385207039332962,0.0006196598990987744,0.09563283286917747,0.07175830012549948,0.023874532743677984,0.09563281518534414,0.07175830012550115,0.023874532743678536,0.37564113479004657,0.37564113479004657,0.12497869972494892,0.0,4.846700584730229,4.778533101723838,5.051709197876278,4.84647772187094,4.778941257790336,5.049587479459262,24801.085379970395,21080.922572974836,0.85,1.0673183814936158,0.6633829271672661,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518235739027558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.23522338943,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.943483800209,1535.6755738033628,0.37564113479004657,0.12497869972494892,6.112874298809886,3.477229620931994
2500.0,-30.055158296180846,5.015798587916245,35.00631044823695,24.10357027491557,4.994195519980272,-26.550230692954948,-40.067972406372405,1.4892679167544414,-0.17347989846950895,-5.020015763581209,40.01237639421217,42297.0261571074,25754.84592523691,25754.84592523691,68051.87208234431,77359.9636129821,77359.9636129821,25754.84592523691,103114.80953821901,103114.80953821901,103114.80953821901,127915.85014368637,91548.86698107474,56485.980489874295,38958.76276800049,24801.040605467362,0.0,63759.80337346785,21080.884514647256,1535.673606539384,0.0,0.8867720553234728,2.816695020733096,0.0014959135982669303,354379.3860716052,1555066.9314594432,4.388141614832048,1555066.9314594432,4.388141614832048,0.8499999999999999,0.0956326830171708,4.027634451161993,1.2671721255732704,1.0,0.0,4.027634451160723,1.284774244930659,1.2850724568681586,3.1348966303254078,19320.655307102923,1970.1585462010905,4632.441516551485,4632.441516551485,5.559669956591165,5.015798587916245,-2.354036032945535,7.36983462086178,3.477243884262791,3.477243884262791,0.9934982526465117,0.0,0.0,0.0002321002419412673,1.000019184086633,0.00023209578939553636,198.96777389309435,0.0,8.891881477745929e-07,2.5199592107931963,0.02171072738394295,7.825126567447924e-05,0.00015384897626678805,0.0006196474370881194,0.0956326830171613,0.07175814973909048,0.023874533278070827,0.09563260912310323,0.07175814973909761,0.023874533278073196,0.3756404209010204,0.3756404209010204,0.12497872692835146,0.0,4.846673729458928,4.778647290702736,5.0512574782717365,4.8465358651117185,4.77907406756691,5.049420508050787,24801.040605467362,21080.884514647256,0.85,1.0673162162018603,0.6633807496136087,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518246821871221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.22456144919,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.93795308143,1535.673606539384,0.3756404209010204,0.12497872692835146,6.112874298809886,3.477243884262791
2501.0,-30.05534177202909,5.01575852019078,35.006301437873034,24.103508598078065,4.994173755507855,-26.550398023617756,-40.0681272271089,1.489230007096531,-0.17364324982264634,-5.020019747563233,40.01235845073707,42296.87471284585,25754.80812705579,25754.80812705579,68051.68283990164,77359.80138624622,77359.80138624622,25754.80812705579,103114.60951330201,103114.60951330201,103114.60951330201,127915.59612135,91548.76999754527,56485.89407804286,38958.75102166934,24800.986608047984,0.0,63759.737629717325,21080.838616840785,1535.6708337129514,0.0,0.8867721000262555,2.8166967041582383,0.0014959135982669303,354379.3310325597,1555066.1575881052,4.388140112621943,1555066.1575881052,4.388140112621943,0.85,0.09563252631089156,4.027634451161993,1.2671719277603555,1.0,0.0,4.027634451160639,1.2847744314680396,1.2850726377280222,3.1348961751673725,19320.634839505616,1970.156459087009,4632.441516551485,4632.441516551485,5.559661797139831,5.01575852019078,-2.354035154349393,7.369793674540173,3.4772581004295593,3.4772581004295593,0.9935023144084455,0.0,0.0,0.00023209578939553636,1.0000191051111564,0.00023209135526439556,198.96792548215294,0.0,8.859131122408417e-07,2.5106777600905454,0.02171161329705519,7.824989390848971e-05,0.00015384589548704666,0.0006196350288334965,0.09563252631088992,0.07175799407454427,0.02387453223634566,0.0956324984245356,0.07175799407454549,0.023874532236346065,0.3756397090726653,0.3756397090726653,0.1249787557595494,0.0,4.846615881640673,4.77873369478209,5.050765115172567,4.846376497740607,4.779071760324825,5.048788091740107,24800.986608047984,21080.838616840785,0.85,1.0673143486742316,0.6633790584033394,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518257864097976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.21527999848,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.932429780376,1535.6708337129514,0.3756397090726653,0.1249787557595494,6.112874298809886,3.4772581004295593
2502.0,-30.05552458211037,5.015718694046815,35.00629247522553,24.103452544100605,4.994149544435328,-26.55056499971568,-40.068278171215184,1.4891899620406635,-0.17365189974339046,-5.020026880919586,40.01234181985087,42296.71022112425,25754.779137275797,25754.779137275797,68051.48935840005,77359.67188299583,77359.67188299583,25754.779137275797,103114.45102027162,103114.45102027162,103114.45102027162,127915.39289519707,91548.70447815255,56485.793385123856,38958.79010336521,24800.94187492546,0.0,63759.73197829067,21080.80059368664,1535.6686684130564,0.0,0.8867721239431712,2.8166959848843565,0.0014959135982669303,354379.23248466075,1555065.4403267393,4.388139308908431,1555065.4403267393,4.388139308908431,0.85,0.09563237314446534,4.027634451161993,1.2671717178588735,1.0,0.0,4.027634451163475,1.284774627956935,1.2850728285653685,3.1348956957274203,19320.621012162424,1970.1550490904056,4632.441516551485,4632.441516551485,5.559655539148253,5.015718694046815,-2.354036496297859,7.369755190344675,3.477272344312238,3.477272344312238,0.9935063840892109,0.0,0.0,0.00023209135526439556,1.0000190358135894,0.00023208693730072057,198.96807652135288,0.0,8.822498743996732e-07,2.500296144048674,0.02171249554692959,7.824855651220687e-05,0.0001538427987521887,0.0006196225563174964,0.09563237314446167,0.0717578412779415,0.02387453186652017,0.09563234174098374,0.07175784127794425,0.02387453186652108,0.37563899728335587,0.37563899728335587,0.12497878312613192,0.0,4.846570494462128,4.778836558983244,5.050273182896319,4.846374981176211,4.77923449591259,5.048291889581947,24800.94187492546,21080.80059368664,0.85,1.067311408736327,0.6633765373343431,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518268860866816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.20489838244,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.926915537679,1535.6686684130564,0.37563899728335587,0.12497878312613192,6.112874298809886,3.477272344312238
2503.0,-30.055706643427783,5.015679008016955,35.006283526095956,24.103387200180464,4.994117479531687,-26.55073208723889,-40.068432957027085,1.4891429233428457,-0.17364316844697214,-5.020038609838518,40.01232428829131,42296.564691938875,25754.762323583276,25754.762323583276,68051.32701552215,77359.53659115575,77359.53659115575,25754.762323583276,103114.29891473902,103114.29891473902,103114.29891473902,127915.19243266918,91548.62968831295,56485.708149935934,38958.8017093078,24800.89351793016,0.0,63759.69522723796,21080.759490240634,1535.666399868919,0.0,0.8867721277277484,2.8166945002998887,0.0014959135982669303,354379.07044873724,1555064.6842211604,4.3881391817300015,1555064.6842211604,4.3881391817300015,0.85,0.0956322210058011,4.027634451161993,1.2671715326840056,1.0,0.0,4.02763445116398,1.2847748571290887,1.2850730521143297,3.1348951365393303,19320.60522836565,1970.1534395910583,4632.441516551485,4632.441516551485,5.559651909595142,5.015679008016955,-2.3540411697094883,7.3697201777264425,3.4772865942924596,3.4772865942924596,0.9935104555121314,0.0,0.0,0.00023208693730072057,1.0000189578732188,0.00023208253750939817,198.96822694211912,0.0,8.790337345541203e-07,2.491181603726377,0.021713374580664146,7.824718509955604e-05,0.00015383975220116454,0.0006196102859236344,0.09563222100579417,0.07175768951564851,0.023874531490145665,0.09563215047316816,0.0717576895156537,0.023874531490147392,0.37563828658146636,0.37563828658146636,0.12497880901891663,0.0,4.846540019792087,4.778945725115818,5.049822079621549,4.846395441391564,4.779360159503483,5.047995355500916,24800.89351793016,21080.759490240634,0.85,1.0673094777663057,0.6633746372405793,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518279817748219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.19578384212,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.921408516648,1535.666399868919,0.37563828658146636,0.12497880901891663,6.112874298809886,3.4772865942924596
2504.0,-30.05588799155415,5.015639630663647,35.0062745968689,24.103330552484863,4.994096959090739,-26.55089737826195,-40.068579849880166,1.4891063457984988,-0.17374333334396397,-5.0200421846016505,40.01230696973439,42296.38976298211,25754.725282396885,25754.725282396885,68051.11504537899,77359.38967494844,77359.38967494844,25754.725282396885,103114.11495734533,103114.11495734533,103114.11495734533,127914.95782130703,91548.54766011365,56485.59791083411,38958.833054755036,24800.842863961698,0.0,63759.67591871673,21080.71643436744,1535.6638100460025,0.0,0.8867721722505133,2.816695400375652,0.0014959135982669303,354379.0210631193,1555063.937302284,4.3881376855694505,1555063.937302284,4.3881376855694505,0.85,0.09563206515605453,4.027634451161993,1.2671713134413585,1.0,0.0,4.027634451163664,1.2847750373260112,1.2850732267000393,3.134894696852662,19320.587916971017,1970.1516743200805,4632.441516551485,4632.441516551485,5.5596439135554165,5.015639630663647,-2.3540397977580105,7.369679428421657,3.4773008201635296,3.4773008201635296,0.9935145200467227,0.0,0.0,0.00023208253750939817,1.0000188836367288,0.0002320781550298259,198.96837677383976,0.0,8.754186783328083e-07,2.4809365343951786,0.021714249999342478,7.82458836395999e-05,0.00015383665386979828,0.0006195978069774825,0.0956320651560512,0.07175753489272357,0.02387453026332763,0.0956320245551313,0.07175753489272607,0.02387453026332846,0.37563757720040614,0.37563757720040614,0.12497883588166765,0.0,4.846493227884139,4.779045127236884,5.04933494154335,4.8462988512577,4.779435960636647,5.04737959686031,24800.842863961698,21080.71643436744,0.85,1.0673064764653626,0.6633720945649592,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451829072976751,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.18553877279,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.915910402187,1535.6638100460025,0.37563757720040614,0.12497883588166765,6.112874298809886,3.4773008201635296
2505.0,-30.056068484665087,5.015600543009206,35.00626572896837,24.10327373016628,4.994077476474879,-26.55106179592302,-40.06873044474048,1.4890707877327134,-0.17386124396858804,-5.020046316795553,40.0122908975442,42296.23365619489,25754.69051853291,25754.69051853291,68050.9241747278,77359.237831506,77359.237831506,25754.69051853291,103113.92835003891,103113.92835003891,103113.92835003891,127914.72831516764,91548.46077940479,56485.50652940828,38958.83805555168,24800.79996512873,0.0,63759.6380206804,21080.67997035942,1535.6616774414958,0.0,0.8867722094218025,2.8166964687780833,0.0014959135982669303,354378.9639765605,1555063.2441372548,4.388136436450868,1555063.2441372548,4.388136436450868,0.85,0.09563191136331751,4.027634451161993,1.267171077714302,1.0,0.0,4.02763445116205,1.2847752127180623,1.2850733965020036,3.1348942688901626,19320.569581493102,1970.1498046216702,4632.441516551485,4632.441516551485,5.55963640911875,5.015600543009206,-2.3540387309237363,7.3696392739329415,3.4773150730086435,3.4773150730086435,0.9935185922881838,0.0,0.0,0.0002320781550298259,1.0000187946316665,0.0002320737932883616,198.9685258993355,0.0,8.719748467398847e-07,2.471176715660833,0.02171512197418922,7.824454940090455e-05,0.00015383360562892134,0.0006195855297775111,0.09563191136331348,0.07175738208413976,0.02387452927917371,0.09563193203202798,0.0717573820841428,0.02387452927917472,0.3756368683564367,0.3756368683564367,0.1249788610335448,0.0,4.8464332493805955,4.779133072785896,5.048829417089564,4.846185072826984,4.77947702325406,5.046799466981952,24800.79996512873,21080.67997035942,0.85,1.0673041172638953,0.663370040502365,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518301599056582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.17577895406,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.910420506609,1535.6616774414958,0.3756368683564367,0.1249788610335448,6.112874298809886,3.4773150730086435
2506.0,-30.056248289453585,5.015561721750046,35.00625691881361,24.103222356084757,4.99405674288566,-26.55122571908939,-40.06888093482701,1.4890341725215093,-0.17385705690031727,-5.0200512398225845,40.012274843707466,42296.08019291012,25754.658551099168,25754.658551099168,68050.73874400929,77359.11310135285,77359.11310135285,25754.658551099168,103113.77165245202,103113.77165245202,103113.77165245202,127914.52900881754,91548.40022786013,56485.41705348028,38958.87019375538,24800.75735636552,0.0,63759.6275501209,21080.64375291069,1535.6595820205225,0.0,0.886772242500803,2.8166958387773993,0.0014959135982669303,354378.8959645944,1555062.5517640118,4.388135324851219,1555062.5517640118,4.388135324851219,0.85,0.0956317574602004,4.027634451161993,1.267170905726962,1.0,0.0,4.027634451162091,1.284775393012716,1.2850735712343522,3.13489382896527,19320.55680257446,1970.1485015346182,4632.441516551485,4632.441516551485,5.559629508344368,5.015561721750046,-2.3540381520873455,7.369599873837392,3.477329347617326,3.477329347617326,0.9935226707478074,0.0,0.0,0.0002320737932883616,1.0000187229840527,0.0002320694482557828,198.96867445632748,0.0,8.678492695043861e-07,2.45948482977543,0.021715989823458723,7.824321611149464e-05,0.00015383057717686697,0.0006195733322796832,0.09563175746019557,0.07175722958587777,0.02387452787431781,0.09563178371928784,0.07175722958588139,0.023874527874319013,0.37563615931337596,0.37563615931337596,0.12497888337652403,0.0,4.8463873876212915,4.779241127594275,5.048319984628677,4.846194182922261,4.779664016327331,5.046272897822121,24800.75735636552,21080.64375291069,0.85,1.0673013842578547,0.6633677425367884,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518312417114851,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.16408706817,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.9049416949,1535.6595820205225,0.37563615931337596,0.12497888337652403,6.112874298809886,3.477329347617326
2507.0,-30.05642739568497,5.0155230869411955,35.00624814128863,24.103156104125105,4.9940300484252536,-26.551389609563106,-40.06903142491353,1.4889922623034613,-0.17396625504221674,-5.0200596919701175,40.012258173805776,42295.929704380476,25754.63617706215,25754.63617706215,68050.56588144263,77358.95241515215,77358.95241515215,25754.63617706215,103113.5885922143,103113.5885922143,103113.5885922143,127914.30104202106,91548.30102510509,56485.3278543233,38958.85907864643,24800.712449806757,0.0,63759.57152845318,21080.605582335742,1535.6574319531505,0.0,0.8867722598455778,2.8166962880825057,0.0014959135982669303,354378.77919760265,1555061.8328212353,4.388134741990655,1555061.8328212353,4.388134741990655,0.85,0.09563160419768829,4.027634451161993,1.2671707254974174,1.0,0.0,4.027634451162787,1.284775598043233,1.2850737707297715,3.134893328684207,19320.535866627368,1970.1463666621496,4632.441516551485,4632.441516551485,5.559624678485871,5.0155230869411955,-2.3540400999792674,7.3695631869204625,3.4773436374424955,3.4773436374424955,0.9935267535549988,0.0,0.0,0.0002320694482557828,1.0000186502704016,0.0002320651201785407,198.96882243635739,0.0,8.645253726728137e-07,2.450064906154754,0.021716854348831395,7.824188284308963e-05,0.00015382756541269316,0.000619561201994538,0.09563160419768421,0.07175707802608078,0.023874526171603426,0.09563166695100653,0.07175707802608385,0.02387452617160445,0.3756354513896343,0.3756354513896343,0.12497890289828284,0.0,4.846331886920325,4.779326227287072,5.047840991198598,4.846093436927902,4.779650606317432,5.045908943653842,24800.712449806757,21080.605582335742,0.85,1.0672996108682216,0.6633659651477677,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518323193933051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.15466714455,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.899470656148,1535.6574319531505,0.3756354513896343,0.12497890289828284,6.112874298809886,3.4773436374424955
2508.0,-30.05660579272891,5.015484675523812,35.00623937953524,24.103094811458163,4.994005246664431,-26.551552672365094,-40.069178003445245,1.48895212630064,-0.1740342666442416,-5.020066206323995,40.01224107813484,42295.76607124671,25754.609370086022,25754.609370086022,68050.37544133273,77358.80409252657,77358.80409252657,25754.609370086022,103113.41346261259,103113.41346261259,103113.41346261259,127914.07750728962,91548.21466602616,56485.225987732636,38958.87630921503,24800.664044677033,0.0,63759.540353892065,21080.564437975478,1535.6550375188287,0.0,0.8867722885968472,2.8166964219295667,0.0014959135982669303,354378.68920138275,1555061.0955160595,4.388133775821845,1555061.0955160595,4.388133775821845,0.85,0.09563144897015498,4.027634451161993,1.2671704754838724,1.0,0.0,4.027634451161066,1.2847757947389262,1.2850739619102156,3.134892848740532,19320.517641235274,1970.144508189369,4632.441516551485,4632.441516551485,5.559618891693738,5.015484675523812,-2.3540405742438555,7.369525249767667,3.4773579188114088,3.4773579188114088,0.9935308339461167,0.0,0.0,0.0002320651201785407,1.0000185764494627,0.00023206080931264424,198.96896983064008,0.0,8.611524322767652e-07,2.4405059930723527,0.02171771550126367,7.824058424933447e-05,0.00015382453592920623,0.0006195490003424769,0.0956314489701457,0.07175692507906908,0.023874523891076603,0.09563152548472331,0.07175692507907605,0.023874523891078924,0.375634743040774,0.375634743040774,0.12497892167007822,0.0,4.846274451235843,4.779405605358704,5.047371460842214,4.846031939679733,4.779710770709698,5.045480952747653,24800.664044677033,21080.564437975478,0.85,1.0672971458643636,0.6633637230834406,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518333928897573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.14510823147,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.894007618332,1535.6550375188287,0.375634743040774,0.12497892167007822,6.112874298809886,3.4773579188114088
2509.0,-30.056783410577232,5.015446380119721,35.00623061649301,24.1030347411521,4.9939728916339625,-26.5517157891511,-40.069328353833384,1.4889052702077616,-0.17391668193459964,-5.020077621316533,40.012223517087165,42295.62149559483,25754.59544849086,25754.59544849086,68050.2169440857,77358.69115090086,77358.69115090086,25754.59544849086,103113.28659939172,103113.28659939172,103113.28659939172,127913.90143455201,91548.16031546053,56485.13978678357,38958.91169852995,24800.614835160286,0.0,63759.52653369024,21080.522609886244,1535.652713280988,0.0,0.8867722940863121,2.8166935421692774,0.0014959135982669303,354378.53150256514,1555060.338140308,4.3881335913517425,1555060.338140308,4.3881335913517425,0.8500000000000001,0.09563129551523392,4.027634451161993,1.267170287561603,1.0,0.0,4.027634451162423,1.2847760228360896,1.2850741845215297,3.1348922921764664,19320.5061709836,1970.1433385492091,4632.441516551485,4632.441516551485,5.559615886454467,5.015446380119721,-2.3540446135107786,7.3694909936304995,3.4773722031787337,3.4773722031787337,0.9935349151939239,0.0,0.0,0.00023206080931264424,1.0000184953382147,0.00023205651734887095,198.96911658133118,0.0,8.577285464958208e-07,2.430802700769156,0.02171857322981017,7.823925226000185e-05,0.0001538215570526424,0.0006195370025166026,0.09563129551522907,0.07175677348157253,0.023874522033656545,0.09563128356441272,0.07175677348157616,0.023874522033657745,0.3756340340614403,0.3756340340614403,0.12497894009666703,0.0,4.846256162006739,4.779520155872831,5.046953037744856,4.846160939381946,4.779956722647455,5.045257631400034,24800.614835160286,21080.522609886244,0.85,1.0672948913466018,0.6633615993563883,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45183446213711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.13540493917,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.888552817694,1535.652713280988,0.3756340340614403,0.12497894009666703,6.112874298809886,3.4773722031787337
2510.0,-30.05696038446508,5.015408267158465,35.006221837722805,24.102968733664625,4.993944337612191,-26.5518779461111,-40.06947856452314,1.488861899258272,-0.1739831897104409,-5.02008579149802,40.01220553289185,42295.47909197325,25754.57355535079,25754.57355535079,68050.05264732405,77358.53904386377,77358.53904386377,25754.57355535079,103113.11259921457,103113.11259921457,103113.11259921457,127913.67421494593,91548.06807868721,56485.057074484175,38958.90111578115,24800.561615731367,0.0,63759.46273151251,21080.47737337166,1535.6500797223546,0.0,0.886772317626283,2.816693462862548,0.0014959135982669303,354378.4186310439,1555059.5625152665,4.388132800305469,1555059.5625152665,4.388132800305469,0.85,0.0956311404059563,4.027634451161993,1.267170130959712,1.0,0.0,4.02763445116281,1.2847762345905986,1.2850743908106812,3.134891775489155,19320.486705151172,1970.1413535867164,4632.441516551485,4632.441516551485,5.559611160406662,5.015408267158465,-2.354046251130055,7.36945451828852,3.4773864585243723,3.4773864585243723,0.9935389881498207,0.0,0.0,0.00023205651734887095,1.000018428308779,0.00023205224101852063,198.969262800162,0.0,8.539682403704436e-07,2.4201459932098373,0.02171942719805054,7.823792152922515e-05,0.0001538185958196458,0.0006195250757525675,0.09563114040595316,0.07175662036301207,0.0238745200429411,0.09563111940810877,0.07175662036301442,0.023874520042941876,0.37563332676444144,0.37563332676444144,0.12497896103457741,0.0,4.84622863230976,4.779618501905247,5.046546328755369,4.8461026017876065,4.7799964007592735,5.044903953041455,24800.561615731367,21080.47737337166,0.85,1.0672933825349025,0.6633600297116228,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45183552671574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.1247482316,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.883107680376,1535.6500797223546,0.37563332676444144,0.12497896103457741,6.112874298809886,3.4773864585243723
2511.0,-30.05713665775738,5.015370546690581,35.00621310695524,24.102926370129012,4.993932685404892,-26.552037782214686,-40.06962088225407,1.4888338098621716,-0.1740234802990699,-5.020083760880033,40.012189373531136,42295.30691984267,25754.526456146126,25754.526456146126,68049.83337598879,77358.41405280765,77358.41405280765,25754.526456146126,103112.94050895378,103112.94050895378,103112.94050895378,127913.45549641177,91548.00951756319,56484.95113768819,38958.95375541666,24800.514987458,0.0,63759.468742874655,21080.437739339297,1535.647591858731,0.0,0.8867723864856795,2.8166942299778808,0.0014959135982669303,354378.4466841445,1555058.8655922099,4.388130486327869,1555058.8655922099,4.388130486327869,0.85,0.09563098312561526,4.027634451161993,1.267169910068624,1.0,0.0,4.027634451162067,1.2847763748248964,1.2850745255831086,3.134891433313384,19320.474346294875,1970.1400933341026,4632.441516551485,4632.441516551485,5.559600993153713,5.015370546690581,-2.3540403027066716,7.369410849397252,3.47740070508126,3.47740070508126,0.9935430585946456,0.0,0.0,0.00023205224101852063,1.0000183553815967,0.00023204798168926797,198.9694084403375,0.0,8.508582972932394e-07,2.4113324145290407,0.021720278056347835,7.823666074222528e-05,0.00015381558027629535,0.0006195129302462803,0.09563098312561485,0.07175646528650963,0.02387451783910523,0.09563099794944062,0.07175646528650993,0.023874517839105328,0.37563261990660557,0.37563261990660557,0.12497898441325218,0.0,4.846194274163736,4.779732748943275,5.046064396148836,4.846060280580957,4.78019358649027,5.044140539764726,24800.514987458,21080.437739339297,0.85,1.0672898428689244,0.6633572668305728,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451836587436182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.115934652924,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.877669523137,1535.647591858731,0.37563261990660557,0.12497898441325218,6.112874298809886,3.47740070508126
2512.0,-30.057312154934984,5.01533294768185,35.006204429558494,24.102860397566133,4.993903999538699,-26.552198623235366,-40.06976707661522,1.4887904678390758,-0.17407633832158353,-5.020094199896912,40.01217346653168,42295.15436962218,25754.511881047616,25754.511881047616,68049.66625066979,77358.26246352388,77358.26246352388,25754.511881047616,103112.77434457149,103112.77434457149,103112.77434457149,127913.24949033966,91547.91714855436,56484.857592269065,38958.95506253922,24800.475145768178,0.0,63759.4302083074,21080.40387390295,1535.6457774783069,0.0,0.8867723909531982,2.816693706164676,0.0014959135982669303,354378.30246856593,1555058.1795532533,4.388130336199661,1555058.1795532533,4.388130336199661,0.85,0.09563083281885515,4.027634451161993,1.2671696650004018,1.0,0.0,4.02763445116161,1.284776586376808,1.2850747317115425,3.1348909171206993,19320.454852555195,1970.138105525862,4632.441516551485,4632.441516551485,5.559597846843402,5.01533294768185,-2.354043423301499,7.36937637098335,3.477415006518712,3.477415006518712,0.993547144719632,0.0,0.0,0.00023204798168926797,1.0000182745901702,0.00023204374118499627,198.96955343945993,0.0,8.47476221754562e-07,2.4017476124524286,0.02172112553256959,7.823536563187399e-05,0.00015381261605739398,0.0006195009914561123,0.0956308328188457,0.07175631592162457,0.023874516897221126,0.09563086765817999,0.07175631592163166,0.023874516897223485,0.3756319144303251,0.3756319144303251,0.12497900490983303,0.0,4.846163034231836,4.779833989358849,5.045634110168976,4.846017861575319,4.78021916537125,5.043893110288366,24800.475145768178,21080.40387390295,0.85,1.067287866725688,0.6633552751560101,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518376439589677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.106349850845,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.872239502032,1535.6457774783069,0.3756319144303251,0.12497900490983303,6.112874298809886,3.477415006518712
2513.0,-30.057486970282774,5.015295406462455,35.00619572119483,24.102790373750054,4.9938674783977275,-26.552359633975755,-40.06991711268199,1.4887401420907793,-0.17403276494019337,-5.020107597862199,40.01215520975745,42295.0205233778,25754.50494632742,25754.50494632742,68049.52546970523,77358.12629463534,77358.12629463534,25754.50494632742,103112.63124096276,103112.63124096276,103112.63124096276,127913.05335931975,91547.83675312933,56484.77933010188,38958.95269225272,24800.422118356997,0.0,63759.37481060972,21080.358800603448,1535.64327537689,0.0,0.8867723888677785,2.816691568358728,0.0014959135982669303,354378.11737502355,1555057.392173214,4.388130406278901,1555057.392173214,4.388130406278901,0.85,0.0956306805892658,4.027634451161993,1.267169532575645,1.0,0.0,4.027634451162836,1.2847768305602065,1.285074970503221,3.1348903213064694,19320.4378857445,1970.1363753926673,4632.441516551485,4632.441516551485,5.559596349853062,5.015295406462455,-2.35404872817426,7.369344134636715,3.477429281728896,3.477429281728896,0.9935512233511131,0.0,0.0,0.00023204374118499627,1.0000182036164484,0.0002320395172266238,198.96969787542704,0.0,8.437312412980338e-07,2.391134337838628,0.021721969263810887,7.8234036509131e-05,0.00015380970467586527,0.0006194892654755669,0.09563068058925747,0.07175616506011781,0.02387451552913967,0.09563063903580238,0.07175616506012406,0.023874515529141743,0.3756312093463853,0.3756312093463853,0.12497902591267904,0.0,4.846150559301009,4.779939107472728,5.045267387219553,4.846074832922,4.780334185882566,5.04377500693613,24800.422118356997,21080.358800603448,0.85,1.0672865860407028,0.6633537522758113,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451838695831442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.09573657624,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.866819153316,1535.64327537689,0.3756312093463853,0.12497902591267904,6.112874298809886,3.477429281728896
2514.0,-30.057661111838733,5.015258240710435,35.00618702377926,24.10274305092173,4.9938537751901775,-26.552517756273236,-40.07005911609156,1.4887104196246788,-0.17411231595662002,-5.020105834312006,40.01213811191881,42294.85644655067,25754.459890242335,25754.459890242335,68049.31633679301,77357.98948994781,77357.98948994781,25754.459890242335,103112.44938019014,103112.44938019014,103112.44938019014,127912.81895899381,91547.76468785056,56484.6798055288,38958.98320257973,24800.369578803668,0.0,63759.35278138339,21080.314141983115,1535.6404517486726,0.0,0.8867724597663986,2.8166928207085005,0.0014959135982669303,354378.1417385509,1555056.6547761422,4.388128023774712,1555056.6547761422,4.388128023774712,0.8499999999999999,0.09563052273135869,4.027634451161993,1.2671692495932807,1.0,0.0,4.0276344511611075,1.2847769783260843,1.2850751128762616,3.1348899607537604,19320.422676944472,1970.1348245266704,4632.441516551485,4632.441516551485,5.5595866236460685,5.015258240710435,-2.354042845769793,7.3693010864802275,3.4774435117071816,3.4774435117071816,0.9935552890591948,0.0,0.0,0.0002320395172266238,1.0000181334794285,0.00023203530961911015,198.96984175487773,0.0,8.404397212092022e-07,2.3818061699068793,0.021722809703532096,7.823277856442362e-05,0.00015380673866220018,0.0006194773194567468,0.09563052273135964,0.07175600943518609,0.023874513296173544,0.09563051336193996,0.07175600943518538,0.023874513296173308,0.3756305048790585,0.3756305048790585,0.12497905088983702,0.0,4.8461185644136435,4.780044358790917,5.044822004132186,4.845993518355385,4.7804687071876515,5.043043836103152,24800.369578803668,21080.314141983115,0.85,1.0672836747593557,0.6633514080917713,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518397436186998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.0864084083,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.861406614016,1535.6404517486726,0.3756305048790585,0.12497905088983702,6.112874298809886,3.4774435117071816
2515.0,-30.057834538641348,5.015221254952224,35.006178384737574,24.102681513782613,4.993829820342165,-26.55267626052084,-40.07020122427491,1.4886715422216428,-0.1741929276834071,-5.020112954956201,40.012122417349985,42294.695666835825,25754.438290985257,25754.438290985257,68049.13395782109,77357.83685690483,77357.83685690483,25754.438290985257,103112.27514789009,103112.27514789009,103112.27514789009,127912.60450232457,91547.67235488992,56484.57912742305,38958.99247496318,24800.329354434474,0.0,63759.32182939765,21080.2799512693,1535.6385377926351,0.0,0.8867724803570957,2.8166930494911377,0.0014959135982669303,354378.04336653085,1555055.9778996443,4.388127331837149,1555055.9778996443,4.388127331837149,0.85,0.09563037174253919,4.027634451161993,1.2671690671658147,1.0,0.0,4.02763445116189,1.2847771688856056,1.285075298073883,3.1348894957835345,19320.403190812474,1970.132837494198,4632.441516551485,4632.441516551485,5.559581961038456,5.015221254952224,-2.354043388124888,7.369264643077113,3.4774577923827596,3.4774577923827596,0.993559369252217,0.0,0.0,0.00023203530961911015,1.0000180590767103,0.0002320311193513266,198.96998504396663,0.0,8.371870011584497e-07,2.3725879612830463,0.021723646890533254,7.823151971029194e-05,0.0001538037899088182,0.0006194654429560374,0.09563037174253405,0.07175585925503142,0.023874512487502636,0.09563040416018158,0.07175585925503528,0.023874512487503913,0.3756298009831821,0.3756298009831821,0.12497907402991425,0.0,4.8460816405976175,4.7801366319175145,5.044395918190105,4.8459200272727685,4.780492228273772,5.042678032937658,24800.329354434474,21080.2799512693,0.85,1.067281332444247,0.6633492084499386,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518407873689008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.07719019968,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.856001745835,1535.6385377926351,0.3756298009831821,0.12497907402991425,6.112874298809886,3.4774577923827596
2516.0,-30.058007160074695,5.015184347207168,35.006169737884335,24.102616239711665,4.993796434820522,-26.552834982884967,-40.07034710431469,1.4886242576308177,-0.17413424156040946,-5.020124777761375,40.01210491173507,42294.55415716206,25754.428929406648,25754.428929406648,68048.98308656871,77357.70711957617,77357.70711957617,25754.428929406648,103112.13604898282,103112.13604898282,103112.13604898282,127912.41602358737,91547.59877474859,56484.493551413514,38959.005803705644,24800.279974604557,0.0,63759.2857783102,21080.237978413872,1535.6362084476796,0.0,0.886772483569818,2.8166908968463775,0.0014959135982669303,354377.88003399124,1555055.2229164843,4.388127223875617,1555055.2229164843,4.388127223875617,0.85,0.09563022030823073,4.027634451161993,1.2671688858373091,1.0,0.0,4.027634451159673,1.2847773987387467,1.2850755225965196,3.13488893493603,19320.387662312838,1970.1312540279137,4632.441516551485,4632.441516551485,5.559579940164888,5.015184347207168,-2.3540473705889964,7.369231717796165,3.47747206541355,3.47747206541355,0.9935634472610142,0.0,0.0,0.0002320311193513266,1.0000179752376703,0.00023202694861177938,198.97012766782237,0.0,8.337375182236223e-07,2.362812126645746,0.021724480628051476,7.823022746294769e-05,0.0001538008918883789,0.000619453770789076,0.0956302203082246,0.07175570881363921,0.023874511494585395,0.09563018636395304,0.0717557088136438,0.023874511494586925,0.37562909682728984,0.37562909682728984,0.12497909657409831,0.0,4.846067987265883,4.780241875498916,5.044024098490809,4.845990536200986,4.780640441235221,5.042514329068354,24800.279974604557,21080.237978413872,0.85,1.0672795696484698,0.663347364087788,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518418268365183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.06741436504,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.85060539183,1535.6362084476796,0.37562909682728984,0.12497909657409831,6.112874298809886,3.47747206541355
2517.0,-30.058179070958545,5.015147837667319,35.006161118206954,24.102568358089798,4.9937857833419415,-26.552990792101898,-40.07048875847829,1.488597504485336,-0.17428273482795476,-5.020121288161234,40.0120884095836,42294.39823815168,25754.38114478192,25754.38114478192,68048.7793829336,77357.5558469981,77357.5558469981,25754.38114478192,103111.93699178002,103111.93699178002,103111.93699178002,127912.16707274447,91547.51257658523,56484.40250952793,38959.01118561922,24800.230080964455,0.0,63759.241266583675,21080.195568819785,1535.633494456774,0.0,0.8867725610977184,2.8166932576229655,0.0014959135982669303,354377.9282429545,1555054.5112110055,4.3881246185989635,1555054.5112110055,4.3881246185989635,0.85,0.09563006264521633,4.027634451161993,1.2671686429670084,1.0,0.0,4.027634451161304,1.2847775325041748,1.2850756510342354,3.1348886085450793,19320.369470880683,1970.1293990180832,4632.441516551485,4632.441516551485,5.559569624951072,5.015147837667319,-2.354040041759819,7.369187879427138,3.4774863003353786,3.4774863003353786,0.9935675143815368,0.0,0.0,0.00023202694861177938,1.000017901272064,0.00023202279510859907,198.9702697047849,0.0,8.298525801778022e-07,2.3518022122238915,0.021725310480631654,7.822897266851435e-05,0.00015379797594326504,0.0006194420264280777,0.09563006264521456,0.0717555533662881,0.023874509278926467,0.09563010586476343,0.07175555336628942,0.02387450927892691,0.37562839331177456,0.37562839331177456,0.12497912164966259,0.0,4.84602085826981,4.780331303665264,5.043565662729463,4.845838553333294,4.7806956309140105,5.041738568781341,24800.230080964455,21080.195568819785,0.85,1.067277119851771,0.663345381751245,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518428614784082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.05640445062,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.84521939116,1535.633494456774,0.37562839331177456,0.12497912164966259,6.112874298809886,3.4774863003353786
2518.0,-30.058350366014924,5.0151113011786155,35.006152520133256,24.102498578745895,4.99374737873654,-26.55314882251632,-40.07063453374428,1.4885458352379348,-0.17418105406625273,-5.020137617216383,40.01207179948029,42294.261985939906,25754.384378644423,25754.384378644423,68048.64636458433,77357.4282751485,77357.4282751485,25754.384378644423,103111.81265379292,103111.81265379292,103111.81265379292,127912.00064860545,91547.43859455259,56484.31967604723,38959.02102056151,24800.18799481253,0.0,63759.20901537404,21080.15979559065,1535.6316874605955,0.0,0.8867725381277866,2.816690013182729,0.0014959135982669303,354377.7026564603,1555053.7948500235,4.388125390489138,1555053.7948500235,4.388125390489138,0.85,0.09562991497841809,4.027634451161993,1.2671684858156373,1.0,0.0,4.027634451160384,1.2847777827932443,1.2850758960447755,3.134887997833746,19320.353857565096,1970.1278069029788,4632.441516551485,4632.441516551485,5.559570323041377,5.0151113011786155,-2.354047214065175,7.36915851524379,3.477500593869536,3.477500593869536,0.9935715982484388,0.0,0.0,0.00023202279510859907,1.0000178371697817,0.00023201865655242965,198.97041123311382,0.0,8.264236480057763e-07,2.34208461844837,0.021726136904279658,7.822768138814835e-05,0.00015379511372045073,0.0006194304984408639,0.09562991497840423,0.07175540590002646,0.02387450907837777,0.09562988070622225,0.07175540590003686,0.023874509078381234,0.3756276894192548,0.3756276894192548,0.12497914324774348,0.0,4.846014276056508,4.7804396416597115,5.043212886116294,4.845956563150139,4.780842043781604,5.041770714248685,24800.18799481253,21080.15979559065,0.85,1.067275573449727,0.6633435803091854,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518438918628742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.04668685684,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.839841871119,1535.6316874605955,0.3756276894192548,0.12497914324774348,6.112874298809886,3.477500593869536
