time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2519.0,-30.05852095335841,5.015075081699111,35.00614390945955,24.10244650617244,4.993730050509032,-26.553304108032446,-40.07077234620226,1.4885132051831145,-0.17425459814518263,-5.020137650213253,40.01205423632974,42294.0957396297,25754.346337540563,25754.346337540563,68048.44207717027,77357.28694414068,77357.28694414068,25754.346337540563,103111.63328168125,103111.63328168125,103111.63328168125,127911.76627474786,91547.35910083419,56484.21507053957,38959.04892254958,24800.132993066607,0.0,63759.18191561618,21080.113044106616,1535.6287618049876,0.0,0.8867726015660459,2.816690976713179,0.0014959135982669303,354377.7022006075,1555053.0373862665,4.3881232586862255,1555053.0373862665,4.3881232586862255,0.85,0.09562975764401353,4.027634451161993,1.2671682495391,1.0,0.0,4.0276344511637445,1.2847779439848779,1.2850760519564086,3.1348876045224197,19320.337081052367,1970.126096174776,4632.441516551485,4632.441516551485,5.559562111150578,5.015075081699111,-2.3540424057258793,7.36911748742499,3.477514818424889,3.477514818424889,0.9935756624071111,0.0,0.0,0.00023201865655242965,1.0000177634989624,0.00023201453516247505,198.97055217688902,0.0,8.234502229412423e-07,2.3336579318154804,0.0217269603545026,7.82264606606224e-05,0.00015379219589180726,0.0006194187464936969,0.09562975764401657,0.07175525074671774,0.02387450689729883,0.09562973806813913,0.07175525074671546,0.023874506897298076,0.3756269864319464,0.3756269864319464,0.12497916816820215,0.0,4.845988125301687,4.780541558304833,5.042800979284095,4.845883052068075,4.780949162796617,5.041153296502387,24800.132993066607,21080.113044106616,0.85,1.067272823030114,0.6633412548424001,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518449185576368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.03826017021,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.834470957789,1535.6287618049876,0.3756269864319464,0.12497916816820215,6.112874298809886,3.477514818424889
2520.0,-30.05869075540101,5.015039018659703,35.00613533532488,24.102390417270385,4.993704720903932,-26.553459486956616,-40.070917702373094,1.4884734524595669,-0.17421145692543405,-5.020144982758354,40.012038079259774,42293.96428319619,25754.32756472893,25754.32756472893,68048.29184792512,77357.16180498044,77357.16180498044,25754.32756472893,103111.48936970936,103111.48936970936,103111.48936970936,127911.5790241368,91547.29224216021,56484.14167665932,38959.05618388988,24800.089654427422,0.0,63759.1458383173,21080.076206263308,1535.6266753537782,0.0,0.886772622753027,2.8166895529281915,0.0014959135982669303,354377.60090126516,1555052.3405642149,4.388122546711059,1555052.3405642149,4.388122546711059,0.85,0.09562960640833348,4.027634451161993,1.2671680813981223,1.0,0.0,4.0276344511619175,1.2847781384614474,1.2850762411827552,3.1348871299952084,19320.32297106459,1970.124657356446,4632.441516551485,4632.441516551485,5.559558058684603,5.015039018659703,-2.354042880906166,7.3690818995658685,3.477529077717203,3.477529077717203,0.9935797364906295,0.0,0.0,0.00023201453516247505,1.0000176817484079,0.00023201043281237407,198.97069247200287,0.0,8.200352350034379e-07,2.323979855999743,0.021727780389737605,7.822517313080528e-05,0.00015378936203166977,0.0006194073327409773,0.09562960640832936,0.07175510035587385,0.023874506052455516,0.09562956208229952,0.07175510035587694,0.02387450605245655,0.3756262838514706,0.3756262838514706,0.12497919192414535,0.0,4.845980068715903,4.78066053441222,5.042410284400205,4.8459335258329475,4.781122541181503,5.040833559320845,24800.089654427422,21080.076206263308,0.85,1.06727107073367,0.6633395684196699,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518459410119442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.0285820944,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.829108512475,1535.6266753537782,0.3756262838514706,0.12497919192414535,6.112874298809886,3.477529077717203
2521.0,-30.058859936058,5.0150033274752435,35.006126813096074,24.10234766956421,4.993694506543135,-26.55361279489404,-40.071055200509704,1.4884473653791404,-0.17427581238302992,-5.020141891105872,40.01202244285703,42293.80286186286,25754.282942135153,25754.282942135153,68048.08580399801,77357.02958759996,77357.02958759996,25754.282942135153,103111.3125297351,103111.3125297351,103111.3125297351,127911.35737876059,91547.22417414557,56484.044232096414,38959.08882449906,24800.044849025475,0.0,63759.13367352453,21080.038121671652,1535.624263218664,0.0,0.8867726951197312,2.8166907604982696,0.0014959135982669303,354377.6436125393,1555051.6661977225,4.388120114873687,1555051.6661977225,4.388120114873687,0.85,0.0956294505508105,4.027634451161993,1.267167828087695,1.0,0.0,4.027634451163889,1.2847782689698994,1.285076366450604,3.134886811551725,19320.308605855145,1970.1231925127486,4632.441516551485,4632.441516551485,5.559548426054893,5.0150033274752435,-2.3540356160735127,7.369038943548756,3.47754332383648,3.47754332383648,0.9935838068104229,0.0,0.0,0.00023201043281237407,1.0000176170664765,0.00023200634554116172,198.97083225388454,0.0,8.162474403542084e-07,2.3132452459638264,0.02172859663717796,7.822395522358687e-05,0.0001537864775887872,0.0006193957152594511,0.09562945055080918,0.07175494655364492,0.02387450399716426,0.09562946067130332,0.0717549465536459,0.023874503997164592,0.37562558269934604,0.37562558269934604,0.1249792157607298,0.0,4.845956178259144,4.780781956306612,5.041948756833278,4.84586607872285,4.781273504528372,5.040108538433515,24800.044849025475,21080.038121671652,0.85,1.067268042762859,0.6633371632435625,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451846958760737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.017847484356,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.823756113108,1535.624263218664,0.37562558269934604,0.1249792157607298,6.112874298809886,3.47754332383648
2522.0,-30.059028453504254,5.014967752612495,35.00611834396065,24.102286481671058,4.993668078136618,-26.553767127393733,-40.07119661020113,1.4884067520260535,-0.17428508714289137,-5.020150553386149,40.012006944853574,42293.66058908033,25754.26898352975,25754.26898352975,68047.92957261008,77356.88822560119,77356.88822560119,25754.26898352975,103111.15720913094,103111.15720913094,103111.15720913094,127911.16305278652,91547.14012934304,56483.95909235727,38959.090041095296,24800.00584365558,0.0,63759.095884750874,21080.004967107245,1535.6224534234639,0.0,0.8867727071507153,2.8166898708923997,0.0014959135982669303,354377.52394288196,1555050.9978003302,4.388119710580096,1555050.9978003302,4.388119710580096,0.8500000000000001,0.09562930078260469,4.027634451161993,1.2671676736837254,1.0,0.0,4.0276344511626885,1.2847784674021965,1.2850765596774305,3.1348863273726963,19320.290868872555,1970.1213838438769,4632.441516551485,4632.441516551485,5.559545412826265,5.014967752612495,-2.354036898741898,7.369004651354393,3.4775576220269344,3.4775576220269344,0.9935878920076956,0.0,0.0,0.00023200634554116172,1.0000175480288898,0.0002320022743585488,198.97097148797494,0.0,8.13247754767965e-07,2.304744137012413,0.021729409884932726,7.822270268756055e-05,0.0001537836428536012,0.000619384297982356,0.09562930078259888,0.07175479802989333,0.023874502752705546,0.09562931906256954,0.07175479802989769,0.023874502752706996,0.37562488291759755,0.37562488291759755,0.12497923510418124,0.0,4.845941401721632,4.78089878563361,5.041537595238879,4.845865466243254,4.781349684787017,5.039876474060634,24800.00584365558,21080.004967107245,0.85,1.0672662249730076,0.6633353249790297,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518479727864633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.00934637541,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.818410502101,1535.6224534234639,0.37562488291759755,0.12497923510418124,6.112874298809886,3.4775576220269344
2523.0,-30.059196259657963,5.014932337064835,35.006109870671175,24.1022304276936,4.993642100143969,-26.55392077452249,-40.071334143262334,1.488366615008568,-0.1742232739904921,-5.020157082937707,40.011989885583844,42293.5052685632,25754.249865719303,25754.249865719303,68047.7551342825,77356.76599302313,77356.76599302313,25754.249865719303,103111.01585874244,103111.01585874244,103111.01585874244,127910.97212649875,91547.07510944437,56483.860787080936,38959.12702484826,24799.956267756304,0.0,63759.08329260457,21079.96282759286,1535.619989193456,0.0,0.8867727356927909,2.8166882952768617,0.0014959135982669303,354377.43373695534,1555050.262068947,4.38811875144177,1555050.262068947,4.38811875144177,0.85,0.09562914737776276,4.027634451161993,1.2671674654306844,1.0,0.0,4.027634451160608,1.2847786635729965,1.2850767506629048,3.134885848711915,19320.277146943583,1970.1199845965323,4632.441516551485,4632.441516551485,5.5595412858857784,5.014932337064835,-2.354036597885604,7.368968934950439,3.477571895822464,3.477571895822464,0.9935919702349897,0.0,0.0,0.0002320022743585488,1.0000174739841277,0.00023199822042532746,198.97111013454534,0.0,8.10047159599032e-07,2.2956736503036566,0.021730219932092325,7.822148450656412e-05,0.00015378078985198466,0.000619372807134756,0.09562914737775777,0.07175464694165039,0.023874500436107383,0.09562911518955582,0.07175464694165413,0.023874500436108635,0.37562418403448217,0.37562418403448217,0.12497925360097689,0.0,4.8459424392499955,4.781029669322322,5.0411475467086575,4.845933808947223,4.781540828486641,5.0395749351620225,24799.956267756304,21079.96282759286,0.85,1.0672636998558507,0.6633330199317473,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518489828384187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.0002758887,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.813072538058,1535.619989193456,0.37562418403448217,0.12497925360097689,6.112874298809886,3.477571895822464
2524.0,-30.059363303248734,5.014897103077136,35.00610140069944,24.102174094319366,4.9936180594985515,-26.554073541505602,-40.07147534340618,1.488328297755437,-0.17420880076440426,-5.020162407909481,40.0119730356415,42293.36836608885,25754.228078523858,25754.228078523858,68047.5964446127,77356.63461996595,77356.63461996595,25754.228078523858,103110.8626984898,103110.8626984898,103110.8626984898,127910.77010722482,91547.00142552596,56483.781362138616,38959.13340376371,24799.907408735013,0.0,63759.04081249873,21079.92129742476,1535.6175372071152,0.0,0.8867727696087964,2.81668748303531,0.0014959135982669303,354377.36017234373,1555049.5353656854,4.388117611715999,1555049.5353656854,4.388117611715999,0.85,0.09562899401989865,4.027634451161993,1.2671672742115336,1.0,0.0,4.027634451162051,1.284778851195239,1.2850769331199994,3.134885390909927,19320.26159654262,1970.1183988969342,4632.441516551485,4632.441516551485,5.55953658270812,5.014897103077136,-2.354035375783427,7.368932478860563,3.4775861583866075,3.4775861583866075,0.9935960452533165,0.0,0.0,0.00023199822042532746,1.0000173946001256,0.00023199418497924827,198.9712481512324,0.0,8.066155934616794e-07,2.2859485918703992,0.021731026547685786,7.8220233863112e-05,0.00015377798656221545,0.000619361516508305,0.09562899401989369,0.07175449592011866,0.023874498099775023,0.09562893857587897,0.07175449592012238,0.023874498099776265,0.3756234868007907,0.3756234868007907,0.1249792724271994,0.0,4.845946771607885,4.781162102277506,5.040766047973193,4.845953607145077,4.781681741707246,5.039229927371423,24799.907408735013,21079.92129742476,0.85,1.0672619220343302,0.663331314698794,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518499886283958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.99055083026,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.80774320633,1535.6175372071152,0.3756234868007907,0.1249792724271994,6.112874298809886,3.4775861583866075
2525.0,-30.059529742297237,5.014862057412967,35.00609294377011,24.102112312708073,4.993595119690961,-26.554225654212402,-40.07161263199521,1.4882910316060853,-0.17430740286567925,-5.02016723493546,40.01195647558553,42293.217969166224,25754.205479700315,25754.205479700315,68047.42344886654,77356.47675134895,77356.47675134895,25754.205479700315,103110.68223104926,103110.68223104926,103110.68223104926,127910.54229025372,91546.9014478696,56483.68868827405,38959.1252884395,24799.860059204464,0.0,63758.98534764396,21079.881050323795,1535.6151573722982,0.0,0.8867728050097949,2.8166882163136937,0.0014959135982669303,354377.2934868755,1555048.821164873,4.388116422088045,1555048.821164873,4.388116422088045,0.85,0.09562884123381866,4.027634451161993,1.2671670659584926,1.0,0.0,4.027634451161852,1.2847790338622147,1.2850771106444294,3.1348849451990155,19320.240497058807,1970.1162473483614,4632.441516551485,4632.441516551485,5.559531704325204,5.014862057412967,-2.354033742447352,7.368895799860319,3.477600416695426,3.477600416695426,0.993600119055836,0.0,0.0,0.00023199418497924827,1.000017331671008,0.00023199016420204522,198.97138566859556,0.0,8.029377432226485e-07,2.2755255642929857,0.021731829485429007,7.82190178829627e-05,0.00015377516709628558,0.0006193501607301919,0.09562884123381377,0.07175434532436364,0.023874495909450122,0.09562881908721314,0.07175434532436732,0.023874495909451347,0.37562279106788304,0.37562279106788304,0.12497929177561859,0.0,4.84593129338316,4.781266810668342,5.040388553178104,4.845859832069777,4.781676495365559,5.038869395710094,24799.860059204464,21079.881050323795,0.85,1.0672601371844297,0.6633295329052638,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518509898490752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.980127802686,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.802423557738,1535.6151573722982,0.37562279106788304,0.12497929177561859,6.112874298809886,3.477600416695426
2526.0,-30.059695469651576,5.014827206139245,35.006084505347324,24.102060903701954,4.993573039458693,-26.55437704034767,-40.07174981581045,1.4882546101548253,-0.17425148391504308,-5.0201715870055486,40.01194010076848,42293.07018563335,25754.182152846635,25754.182152846635,68047.25233847999,77356.35738320116,77356.35738320116,25754.182152846635,103110.5395360478,103110.5395360478,103110.5395360478,127910.35305126819,91546.84003129389,56483.598658791234,38959.15708055851,24799.81351522039,0.0,63758.9705957789,21079.84148793733,1535.6128164732593,0.0,0.886772842157741,2.816686972521816,0.0014959135982669303,354377.23336294125,1555048.114953275,4.388115173755102,1555048.114953275,4.388115173755102,0.85,0.09562868848248703,4.027634451161993,1.267166844517924,1.0,0.0,4.0276344511610525,1.2847792125473854,1.2850772842049762,3.1348845092039075,19320.22753558229,1970.1149256455865,4632.441516551485,4632.441516551485,5.559526668783237,5.014827206139245,-2.354031710767795,7.3688589169070395,3.4776146730918636,3.4776146730918636,0.9936041923119611,0.0,0.0,0.00023199016420204522,1.0000172575835393,0.0002319861606814973,198.97152259810062,0.0,8.000196115548136e-07,2.267255579146342,0.02173262950504056,7.821780284826161e-05,0.0001537723613537836,0.00061933886022503,0.09562868848248604,0.07175419467771582,0.02387449380477022,0.0956286350885167,0.07175419467771656,0.02387449380477047,0.37562209494193416,0.37562209494193416,0.12497931153036836,0.0,4.845930784809013,4.781391279809327,5.040011613655565,4.845920103090521,4.781880907939183,5.038495581010579,24799.81351522039,21079.84148793733,0.85,1.0672577004087482,0.6633273685324104,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518519874475795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.97185781754,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.797110452026,1535.6128164732593,0.37562209494193416,0.12497931153036836,6.112874298809886,3.4776146730918636
2527.0,-30.059860453593387,5.0147927603434095,35.00607613601025,24.10201735273006,4.9935674357424515,-26.554526109594605,-40.071886650379724,1.4882330917436823,-0.17441892001312453,-5.020165663598066,40.01192523619007,42292.92418272841,25754.13349550023,25754.13349550023,68047.05767822865,77356.20325097498,77356.20325097498,25754.13349550023,103110.33674647522,103110.33674647522,103110.33674647522,127910.1084235581,91546.75022095056,56483.51677148579,38959.14827718308,24799.77167708287,0.0,63758.91995426595,21079.80592552044,1535.6105050505148,0.0,0.886772926144469,2.8166898666932036,0.0014959135982669303,354377.31519493466,1555047.4738753194,4.388112351435148,1555047.4738753194,4.388112351435148,0.85,0.09562853267327522,4.027634451161993,1.2671666516503324,1.0,0.0,4.027634451161227,1.2847793214793677,1.2850773880183228,3.1348842434079236,19320.20858182848,1970.1129929005808,4632.441516551485,4632.441516551485,5.559516165175963,5.0147927603434095,-2.3540220258198463,7.368814786163256,3.4776289297199794,3.4776289297199794,0.9936082656342798,0.0,0.0,0.0002319861606814973,1.0000171801928328,0.00023198217518299386,198.97165891353853,0.0,7.96586579174391e-07,2.257526365380224,0.021733426091619736,7.821659092420904e-05,0.00015376956975728825,0.0006193276166948115,0.09562853267327806,0.07175404176678925,0.023874490906488816,0.09562859846332929,0.07175404176678711,0.02387449090648811,0.3756213997701767,0.3756213997701767,0.12497933139220592,0.0,4.845891806772499,4.781492319040012,5.039550955906691,4.845746743584925,4.781907703915124,5.0377196044887,24799.77167708287,21079.80592552044,0.85,1.0672554950278106,0.6633256054692422,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518529807816494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.96212860377,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.79180605595,1535.6105050505148,0.3756213997701767,0.12497933139220592,6.112874298809886,3.4776289297199794
2528.0,-30.06002475907959,5.014758203602799,35.00606778270648,24.10194792263212,4.993526026938674,-26.554678148864536,-40.07202390404416,1.4881794167236961,-0.17422888365268818,-5.020183901455405,40.0119089645157,42292.78288869708,25754.146808873236,25754.146808873236,68046.92969757032,77356.089297933,77356.089297933,25754.146808873236,103110.23610680623,103110.23610680623,103110.23610680623,127909.96764360397,91546.68582022938,56483.42484146284,38959.178865296155,24799.731536797743,0.0,63758.9104020939,21079.77180627808,1535.6088514431412,0.0,0.886772892232054,2.8166852371306925,0.0014959135982669303,354377.06323861727,1555046.7721125076,4.388113491039989,1555046.7721125076,4.388113491039989,0.85,0.09562838681584102,4.027634451161993,1.2671664851577957,1.0,0.0,4.027634451163192,1.2847795808053473,1.285077642283712,3.1348836106480795,19320.194990571956,1970.1116069781176,4632.441516551485,4632.441516551485,5.559519039118992,5.014758203602799,-2.3540300471643936,7.368788250767192,3.477643250581801,3.477643250581801,0.993612357309086,0.0,0.0,0.00023198217518299386,1.0000171095660262,0.00023197820613655935,198.9717946685768,0.0,7.930012488256943e-07,2.2473655391720175,0.021734219092868563,7.821537530573115e-05,0.0001537667998772627,0.000619316460630595,0.09562838681582975,0.07175389704739757,0.02387448976843218,0.0956283346527995,0.07175389704740602,0.023874489768434995,0.3756207040233373,0.3756207040233373,0.12497934600951498,0.0,4.845911445498018,4.781623488629236,5.039234635805599,4.845955017802737,4.78211359875678,5.03793465887702,24799.731536797743,21079.77180627808,0.85,1.0672536476617016,0.6633234887795095,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518539696611543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.95196777757,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.78651102866,1535.6088514431412,0.3756207040233373,0.12497934600951498,6.112874298809886,3.477643250581801
2529.0,-30.060188391744962,5.014724154795257,35.00605944107181,24.101908911857777,4.9935250217903135,-26.55482554179338,-40.072156687360234,1.48816217183871,-0.1744251526670837,-5.020172831068362,40.0118925977944,42292.625974673676,25754.085856905116,25754.085856905116,68046.7118315788,77355.9347921886,77355.9347921886,25754.085856905116,103110.02064909371,103110.02064909371,103110.02064909371,127909.69877688578,91546.59695312855,56483.33337933641,38959.18174865794,24799.678127792067,0.0,63758.859876450006,21079.726408623257,1535.6057564303098,0.0,0.8867730078600197,2.8166891116400303,0.0014959135982669303,354377.2161761908,1555046.0662507655,4.388109605436995,1555046.0662507655,4.388109605436995,0.85,0.09562822577056242,4.027634451161993,1.2671662236051637,1.0,0.0,4.027634451160827,1.284779669674297,1.2850777260736632,3.1348833938063745,19320.176235881918,1970.1096945319675,4632.441516551485,4632.441516551485,5.559505881485398,5.014724154795257,-2.354016504608204,7.368740659403461,3.4776574805656226,3.4776574805656226,0.9936164230187493,0.0,0.0,0.00023197820613655935,1.000017039525698,0.00023197425340530718,198.97192986786908,0.0,7.897282921965576e-07,2.2380899800850442,0.021735008821160758,7.821419929653942e-05,0.00015376400684001995,0.0006193052112975727,0.09562822577056114,0.0717537403907118,0.02387448537984933,0.0956282859253637,0.07175374039071276,0.02387448537984965,0.3756200097117002,0.3756200097117002,0.12497936488058004,0.0,4.845874568561726,4.781725589784742,5.038779212853569,4.845747678401267,4.782154978277106,5.03697859328463,24799.678127792067,21079.726408623257,0.85,1.0672510763749172,0.6633215533751239,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518549544754156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.94269221848,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.781224093633,1535.6057564303098,0.3756200097117002,0.12497936488058004,6.112874298809886,3.4776574805656226
2530.0,-30.06035138039658,5.01469014314963,35.006051166564596,24.10185324205088,4.993496180550383,-26.55497513893831,-40.0722935917787,1.4881199390921191,-0.17427361120974183,-5.020183592076923,40.01187786975412,42292.48884039578,25754.08139747519,25754.08139747519,68046.57023787097,77355.82566497465,77355.82566497465,25754.08139747519,103109.90706244984,103109.90706244984,103109.90706244984,127909.55109042252,91546.54193457603,56483.25017494776,38959.21306625364,24799.64402797268,0.0,63758.85709422632,21079.69742377678,1535.604277340329,0.0,0.8867730064187906,2.81668586159676,0.0014959135982669303,354377.0675126854,1555045.4310620453,4.38810965386856,1555045.4310620453,4.38810965386856,0.85,0.09562807822877056,4.027634451161993,1.2671660494199024,1.0,0.0,4.0276344511606705,1.2847798754048434,1.285077926773283,3.134882891820559,19320.16462465697,1970.1085105165341,4632.441516551485,4632.441516551485,5.559504918833218,5.01469014314963,-2.354018886187242,7.3687090293368716,3.4776718061813523,3.4776718061813523,0.9936205160518149,0.0,0.0,0.00023197425340530718,1.0000169724848977,0.0002319703162926172,198.9720645352149,0.0,7.86482565494021e-07,2.2288915906100555,0.02173579530372625,7.82129868054929e-05,0.00015376126659981428,0.0006192941746117159,0.09562807822876226,0.07175359459312136,0.023874483635640906,0.09562808332030708,0.07175359459312758,0.023874483635642978,0.37561931487218636,0.37561931487218636,0.12497937850486353,0.0,4.845885809744345,4.7818631208665465,5.038410094541803,4.845909980867191,4.782392848970801,5.036913152657974,24799.64402797268,21079.69742377678,0.85,1.067248902176964,0.6633194314931592,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518559352581917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.933493829005,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.775945160602,1535.604277340329,0.37561931487218636,0.12497937850486353,6.112874298809886,3.4776718061813523
2531.0,-30.060513697784007,5.0146563579691925,35.00604288806151,24.10180134410041,4.9934767165262395,-26.555123193956884,-40.07242647986857,1.488086212699086,-0.17427332930822104,-5.02018534396827,40.01186120434725,42292.33796575062,25754.054221652492,25754.054221652492,68046.39218740311,77355.69379233853,77355.69379233853,25754.054221652492,103109.74801399102,103109.74801399102,103109.74801399102,127909.3421029782,91546.467696498,56483.15674856212,38959.234386595424,24799.59408898719,0.0,63758.82847558262,21079.65497563911,1535.6016783975206,0.0,0.8867730578555375,2.816685653298432,0.0014959135982669303,354377.04331028345,1555044.712319103,4.3881079253701705,1555044.712319103,4.3881079253701705,0.85,0.09562792314487542,4.027634451161993,1.2671658307267353,1.0,0.0,4.027634451162586,1.2847800413097634,1.2850780876581036,3.1348824870100245,19320.148957305053,1970.106912891258,4632.441516551485,4632.441516551485,5.559499052418585,5.0146563579691925,-2.354014638503959,7.368670996473151,3.47768608625958,3.47768608625958,0.9936245960741658,0.0,0.0,0.0002319703162926172,1.0000169026061303,0.00023196639545599936,198.97219864809696,0.0,7.833754402340285e-07,2.2200859976232366,0.021736578679166486,7.82118099015945e-05,0.0001537585063910227,0.0006192830574996944,0.09562792314487366,0.07175344311670956,0.0238744800281641,0.09562791994898173,0.07175344311671088,0.02387448002816454,0.3756186218278541,0.3756186218278541,0.1249793928639213,0.0,4.845891790819678,4.781997636660151,5.038028964086152,4.84591201466003,4.782532379977567,5.036501115312035,24799.59408898719,21079.65497563911,0.85,1.06724658865811,0.6633173628958239,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518569121821314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.92468823602,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.77067367489,1535.6016783975206,0.3756186218278541,0.1249793928639213,6.112874298809886,3.47768608625958
2532.0,-30.060675339573347,5.014622650360002,35.00603461032192,24.101735127065353,4.9934479108516046,-26.5552715750904,-40.072563209664054,1.4880441463685918,-0.17430382044273074,-5.0201939628784595,40.01184466957994,42292.20586702407,25754.044913102778,25754.044913102778,68046.25078012685,77355.54182521456,77355.54182521456,25754.044913102778,103109.58673831733,103109.58673831733,103109.58673831733,127909.13463019117,91546.36930915221,56483.078042125366,38959.21251891872,24799.54789187383,0.0,63758.76041079255,21079.615708092755,1535.5994502180051,0.0,0.886773073862029,2.816685047834093,0.0014959135982669303,354376.9242399428,1555043.9992106098,4.388107387482473,1555043.9992106098,4.388107387482473,0.85,0.09562777222889994,4.027634451161993,1.2671656532445925,1.0,0.0,4.027634451160024,1.284780246196054,1.2850782875542486,3.1348819870844955,19320.128193443554,1970.1047955666363,4632.441516551485,4632.441516551485,5.559497042992308,5.014622650360002,-2.354015401026231,7.368638051386233,3.477700377968731,3.477700377968731,0.9936286794196374,0.0,0.0,0.00023196639545599936,1.0000168322757739,0.00023196249099938164,198.9723322029324,0.0,7.801374823902618e-07,2.210909625094002,0.021737358816648875,7.82105989912827e-05,0.00015375579646471666,0.0006192721429071442,0.0956277722288967,0.0717532948872766,0.02387447734162011,0.09562776236184449,0.07175329488727902,0.02387447734162092,0.37561793012842704,0.37561793012842704,0.12497940683598291,0.0,4.845894806529998,4.782110814535486,5.037700150799253,4.845890142435735,4.78254718974722,5.036368503644383,24799.54789187383,21079.615708092755,0.85,1.0672455101339855,0.6633159991589987,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518578850838852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.91551186349,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.765410203883,1535.5994502180051,0.37561793012842704,0.12497940683598291,6.112874298809886,3.477700377968731
2533.0,-30.060836237252467,5.014589143291016,35.006026323959844,24.101688747201138,4.993426829391134,-26.555418513934853,-40.07269588820634,1.488009106073555,-0.17417847572460232,-5.020196681251668,40.011827862952416,42292.060402345145,25754.02084827837,25754.02084827837,68046.08125062351,77355.43873453824,77355.43873453824,25754.02084827837,103109.4595828166,103109.4595828166,103109.4595828166,127908.95694392221,91546.32262510023,56482.988777649945,38959.25983050032,24799.497361105598,0.0,63758.75719160592,21079.572756939757,1535.596841971209,0.0,0.8867731208902523,2.816683081621243,0.0014959135982669303,354376.88668559334,1555043.2743776322,4.3881058071298025,1555043.2743776322,4.3881058071298025,0.85,0.09562761811013207,4.027634451161993,1.267165455981158,1.0,0.0,4.027634451159954,1.2847804181801787,1.2850784545616394,3.1348815674408526,19320.1183411482,1970.1037909121058,4632.441516551485,4632.441516551485,5.559491848145417,5.014589143291016,-2.3540118110193196,7.368600954310336,3.4777146367699068,3.4777146367699068,0.9936327533628305,0.0,0.0,0.00023196249099938164,1.0000167548106935,0.00023195860457687323,198.97246514311175,0.0,7.76878839213111e-07,2.2016746303299564,0.02173813569548809,7.82094239763643e-05,0.00015375306702301736,0.0006192611497137237,0.09562761811012474,0.07175314387439237,0.023874474235732367,0.09562753825384127,0.07175314387439787,0.023874474235734196,0.3756172383001009,0.3756172383001009,0.12497942341826884,0.0,4.845920593426456,4.782257803796142,5.037360889155423,4.846018205527059,4.782840609182472,5.035998675498149,24799.497361105598,21079.572756939757,0.85,1.067242905098251,0.6633137511644135,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451858853937461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.90627686872,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.760154856775,1535.596841971209,0.3756172383001009,0.12497942341826884,6.112874298809886,3.4777146367699068
2534.0,-30.060996554251087,5.014555860027824,35.0060180663415,24.1016365000047,4.993409194413261,-26.555564585436812,-40.07282846197484,1.4879772255990025,-0.17422172266407188,-5.020198081754093,40.01181212745096,42291.91689341845,25753.993991583113,25753.993991583113,68045.91088500156,77355.29814596145,77355.29814596145,25753.993991583113,103109.29213754457,103109.29213754457,103109.29213754457,127908.74487213971,91546.23960410692,56482.90267507873,38959.26325447576,24799.452734595132,0.0,63758.715989070886,21079.534824405862,1535.5945380082103,0.0,0.8867731707480422,2.816683486926791,0.0014959135982669303,354376.8673376415,1555042.5957402035,4.388104131691524,1555042.5957402035,4.388104131691524,0.85,0.09562746558569005,4.027634451161993,1.2671652493765584,1.0,0.0,4.027634451163475,1.2847805753451897,1.2850786067696485,3.134881183956151,19320.100820232346,1970.1020042759094,4632.441516551485,4632.441516551485,5.559486050620469,5.014555860027824,-2.354007189572439,7.3685630496002625,3.4777288998880294,3.4777288998880294,0.9936368285394369,0.0,0.0,0.00023195860457687323,1.0000166943639701,0.00023195473224014862,198.97259760366526,0.0,7.732910670866222e-07,2.1915068841234873,0.021738908986555176,7.820824990563549e-05,0.00015375035467123774,0.0006192502253522524,0.0956274655856919,0.07175299397729515,0.023874471608396758,0.09562741391398676,0.07175299397729375,0.023874471608396293,0.3756165484953315,0.3756165484953315,0.1249794412356584,0.0,4.845932353620071,4.782391803285293,5.037004482338034,4.8459763590900025,4.782925147408605,5.035576195937608,24799.452734595132,21079.534824405862,0.85,1.0672409227416932,0.6633119290022694,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518598183321927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.89610912252,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.75490902862,1535.5945380082103,0.3756165484953315,0.1249794412356584,6.112874298809886,3.4777288998880294
2535.0,-30.061156221850336,5.014522851776387,35.00600986210796,24.10158348446714,4.9933963585259145,-26.55570959246969,-40.07295708926392,1.487949729145264,-0.17437858600800382,-5.020196795750517,40.01179716715867,42291.75984210994,25753.960990172454,25753.960990172454,68045.72083228239,77355.13499943214,77355.13499943214,25753.960990172454,103109.0959896046,103109.0959896046,103109.0959896046,127908.507558406,91546.13570584501,56482.80469181831,38959.256682251886,24799.4115688014,0.0,63758.668251053285,21079.49983348119,1535.5923679856319,0.0,0.8867732314742225,2.816685700453944,0.0014959135982669303,354376.88510379085,1555041.9505360397,4.388102091028299,1555041.9505360397,4.388102091028299,0.85,0.0956273129356409,4.027634451161993,1.2671650180453438,1.0,0.0,4.027634451162933,1.2847807119723116,1.2850787384531013,3.1348808505842456,19320.078893336125,1970.0997683547519,4632.441516551485,4632.441516551485,5.559478926642639,5.014522851776387,-2.3540005106212276,7.368523362397614,3.477743174675785,3.477743174675785,0.9936409070502243,0.0,0.0,0.00023195473224014862,1.0000166267609978,0.000231950875648376,198.9727295278129,0.0,7.704888968905625e-07,2.183565533787854,0.021739679475452064,7.820711080042609e-05,0.00015374762143972252,0.0006192392168948387,0.095627312935636,0.07175284407013251,0.023874468865503498,0.095627360476774,0.07175284407013618,0.02387446886550472,0.3756158596193542,0.3756158596193542,0.12497945877481591,0.0,4.845909112177765,4.782490429542918,5.036614195170046,4.845818209742504,4.782887372585833,5.035055499845669,24799.4115688014,21079.49983348119,0.85,1.067238741003005,0.6633099624286974,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451860779247636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.88816777218,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.749669470171,1535.5923679856319,0.3756158596193542,0.12497945877481591,6.112874298809886,3.477743174675785
2536.0,-30.061315149519633,5.014489937997407,35.006001687573885,24.10153249455618,4.993370981285324,-26.5558551876945,-40.07308959318323,1.4879110194601852,-0.17422561586471375,-5.020203815625874,40.011781623748334,42291.6220049056,25753.949653477554,25753.949653477554,68045.57165838315,77355.03063670744,77355.03063670744,25753.949653477554,103108.98029018499,103108.98029018499,103108.98029018499,127908.35055573098,91546.08521520229,56482.72052145643,38959.29410416206,24799.37026554599,0.0,63758.66436970804,21079.46472571409,1535.590387074255,0.0,0.886773252030467,2.8166828685216756,0.0014959135982669303,354376.7881241665,1555041.2801835074,4.388101400249308,1555041.2801835074,4.388101400249308,0.85,0.09562716319991678,4.027634451161993,1.2671648334199568,1.0,0.0,4.027634451161747,1.284780901023453,1.2850789225929629,3.134880389297187,19320.06823769028,1970.098681781269,4632.441516551485,4632.441516551485,5.559476479402915,5.014489937997407,-2.353999877794292,7.368489815791699,3.4777574769533146,3.4777574769533146,0.9936449934152327,0.0,0.0,0.000231950875648376,1.000016549730393,0.00023194703698744838,198.9728608407523,0.0,7.67356591674919e-07,2.1746885808067202,0.02174044683204374,7.820593738036278e-05,0.0001537449382680132,0.0006192284100600239,0.09562716319991373,0.0717526966476473,0.023874466552266427,0.09562714318951758,0.07175269664764959,0.023874466552267187,0.37561516942976747,0.37561516942976747,0.12497947379837528,0.0,4.845925667934978,4.782626468416197,5.036270885009117,4.845978199761134,4.783157318677695,5.034884293446396,24799.37026554599,21079.46472571409,0.85,1.06723646630703,0.6633078409496685,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518617362718869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.879290819204,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.744437577458,1535.590387074255,0.37561516942976747,0.12497947379837528,6.112874298809886,3.4777574769533146
2537.0,-30.061473442691586,5.014457136963177,35.00599349585975,24.101471062190853,4.993344835203737,-26.556000288605134,-40.07322199232874,1.4878716811173622,-0.17423298897756467,-5.02020990844395,40.01176477427256,42291.48658285924,25753.93612410762,25753.93612410762,68045.42270696686,77354.88725653056,77354.88725653056,25753.93612410762,103108.82338063818,103108.82338063818,103108.82338063818,127908.14395302744,91545.99514007712,56482.63822838024,38959.28545744099,24799.320572389257,0.0,63758.60602983025,21079.422486530868,1535.5878988693612,0.0,0.8867732820359698,2.816682253971961,0.0014959135982669303,354376.7039518605,1555040.5535035378,4.388100391934281,1555040.5535035378,4.388100391934281,0.85,0.09562701124093013,4.027634451161993,1.2671646586852154,1.0,0.0,4.027634451158793,1.2847810929785388,1.2850791096604794,3.134879920924608,19320.04922805638,1970.09674333808,4632.441516551485,4632.441516551485,5.559473558832868,5.014457136963177,-2.3539985613296976,7.368455698292875,3.4777717527162832,3.4777717527162832,0.9936490722046524,0.0,0.0,0.00023194703698744838,1.0000164836786933,0.00023194321371003846,198.97299162959456,0.0,7.63789346565578e-07,2.164579008166848,0.021741210621390304,7.820476490440574e-05,0.00015374227208304263,0.0006192176716415832,0.09562701124092446,0.07175254753549741,0.02387446370542705,0.09562697061099912,0.07175254753550167,0.023874463705428464,0.3756144805247428,0.3756144805247428,0.12497948939920311,0.0,4.84593830461489,4.782747917498057,5.035955762841979,4.845976919466409,4.783222165629184,5.034683686323547,24799.320572389257,21079.422486530868,0.85,1.0672351066635768,0.6633063239035158,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518626888623027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.86918124656,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.739215185753,1535.5878988693612,0.3756144805247428,0.12497948939920311,6.112874298809886,3.4777717527162832
2538.0,-30.061631068340052,5.014424588914123,35.00598531649308,24.101428978052013,4.993329310429388,-26.556143726459798,-40.07335414700208,1.4878419685491238,-0.17415108250213507,-5.020209222682621,40.01174875049157,42291.353013240274,25753.90576588653,25753.90576588653,68045.2587791268,77354.77916718081,77354.77916718081,25753.90576588653,103108.68493306734,103108.68493306734,103108.68493306734,127907.95783628886,91545.94438636932,56482.56180919847,38959.31397463427,24799.272903221517,0.0,63758.58687785579,21079.38196773829,1535.5853741005876,0.0,0.8867733435580402,2.816681256679979,0.0014959135982669303,354376.7134256552,1555039.8624341658,4.38809832452605,1555039.8624341658,4.38809832452605,0.85,0.09562685727649661,4.027634451161993,1.2671644636197015,1.0,0.0,4.0276344511623385,1.2847812398716478,1.2850792516753309,3.134879562503856,19320.038516892757,1970.0956511033592,4632.441516551485,4632.441516551485,5.559467005437435,5.014424588914123,-2.3539922214435407,7.3684168103576635,3.4777860076342857,3.4777860076342857,0.9936531450383673,0.0,0.0,0.00023194321371003846,1.0000164141875758,0.0002319394066131121,198.97312186705017,0.0,7.607289440806662e-07,2.155905827524608,0.021741971350334385,7.820359460960732e-05,0.00015373961910043114,0.0006192069863974189,0.0956268572764952,0.07175239665123029,0.023874460625264916,0.09562678616004684,0.07175239665123134,0.023874460625265267,0.3756137918529463,0.3756137918529463,0.12497950694304392,0.0,4.845962086389591,4.7828955871934795,5.035606427069354,4.846058140180503,4.783487566776671,5.034210393972899,24799.272903221517,21079.38196773829,0.85,1.0672328561717204,0.6633044282217087,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451863637650816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.86050806592,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.73400020756,1535.5853741005876,0.3756137918529463,0.12497950694304392,6.112874298809886,3.4777860076342857
2539.0,-30.061787982711888,5.0143922099914375,35.00597717330003,24.10137701025235,4.993309680573203,-26.55628693465358,-40.07348249489439,1.4878086325148918,-0.17413898673845551,-5.0202122564514955,40.01173344539118,42291.2066723365,25753.88547072218,25753.88547072218,68045.09214305867,77354.64770563155,77354.64770563155,25753.88547072218,103108.53317635373,103108.53317635373,103108.53317635373,127907.76430875865,91545.8683111742,56482.47065735723,38959.3307264633,24799.23113240492,0.0,63758.56185886821,21079.34646254418,1535.5832707341533,0.0,0.8867733835428034,2.816680743284981,0.0014959135982669303,354376.67151413177,1555039.202360077,4.388096980864796,1555039.202360077,4.388096980864796,0.85,0.09562670671218146,4.027634451161993,1.267164238882251,1.0,0.0,4.027634451161608,1.2847814036822895,1.2850794106324273,3.1348791628042405,19320.02246183199,1970.094013942783,4632.441516551485,4632.441516551485,5.559462624342868,5.0143922099914375,-2.353988545999098,7.368380755990536,3.477800284201093,3.477800284201093,0.9936572240574552,0.0,0.0,0.0002319394066131121,1.000016340139955,0.0002319356167526738,198.9732515169662,0.0,7.575099606897115e-07,2.1467832285946424,0.021742728860295074,7.820245804122928e-05,0.00015373694857188282,0.0006191962304846348,0.09562670671218151,0.07175224851165966,0.02387445820052185,0.09562664205736005,0.07175224851165962,0.023874458200521836,0.37561310503941564,0.37561310503941564,0.12497952375558825,0.0,4.845985548545457,4.783040222885745,5.035264942730066,4.846073269713031,4.783613016078959,5.033893238451242,24799.23113240492,21079.34646254418,0.85,1.0672306614079352,0.6633023932683668,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518645824394587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.85138546699,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.728793325645,1535.5832707341533,0.37561310503941564,0.12497952375558825,6.112874298809886,3.477800284201093
2540.0,-30.06194432790171,5.014360140535173,35.00596908038056,24.10133391330021,4.993300188987832,-26.556428616591454,-40.07361059831453,1.4877844776775753,-0.1741991511922265,-5.020208424085846,40.01171862332757,42291.06183859932,25753.8483347518,25753.8483347518,68044.91017335112,77354.51122663252,77354.51122663252,25753.8483347518,103108.35956138432,103108.35956138432,103108.35956138432,127907.54876152643,91545.79109347652,56482.38492692007,38959.34018506272,24799.18920014211,0.0,63758.529385204834,21079.310820120794,1535.5809988022556,0.0,0.88677345673077,2.8166819822250972,0.0014959135982669303,354376.72445827205,1555038.5631184634,4.388094521432289,1555038.5631184634,4.388094521432289,0.85,0.09562655333809937,4.027634451161993,1.267164042168297,1.0,0.0,4.0276344511615605,1.2847815245068692,1.2850795266156363,3.134878867991115,19320.006165655206,1970.0923521952152,4632.441516551485,4632.441516551485,5.55945460784223,5.014360140535173,-2.353979749959343,7.368339890494516,3.4778145575409396,3.4778145575409396,0.9936613021545542,0.0,0.0,0.0002319356167526738,1.0000162808890973,0.00023193184069609726,198.9733806967461,0.0,7.540808542051787e-07,2.1370651408174766,0.021743482941149278,7.820132365297171e-05,0.00015373429309970208,0.0006191855352133956,0.09562655333809822,0.07175209837961387,0.023874454958484354,0.0956265505299081,0.07175209837961473,0.023874454958484646,0.37561241962688124,0.37561241962688124,0.12497954022652519,0.0,4.845988913152155,4.783174835066973,5.034873054809793,4.846009272893639,4.783720548816234,5.033312801077159,24799.18920014211,21079.310820120794,0.85,1.0672283509277574,0.6633004595054691,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518655229659634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.84166737921,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.723595438785,1535.5809988022556,0.37561241962688124,0.12497954022652519,6.112874298809886,3.4778145575409396
2541.0,-30.062100015471422,5.014328084553977,35.005961009886775,24.101267766114347,4.993270393235834,-26.55657173713841,-40.07373891128225,1.4877421149029049,-0.1741948025282909,-5.020218358715729,40.01170309068154,42290.920700478666,25753.846717743505,25753.846717743505,68044.76741822217,77354.36350013367,77354.36350013367,25753.846717743505,103108.21021787717,103108.21021787717,103108.21021787717,127907.35901456096,91545.69414253483,56482.29438191517,38959.33306735518,24799.148796683792,0.0,63758.48186403897,21079.27647718122,1535.5791302919492,0.0,0.8867734624102619,2.8166807648346435,0.0014959135982669303,354376.5872113494,1555037.8932312727,4.388094330576787,1555037.8932312727,4.388094330576787,0.85,0.09562640584885246,4.027634451161993,1.2671638278709727,1.0,0.0,4.027634451160765,1.2847817304814395,1.2850797277863208,3.1348783654113284,19319.985704935294,1970.0902657824329,4632.441516551485,4632.441516551485,5.559454258780447,5.014328084553977,-2.3539810194838497,7.368309104037827,3.4778288702716194,3.4778288702716194,0.9936653915061769,0.0,0.0,0.00023193184069609726,1.0000162124284926,0.00023192808057867544,198.9735093333163,0.0,7.513347427333118e-07,2.1292826609062057,0.021744234275892012,7.820018742436713e-05,0.00015373165327173014,0.0006191749029513106,0.0956264058488448,0.071751953202331,0.023874452646513798,0.09562639345258038,0.07175195320233675,0.02387445264651571,0.37561173482347465,0.37561173482347465,0.12497955313870272,0.0,4.845999684127037,4.783292250264822,5.034562604577445,4.846023556187447,4.783743080566978,5.033301906658551,24799.148796683792,21079.27647718122,0.85,1.067226907367767,0.6632987402470066,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451866460082015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.8338848993,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.718403724059,1535.5791302919492,0.37561173482347465,0.12497955313870272,6.112874298809886,3.4778288702716194
2542.0,-30.062255006597454,5.014296238047948,35.005952923755736,24.101215588767104,4.993251812106461,-26.556713109193524,-40.073866944853194,1.4877099147025021,-0.17420904393208048,-5.020218994073765,40.011686494224165,42290.78148704563,25753.821580723474,25753.821580723474,68044.6030677691,77354.22698834338,77354.22698834338,25753.821580723474,103108.04856906686,103108.04856906686,103108.04856906686,127907.14641348289,91545.6126656972,56482.21001026806,38959.33628381015,24799.097844416032,0.0,63758.43412822619,21079.233167753628,1535.5764429936994,0.0,0.8867735192810203,2.8166808779637735,0.0014959135982669303,354376.5784338786,1555037.177464594,4.388092419473317,1555037.177464594,4.388092419473317,0.85,0.09562625181945422,4.027634451161993,1.2671636262116959,1.0,0.0,4.02763445116364,1.2847818888816476,1.2850798813920865,3.1348779789135195,19319.96850990113,1970.0885123769208,4632.441516551485,4632.441516551485,5.559448832479879,5.014296238047948,-2.353975455243743,7.368271693291691,3.4778431336181836,3.4778431336181836,0.9936694667480525,0.0,0.0,0.00023192808057867544,1.0000161399247196,0.00023192433733733016,198.97363739459706,0.0,7.481637589258364e-07,2.12029609279582,0.021744982439650937,7.81990536850715e-05,0.00015372902689360395,0.0006191643248602878,0.09562625181945508,0.07175180283289767,0.023874448986557408,0.09562623607768021,0.07175180283289703,0.023874448986557193,0.37561104955382807,0.37561104955382807,0.12497956788316719,0.0,4.8460020515420865,4.7834041460664025,5.034235072213335,4.846009950141706,4.783850525496291,5.032923738598868,24799.097844416032,21079.233167753628,0.85,1.0672251286931371,0.6632970534061984,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518673932575115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.82489833119,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.713219972147,1535.5764429936994,0.37561104955382807,0.12497956788316719,6.112874298809886,3.4778431336181836
