time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2543.0,-30.062409358404754,5.014264541453007,35.00594485429968,24.101169034279906,4.993230962188387,-26.556854132705308,-40.07399497842414,1.4876757364888824,-0.174076011163379,-5.020222250062099,40.01167080765739,42290.64479982014,25753.80359139294,25753.80359139294,68044.44839121308,77354.12236754276,77354.12236754276,25753.80359139294,103107.9259589357,103107.9259589357,103107.9259589357,127906.97948506862,91545.56190315366,56482.12700393309,38959.37211024508,24799.05352613292,0.0,63758.425636378,21079.195497212982,1535.5742001512149,0.0,0.8867735595160429,2.816678747845263,0.0014959135982669303,354376.5334524066,1555036.5009396141,4.3880910674026286,1555036.5009396141,4.3880910674026286,0.85,0.09562610059547429,4.027634451161993,1.2671634152112534,1.0,0.0,4.027634451161421,1.2847820565003847,1.2850800442402015,3.1348775699225273,19319.95779687279,1970.087419952052,4632.441516551485,4632.441516551485,5.559444949143097,5.014264541453007,-2.353971765685316,7.368236307138323,3.4778574067297883,3.4778574067297883,0.9936735447799395,0.0,0.0,0.00023192433733733016,1.0000160733694037,0.0002319206095916999,198.97376492778585,0.0,7.448063461161157e-07,2.1107811848930718,0.021745727245997052,7.8197919960972e-05,0.00015372641737635816,0.0006191538146787278,0.09562610059547103,0.07175165450655474,0.02387444608891629,0.09562602842869697,0.07175165450655718,0.023874446088917107,0.37561036365462297,0.37561036365462297,0.12497958285017839,0.0,4.846032197625959,4.783549013659467,5.03391969543452,4.8461462388987115,4.784122313197145,5.032651997988012,24799.05352613292,21079.195497212982,0.85,1.0672228448562828,0.6632949979193149,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518683222597335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.81538342329,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.70804498274,1535.5742001512149,0.37561036365462297,0.12497958285017839,6.112874298809886,3.4778574067297883
2544.0,-30.06256293169863,5.014233175301855,35.00593683293969,24.1011255880818,4.993223632039492,-26.55699310341347,-40.074118855968095,1.4876538037542992,-0.17418431010071345,-5.020216746704901,40.011656069644694,42290.4945261062,25753.76393813823,25753.76393813823,68044.25846424443,77353.97555988887,77353.97555988887,25753.76393813823,103107.7394980271,103107.7394980271,103107.7394980271,127906.75064265168,91545.47411283545,56482.03553171877,38959.37620124075,24799.011144624576,0.0,63758.387345865325,21079.15947293089,1535.5718619238671,0.0,0.8867736409058535,2.816680815074353,0.0014959135982669303,354376.60948127834,1555035.8653237591,4.388088332353412,1555035.8653237591,4.388088332353412,0.85,0.09562594648856898,4.027634451161993,1.267163228937425,1.0,0.0,4.027634451161862,1.2847821668015982,1.2850801497774074,3.1348773007867865,19319.939269429105,1970.085530678581,4632.441516551485,4632.441516551485,5.559436389239088,5.014233175301855,-2.3539615645289182,7.368194739830773,3.477871671987061,3.477871671987061,0.9936776205677317,0.0,0.0,0.0002319206095916999,1.0000159923187186,0.0002319169007027076,198.97389181787116,0.0,7.417235827481418e-07,2.1020446335082337,0.0217464689695798,7.819682305252802e-05,0.00015372378653917188,0.0006191432186282409,0.09562594648856926,0.07175150399208964,0.023874442496479617,0.09562596177731311,0.07175150399208943,0.02387444249647955,0.3756096793266569,0.3756096793266569,0.12497959851431092,0.0,4.846030230202359,4.78367218968134,5.033540851285977,4.846032436604162,4.784175326100126,5.032035951164914,24799.011144624576,21079.15947293089,0.85,1.0672205069292273,0.6632930393407873,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518692474310675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.806646871904,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.702877634647,1535.5718619238671,0.3756096793266569,0.12497959851431092,6.112874298809886,3.477871671987061
2545.0,-30.062715914414465,5.014201963453723,35.00592887233512,24.101073236111574,4.993205772851789,-26.557132595505283,-40.07424661014227,1.487622453942552,-0.17420179283544712,-5.020219254514253,40.011641796552674,42290.36277484111,25753.745421775817,25753.745421775817,68044.10819661693,77353.83552530274,77353.83552530274,25753.745421775817,103107.58094707856,103107.58094707856,103107.58094707856,127906.55588207867,91545.38859455705,56481.95813288471,38959.367179635934,24798.974935000108,0.0,63758.34211463604,21079.128694750092,1535.5700628583645,0.0,0.8867736798305299,2.816680752169897,0.0014959135982669303,354376.57483589405,1555035.2497590275,4.388087024316262,1555035.2497590275,4.388087024316262,0.85,0.09562579686355109,4.027634451161993,1.2671630135411402,1.0,0.0,4.02763445116155,1.2847823211179197,1.2850802993641568,3.1348769242539487,19319.92122148123,1970.083690300075,4632.441516551485,4632.441516551485,5.5594323921325195,5.014201963453723,-2.3539571574173976,7.368159120871121,3.477885984100552,3.477885984100552,0.9936817097430148,0.0,0.0,0.0002319169007027076,1.0000159308385388,0.00023191320613086573,198.97401822013276,0.0,7.379720771156254e-07,2.0914128665456824,0.021747206941656914,7.81956918322749e-05,0.0001537212088704327,0.0006191328367208233,0.09562579686354594,0.0717513573444324,0.023874439519113534,0.095625851804463,0.07175135734443627,0.02387443951911482,0.3756089950363051,0.3756089950363051,0.12497961067553556,0.0,4.8460286999379605,4.7837881393942325,5.033185508276517,4.846017461678798,4.784247185244681,5.031759370556927,24798.974935000108,21079.128694750092,0.85,1.0672189072023732,0.6632914434758044,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518701679371777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.79601510494,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.697720737713,1535.5700628583645,0.3756089950363051,0.12497961067553556,6.112874298809886,3.477885984100552
2546.0,-30.062868210981378,5.014170884686514,35.00592092304154,24.101026716548972,4.993184550067503,-26.557271806307277,-40.07437055753542,1.4875881453934172,-0.17405213901383831,-5.020222630324021,40.01162620479644,42290.2181152883,25753.729452065065,25753.729452065065,68043.94756735336,77353.73251404923,77353.73251404923,25753.729452065065,103107.4619661143,103107.4619661143,103107.4619661143,127906.3928785206,91545.33846100616,56481.86616074787,38959.41366695365,24798.930912406297,0.0,63758.34457935995,21079.09127554535,1535.5678386626014,0.0,0.886773719112209,2.816678389430032,0.0014959135982669303,354376.52819908876,1555034.5773236349,4.388085704282357,1555034.5773236349,4.388085704282357,0.8499999999999999,0.09562564525369374,4.027634451161993,1.2671628047386188,1.0,0.0,4.027634451162115,1.2847824892459856,1.285080462784248,3.134876514020467,19319.91064119675,1970.0826114113129,4632.441516551485,4632.441516551485,5.559428944768812,5.014170884686514,-2.353953358250258,7.368124242936773,3.4779002904852017,3.4779002904852017,0.9936857972814862,0.0,0.0,0.00023191320613086573,1.000015859405764,0.00023190952818355774,198.97414405560338,0.0,7.351238049808058e-07,2.0833408633156036,0.021747942065461896,7.819459433424682e-05,0.0001537186117966189,0.0006191223766568586,0.09562564525369077,0.0717512094254589,0.02387443582823188,0.0956256373166819,0.07175120942546112,0.02387443582823262,0.37560831041976606,0.37560831041976606,0.12497962120760689,0.0,4.8460584104212785,4.783936906388362,5.03285666710218,4.846170491310204,4.784525576419696,5.031534884584232,24798.930912406297,21079.09127554535,0.85,1.0672163466016455,0.6632891489622932,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518710849045182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.78794310171,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.692570552917,1535.5678386626014,0.37560831041976606,0.12497962120760689,6.112874298809886,3.4779002904852017
2547.0,-30.063019949785556,5.014139897745228,35.005912962386326,24.100964969862275,4.99315973893543,-26.557410873857254,-40.07449447000397,1.487550663007093,-0.17407813813571238,-5.020227861254192,40.01160997527655,42290.07575428578,25753.71843295443,25753.71843295443,68043.79418724022,77353.58242676168,77353.58242676168,25753.71843295443,103107.30085971611,103107.30085971611,103107.30085971611,127906.1846669213,91545.23957380604,56481.77484504179,38959.4052541825,24798.88380720518,0.0,63758.28906138768,21079.051236124404,1535.5654752068003,0.0,0.8867737512599749,2.8166781205354816,0.0014959135982669303,354376.45593380946,1555033.8773832426,4.388084623978779,1555033.8773832426,4.388084623978779,0.85,0.09562549401234473,4.027634451161993,1.2671625997824596,1.0,0.0,4.027634451161009,1.2847826721873001,1.2850806410423825,3.1348760676426917,19319.889771845,1970.0804833296793,4632.441516551485,4632.441516551485,5.559426566085652,5.014139897745228,-2.353950909056399,7.368090806801627,3.4779145849961832,3.4779145849961832,0.9936898814274809,0.0,0.0,0.00023190952818355774,1.0000158013423477,0.00023190586375961204,198.97426943036064,0.0,7.318164174880522e-07,2.07396772716114,0.021748673881879385,7.819349715969564e-05,0.0001537160310238621,0.0006191119822475928,0.09562549401234025,0.07175106185951327,0.023874432152826978,0.09562548447308275,0.07175106185951663,0.023874432152828095,0.37560762761049205,0.37560762761049205,0.12497963180723821,0.0,4.8460787288098,4.78406064891999,5.032565468218934,4.846149723118458,4.784545704371567,5.031390724523874,24798.88380720518,21079.051236124404,0.85,1.0672148702379132,0.6632874937024753,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518719977602308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.77856996556,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.687429014546,1535.5654752068003,0.37560762761049205,0.12497963180723821,6.112874298809886,3.4779145849961832
2548.0,-30.063170946734875,5.014109213436128,35.0059050242132,24.100927041750424,4.993150401591311,-26.557547726197566,-40.07461803322656,1.4875271810540684,-0.174046246541252,-5.020222969650709,40.01159470880569,42289.93523484983,25753.682117091983,25753.682117091983,68043.61735194181,77353.46615141783,77353.46615141783,25753.682117091983,103107.14826850982,103107.14826850982,103107.14826850982,127905.98638008197,91545.18046344334,56481.691284918226,38959.43242058346,24798.838111572153,0.0,63758.27053215561,21079.01239483633,1535.562962703503,0.0,0.8867738314493847,2.8166782722948427,0.0014959135982669303,354376.5235112917,1555033.2189770702,4.388081929269,1555033.2189770702,4.388081929269,0.85,0.09562533913758989,4.027634451161993,1.267162392628379,1.0,0.0,4.027634451161294,1.2847827896052595,1.2850807537793396,3.134875781142317,19319.87729707627,1970.0792112572867,4632.441516551485,4632.441516551485,5.5594187266208,5.014109213436128,-2.3539409712315997,7.3680501846677275,3.4779288554100396,3.4779288554100396,0.9936939586885828,0.0,0.0,0.00023190586375961204,1.00001572410808,0.00023190221730408312,198.97439419229607,0.0,7.291260774798465e-07,2.066343303577885,0.021749403007956865,7.819240309169185e-05,0.0001537134606679202,0.0006191016297934493,0.09562533913759073,0.07175091126495682,0.023874427872633913,0.09562534180939077,0.07175091126495618,0.023874427872633698,0.3756069448280574,0.3756069448280574,0.12497964452532243,0.0,4.846096543002716,4.78419954377182,5.032218642671637,4.8461767231094655,4.784764396181117,5.030840651894096,24798.838111572153,21079.01239483633,0.85,1.067212406861396,0.6632854825245217,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45187290727384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.770945541975,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.682293573469,1535.562962703503,0.3756069448280574,0.12497964452532243,6.112874298809886,3.4779288554100396
2549.0,-30.063321428030033,5.014078639358541,35.005897126785264,24.100869870185875,4.993129619398395,-26.55768525895213,-40.07474166629834,1.4874934503204518,-0.17407688434281,-5.020226904267409,40.01158001924854,42289.79732981408,25753.66888931041,25753.66888931041,68043.46621912449,77353.31836902299,77353.31836902299,25753.66888931041,103106.9872583334,103106.9872583334,103106.9872583334,127905.78694084524,91545.08500449217,56481.60556018934,38959.421604780924,24798.799682511828,0.0,63758.22128729275,21078.97973013505,1535.5610670767587,0.0,0.8867738646190404,2.8166782158024612,0.0014959135982669303,354376.46915457683,1555032.585451999,4.388080814625712,1555032.585451999,4.388080814625712,0.8499999999999999,0.09562518986993429,4.027634451161993,1.2671621739352124,1.0,0.0,4.027634451162369,1.2847829549310017,1.285080914458276,3.134875377746815,19319.857151229004,1970.0771569525787,4632.441516551485,4632.441516551485,5.559415871154299,5.014078639358541,-2.353937444914679,7.36801608427322,3.477943165473036,3.477943165473036,0.9936980472780103,0.0,0.0,0.00023190221730408312,1.0000156704292287,0.00023189858335374445,198.97451852830721,0.0,7.255512798143829e-07,2.056212326993961,0.02175012855923668,7.819130841938511e-05,0.00015371090888469802,0.0006190913521434318,0.09562518986993146,0.07175076519502091,0.023874424674910553,0.09562522542046113,0.07175076519502303,0.023874424674911264,0.37560626306882994,0.37560626306882994,0.12497965536935207,0.0,4.846108802061508,4.784319254314596,5.031907271788896,4.8461500199246075,4.784790638928939,5.030654306927261,24798.799682511828,21078.97973013505,0.85,1.0672108607378261,0.663283831888243,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518738123418953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.76081456539,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.67716793626,1535.5610670767587,0.37560626306882994,0.12497965536935207,6.112874298809886,3.477943165473036
2550.0,-30.06347125025228,5.014048226659669,35.00588923431591,24.100828170217596,4.9931107800847565,-26.557822004121046,-40.07486900137735,1.48746153395349,-0.17389724446076116,-5.020228313193679,40.011564368819236,42289.67745889179,25753.649523864708,25753.649523864708,68043.3269827565,77353.22529934437,77353.22529934437,25753.649523864708,103106.87482320907,103106.87482320907,103106.87482320907,127905.62894656295,91545.04477883887,56481.538350520386,38959.451587020536,24798.754123353876,0.0,63758.205710374416,21078.941004850793,1535.5587090377971,0.0,0.8867739141257214,2.8166756883366397,0.0014959135982669303,354376.4496902674,1555031.91048705,4.388079150988112,1555031.91048705,4.388079150988112,0.8499999999999999,0.09562503772278623,4.027634451161993,1.26716201458592,1.0,0.0,4.027634451162186,1.2847831117431625,1.2850810666377228,3.134874995124583,19319.84866192698,1970.0762912846874,4632.441516551485,4632.441516551485,5.559411690757064,5.014048226659669,-2.3539320394410095,7.367980266100679,3.477957457648691,3.477957457648691,0.9937021307567688,0.0,0.0,0.00023189858335374445,1.000015601815076,0.00023189496537137763,198.9746423198919,0.0,7.230635189924735e-07,2.0491620128246697,0.02175085162275567,7.819018098356664e-05,0.00015370840237017783,0.0006190812568191979,0.0956250377227822,0.07175061689220712,0.023874420830575085,0.09562499810851288,0.07175061689221014,0.02387442083057609,0.37560558105691677,0.37560558105691677,0.12497966663383735,0.0,4.846153860699815,4.78448079115492,5.031601544055491,4.846331068732923,4.785124268986806,5.030375956723162,24798.754123353876,21078.941004850793,0.85,1.0672089376518452,0.6632821138504942,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518747143202178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.75376425122,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.672047596088,1535.5587090377971,0.37560558105691677,0.12497966663383735,6.112874298809886,3.477957457648691
2551.0,-30.063620340187764,5.014017957849249,35.00588135123025,24.100770789105468,4.993091188661161,-26.55795816535339,-40.07499245982615,1.487429013826799,-0.1739605104366433,-5.020230399634075,40.01154885720044,42289.54469272068,25753.632257250425,25753.632257250425,68043.17694997111,77353.0718356131,77353.0718356131,25753.632257250425,103106.70409286353,103106.70409286353,103106.70409286353,127905.41378038806,91544.94355898957,56481.45762523067,38959.42881528767,24798.709687524537,0.0,63758.1385028122,21078.903234395857,1535.5564245274927,0.0,0.8867739596807591,2.8166762768584874,0.0014959135982669303,354376.4208661048,1555031.241508878,4.38807762014285,1555031.241508878,4.38807762014285,0.85,0.09562488671966872,4.027634451161993,1.267161817871966,1.0,0.0,4.027634451161278,1.2847832713468383,1.285081221629847,3.1348746056911403,19319.827300288292,1970.074113003757,4632.441516551485,4632.441516551485,5.559407963432235,5.014017957849249,-2.3539270956529905,7.36794505350224,3.477971747550129,3.477971747550129,0.9937062135857512,0.0,0.0,0.00023189496537137763,1.0000155255764254,0.000231891365124266,198.9747655065549,0.0,7.198867473585215e-07,2.04015904201405,0.02175157150950303,7.818908788611715e-05,0.00015370587748526047,0.0006190710875057196,0.09562488671966766,0.0717504694954722,0.023874417224195466,0.09562488073594687,0.071750469495473,0.02387441722419573,0.3756049014601241,0.3756049014601241,0.1249796783694576,0.0,4.846177928569659,4.784610413796429,5.031307691821837,4.846269889197458,4.785124950167869,5.030128317248625,24798.709687524537,21078.903234395857,0.85,1.0672077094435546,0.66328073067653,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451875612349149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.74476128041,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.6669354433,1535.5564245274927,0.3756049014601241,0.1249796783694576,6.112874298809886,3.477971747550129
2552.0,-30.063768820340304,5.013987820358789,35.00587347167101,24.100718821305804,4.9930706510469305,-26.55809387229802,-40.075112076569326,1.4873957030046643,-0.17391428995199476,-5.0202329535528945,40.01153319374291,42289.3985773597,25753.61649885512,25753.61649885512,68043.01507621483,77352.94406053582,77352.94406053582,25753.61649885512,103106.56055939094,103106.56055939094,103106.56055939094,127905.2249836258,91544.86739877268,56481.362955598,38959.449381305196,24798.664424234856,0.0,63758.11380554005,21078.864760599627,1535.5541055791402,0.0,0.8867740034059568,2.8166753706368572,0.0014959135982669303,354376.3855837332,1555030.565982497,4.388076150788184,1555030.565982497,4.388076150788184,0.85,0.09562473592376099,4.027634451161993,1.267161592585035,1.0,0.0,4.027634451160926,1.2847834346128884,1.285081380307981,3.1348742073215936,19319.811227284365,1970.0724740134874,4632.441516551485,4632.441516551485,5.559404561684961,5.013987820358789,-2.3539224677495314,7.3679102881083205,3.477986030170085,3.477986030170085,0.99371029433431,0.0,0.0,0.000231891365124266,1.0000154620946449,0.00023188777965347002,198.9748881895141,0.0,7.163583248038419e-07,2.030159492494088,0.021752287867827836,7.818802881649127e-05,0.00015370333630777472,0.0006190608525717315,0.09562473592375972,0.07175032213109815,0.023874413792661576,0.09562471027561333,0.0717503221310991,0.023874413792661888,0.37560422196699095,0.37560422196699095,0.12497969099861433,0.0,4.846207115264292,4.78474229592706,5.0310275613361455,4.8463186636009254,4.785264984148341,5.02990218407183,24798.664424234856,21078.864760599627,0.85,1.0672055839629067,0.6632786958902336,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518765059898338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.73476173089,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.661832966585,1535.5541055791402,0.37560422196699095,0.12497969099861433,6.112874298809886,3.477986030170085
2553.0,-30.063916773181315,5.013957972533937,35.005865627714776,24.10068071857097,4.993062158266986,-26.558227900043423,-40.07523518577216,1.4873732851291206,-0.1738991974897317,-5.020227830884807,40.011518471637594,42289.26938113087,25753.581738982182,25753.581738982182,68042.85112011305,77352.82361729906,77352.82361729906,25753.581738982182,103106.40535628123,103106.40535628123,103106.40535628123,127905.02685186166,91544.80323393742,56481.28989144069,38959.459269440806,24798.621495580435,0.0,63758.08076502124,21078.82827124337,1535.5517442192481,0.0,0.8867740828000708,2.8166757703511824,0.0014959135982669303,354376.45635336166,1555029.93105452,4.388073482804803,1555029.93105452,4.388073482804803,0.85,0.09562458271258671,4.027634451161993,1.2671614145534118,1.0,0.0,4.027634451162118,1.2847835468900723,1.2850814880044088,3.1348739333650593,19319.797685809677,1970.0710931673586,4632.441516551485,4632.441516551485,5.559397058109834,5.013957972533937,-2.3539121372618874,7.367870109795825,3.4780003019568784,3.4780003019568784,0.9937143719876795,0.0,0.0,0.00023188777965347002,1.0000154072009442,0.00023188420696689752,198.9750104369106,0.0,7.134186507347019e-07,2.021828456182145,0.02175300128647857,7.818693883897309e-05,0.00015370084081449693,0.0006190508016370332,0.0956245827125872,0.07175017277540734,0.023874409937179854,0.0956245853563621,0.07175017277540698,0.023874409937179732,0.37560354278027624,0.37560354278027624,0.12497970497915148,0.0,4.846229545922142,4.784882836461691,5.030694299992945,4.846328633395103,4.785454709710393,5.029371005015605,24798.621495580435,21078.82827124337,0.85,1.0672035654724805,0.6632770132618465,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451877395976542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.72643069458,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.65673773619,1535.5517442192481,0.37560354278027624,0.12497970497915148,6.112874298809886,3.4780003019568784
2554.0,-30.064063945834512,5.013928282763604,35.005857836899004,24.100638494733744,4.993046203363804,-26.558361971847027,-40.07535452311856,1.4873442293762678,-0.1737831492585542,-5.020228648069497,40.011504331552175,42289.12788334372,25753.562772440004,25753.562772440004,68042.69065578372,77352.71683589449,77352.71683589449,25753.562772440004,103106.2796083345,103106.2796083345,103106.2796083345,127904.8641365106,91544.74939449842,56481.20111940193,38959.49808344054,24798.584528176096,0.0,63758.08261161664,21078.79684894968,1535.549862765443,0.0,0.8867741298492113,2.816674148458515,0.0014959135982669303,354376.44506395946,1555029.3212278045,4.388071901751669,1555029.3212278045,4.388071901751669,0.85,0.09562443341027217,4.027634451161993,1.2671612090477722,1.0,0.0,4.027634451161507,1.284783690193595,1.285081626750795,3.134873583704271,19319.78632342719,1970.0699345267947,4632.441516551485,4632.441516551485,5.559392963823461,5.013928282763604,-2.3539060886563816,7.367834371419985,3.478014610896979,3.478014610896979,0.9937184602562797,0.0,0.0,0.00023188420696689752,1.0000153259733038,0.00023188065317019735,198.9751320398012,0.0,7.108753480511482e-07,2.014620736376954,0.021753712161826623,7.818588226991936e-05,0.00015369832469697814,0.0006190406676354314,0.09562443341026539,0.07175002672741723,0.02387440668284815,0.0956244182023597,0.07175002672742233,0.023874406682849847,0.37560286445189417,0.37560286445189417,0.12497971663076726,0.0,4.846273116513714,4.785047227136658,5.030374030765245,4.846445498810965,4.785703242000011,5.029091403648863,24798.584528176096,21078.79684894968,0.85,1.0672010177951372,0.6632747747599093,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518782828035937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.719222974774,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.651648120263,1535.549862765443,0.37560286445189417,0.12497971663076726,6.112874298809886,3.478014610896979
2555.0,-30.064210592436545,5.013898664990436,35.0058500483773,24.100581742264353,4.993022545258189,-26.558496340400485,-40.075473895389564,1.4873082932221355,-0.17374375186506086,-5.020233420164074,40.01148881673693,42288.98881040498,25753.55413278009,25753.55413278009,68042.54294318508,77352.5822848028,77352.5822848028,25753.55413278009,103106.1364175829,103106.1364175829,103106.1364175829,127904.67719058556,91544.66445494542,56481.111512034615,38959.503269900895,24798.54077300266,0.0,63758.04404290355,21078.759657052262,1535.5476792811744,0.0,0.8867741617443292,2.8166730729442246,0.0014959135982669303,354376.3791375037,1555028.6521126209,4.388070829938823,1555028.6521126209,4.388070829938823,0.8500000000000001,0.09562428428375717,4.027634451161993,1.2671609793649985,1.0,0.0,4.027634451162117,1.2847838656454216,1.28508179767721,3.1348731556016842,19319.768397614676,1970.0681066026295,4632.441516551485,4632.441516551485,5.55939109878968,5.013898664990436,-2.3539029271302403,7.367801592120676,3.478028917770485,3.478028917770485,0.9937225479344243,0.0,0.0,0.00023188065317019735,1.0000152712103896,0.00023187711212603354,198.97525320816735,0.0,7.071171676586172e-07,2.003970053144521,0.021754419278994283,7.818482540486212e-05,0.00015369582776533525,0.0006190306109075242,0.09562428428375834,0.07174988110350825,0.0238744031802501,0.0956242491550006,0.07174988110350737,0.023874403180249807,0.37560218835078046,0.37560218835078046,0.12497972698526007,0.0,4.846318306854812,4.785199109008204,5.03009789219368,4.846489668299,4.785797591735388,5.028984262634367,24798.54077300266,21078.759657052262,0.85,1.0671993466016372,0.6632729947290763,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518791649552374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.708572291536,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.646569202338,1535.5476792811744,0.37560218835078046,0.12497972698526007,6.112874298809886,3.478028917770485
2556.0,-30.06435661004843,5.013869388798971,35.0058422922457,24.10054817972707,4.99301810256735,-26.558628221138758,-40.07559669027103,1.487289713657681,-0.1737385428723428,-5.020225288296596,40.01147418312425,42288.86660856854,25753.513142975742,25753.513142975742,68042.37975154429,77352.46400078153,77352.46400078153,25753.513142975742,103105.97714375728,103105.97714375728,103105.97714375728,127904.47385823184,91544.60330782525,56481.04627268732,38959.50781681992,24798.496714474557,0.0,63758.00453129447,21078.722207303374,1535.5451824114516,0.0,0.8867742561363752,2.816673954082322,0.0014959135982669303,354376.49147920654,1555028.0210017012,4.388067657961291,1555028.0210017012,4.388067657961291,0.85,0.09562412994300411,4.027634451161993,1.2671608277084307,1.0,0.0,4.027634451162556,1.284783959874888,1.285081887378814,3.1348729256817647,19319.755493004595,1970.0667906986175,4632.441516551485,4632.441516551485,5.559382250366186,5.013869388798971,-2.35389022813224,7.367759616931211,3.4780431968801855,3.4780431968801855,0.993726627680053,0.0,0.0,0.00023187711212603354,1.0000152057275191,0.00023187358631946112,198.97537385695284,0.0,7.045801591153341e-07,1.996780170932857,0.0217551238591534,7.818373825142742e-05,0.00015369337387460613,0.0006190207275326842,0.0956241299430042,0.07174973141681958,0.02387439852618462,0.09562413375833044,0.0717497314168195,0.0238743985261846,0.37560151338220776,0.37560151338220776,0.12497973876580148,0.0,4.846348978281924,4.785356151968699,5.029748027943356,4.846486745424272,4.785999739317333,5.028364046447052,24798.496714474557,21078.722207303374,0.85,1.067197448410527,0.6632714891165047,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518800439547543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.70138240933,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.641495917216,1535.5451824114516,0.37560151338220776,0.12497973876580148,6.112874298809886,3.4780431968801855
2557.0,-30.064501948251436,5.013840039330847,35.00583455124999,24.10048748077827,4.992986004100954,-26.558762256104842,-40.07571602761743,1.4872463119543855,-0.17357537575435344,-5.020236545815321,40.01145911172391,42288.73294670533,25753.521936174897,25753.521936174897,68042.25488288022,77352.34766516075,77352.34766516075,25753.521936174897,103105.86960133564,103105.86960133564,103105.86960133564,127904.32785242627,91544.53263817499,56480.95808845541,38959.5272774662,24798.458251090633,0.0,63757.985528556834,21078.689513427038,1535.5434531710553,0.0,0.8867742534112717,2.8166704931670163,0.0014959135982669303,354376.33595665696,1555027.3710103005,4.388067749536449,1555027.3710103005,4.388067749536449,0.85,0.09562398515624794,4.027634451161993,1.2671606304449963,1.0,0.0,4.027634451162012,1.2847841701936704,1.2850820932162306,3.1348724125040093,19319.74057874079,1970.065269866957,4632.441516551485,4632.441516551485,5.55938414854431,5.013840039330847,-2.3538917312801813,7.367731770611028,3.4780575296707448,3.4780575296707448,0.99373072276307,0.0,0.0,0.00023187358631946112,1.0000151349939594,0.00023187007696724685,198.97549394449695,0.0,7.015486808963527e-07,1.9881889616602635,0.021755825407834294,7.81826817223602e-05,0.00015369090459710092,0.0006190107821855348,0.09562398515624133,0.07174958946572517,0.023874395690516165,0.09562390828266501,0.07174958946573012,0.023874395690517816,0.3756008397340286,0.3756008397340286,0.12497974703039823,0.0,4.84641575641632,4.785524288647139,5.029509529358677,4.8466611700609405,4.786175497249246,5.028534121034795,24798.458251090633,21078.689513427038,0.85,1.067195808004387,0.6632695904070628,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518809191851145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.692791200054,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.636430344643,1535.5434531710553,0.3756008397340286,0.12497974703039823,6.112874298809886,3.4780575296707448
2558.0,-30.064646706557262,5.013810966773871,35.00582679344016,24.10044438382613,4.992975426167111,-26.558893616793448,-40.07583494586868,1.4872223364032986,-0.17359960205794778,-5.020231260279815,40.01144313998452,42288.60014238023,25753.488706837077,25753.488706837077,68042.08884921731,77352.21549609784,77352.21549609784,25753.488706837077,103105.70420293491,103105.70420293491,103105.70420293491,127904.11127211356,91544.45461413376,56480.87926832295,38959.528162012015,24798.407069178644,0.0,63757.935231190655,21078.646008801847,1535.540610566644,0.0,0.8867743381599864,2.816671429085178,0.0014959135982669303,354376.4089762892,1555026.6821897763,4.388064901616577,1555026.6821897763,4.388064901616577,0.85,0.09562383090148095,4.027634451161993,1.2671604309836404,1.0,0.0,4.0276344511628945,1.2847842896007764,1.2850822081420301,3.1348721211507873,19319.724112391657,1970.0635907666388,4632.441516551485,4632.441516551485,5.559376975364099,5.013810966773871,-2.3538810859074575,7.3676920526813285,3.478071791562525,3.478071791562525,0.993734797589293,0.0,0.0,0.00023187007696724685,1.0000150746230216,0.00023186658166593694,198.97561355302076,0.0,6.982750902580274e-07,1.9789116057912497,0.02175652368292455,7.81816289167964e-05,0.00015368844805045044,0.0006190008881136144,0.095623830901481,0.07174943996620009,0.0238743909352809,0.09562377217569981,0.07174943996620006,0.023874390935280893,0.3756001679198783,0.3756001679198783,0.12497975900518012,0.0,4.846457000026078,4.785677398303108,5.0292138820142895,4.846631658221895,4.786299857039182,5.028041351637114,24798.407069178644,21078.646008801847,0.85,1.0671940457684526,0.6632680307014156,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518817903440955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.68351384419,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.631373515642,1535.540610566644,0.3756001679198783,0.12497975900518012,6.112874298809886,3.478071791562525
2559.0,-30.064790864556915,5.01378202606827,35.005819073515454,24.10039185723292,4.992958083366523,-26.559025113737217,-40.07595389904452,1.4871923325468281,-0.17362453556427226,-5.020232573320687,40.01142872785108,42288.46999443915,25753.47288467209,25753.47288467209,68041.94287911124,77352.07244008352,77352.07244008352,25753.47288467209,103105.5453247556,103105.5453247556,103105.5453247556,127903.91354046979,91544.36272170945,56480.80011750919,38959.51400466695,24798.368215714185,0.0,63757.88222038113,21078.612983357056,1535.5386264328831,0.0,0.8867743836701367,2.816671603711903,0.0014959135982669303,354376.39083663863,1555026.0606312905,4.388063372280719,1555026.0606312905,4.388063372280719,0.85,0.09562368274930662,4.027634451161993,1.2671602403139697,1.0,0.0,4.0276344511627755,1.2847844371799952,1.2850823512645275,3.134871761057712,19319.704719231326,1970.0616132146376,4632.441516551485,4632.441516551485,5.559373559850934,5.01378202606827,-2.353875215589364,7.367657241657634,3.4780860880733893,3.4780860880733893,0.9937388823066826,0.0,0.0,0.00023186658166593694,1.0000150121265425,0.00023186310090772555,198.97573266565968,0.0,6.954797226929737e-07,1.9709895341118875,0.021757219162647244,7.81805758151518e-05,0.00015368600585078513,0.0006189910518261058,0.09562368274930272,0.07174929517178262,0.023874387577520098,0.09562365945231305,0.07174929517178555,0.023874387577521073,0.37559949677340304,0.37559949677340304,0.1249797703220863,0.0,4.846487774308741,4.785811138440067,5.028934544405047,4.846608037756425,4.786343610805545,5.027814699421015,24798.368215714185,21078.612983357056,0.85,1.0671926436314514,0.6632665408845877,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518826580281579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.67559177251,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.626323459308,1535.5386264328831,0.37559949677340304,0.1249797703220863,6.112874298809886,3.4780860880733893
2560.0,-30.06493445099337,5.013753239157881,35.00581136794045,24.100349703244888,4.992941311972118,-26.55915603901507,-40.076072747446574,1.4871628999938087,-0.1734908714129233,-5.020232719858574,40.01141370596492,42288.341947890876,25753.454429246638,25753.454429246638,68041.7963771375,77351.96924641107,77351.96924641107,25753.454429246638,103105.42367565772,103105.42367565772,103105.42367565772,127903.74866212164,91544.31069242416,56480.72307683578,38959.5417950982,24798.32498646392,0.0,63757.866781562116,21078.57623849433,1535.5363678504964,0.0,0.8867744373266605,2.8166698284317104,0.0014959135982669303,354376.38881221856,1555025.4127759289,4.388061569191974,1555025.4127759289,4.388061569191974,0.85,0.09562353293744726,4.027634451161993,1.2671600408526142,1.0,0.0,4.027634451160958,1.2847845820565913,1.28508249170246,3.134871407559113,19319.693738867285,1970.060493529114,4632.441516551485,4632.441516551485,5.55936957589876,5.013753239157881,-2.353868456816409,7.36762169597429,3.478100375905156,3.478100375905156,0.9937429645443302,0.0,0.0,0.00023186310090772555,1.0000149526230682,0.00023185963399801365,198.9758513061613,0.0,6.925864153436131e-07,1.9627899010837995,0.021757911749062588,7.817952365417484e-05,0.0001536835772535507,0.0006189812703242165,0.09562353293744753,0.07174914906824081,0.023874383869206723,0.09562346431878996,0.0717491490682406,0.02387438386920665,0.37559882508805664,0.37559882508805664,0.12497978190505096,0.0,4.8465387132367255,4.785970957583459,5.0286575794229975,4.846741848445674,4.786609957495898,5.027549444039778,24798.32498646392,21078.57623849433,0.85,1.0671906042630372,0.6632646931675586,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518835221149586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.667392139476,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.621280603827,1535.5363678504964,0.37559882508805664,0.12497978190505096,6.112874298809886,3.478100375905156
2561.0,-30.06507729502941,5.013724617236397,35.00580368142502,24.100302101019793,4.992925692271148,-26.55928618088187,-40.076187684293814,1.4871345781236411,-0.1734717824094787,-5.020232181050022,40.0113988499645,42288.20093213742,25753.434630578147,25753.434630578147,68041.63556271557,77351.83930807984,77351.83930807984,25753.434630578147,103105.27393865799,103105.27393865799,103105.27393865799,127903.5563580103,91544.23208486507,56480.63318613567,38959.55433192156,24798.28241935231,0.0,63757.83675127386,21078.540056449463,1535.5341283973808,0.0,0.8867744938711934,2.816669640265514,0.0014959135982669303,354376.39625585556,1555024.7720749942,4.388059669053931,1555024.7720749942,4.388059669053931,0.8500000000000001,0.09562338328088599,4.027634451161993,1.267159823258408,1.0,0.0,4.027634451163435,1.2847847217087167,1.2850826269325026,3.1348710668082873,19319.677149371382,1970.0588018713204,4632.441516551485,4632.441516551485,5.559365301982203,5.013724617236397,-2.3538611529661786,7.3675857702025755,3.4781146618973025,3.4781146618973025,0.9937470462563721,0.0,0.0,0.00023185963399801365,1.0000148753287823,0.00023185618506103064,198.97596933336715,0.0,6.898313113260659e-07,1.9549819362980707,0.021758601580373915,7.817850613451473e-05,0.00015368112786349892,0.0006189714050764595,0.09562338328088517,0.07174900311593867,0.023874380164946505,0.09562332456914026,0.07174900311593928,0.02387438016494671,0.37559815464289986,0.37559815464289986,0.12497979365857673,0.0,4.846582914170597,4.7861225732212915,5.028378287571456,4.8467603986405265,4.786730058129308,5.027262148558066,24798.28241935231,21078.540056449463,0.85,1.067188584646516,0.6632627938289094,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451884382776771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.65958417469,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.616244393399,1535.5341283973808,0.37559815464289986,0.12497979365857673,6.112874298809886,3.4781146618973025
2562.0,-30.065219592817083,5.01369613044686,35.005796011432665,24.100249539501988,4.992908212984398,-26.55941601699125,-40.07630258621646,1.487104637158606,-0.17349336110078184,-5.020232900577051,40.01138395820228,42288.06206416728,25753.418414744403,25753.418414744403,68041.48047891169,77351.69676631082,77351.69676631082,25753.418414744403,103105.11518105523,103105.11518105523,103105.11518105523,127903.35529814902,91544.13990076694,56480.54452433481,38959.550418257924,24798.2401170938,0.0,63757.79053535173,21078.504099529728,1535.5319315409579,0.0,0.8867745441396188,2.8166698400754626,0.0014959135982669303,354376.3863155942,1555024.1298319437,4.388057979820072,1555024.1298319437,4.388057979820072,0.85,0.09562323433862821,4.027634451161993,1.2671596314897764,1.0,0.0,4.027634451160763,1.2847848688980752,1.2850827697246174,3.134870707666712,19319.657694655627,1970.056818042413,4632.441516551485,4632.441516551485,5.559361801488202,5.01369613044686,-2.353854735459268,7.367550865906128,3.478128949682918,3.478128949682918,0.9937511284808337,0.0,0.0,0.00023185618506103064,1.0000148184610889,0.00023185274936008592,198.9760869093492,0.0,6.862555793647886e-07,1.944848311919811,0.02175928783595328,7.817748893627518e-05,0.00015367869612475547,0.0006189616109217202,0.09562323433862109,0.07174885775541767,0.023874376583203415,0.09562319996678605,0.07174885775542302,0.023874376583205195,0.37559748479876154,0.37559748479876154,0.12497980522274461,0.0,4.846614580343214,4.786254075213037,5.028109263860813,4.846739539476289,4.786778720009011,5.027031803339753,24798.2401170938,21078.504099529728,0.85,1.0671869258264963,0.6632610965513281,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518852389895787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.649450550314,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.611218269512,1535.5319315409579,0.37559748479876154,0.12497980522274461,6.112874298809886,3.478128949682918
2563.0,-30.06536117921165,5.01366794487681,35.005788387251876,24.100210738275223,4.992903180245746,-26.559543968050825,-40.07641720874233,1.4870859690849108,-0.17355451536951705,-5.020225564311532,40.01136995257619,42287.9251068811,25753.38226840605,25753.38226840605,68041.30737528714,77351.55965848205,77351.55965848205,25753.38226840605,103104.9419268881,103104.9419268881,103104.9419268881,127903.1416042958,91544.05790223689,56480.46247921269,38959.55047002689,24798.199677407698,0.0,63757.750147434585,21078.46972579654,1535.5296564168177,0.0,0.8867746322071599,2.8166715012175048,0.0014959135982669303,354376.48766606144,1555023.525805828,4.38805502037474,1555023.525805828,4.38805502037474,0.85,0.09562308230090909,4.027634451161993,1.2671593930153175,1.0,0.0,4.027634451162618,1.2847849633242043,1.2850828597582744,3.1348704772672953,19319.640389522458,1970.0550534099268,4632.441516551485,4632.441516551485,5.559353998618328,5.01366794487681,-2.353842330011426,7.367510274888236,3.4781432305301347,3.4781432305301347,0.9937552087228957,0.0,0.0,0.00023185274936008592,1.0000147443953726,0.00023184933088188454,198.97620389765234,0.0,6.836223297705793e-07,1.937385682569822,0.02175997145828305,7.817647422365785e-05,0.00015367627513642807,0.0006189518600657269,0.09562308230091093,0.07174871000098147,0.02387437229992946,0.09562312417708436,0.07174871000098008,0.023874372299929,0.37559681431628716,0.37559681431628716,0.12497981707216553,0.0,4.846623158393925,4.786374245188597,5.027781785833042,4.846671048942028,4.786868832252651,5.026485834598134,24798.199677407698,21078.46972579654,0.85,1.0671848868246947,0.6632593686115607,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518860919291101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.641987920964,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.60619832733,1535.5296564168177,0.37559681431628716,0.12497981707216553,6.112874298809886,3.4781432305301347
2564.0,-30.065502173959697,5.013639913915015,35.00578082370115,24.10016806041824,4.992889617448562,-26.55967223962922,-40.076531866192795,1.4870596831180602,-0.17348599188619573,-5.020224863170646,40.01135647019171,42287.790875218714,25753.363715415366,25753.363715415366,68041.15459063408,77351.44123653547,77351.44123653547,25753.363715415366,103104.80495195083,103104.80495195083,103104.80495195083,127902.97015012187,91543.99089734802,56480.379500573676,38959.56821863816,24798.165198171027,0.0,63757.73341680919,21078.440418445374,1535.527878036215,0.0,0.8867746846033894,2.8166706817663663,0.0014959135982669303,354376.4973523201,1555022.944345926,4.388053259637945,1555022.944345926,4.388053259637945,0.8500000000000001,0.09562293386209597,4.027634451161993,1.2671591891581193,1.0,0.0,4.027634451163048,1.2847850933521985,1.285082985424179,3.134870159999511,19319.6262486772,1970.0536114450092,4632.441516551485,4632.441516551485,5.559349993604856,5.013639913915015,-2.3538347114520586,7.367474625367073,3.4781575547672476,3.4781575547672476,0.9937593013620708,0.0,0.0,0.00023184933088188454,1.0000146827995544,0.00023184592673461478,198.9763203972176,0.0,6.80195815618418e-07,1.9276749414625967,0.02176065165409867,7.817545921404707e-05,0.00015367387166783747,0.0006189421797728291,0.09562293386209417,0.07174856539523715,0.023874368466857022,0.09562299126124164,0.0717485653952385,0.023874368466857473,0.37559614272333636,0.37559614272333636,0.12497982542421116,0.0,4.846646102006616,4.786508371327329,5.027469911392359,4.846738871284458,4.787046205740978,5.026223751656232,24798.165198171027,21078.440418445374,0.85,1.067182770532674,0.663257437317712,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518869406054689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.63227717986,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.601187893464,1535.527878036215,0.37559614272333636,0.12497982542421116,6.112874298809886,3.4781575547672476
2565.0,-30.065642559956373,5.013611975119199,35.00577327011267,24.100121051911287,4.992869923938315,-26.559800576304543,-40.07664652364326,1.4870279402864957,-0.1733563978743291,-5.020226989997349,40.01134163325802,42287.65929276066,25753.352655497943,25753.352655497943,68041.0119482586,77351.33024301605,77351.33024301605,25753.352655497943,103104.682898514,103104.682898514,103104.682898514,127902.80647915642,91543.92859334125,56480.296438873935,38959.59128274146,24798.12358064242,0.0,63757.71486338388,21078.405043546056,1535.525755439316,0.0,0.8867747275093025,2.81666872876412,0.0014959135982669303,354376.46797021816,1555022.3044680587,4.388051817816366,1555022.3044680587,4.388051817816366,0.85,0.09562278444539782,4.027634451161993,1.2671589803555983,1.0,0.0,4.02763445116054,1.2847852488784972,1.2850831366127122,3.1348697805160497,19319.613099915456,1970.0522706444563,4632.441516551485,4632.441516551485,5.559347606112778,5.013611975119199,-2.353829145327319,7.367441120446518,3.478171878668568,3.478171878668568,0.9937633939053051,0.0,0.0,0.00023184592673461478,1.0000146194222785,0.0002318425373306594,198.97643639391015,0.0,6.773446978272969e-07,1.9195948736425592,0.021761328998796497,7.817444421661975e-05,0.00015367148251799504,0.0006189325571506148,0.09562278444539804,0.0717484203542496,0.023874364091148438,0.09562279740366059,0.07174842035424944,0.023874364091148383,0.37559547116879155,0.37559547116879155,0.12497983170665547,0.0,4.846691873416205,4.786660550077954,5.027195235186923,4.846870592123025,4.7872652344871085,5.026092487665267,24798.12358064242,21078.405043546056,0.85,1.067180843824982,0.6632555665360979,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518877857364088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.62419711204,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.596184592705,1535.525755439316,0.37559547116879155,0.12497983170665547,6.112874298809886,3.478171878668568
2566.0,-30.065782445028585,5.013584149537605,35.00576570666222,24.10007397355514,4.992850817788415,-26.559928403297885,-40.076764883100964,1.4869967760577307,-0.17324387737261304,-5.020228048144976,40.01132623882945,42287.54522542272,25753.33906979128,25753.33906979128,68040.884295214,77351.21646046042,77351.21646046042,25753.33906979128,103104.5555302517,103104.5555302517,103104.5555302517,127902.63358340523,91543.8635361379,56480.23095793823,38959.59175355519,24798.078053153524,0.0,63757.66980670871,21078.366345180493,1535.5233832375593,0.0,0.8867747778743457,2.8166671251447717,0.0014959135982669303,354376.4533519137,1555021.640547113,4.388050125336341,1555021.640547113,4.388050125336341,0.8499999999999999,0.09562263386499495,4.027634451161993,1.2671588089177384,1.0,0.0,4.027634451161336,1.284785401667613,1.2850832850823701,3.1348694077113923,19319.599370113632,1970.0508705943041,4632.441516551485,4632.441516551485,5.559344673381384,5.013584149537605,-2.353822783762156,7.367406933299762,3.4781861836550214,3.4781861836550214,0.9937674810442918,0.0,0.0,0.0002318425373306594,1.0000145672737026,0.00023183916006615972,198.97655197682286,0.0,6.74411520537552e-07,1.9112822492034225,0.021762003410317036,7.817339646020067e-05,0.00015366914087045874,0.0006189231258503251,0.09562263386499514,0.0717482744417374,0.023874359423257746,0.0956226006679259,0.07174827444173724,0.0238743594232577,0.3755948008295808,0.3755948008295808,0.1249798383821954,0.0,4.846750800624648,4.786823367400814,5.026941289299543,4.846984170772373,4.787472632021775,5.0259234955810825,24798.078053153524,21078.366345180493,0.85,1.0671795958273023,0.6632542461734249,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45188862721939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.6158844876,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.59118878744,1535.5233832375593,0.3755948008295808,0.1249798383821954,6.112874298809886,3.4781861836550214
