time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2567.0,-30.065921553479548,5.013556551688574,35.00575816251434,24.100030701980018,4.9928406711165865,-26.56005463527603,-40.076875454373635,1.4869737529130638,-0.17326264180155704,-5.020223543298207,40.0113116741579,42287.40216486756,25753.311741883714,25753.311741883714,68040.71390675128,77351.08188405393,77351.08188405393,25753.311741883714,103104.39362593764,103104.39362593764,103104.39362593764,127902.42876199854,91543.78099848243,56480.13972100277,38959.60141942184,24798.0351360609,0.0,63757.636555482735,21078.32986565176,1535.5210302844052,0.0,0.8867748535529665,2.8166678980473896,0.0014959135982669303,354376.5155863536,1555021.0124115907,4.388047582212504,1555021.0124115907,4.388047582212504,0.85,0.0956224821323885,4.027634451161993,1.2671585523104296,1.0,0.0,4.027634451161696,1.2847855163467021,1.2850833954487617,3.1348691278950622,19319.58195120236,1970.0490943596803,4632.441516551485,4632.441516551485,5.559338774136361,5.013556551688574,-2.353812289740678,7.367368841429252,3.4782004762297727,3.4782004762297727,0.9937715646370779,0.0,0.0,0.00023183916006615972,1.0000144864143177,0.00023183580159668414,198.9766669181538,0.0,6.719964452619795e-07,1.9044379258724498,0.021762675406762296,7.817241765905825e-05,0.00015366674240710145,0.0006189134657166775,0.09562248213238628,0.07174812754761484,0.02387435458477144,0.09562248854068461,0.0717481275476165,0.02387435458477199,0.3755941322094965,0.3755941322094965,0.12497984644673363,0.0,4.846791177754994,4.786971331693053,5.026657671859994,4.8469609014966295,4.787571729222236,5.025531775296031,24798.0351360609,21078.32986565176,0.85,1.0671774799484819,0.6632523482589965,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518894657007242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.609040164265,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.586198337827,1535.5210302844052,0.3755941322094965,0.12497984644673363,6.112874298809886,3.4782004762297727
2568.0,-30.0660600850829,5.013529128388847,35.00575066120239,24.09998777965086,4.9928283983733,-26.56018056064056,-40.07698976257814,1.4869488739309968,-0.17322497501322687,-5.020221317126979,40.01129783354879,42287.27706445784,25753.290795967274,25753.290795967274,68040.56786042512,77350.95724306436,77350.95724306436,25753.290795967274,103104.24803903163,103104.24803903163,103104.24803903163,127902.24553707457,91543.70730275614,56480.06540593911,38959.60210757448,24797.997498042936,0.0,63757.59960561742,21078.297873336494,1535.519033455558,0.0,0.8867749150096773,2.816667662570552,0.0014959135982669303,354376.5463409028,1555020.4155031291,4.388045517005609,1555020.4155031291,4.388045517005609,0.85,0.09562233274775803,4.027634451161993,1.2671584138413894,1.0,0.0,4.027634451162371,1.2847856396688366,1.2850835144843507,3.1348688269898055,19319.56639830944,1970.0475084059735,4632.441516551485,4632.441516551485,5.559334252564667,5.013529128388847,-2.353803399917223,7.36733252830607,3.478214791127878,3.478214791127878,0.9937756546079651,0.0,0.0,0.00023183580159668414,1.0000144263587945,0.00023183245709847781,198.97678138296862,0.0,6.682570621984571e-07,1.8938405142704273,0.021763343663824493,7.817140578968761e-05,0.00015366439580699652,0.0006189040144692517,0.09562233274775696,0.07174798256605906,0.0238743501816979,0.09562236282370841,0.07174798256605987,0.023874350181698166,0.37559346417217443,0.37559346417217443,0.12497985365309908,0.0,4.8468314318203625,4.787119440143044,5.0263731307653075,4.846996342113755,4.787716094847383,5.02523920478518,24797.997498042936,21078.297873336494,0.85,1.0671758077672413,0.6632507705125725,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518902995278506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.598442752664,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.581218783693,1535.519033455558,0.37559346417217443,0.12497985365309908,6.112874298809886,3.478214791127878
2569.0,-30.066198067184978,5.01350181970508,35.005743179322664,24.099940282199555,4.992811415064845,-26.560306462440533,-40.07710403585804,1.4869198103203953,-0.17315941080835273,-5.020221768651046,40.011283396927084,42287.15430374002,25753.277042052112,25753.277042052112,68040.43134579214,77350.83337242049,77350.83337242049,25753.277042052112,103104.1104144726,103104.1104144726,103104.1104144726,127902.06767816411,91543.63224860792,56479.99130936231,38959.60104360623,24797.957263691507,0.0,63757.55830729773,21078.26367413778,1535.5169488565762,0.0,0.886774964993977,2.8166667474379716,0.0014959135982669303,354376.5401030992,1555019.792890424,4.388043837320665,1555019.792890424,4.388043837320665,0.8499999999999999,0.09562218382375946,4.027634451161993,1.2671582083357502,1.0,0.0,4.02763445116282,1.284785782538357,1.2850836530898075,3.134868478389119,19319.550558732444,1970.0458932186266,4632.441516551485,4632.441516551485,5.559331283522291,5.01350181970508,-2.353796439103632,7.367298258808711,3.4782291126852742,3.4782291126852742,0.9937797464815069,0.0,0.0,0.00023183245709847781,1.0000143691508687,0.00023182912591079182,198.97689539386138,0.0,6.654774884350355e-07,1.8859632022248904,0.021764009141312927,7.817039424157627e-05,0.00015366206285690153,0.0006188946181990763,0.09562218382375381,0.07174783809103137,0.023874345732722447,0.09562220733044521,0.0717478380910356,0.023874345732723862,0.3755927967084505,0.3755927967084505,0.12497985992781292,0.0,4.84687785384466,4.787268083254162,5.026111707918062,4.847062357842674,4.787861800745873,5.025065160544045,24797.957263691507,21078.26367413778,0.85,1.0671743578675312,0.6632492746965782,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518911298982162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.590565440616,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.57624614879,1535.5169488565762,0.3755927967084505,0.12497985992781292,6.112874298809886,3.4782291126852742
2570.0,-30.066335389653563,5.013474554877685,35.00573568170509,24.09989379756155,4.992788314571843,-26.56043238221407,-40.07721830913795,1.4868853071323909,-0.1729479205575899,-5.020225501475321,40.01126797476805,42287.0343852874,25753.271779287414,25753.271779287414,68040.30616457481,77350.73815374145,77350.73815374145,25753.271779287414,103104.00993302886,103104.00993302886,103104.00993302886,127901.92225355248,91543.58310363605,56479.91728183606,38959.62869088887,24797.91232052361,0.0,63757.54101141248,21078.22547244507,1535.514672060919,0.0,0.88677500184389,2.8166635296682325,0.0014959135982669303,354376.48853414395,1555019.1277743499,4.388042599007029,1555019.1277743499,4.388042599007029,0.85,0.09562203534583694,4.027634451161993,1.2671580440411345,1.0,0.0,4.027634451161716,1.2847859508274495,1.285083817137831,3.134868067764944,19319.540187079656,1970.0448356043764,4632.441516551485,4632.441516551485,5.559330147455126,5.013474554877685,-2.3537918873622914,7.367266442239976,3.478243423112986,3.478243423112986,0.9937838351751388,0.0,0.0,0.00023182912591079182,1.0000143004737427,0.00023182581069187315,198.97700885983122,0.0,6.628293837330879e-07,1.878458473499571,0.02176467197069666,7.816938270556706e-05,0.00015365974320522477,0.0006188852754900683,0.09562203534583671,0.07174769391186496,0.023874341433971758,0.09562196028071825,0.07174769391186513,0.02387434143397181,0.37559212983478024,0.37559212983478024,0.12497986667001845,0.0,4.8469592811213715,4.787448112744414,5.0258961782859615,4.847277580917705,4.788161156107492,5.025026960772948,24797.91232052361,21078.22547244507,0.85,1.0671726839715434,0.6632475737688519,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518919569757256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.58306071189,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.571279904509,1535.514672060919,0.37559212983478024,0.12497986667001845,6.112874298809886,3.478243423112986
2571.0,-30.0664721273206,5.013447506082464,35.00572818412905,24.099850630760216,4.99277726579617,-26.560556570315725,-40.07732853116465,1.486861708791233,-0.17294718853543145,-5.020221017211375,40.01125298074345,42286.900236765585,25753.245855426416,25753.245855426416,68040.14609219201,77350.60764910396,77350.60764910396,25753.245855426416,103103.85350453037,103103.85350453037,103103.85350453037,127901.7198982107,91543.50331596711,56479.833688186256,38959.63291975651,24797.866393680317,0.0,63757.49931343683,21078.186434628267,1535.5121454444372,0.0,0.8867750789725679,2.8166640437183585,0.0014959135982669303,354376.55048423616,1555018.481122765,4.388040007155997,1555018.481122765,4.388040007155997,0.8499999999999999,0.0956218840685388,4.027634451161993,1.267157796774991,1.0,0.0,4.02763445116222,1.2847860680693508,1.285083930147345,3.1348677816956116,19319.523348531024,1970.043118550272,4632.441516551485,4632.441516551485,5.559324551300074,5.013447506082464,-2.353781277713717,7.367228783796181,3.4782577012562306,3.4782577012562306,0.9937879146446373,0.0,0.0,0.00023182581069187315,1.0000142395892886,0.00023182250963454812,198.97712184270836,0.0,6.596523441522044e-07,1.8694547433273474,0.021765331623040812,7.816840704232396e-05,0.0001536574036495492,0.0006188758526150289,0.09562188406853848,0.07174754732263515,0.023874336745903335,0.09562182870746987,0.07174754732263539,0.023874336745903415,0.37559146543635524,0.37559146543635524,0.1249798763961238,0.0,4.847020554987012,4.787612746419143,5.025646181429636,4.847273828675952,4.788279782770019,5.024654727141012,24797.866393680317,21078.186434628267,0.85,1.0671708712680426,0.6632459034956797,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451892780100224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.57405698172,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.566322275483,1535.5121454444372,0.37559146543635524,0.1249798763961238,6.112874298809886,3.4782577012562306
2572.0,-30.066608252969825,5.013420554947853,35.005720708870015,24.09979796446862,4.9927596836013475,-26.560680860952154,-40.077438788115956,1.4868322915836683,-0.17295766006714075,-5.020221940123371,40.01123863562203,42286.768774544114,25753.234136153304,25753.234136153304,68040.00291069743,77350.46517094602,77350.46517094602,25753.234136153304,103103.69930709932,103103.69930709932,103103.69930709932,127901.52598735021,91543.40866244602,56479.74988099175,38959.620868282516,24797.826680250888,0.0,63757.447548533404,21078.152678213253,1535.510098441365,0.0,0.886775126225852,2.816664073676874,0.0014959135982669303,354376.5377342095,1555017.8624568023,4.388038419245185,1555017.8624568023,4.388038419245185,0.85,0.09562173704573333,4.027634451161993,1.2671575967641546,1.0,0.0,4.027634451159764,1.2847862125034293,1.285084070373535,3.1348674292776493,19319.50337266332,1970.0410815786554,4632.441516551485,4632.441516551485,5.559322021473616,5.013420554947853,-2.35377459241642,7.3671951473642725,3.4782719991278013,3.4782719991278013,0.9937919997508003,0.0,0.0,0.00023182250963454812,1.0000141758703616,0.00023181922339528995,198.97723432000316,0.0,6.568348855725542e-07,1.8614700657126184,0.021765988457926384,7.816743108119953e-05,0.0001536550785533486,0.0006188664879774691,0.09562173704573185,0.07174740395945031,0.023874333086281528,0.09562170734568319,0.07174740395945144,0.0238743330862819,0.3755908022041333,0.3755908022041333,0.124979886274651,0.0,4.847069715983935,4.7877541952803995,5.025417381645241,4.8472642800562085,4.78831824209999,5.024500429117609,24797.826680250888,21078.152678213253,0.85,1.0671694919860784,0.6632443800758273,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518935997202498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.56607230411,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.561371784564,1535.510098441365,0.3755908022041333,0.124979886274651,6.112874298809886,3.4782719991278013
2573.0,-30.06674386143926,5.013393875322143,35.0057132681902,24.09976440193134,4.992754261055669,-26.560803469991853,-40.07754499381406,1.486813869608249,-0.17291676109954324,-5.0202144873069345,40.01122469229607,42286.62282210327,25753.201555085157,25753.201555085157,68039.82437718843,77350.35077755935,77350.35077755935,25753.201555085157,103103.5523326445,103103.5523326445,103103.5523326445,127901.33799741352,91543.3468079602,56479.656324053685,38959.65609322946,24797.785664769024,0.0,63757.44175799849,21078.11781505367,1535.5077861943723,0.0,0.8867752146608077,2.816664406062188,0.0014959135982669303,354376.64069486136,1555017.2611193613,4.388035447455806,1555017.2611193613,4.388035447455806,0.85,0.09562158621932654,4.027634451161993,1.2671573544433343,1.0,0.0,4.027634451161981,1.2847863054698287,1.2850841591391522,3.134867202440442,19319.490318769385,1970.0397504519267,4632.441516551485,4632.441516551485,5.559314988234657,5.013393875322143,-2.353761701088547,7.36715557641069,3.4782862813789976,3.4782862813789976,0.9937960803939994,0.0,0.0,0.00023181922339528995,1.0000141220275676,0.0002318159496840579,198.97734637007656,0.0,6.538867989051421e-07,1.8531151880971728,0.02176664234472529,7.816649099119225e-05,0.0001536527324040977,0.0006188570385459186,0.09562158621932777,0.07174725754708784,0.02387432867223993,0.09562158417378085,0.07174725754708691,0.023874328672239622,0.3755901386080843,0.3755901386080843,0.12497989739440678,0.0,4.847112556058505,4.7879053340457745,5.025134095099361,4.847297726207387,4.7885240178874255,5.024015129796737,24797.785664769024,21078.11781505367,0.85,1.0671667887090641,0.6632421511297282,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518944156726545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.55771742649,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.55642899648,1535.5077861943723,0.3755901386080843,0.12497989739440678,6.112874298809886,3.4782862813789976
2574.0,-30.06687883898858,5.013367356127721,35.00570588460559,24.099726508744084,4.992742939767929,-26.56092610108092,-40.07765877814961,1.4867902018603238,-0.17281220642684048,-5.020212011966834,40.01121147395381,42286.51095530503,25753.182303330683,25753.182303330683,68039.69325863571,77350.2427224554,77350.2427224554,25753.182303330683,103103.42502578608,103103.42502578608,103103.42502578608,127901.17612528215,91543.28864868771,56479.59417826679,38959.66052268991,24797.75109949606,0.0,63757.41162218597,21078.08843457165,1535.5059591283355,0.0,0.8867752751322486,2.81666331987484,0.0014959135982669303,354376.67489168805,1555016.6910486429,4.38803341535929,1555016.6910486429,4.38803341535929,0.85,0.09562143888345488,4.027634451161993,1.2671571967424824,1.0,0.0,4.0276344511629265,1.284786422950772,1.2850842724410925,3.1348669157880074,19319.47804472063,1970.038498847275,4632.441516551485,4632.441516551485,5.559310832379822,5.013367356127721,-2.3537523843844372,7.367119740512158,3.478300600616822,3.478300600616822,0.9938001716048063,0.0,0.0,0.0002318159496840579,1.000014056339774,0.00023181269124610582,198.97745789894626,0.0,6.513943737367899e-07,1.8460516551700625,0.021767293739099025,7.816548382974135e-05,0.00015365046585431654,0.0006188479097119347,0.09562143888345327,0.0717471141257489,0.02387432475770437,0.09562144004207677,0.0717471141257501,0.023874324757704773,0.3755894754031271,0.3755894754031271,0.12497990604908205,0.0,4.8471691318608805,4.7880734232809345,5.024854878873498,4.847399805539965,4.78875047379438,5.023742726137073,24797.75109949606,21078.08843457165,0.85,1.0671652365975224,0.6632407100508827,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518952285258964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.550653893566,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.551492031711,1535.5059591283355,0.3755894754031271,0.12497990604908205,6.112874298809886,3.478300600616822
2575.0,-30.06701316086049,5.013340837861204,35.005698496646616,24.099669616576307,4.9927186052158605,-26.56104944333154,-40.07776886047793,1.486754887686914,-0.17274122532381853,-5.020216987220811,40.01119657936849,42286.38664945703,25753.18219198198,25753.18219198198,68039.56884143902,77350.11050776881,77350.11050776881,25753.18219198198,103103.29269975079,103103.29269975079,103103.29269975079,127901.00214192242,91543.2007968997,56479.51405366252,38959.651936930204,24797.709442171636,0.0,63757.36137910184,21078.05302584589,1535.503893596774,0.0,0.886775303746888,2.816661805208294,0.0014959135982669303,354376.6061585509,1555016.0486863633,4.3880324537862885,1555016.0486863633,4.3880324537862885,0.85,0.09562129290101094,4.027634451161993,1.2671570450859146,1.0,0.0,4.027634451160456,1.2847865948836934,1.2850844402272574,3.1348664962733355,19319.45950430424,1970.0366082509563,4632.441516551485,4632.441516551485,5.559310808343102,5.013340837861204,-2.3537485341262996,7.367089371987504,3.4783149237853745,3.4783149237853745,0.9938042639386785,0.0,0.0,0.00023181269124610582,1.00001398807357,0.0002318094486784835,198.97756888615416,0.0,6.48355700425442e-07,1.8374400550057026,0.02176794209479945,7.816450944800636e-05,0.00015364818179809946,0.0006188387103684264,0.09562129290101044,0.07174697206304509,0.02387432083796535,0.09562126307901651,0.07174697206304546,0.02387432083796548,0.3755888136401309,0.3755888136401309,0.12497991278976796,0.0,4.8472324101630875,4.788228216638856,5.024642531102813,4.8474757618969875,4.788837959828641,5.0237836776627205,24797.709442171636,21078.05302584589,0.85,1.0671641261449816,0.6632392830377938,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518960375981917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.542042293404,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.546563186092,1535.503893596774,0.3755888136401309,0.12497991278976796,6.112874298809886,3.4783149237853745
2576.0,-30.06714692751325,5.013314642574397,35.0056911250809,24.099635530170076,4.992716398650932,-26.561170072834393,-40.077874751854665,1.486739543972117,-0.1727774976122305,-5.020206648907445,40.01118228093944,42286.24739001224,25753.143434416834,25753.143434416834,68039.39082442908,77349.98090236537,77349.98090236537,25753.143434416834,103103.1243367822,103103.1243367822,103103.1243367822,127900.78910313729,91543.12428907042,56479.42773790219,38959.66283463137,24797.664766355083,0.0,63757.32760098645,21078.01505140182,1535.5013021269617,0.0,0.8867754081564321,2.816663489637916,0.0014959135982669303,354376.74898236827,1555015.432034844,4.388028945184021,1555015.432034844,4.388028945184021,0.85,0.09562113997311256,4.027634451161993,1.267156799468212,1.0,0.0,4.027634451161551,1.2847866733594566,1.2850845145549887,3.1348663047932663,19319.443357939494,1970.034961779965,4632.441516551485,4632.441516551485,5.559302441790603,5.013314642574397,-2.353733398865424,7.367048041439821,3.478329203035188,3.478329203035188,0.9938083437243395,0.0,0.0,0.0002318094486784835,1.0000139302687954,0.00023180621955553663,198.97767941470542,0.0,6.451982224367463e-07,1.8284917623857389,0.021768587293021887,7.816357217261842e-05,0.00015364587650586506,0.0006188294254940032,0.09562113997311103,0.0717468244756049,0.02387431549750612,0.09562117014117441,0.07174682447560606,0.02387431549750651,0.37558815233614656,0.37558815233614656,0.12497992186980451,0.0,4.847267900347447,4.788371832090775,5.024352425668326,4.847429151295216,4.788965892548617,5.02321167380012,24797.664766355083,21078.01505140182,0.85,1.0671618994171328,0.6632374502057704,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518968427411296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.53309400078,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.541642976625,1535.5013021269617,0.37558815233614656,0.12497992186980451,6.112874298809886,3.478329203035188
2577.0,-30.067280075339514,5.013288522955132,35.005683802347384,24.099587893020384,4.992699781494335,-26.561291586538154,-40.07798458971081,1.4867112926929336,-0.1727135039894847,-5.020207717709228,40.01116896014895,42286.12700401161,25753.134354311755,25753.134354311755,68039.26135832336,77349.8549856362,77349.8549856362,25753.134354311755,103102.98933994795,103102.98933994795,103102.98933994795,127900.62025893586,91543.04538560672,56479.354193707506,38959.65687988801,24797.630918987907,0.0,63757.287798875914,21077.98628113972,1535.4995952862869,0.0,0.8867754509573466,2.816662523081977,0.0014959135982669303,354376.7342168675,1555014.857546325,4.3880275068924375,1555014.857546325,4.3880275068924375,0.8500000000000001,0.09562099425890355,4.027634451161993,1.2671565807750453,1.0,0.0,4.0276344511608615,1.2847868121907537,1.2850846492695194,3.134865966046362,19319.426705995294,1970.0332637542174,4632.441516551485,4632.441516551485,5.559300481678413,5.013288522955132,-2.3537265651452093,7.367015088100342,3.4783435355201036,3.4783435355201036,0.9938124387200296,0.0,0.0,0.00023180621955553663,1.000013865839797,0.00023180300541219913,198.97778943204105,0.0,6.425233905134672e-07,1.820911288715166,0.0217692298164124,7.816259997677265e-05,0.00015364361957876396,0.0006188203354166571,0.095620994258903,0.07174668271906305,0.02387431153983994,0.09562103565233737,0.07174668271906347,0.023874311539840078,0.37558749082444093,0.37558749082444093,0.12497992796245815,0.0,4.847313632568785,4.78851527014632,5.024103912499299,4.847494213719756,4.789086997193522,5.023107829356377,24797.630918987907,21077.98628113972,0.85,1.0671605350113864,0.6632359760566405,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518976445568592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.52551352711,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.536729412654,1535.4995952862869,0.37558749082444093,0.12497992796245815,6.112874298809886,3.4783435355201036
2578.0,-30.067412815212396,5.0132625371009105,35.005676481942274,24.099550523702078,4.9926850496563215,-26.561412544397335,-40.078094287868566,1.4866847788412445,-0.1725256839654321,-5.020205968041989,40.011154382498745,42286.008020651614,25753.118302506533,25753.118302506533,68039.12632315815,77349.76277915333,77349.76277915333,25753.118302506533,103102.88108165987,103102.88108165987,103102.88108165987,127900.46912673712,91543.00079148525,56479.2827095212,38959.68675773783,24797.588045077253,0.0,63757.27480281508,21077.949838315664,1535.497308329244,0.0,0.8867755126574488,2.8166602569246524,0.0014959135982669303,354376.7583885275,1555014.2288531377,4.38802543350845,1555014.2288531377,4.38802543350845,0.85,0.09562084497635026,4.027634451161993,1.2671564225247134,1.0,0.0,4.027634451161596,1.2847869428632301,1.2850847758425836,3.1348656472069614,19319.41729476304,1970.032304075606,4632.441516551485,4632.441516551485,5.559297016593067,5.0132625371009105,-2.353717647717316,7.366980184818226,3.4783578471725822,3.4783578471725822,0.993816527763595,0.0,0.0,0.00023180300541219913,1.0000138233708344,0.00023179980115758838,198.97789911240002,0.0,6.395431362125972e-07,1.8124652480265004,0.021769869359548614,7.816162902858138e-05,0.00015364137638361776,0.0006188113006466055,0.0956208449763481,0.0717465382898555,0.02387430668649259,0.09562082295629633,0.07174653828985712,0.02387430668649313,0.37558682923153985,0.37558682923153985,0.1249799339950659,0.0,4.847386362777627,4.788692198148567,5.023862869438972,4.847680284076546,4.789403228281913,5.022902028020667,24797.588045077253,21077.949838315664,0.85,1.067158634580693,0.6632342450556648,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518984426640973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.51706748642,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.531823786949,1535.497308329244,0.37558682923153985,0.1249799339950659,6.112874298809886,3.4783578471725822
2579.0,-30.067544876305845,5.013236594012465,35.005669151514994,24.099498346354835,4.9926639086038485,-26.561533532248706,-40.07820024909449,1.4866525645466493,-0.17244397345103835,-5.020208435020541,40.01113944977131,42285.8762932956,25753.113170613437,25753.113170613437,68038.98946390903,77349.63672032216,77349.63672032216,25753.113170613437,103102.74989093559,103102.74989093559,103102.74989093559,127900.29469255888,91542.91947597578,56479.195537474065,38959.69326500191,24797.544801623288,0.0,63757.2380666252,21077.913081379793,1535.4950935112024,0.0,0.8867755541785942,2.816658894052795,0.0014959135982669303,354376.7243072093,1555013.584846666,4.388024038222737,1555013.584846666,4.388024038222737,0.85,0.09562069789080213,4.027634451161993,1.2671561796544126,1.0,0.0,4.027634451163045,1.2847871001827473,1.2850849290815705,3.134865263349161,19319.400133775896,1970.0305541419239,4632.441516551485,4632.441516551485,5.559295908777011,5.013236594012465,-2.353711818301906,7.366948412314371,3.4783721556448177,3.4783721556448177,0.9938206158985193,0.0,0.0,0.00023179980115758838,1.000013752697997,0.00023179661332876854,198.97800823200276,0.0,6.375758506681583e-07,1.8068899607935607,0.02177050693539928,7.816069116689445e-05,0.00015363910999069392,0.0006188021724443856,0.09562069789080202,0.07174639557317122,0.0238743023176308,0.09562064324187405,0.0717463955731713,0.023874302317630824,0.3755861697010312,0.3755861697010312,0.12497994026714812,0.0,4.847462982249908,4.788860042659508,5.023664743077063,4.847764461569511,4.789526745386183,5.022867546520388,24797.544801623288,21077.913081379793,0.85,1.0671571028972346,0.6632325611267477,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518992383268383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.51149219919,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.526921895651,1535.4950935112024,0.3755861697010312,0.12497994026714812,6.112874298809886,3.4783721556448177
2580.0,-30.067676336380433,5.013211013018232,35.0056618581979,24.099463526532077,4.992665963480408,-26.56165165936136,-40.07830579122526,1.4866412864613376,-0.17258038219171112,-5.020195656496542,40.011125869830536,42285.74540151608,25753.06971930796,25753.06971930796,68038.81512082403,77349.48696680278,77349.48696680278,25753.06971930796,103102.55668611074,103102.55668611074,103102.55668611074,127900.05986218306,91542.823614166,56479.118370883836,38959.67249253574,24797.503176072318,0.0,63757.17566860806,21077.87769966147,1535.4926176265712,0.0,0.8867756684078679,2.816662180591234,0.0014959135982669303,354376.90084259416,1555012.9991822483,4.388020199637527,1555012.9991822483,4.388020199637527,0.85,0.09562054529693537,4.027634451161993,1.2671559565654027,1.0,0.0,4.02763445116242,1.2847871595259712,1.2850849843426562,3.134865118552406,19319.379902908546,1970.02849116758,4632.441516551485,4632.441516551485,5.559286528992004,5.013211013018232,-2.3536947298314925,7.366905742849724,3.478386433708305,3.478386433708305,0.99382469534523,0.0,0.0,0.00023179661332876854,1.0000136901228878,0.0002317934400480897,198.97811685509984,0.0,6.343078291575901e-07,1.7976283878326103,0.021771141243228438,7.815975702495708e-05,0.00015363685630381146,0.0006187930954174557,0.09562054529693519,0.07174624840391633,0.02387429689301886,0.09562061294923156,0.07174624840391647,0.023874296893018905,0.3755855113873234,0.3755855113873234,0.12497994917372757,0.0,4.847488655877214,4.788991779039009,5.023371034121681,4.847615274304815,4.789542949050258,5.02222050983795,24797.503176072318,21077.87769966147,0.85,1.0671554128192682,0.6632311572473902,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519000299217002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.502230626225,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.522029177904,1535.4926176265712,0.3755855113873234,0.12497994917372757,6.112874298809886,3.478386433708305
2581.0,-30.06780718768442,5.013185377153393,35.00565459957914,24.099411942902975,4.992640945708472,-26.56177194598826,-40.07841538460923,1.4866057040123228,-0.17239534219470443,-5.0202023279807495,40.01111229385724,42285.63411227609,25753.076303780665,25753.076303780665,68038.71041605675,77349.37901262965,77349.37901262965,25753.076303780665,103102.45531641031,103102.45531641031,103102.45531641031,127899.92516274829,91542.75834531782,56479.04959831314,38959.67638556076,24797.46984633798,0.0,63757.14623189873,21077.84936938728,1535.4910700357404,0.0,0.8867756836124205,2.816658967571641,0.0014959135982669303,354376.8086759913,1555012.4136891016,4.3880196887005045,1555012.4136891016,4.3880196887005045,0.85,0.09562040246789681,4.027634451161993,1.2671558093046769,1.0,0.0,4.027634451162662,1.284787332538262,1.2850851533178496,3.1348646964045677,19319.36612844077,1970.0270865627683,4632.441516551485,4632.441516551485,5.559287950374807,5.013185377153393,-2.353691869957535,7.366877247110928,3.478400777765065,3.478400777765065,0.9938287936471614,0.0,0.0,0.0002317934400480897,1.0000136267403383,0.0002317902815021107,198.9782249752847,0.0,6.314134137270826e-07,1.789425614502552,0.021771772656642166,7.81587870367411e-05,0.0001536346530113486,0.0006187842213608262,0.09562040246788943,0.0717461090567046,0.02387429341118483,0.09562040913859204,0.07174610905671014,0.023874293411186673,0.3755848519683926,0.3755848519683926,0.12497995425714321,0.0,4.847554916475929,4.789145899001824,5.023172678316826,4.847806985786065,4.789749732992789,5.022366566071071,24797.46984633798,21077.84936938728,0.85,1.0671542632818765,0.663229717943679,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519008179147799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.494027852896,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.517144098532,1535.4910700357404,0.3755848519683926,0.12497995425714321,6.112874298809886,3.478400777765065
2582.0,-30.067937442230342,5.013160080280122,35.00564735471759,24.099387984629743,4.992640894197196,-26.561889198585813,-40.078520752117015,1.4865926505526221,-0.1723048359240238,-5.02019033571444,40.01109817732577,42285.50785581888,25753.03562479247,25753.03562479247,68038.54348061135,77349.28164046058,77349.28164046058,25753.03562479247,103102.31726525305,103102.31726525305,103102.31726525305,127899.74230044197,91542.71352559452,56478.97572897045,38959.70866291563,24797.425035188917,0.0,63757.133698104546,21077.81127991058,1535.4884339794648,0.0,0.8867757957824427,2.816659177573966,0.0014959135982669303,354376.97434925014,1555011.8048833942,4.388015919315568,1555011.8048833942,4.388015919315568,0.8500000000000001,0.09562024910592214,4.027634451161993,1.2671556153381247,1.0,0.0,4.027634451162552,1.2847874001264803,1.2850852168634639,3.1348645314901864,19319.35666959706,1970.0261220291393,4632.441516551485,4632.441516551485,5.55927916904685,5.013160080280122,-2.3536752766365723,7.366835356916694,3.4784150626342027,3.4784150626342027,0.9938328750383436,0.0,0.0,0.0002317902815021107,1.000013564608569,0.00023178713740032054,198.97833260248163,0.0,6.284818724025452e-07,1.781117626388813,0.021772401138514568,7.815785446136945e-05,0.00015363242704074127,0.0006187752559649209,0.09562024910592591,0.0717459614705255,0.023874287635400407,0.09562026420650918,0.07174596147052267,0.023874287635399467,0.3755841931110451,0.3755841931110451,0.12497996187097965,0.0,4.84761654614789,4.7893226574172445,5.022887657809804,4.847885499790436,4.790052425816441,5.021770391288044,24797.425035188917,21077.81127991058,0.85,1.0671518547678076,0.6632278680538615,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451901602259601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.48571986478,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.512266832864,1535.4884339794648,0.3755841931110451,0.12497996187097965,6.112874298809886,3.4784150626342027
2583.0,-30.06806710026255,5.013134651932608,35.00564011780469,24.099321523122512,4.992610026761012,-26.56200899608152,-40.07862650379536,1.4865519225800445,-0.17223912112808648,-5.020200380930827,40.0110839191232,42285.38570119175,25753.051401701618,25753.051401701618,68038.43710289337,77349.1371750571,77349.1371750571,25753.051401701618,103102.18857675872,103102.18857675872,103102.18857675872,127899.5774422053,91542.60889572934,56478.893244625164,38959.68405678242,24797.388865446566,0.0,63757.07292222898,21077.78053562958,1535.4867965621686,0.0,0.8867757962837274,2.816657140108205,0.0014959135982669303,354376.83557449846,1555011.189968,4.388015902470294,1555011.189968,4.388015902470294,0.8499999999999999,0.0956201073678453,4.027634451161993,1.267155374665745,1.0,0.0,4.02763445116205,1.2847875971500462,1.2850854098929871,3.134864050755324,19319.334588301826,1970.0238703636642,4632.441516551485,4632.441516551485,5.5592825747906875,5.013134651932608,-2.3536748385819086,7.366809490514517,3.478429407039355,3.478429407039355,0.9938369734398157,0.0,0.0,0.00023178713740032054,1.0000135025020418,0.00023178400773628282,198.97843973689112,0.0,6.256081317409567e-07,1.7729734453538715,0.021773026746646308,7.815691849616522e-05,0.0001536302189041553,0.0006187663623979344,0.09562010736783544,0.07174582318022607,0.02387428418760936,0.09562009312478503,0.07174582318023348,0.02387428418761182,0.3755835361791103,0.3755835361791103,0.12497996611925692,0.0,4.847689363012364,4.789472905139405,5.022727234539445,4.84796125980273,4.790054854561674,5.0220664343373755,24797.388865446566,21077.78053562958,0.85,1.0671512035360657,0.663226584331617,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519023830281572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.47757568375,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.507397160538,1535.4867965621686,0.3755835361791103,0.12497996611925692,6.112874298809886,3.478429407039355
2584.0,-30.068196197234368,5.013109521950742,35.005632862126085,24.099292850028746,4.9926060681153315,-26.56212559739865,-40.07872799467293,1.4865354682796257,-0.17214453674165497,-5.020190155039981,40.011068898705695,42285.24832699294,25753.01559782397,25753.01559782397,68038.26392481691,77349.0367629253,77349.0367629253,25753.01559782397,103102.05236074928,103102.05236074928,103102.05236074928,127899.39152774266,91542.55898718665,56478.80621855949,38959.72529847462,24797.339166993377,0.0,63757.064465468,21077.73829194437,1535.483919648446,0.0,0.8867759027354006,2.8166570901914176,0.0014959135982669303,354376.97684526996,1555010.5421806572,4.388012325246554,1555010.5421806572,4.388012325246554,0.85,0.0956199541736837,4.027634451161993,1.267155188941397,1.0,0.0,4.027634451162565,1.2847876805882523,1.2850854893293708,3.1348638471672627,19319.32405550353,1970.022796317145,4632.441516551485,4632.441516551485,5.559274845847424,5.013109521950742,-2.35365952074029,7.366769042691033,3.478443669621655,3.478443669621655,0.99384104846333,0.0,0.0,0.00023178400773628282,1.000013444087436,0.00023178089165370945,198.97854640780633,0.0,6.227356671260407e-07,1.7648328806351994,0.021773649482313435,7.815602025132499e-05,0.00015362798748495783,0.0006187573750570997,0.09561995417368693,0.07174567562631914,0.023874278547367785,0.09561992375335408,0.07174567562631672,0.02387427854736698,0.37558287929702916,0.37558287929702916,0.12497997504397221,0.0,4.847756797309046,4.78964243350822,5.022487231872901,4.848045618298329,4.790339933236282,5.021546675536001,24797.339166993377,21077.73829194437,0.85,1.067148628865554,0.663224517651615,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519031602219024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.46943511903,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.502535096552,1535.483919648446,0.37558287929702916,0.12497997504397221,6.112874298809886,3.478443669621655
2585.0,-30.068324809681563,5.013084475612763,35.005625648512726,24.099244933482282,4.992591050946776,-26.56224286859047,-40.07883336218072,1.4865091098556957,-0.1721187051579136,-5.020189812856825,40.011055612589715,42285.12911500187,25753.00556055755,25753.00556055755,68038.13467555943,77348.90303294612,77348.90303294612,25753.00556055755,103101.90859350367,103101.90859350367,103101.90859350367,127899.2128929694,91542.47108783171,56478.73270288803,38959.70931660409,24797.304299465726,0.0,63757.01361606982,21077.708654545866,1535.4821182066444,0.0,0.8867759525932583,2.8166567903787505,0.0014959135982669303,354376.98157253425,1555009.9691889158,4.3880106498131415,1555009.9691889158,4.3880106498131415,0.85,0.09561980918620024,4.027634451161993,1.2671549861831592,1.0,0.0,4.027634451161439,1.2847878103312893,1.2850856150987684,3.1348635305961117,19319.305505048516,1970.0209046971715,4632.441516551485,4632.441516551485,5.5592726791138825,5.013084475612763,-2.3536513893504316,7.366735864963195,3.4784579798303463,3.4784579798303463,0.9938451370943847,0.0,0.0,0.00023178089165370945,1.0000133936431195,0.00023177778730474328,198.9786526784665,0.0,6.200335809358305e-07,1.7571751683721437,0.02177426951589437,7.8155087706474e-05,0.00015362580394723545,0.0006187485805653436,0.09561980918620122,0.071745534463611,0.02387427472259023,0.09561980676937723,0.07174553446361025,0.02387427472258999,0.37558222372468875,0.37558222372468875,0.12497998277507236,0.0,4.847819592561564,4.789796715869102,5.022274501683171,4.8480711076989,4.790414495021764,5.021424233785922,24797.304299465726,21077.708654545866,0.85,1.0671474527535048,0.6632231768199381,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519039340533393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.46177740677,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.49767995054,1535.4821182066444,0.37558222372468875,0.12497998277507236,6.112874298809886,3.4784579798303463
2586.0,-30.068452820784817,5.013059622145004,35.00561845581924,24.09921175511556,4.992582439424982,-26.56235895785645,-40.07893855506552,1.4864885764965632,-0.1719909775265478,-5.020184196521157,40.01104179469625,42285.011767055774,25752.982416131024,25752.982416131024,68037.99418318679,77348.8030838244,77348.8030838244,25752.982416131024,103101.78549995543,103101.78549995543,103101.78549995543,127899.04923501192,91542.41931999494,56478.66336965233,38959.72883371401,24797.2637350565,0.0,63756.99256877051,21077.674174798023,1535.4798710867792,0.0,0.8867760312249746,2.8166557662086875,0.0014959135982669303,354377.05916228035,1555009.3732633207,4.388008007457484,1555009.3732633207,4.388008007457484,0.85,0.09561966060314436,4.027634451161993,1.2671547779301187,1.0,0.0,4.027634451162982,1.284787912799653,1.285085713602246,3.1348632805748173,19319.294579861093,1970.019790638097,4632.441516551485,4632.441516551485,5.559267682952259,5.013059622145004,-2.353639351293375,7.366698973438379,3.478472273388307,3.478472273388307,0.9938492209680877,0.0,0.0,0.00023177778730474328,1.0000133310330164,0.00023177469750859843,198.97875845234407,0.0,6.176991747331295e-07,1.750559461193689,0.021774887215069105,7.815415671736724e-05,0.00015362363058737602,0.000618739827066299,0.09561966060314181,0.07174539053698925,0.02387427006615256,0.09561964054369408,0.07174539053699117,0.023874270066153194,0.3755815683882353,0.3755815683882353,0.12497999104580887,0.0,4.847892249693416,4.789972310869871,5.022037188388197,4.848193218994595,4.790685339035974,5.0210986210479405,24797.2637350565,21077.674174798023,0.85,1.0671456014773382,0.6632215552113078,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519047049812288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.45516169959,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.49283020794,1535.4798710867792,0.3755815683882353,0.12497999104580887,6.112874298809886,3.478472273388307
2587.0,-30.06858018476426,5.0130349765796645,35.005611312677324,24.099178122729086,4.9925763879686285,-26.562474208641785,-40.07903983639551,1.4864704118461414,-0.17192176101877976,-5.020177645073605,40.01102885260346,42284.8810032178,25752.957467840795,25752.957467840795,68037.8384710586,77348.69108074262,77348.69108074262,25752.957467840795,103101.64854858341,103101.64854858341,103101.64854858341,127898.87655408002,91542.35627324355,56478.58138292924,38959.74987812702,24797.228005496603,0.0,63756.97788362362,21077.643804672112,1535.4778782791132,0.0,0.8867761114451027,2.8166556208621163,0.0014959135982669303,354377.1496706253,1555008.815108617,4.388005311724854,1555008.815108617,4.388005311724854,0.85,0.09561951296617396,4.027634451161993,1.2671546196797867,1.0,0.0,4.027634451162134,1.2847880041568287,1.2850858010106576,3.134863057664692,19319.281274349058,1970.0184338534625,4632.441516551485,4632.441516551485,5.559262297392585,5.0130349765796645,-2.3536265548265596,7.3666615314062245,3.478486583384888,3.478486583384888,0.9938533095385395,0.0,0.0,0.00023177469750859843,1.0000132636551995,0.00023177162336970105,198.97886369161034,0.0,6.148038007732824e-07,1.7423539713914822,0.021775502018869877,7.815326035640207e-05,0.00015362143715219636,0.000618730992711203,0.09561951296617308,0.07174524756803824,0.02387426539813484,0.09561952016045766,0.0717452475680389,0.023874265398135062,0.3755809146363132,0.3755809146363132,0.12497999811505932,0.0,4.847962552978174,4.790152624431585,5.021776250458913,4.848255884054822,4.790886299625527,5.020744963810955,24797.228005496603,21077.643804672112,0.85,1.0671434049971578,0.6632196569981862,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519054723053229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.44695620979,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.487988225183,1535.4778782791132,0.3755809146363132,0.12497999811505932,6.112874298809886,3.478486583384888
2588.0,-30.068706975662092,5.01301028270882,35.00560417011412,24.09912646925079,4.992551588742725,-26.562590818427292,-40.079145099129505,1.486435431507953,-0.17174381454043441,-5.020183088253522,40.01101458317276,42284.7691996071,25752.96326450127,25752.96326450127,68037.73246410837,77348.58182588723,77348.58182588723,25752.96326450127,103101.5450903885,103101.5450903885,103101.5450903885,127898.73431873514,91542.28815353954,56478.51055571655,38959.75288646999,24797.189228346637,0.0,63756.94211481663,21077.61084409464,1535.4759865292963,0.0,0.8867761354136887,2.8166526446096176,0.0014959135982669303,354377.0744730126,1555008.1997098809,4.388004506279939,1555008.1997098809,4.388004506279939,0.85,0.09561936965681594,4.027634451161993,1.2671544213173913,1.0,0.0,4.027634451161595,1.2847881741478502,1.2850859670912578,3.1348626428892574,19319.266898230984,1970.0169678973946,4632.441516551485,4632.441516551485,5.559263548711238,5.01301028270882,-2.353622556466508,7.366632839175328,3.478500914676252,3.478500914676252,0.9938574041932149,0.0,0.0,0.00023177162336970105,1.0000132039879737,0.0002317685631003812,198.97896845744404,0.0,6.116886646308035e-07,1.7335256755636972,0.021776113707534506,7.815232876925042e-05,0.0001536192946004506,0.0006187223632959784,0.09561936965681588,0.07174510829175888,0.02387426136505699,0.09561930390176286,0.07174510829175894,0.023874261365057006,0.37558026255533883,0.37558026255533883,0.12498000263168423,0.0,4.848060024043434,4.790340900456897,5.02160025866641,4.8484392737130975,4.791083687475805,5.0208859388729365,24797.189228346637,21077.61084409464,0.85,1.0671423410110021,0.6632182754853364,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519062357511965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.438127913956,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.483154939437,1535.4759865292963,0.37558026255533883,0.12498000263168423,6.112874298809886,3.478500914676252
2589.0,-30.06883322404606,5.012985788599257,35.0055970094352,24.099082813505106,4.992542181248714,-26.562705400549543,-40.07924624076111,1.4864143577521924,-0.1717751550952471,-5.020176817973626,40.01099977038738,42284.64280670408,25752.9392931476,25752.9392931476,68037.58209985169,77348.44290985154,77348.44290985154,25752.9392931476,103101.38220299914,103101.38220299914,103101.38220299914,127898.5242540997,91542.19638530572,56478.4311603122,38959.7391388817,24797.142051100556,0.0,63756.881189982254,21077.570743435474,1535.4733393577585,0.0,0.8867762209772416,2.8166537890910575,0.0014959135982669303,354377.16109702527,1555007.5608780435,4.388001630986305,1555007.5608780435,4.388001630986305,0.85,0.09561921997471914,4.027634451161993,1.267154221306555,1.0,0.0,4.0276344511614175,1.2847882790532974,1.2850860680890177,3.134862386921661,19319.247531280063,1970.0149930180096,4632.441516551485,4632.441516551485,5.55925837404177,5.012985788599257,-2.3536099613271824,7.366595749926439,3.4785151903195137,3.4785151903195137,0.9938614829484325,0.0,0.0,0.0002317685631003812,1.0000131475038936,0.00023176551596235768,198.97907277510168,0.0,6.089292324668155e-07,1.725705444810955,0.021776722636766974,7.815143366399445e-05,0.00015361712943638673,0.0006187136428066023,0.09561921997471798,0.07174496390542329,0.0238742560692947,0.09561918713215538,0.07174496390542416,0.02387425606929499,0.3755796124143878,0.3755796124143878,0.12498001008564905,0.0,4.84812603447233,4.790498983421855,5.021388991527033,4.848401662878359,4.791143202953492,5.020555852123721,24797.142051100556,21077.570743435474,0.85,1.0671410023510064,0.6632169268240182,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519069957626627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.43030768321,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.478328888958,1535.4733393577585,0.3755796124143878,0.12498001008564905,6.112874298809886,3.4785151903195137
2590.0,-30.06895884721392,5.012961531240011,35.00558990158113,24.09904879694807,4.992538620558538,-26.56281883526481,-40.079347242694325,1.486398608609418,-0.17176726944023812,-5.02016855323319,40.01098698766722,42284.51839974486,25752.91088310947,25752.91088310947,68037.42928285434,77348.31910394442,77348.31910394442,25752.91088310947,103101.2299870539,103101.2299870539,103101.2299870539,127898.33632443228,91542.1218415147,56478.35584232408,38959.73999910069,24797.10633737839,0.0,63756.84633647908,21077.54038677163,1535.4713057649421,0.0,0.8867763093416023,2.8166546505316816,0.0014959135982669303,354377.2752745655,1555007.0095971033,4.387998661574194,1555007.0095971033,4.387998661574194,0.85,0.09561907239935469,4.027634451161993,1.2671540240431205,1.0,0.0,4.027634451162497,1.284788359022343,1.2850861441614672,3.13486219179851,19319.23179940987,1970.0133888137,4632.441516551485,4632.441516551485,5.559252241198424,5.012961531240011,-2.353595819608298,7.366557350848309,3.4785294850676434,3.4785294850676434,0.9938655671621838,0.0,0.0,0.00023176551596235768,1.000013082406989,0.00023176248395121785,198.97917657624598,0.0,6.063166985362275e-07,1.7183015236516688,0.02177732895346551,7.815053980452973e-05,0.00015361497615782796,0.0006187049701876961,0.09561907239935627,0.07174482107921791,0.023874251320138366,0.09561909926546351,0.07174482107921672,0.023874251320137967,0.3755789621192605,0.3755789621192605,0.12498001763212022,0.0,4.848178010125139,4.79065178744969,5.021137352264134,4.848401283792953,4.791278672096325,5.020146518943648,24797.10633737839,21077.54038677163,0.85,1.067139188845451,0.6632153381079543,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519077525229414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.422903762046,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.473509480475,1535.4713057649421,0.3755789621192605,0.12498001763212022,6.112874298809886,3.4785294850676434
