time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2591.0,-30.0690839240312,5.012937334716029,35.005582828326574,24.099011392705165,4.99252304622058,-26.562932979616573,-40.07945212125776,1.486372101805936,-0.17154973680823105,-5.020168406181592,40.01097377974058,42284.41244393193,25752.903582877832,25752.903582877832,68037.31602680976,77348.23032917928,77348.23032917928,25752.903582877832,103101.1339120571,103101.1339120571,103101.1339120571,127898.20528447753,91542.07724468703,56478.29391309705,38959.7592573222,24797.071372420418,0.0,63756.83062974262,21077.510666557355,1535.4695052530149,0.0,0.8867763579228849,2.8166518064252624,0.0014959135982669303,354377.2773060862,1555006.4399784189,4.38799702904008,1555006.4399784189,4.38799702904008,0.85,0.09561892807098038,4.027634451161993,1.2671538240322842,1.0,0.0,4.027634451163815,1.2847884892860446,1.2850862705596653,3.13486187395728,19319.222387606493,1970.0124290768504,4632.441516551485,4632.441516551485,5.559250665305538,5.012937334716029,-2.3535875909599864,7.366524925676016,3.4785438104119364,3.4785438104119364,0.9938696601176961,0.0,0.0,0.00023176248395121785,1.0000130255229975,0.00023175946516297447,198.97927992604127,0.0,6.033070799725112e-07,1.7097722646420968,0.02177793226054548,7.81496116471838e-05,0.00015361287230403404,0.0006186964966336754,0.0956189280709805,0.0717446810338011,0.023874247037179403,0.095618895828857,0.07174468103380101,0.023874247037179372,0.3755783114859253,0.3755783114859253,0.12498002266250956,0.0,4.848266147322363,4.790839630486062,5.020925256092028,4.848618669373366,4.791591282936565,5.020077153065756,24797.071372420418,21077.510666557355,0.85,1.067137675364156,0.6632138396196597,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519085055362868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.41437450304,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.468698388879,1535.4695052530149,0.3755783114859253,0.12498002266250956,6.112874298809886,3.4785438104119364
2592.0,-30.069208435694378,5.01291320541821,35.00557574212721,24.098963720630877,4.992505845651614,-26.563046777831854,-40.079549386259146,1.4863441877890868,-0.1714722878494399,-5.020167926468987,40.01095925618427,42284.277337028936,25752.895515738368,25752.895515738368,68037.17285276731,77348.10656344787,77348.10656344787,25752.895515738368,103101.00207918623,103101.00207918623,103101.00207918623,127898.03025960208,91541.99677059751,56478.20194129516,38959.77203255817,24797.02818041584,0.0,63756.800212974005,21077.473953353463,1535.4672207342123,0.0,0.8867764129621332,2.81665084373642,0.0014959135982669303,354377.28393332526,1555005.813620712,4.3879951794914716,1555005.813620712,4.3879951794914716,0.85,0.09561878189123371,4.027634451161993,1.2671535998443142,1.0,0.0,4.027634451160825,1.284788626105614,1.2850864035322394,3.1348615401199136,19319.20540419429,1970.0106972507729,4632.441516551485,4632.441516551485,5.55924892386111,5.01291320541821,-2.353579122734333,7.3664923281525425,3.4785581136792683,3.4785581136792683,0.9938737467655052,0.0,0.0,0.00023175946516297447,1.0000129666806186,0.0002317564600509757,198.97938280894923,0.0,6.006763109185253e-07,1.7023166651431008,0.021778532936856398,7.814875087766802e-05,0.00015361071428530645,0.000618687804923102,0.0956187818912303,0.07174453966132562,0.023874242229904686,0.0956187268178159,0.07174453966132817,0.023874242229905536,0.375577662809593,0.375577662809593,0.12498002791122144,0.0,4.848351924474173,4.791015280038323,5.020740382032329,4.848695638619574,4.791718788989499,5.0200017997640884,24797.02818041584,21077.473953353463,0.85,1.0671359388409565,0.6632120369244067,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519092552754256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.406918903536,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.463894055065,1535.4672207342123,0.375577662809593,0.12498002791122144,6.112874298809886,3.4785581136792683
2593.0,-30.06933243400081,5.012889400266238,35.00556869519471,24.098928761109732,4.992507985308793,-26.563158179830666,-40.07964626708997,1.4863337311386693,-0.1716038108978637,-5.0201551417226,40.01094622751741,42284.14297310329,25752.85661823663,25752.85661823663,68036.99959133992,77347.95590605325,77347.95590605325,25752.85661823663,103100.81252428988,103100.81252428988,103100.81252428988,127897.80130141694,91541.89702752851,56478.11834946915,38959.754086732624,24796.988777127066,0.0,63756.74286385969,21077.440460558006,1535.4648673438207,0.0,0.8867765252260731,2.8166540667129008,0.0014959135982669303,354377.4605548909,1555005.2517332966,4.38799140695472,1555005.2517332966,4.38799140695472,0.85,0.09561863181373666,4.027634451161993,1.2671533635677772,1.0,0.0,4.027634451162783,1.2847886812288682,1.2850864548071346,3.1348614056201534,19319.18435421826,1970.008550750589,4632.441516551485,4632.441516551485,5.559240527100655,5.012889400266238,-2.3535615542440063,7.366450954510245,3.478572396898953,3.478572396898953,0.9938778276854151,0.0,0.0,0.0002317564600509757,1.0000129132323,0.0002317534673646153,198.9794852677683,0.0,5.979553307854695e-07,1.6946054074460206,0.021779130892187182,7.81478935166738e-05,0.0001536085665343019,0.0006186791545671636,0.09561863181373764,0.07174439516820975,0.023874236645527888,0.09561870178173457,0.07174439516820902,0.023874236645527642,0.37557701508435365,0.37557701508435365,0.12498003484466871,0.0,4.848387015633023,4.791150469293086,5.020474061812195,4.848551330824762,4.79171546340325,5.019433102591904,24796.988777127066,21077.440460558006,0.85,1.0671341811895865,0.6632105260363281,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451910001627636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.39920764584,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.459096873945,1535.4648673438207,0.37557701508435365,0.12498003484466871,6.112874298809886,3.478572396898953
2594.0,-30.06945585449193,5.01286549962573,35.00556166885162,24.098877212405228,4.992482074918024,-26.563271866934993,-40.079751040879614,1.4862980873611564,-0.17139170796696135,-5.020161984512789,40.010932733360725,42284.04383930903,25752.868076860977,25752.868076860977,68036.91191617001,77347.85163512145,77347.85163512145,25752.868076860977,103100.71971198243,103100.71971198243,103100.71971198243,127897.67461434711,91541.83208137056,56478.058380421615,38959.74855660994,24796.954902364683,0.0,63756.703458974625,21077.41166700998,1535.4632880379543,0.0,0.886776539262289,2.8166504777508403,0.0014959135982669303,354377.36602157843,1555004.669770859,4.387990935279351,1555004.669770859,4.387990935279351,0.85,0.09561849078530885,4.027634451161993,1.2671532174060123,1.0,0.0,4.027634451160598,1.2847888541555288,1.2850866239287038,3.134860983682251,19319.17064785168,1970.0071530901664,4632.441516551485,4632.441516551485,5.559243000661152,5.01286549962573,-2.353558363682353,7.366423863308083,3.4785867376871384,3.4785867376871384,0.9938819250534682,0.0,0.0,0.0002317534673646153,1.0000128530710335,0.00023175048865912252,198.97958724923566,0.0,5.954831915583201e-07,1.6875993648762793,0.02177972637537874,7.814696631558048e-05,0.00015360650104903482,0.0006186708355475435,0.09561849078530692,0.0717442579222736,0.023874232863033324,0.09561848310979112,0.07174425792227504,0.023874232863033803,0.375576365782497,0.375576365782497,0.12498003806158788,0.0,4.848466324656897,4.7913090107578,5.020314730853499,4.848770276545849,4.791930205667882,5.019664392078312,24796.954902364683,21077.41166700998,0.85,1.0671334655805966,0.6632093810577494,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519107449033937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.392201603274,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.454305826683,1535.4632880379543,0.375576365782497,0.12498003806158788,6.112874298809886,3.4785867376871384
2595.0,-30.06957867076606,5.01284196192912,35.0055546532862,24.09885248579087,4.992485827744704,-26.563382043586284,-40.07984778201205,1.4862892005649453,-0.17138862554827483,-5.020147135344285,40.01091899459585,42283.91380061746,25752.82452359317,25752.82452359317,68036.73832421063,77347.73591105461,77347.73591105461,25752.82452359317,103100.56043464778,103100.56043464778,103100.56043464778,127897.47054710836,91541.76744767373,56477.97926478478,38959.76464765439,24796.910112460573,0.0,63756.67476011496,21077.373595591485,1535.4605809723053,0.0,0.8867766646066524,2.8166521713026524,0.0014959135982669303,354377.571163227,1555004.0772593734,4.3879867231866525,1555004.0772593734,4.3879867231866525,0.85,0.09561833812125653,4.027634451161993,1.267153002559208,1.0,0.0,4.027634451160701,1.284788901880263,1.2850866678372919,3.1348608672347886,19319.157007427508,1970.0057621539984,4632.441516551485,4632.441516551485,5.559233598865652,5.01284196192912,-2.353539219723614,7.366381181652734,3.4786010099943625,3.4786010099943625,0.9938860028555322,0.0,0.0,0.00023175048865912252,1.0000127901600697,0.0002317475245711875,198.97968873153445,0.0,5.927015894929244e-07,1.6797163046229477,0.021780319076968233,7.814611020893491e-05,0.0001536043784501876,0.0006186622864953004,0.09561833812125659,0.07174411147894492,0.023874226642311657,0.09561838553906211,0.07174411147894488,0.023874226642311643,0.37557571672617335,0.37557571672617335,0.12498004461841958,0.0,4.848519187997908,4.791466746560047,5.020051824024165,4.848758509796028,4.792125840847461,5.019028444967148,24796.910112460573,21077.373595591485,0.85,1.0671312232044636,0.6632076399798303,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519114847163088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.384318543016,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.44952222171,1535.4605809723053,0.37557571672617335,0.12498004461841958,6.112874298809886,3.4786010099943625
2596.0,-30.06970095285432,5.01281842105436,35.00554768472535,24.09881019210445,4.9924675772113485,-26.563493939953144,-40.0799485045485,1.486260564310166,-0.17118542787721935,-5.020149301465043,40.01090633257298,42283.802774620184,25752.824904971287,25752.824904971287,68036.62767959147,77347.63821046283,77347.63821046283,25752.824904971287,103100.46311543412,103100.46311543412,103100.46311543412,127897.34226528302,91541.71171343334,56477.91005717495,38959.77961806487,24796.879149848894,0.0,63756.65876791377,21077.34727737156,1535.4590612693157,0.0,0.8867766994357258,2.8166492456252836,0.0014959135982669303,354377.54123820696,1555003.531184674,4.387985552784863,1555003.531184674,4.387985552784863,0.85,0.09561819586139356,4.027634451161993,1.2671527904598046,1.0,0.0,4.027634451160933,1.2847890419656964,1.285086804146766,3.1348605254289907,19319.145245162363,1970.0045627367515,4632.441516551485,4632.441516551485,5.559233681193323,5.01281842105436,-2.3535324988822874,7.366350919936647,3.4786153519552614,3.4786153519552614,0.9938901005586461,0.0,0.0,0.0002317475245711875,1.0000127345420777,0.00023174457341016612,198.97978977252967,0.0,5.897932946855045e-07,1.6714741971387197,0.02178090887026292,7.814521887823291e-05,0.0001536023056929546,0.0006186539381868598,0.0956181958613876,0.07174397338703176,0.02387422247435585,0.09561819533803594,0.07174397338703623,0.02387422247435734,0.37557506792309364,0.37557506792309364,0.12498004745735786,0.0,4.848609006962079,4.7916503467357074,5.019859242741518,4.84896387358782,4.792380642517514,5.019084798950644,24796.879149848894,21077.34727737156,0.85,1.067129755454369,0.6632060649310558,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519122209081128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.37607643553,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.444746607203,1535.4590612693157,0.37557506792309364,0.12498004745735786,6.112874298809886,3.4786153519552614
2597.0,-30.06982267490269,5.01279509783878,35.0055407233382,24.098776385094993,4.992462138278033,-26.563604050889175,-40.08004521075634,1.4862435142645452,-0.17112823169424018,-5.020140986214988,40.01089260439767,42283.67738374126,25752.798785869476,25752.798785869476,68036.47616961075,77347.5229513041,77347.5229513041,25752.798785869476,103100.32173717357,103100.32173717357,103100.32173717357,127897.15877090853,91541.64338167818,56477.83143859952,38959.791047865176,24796.837033734966,0.0,63756.62808160014,21077.31147867472,1535.4566573762506,0.0,0.8867767914809381,2.8166494643683193,0.0014959135982669303,354377.6561136355,1555002.939130213,4.387982459683018,1555002.939130213,4.387982459683018,0.85,0.09561804671868994,4.027634451161993,1.2671526140766218,1.0,0.0,4.0276344511614015,1.284789127822456,1.2850868862316065,3.134860315940165,19319.130824292595,1970.0030922172807,4632.441516551485,4632.441516551485,5.559228042891852,5.01279509783878,-2.3535180655542516,7.366313163393032,3.4786296537279235,3.4786296537279235,0.9938941867794068,0.0,0.0,0.00023174457341016612,1.0000126762314316,0.0002317416357995584,198.97989035085712,0.0,5.872213996168743e-07,1.6641854465142216,0.021781496091662536,7.814436309834168e-05,0.00015360021031182443,0.0006186454987576317,0.09561804671869423,0.07174383006027583,0.023874216658418393,0.09561806299021988,0.07174383006027261,0.02387421665841732,0.37557442099687155,0.37557442099687155,0.12498005141312668,0.0,4.848686661036311,4.791829856573884,5.019630208743138,4.849012754520743,4.7925636608720765,5.018729891730061,24796.837033734966,21077.31147867472,0.85,1.0671278926880035,0.663204417423451,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519129538985802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.36878768491,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.439977600343,1535.4566573762506,0.37557442099687155,0.12498005141312668,6.112874298809886,3.4786296537279235
2598.0,-30.069943853997618,5.012771783286569,35.00553377361496,24.098728887643688,4.992443391173912,-26.563715004021756,-40.0801457935944,1.4862145411979981,-0.17100406381598532,-5.0201423934943,40.010879021359216,42283.57051233137,25752.7977462654,25752.7977462654,68036.36825859678,77347.40621457776,77347.40621457776,25752.7977462654,103100.20396084315,103100.20396084315,103100.20396084315,127897.00389119693,91541.56796525016,56477.76573711237,38959.780253486424,24796.799930353784,0.0,63756.58018384021,21077.279940800716,1535.4547647385355,0.0,0.8867768335083128,2.8166476668145064,0.0014959135982669303,354377.6366720272,1555002.3533352297,4.387981047388632,1555002.3533352297,4.387981047388632,0.85,0.09561790314097741,4.027634451161993,1.2671524069225413,1.0,0.0,4.027634451162754,1.2847892694289167,1.2850870240964785,3.134859970423211,19319.11490825935,1970.0014692335662,4632.441516551485,4632.441516551485,5.559227818473677,5.012771783286569,-2.353510741607991,7.36628252489456,3.4786439819263144,3.4786439819263144,0.9938982805503755,0.0,0.0,0.0002317416357995584,1.0000126197000343,0.0002317387113265351,198.97999048063394,0.0,5.845254366195256e-07,1.6565450873797356,0.021782080617099155,7.814347302227345e-05,0.00015359816277728494,0.0006186372520369805,0.09561790314097457,0.07174369118195427,0.0238742119590203,0.09561788863865509,0.0717436911819564,0.023874211959021008,0.3755737754463886,0.3755737754463886,0.12498005392250768,0.0,4.848777588064422,4.792007912206884,5.0194587517294735,4.84913832967834,4.792717468279989,5.018770248120802,24796.799930353784,21077.279940800716,0.85,1.0671270018312764,0.6632032394210596,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519136835327258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.36114732578,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.43521573688,1535.4547647385355,0.3755737754463886,0.12498005392250768,6.112874298809886,3.4786439819263144
2599.0,-30.070064513503848,5.012748601779123,35.0055268103006,24.098685581143968,4.992431705943936,-26.563824783171036,-40.080242429953046,1.4861919756111444,-0.17097105581393635,-5.0201379074943695,40.010864726041696,42283.44947205612,25752.78178089356,25752.78178089356,68036.23125294968,77347.27760464897,77347.27760464897,25752.78178089356,103100.05938554254,103100.05938554254,103100.05938554254,127896.81525982449,91541.48332512987,56477.68852272991,38959.772002666614,24796.755874281953,0.0,63756.52787694857,21077.24249313966,1535.4523356079649,0.0,0.8867769081147177,2.81664775652955,0.0014959135982669303,354377.6986462606,1555001.7368220065,4.38797854030371,1555001.7368220065,4.38797854030371,0.85,0.09561775582637788,4.027634451161993,1.2671522310888395,1.0,0.0,4.027634451162123,1.2847893810331248,1.2850871319690238,3.1348596981112125,19319.09704563971,1969.999647753281,4632.441516551485,4632.441516551485,5.559224372046607,5.012748601779123,-2.3534990923275028,7.366247694106626,3.4786582738661287,3.4786582738661287,0.993902363961751,0.0,0.0,0.0002317387113265351,1.0000125656016945,0.00023173579942678118,198.98009018116522,0.0,5.819116143340551e-07,1.649137515022712,0.02178266252871349,7.814261787815657e-05,0.00015359609344837852,0.0006186289175365862,0.09561775582637841,0.07174354924088545,0.023874206585492948,0.09561774845870431,0.07174354924088507,0.023874206585492816,0.3755731310279483,0.3755731310279483,0.1249800586150928,0.0,4.848853798197808,4.792168733081496,5.019280150526129,4.8491668516804225,4.792820522029388,5.01857428002063,24796.755874281953,21077.24249313966,0.85,1.0671257284314641,0.6632018850471918,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519144099129604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.35373975342,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.43046069318,1535.4523356079649,0.3755731310279483,0.1249800586150928,6.112874298809886,3.4786582738661287
2600.0,-30.070184562542135,5.012725700770121,35.00551989572242,24.098661203775578,4.992432683720355,-26.563932746499976,-40.08033878691492,1.4861808676782617,-0.17089419082520863,-5.020126245838019,40.010852218959236,42283.32994891829,25752.748121080273,25752.748121080273,68036.07806999856,77347.17471108488,77347.17471108488,25752.748121080273,103099.92283216515,103099.92283216515,103099.92283216515,127896.6423634997,91541.42928129603,56477.61768030844,38959.79066776399,24796.719531334566,0.0,63756.51019909856,21077.21160163438,1535.4501863556422,0.0,0.8867770127723688,2.8166481073599297,0.0014959135982669303,354377.85975245666,1555001.197430032,4.38797502337264,1555001.197430032,4.38797502337264,0.85,0.09561760762190405,4.027634451161993,1.2671520058019086,1.0,0.0,4.027634451160282,1.284789439010753,1.2850871862187156,3.134859556646997,19319.085640121335,1969.9984847140804,4632.441516551485,4632.441516551485,5.559217105940136,5.012725700770121,-2.353482098885805,7.366207799655926,3.478672567083527,3.478672567083527,0.9939064477381505,0.0,0.0,0.00023173579942678118,1.0000125020388917,0.00023173290229302421,198.9801893773565,0.0,5.794100756350239e-07,1.6420481543496577,0.021783241938789125,7.81417652150626e-05,0.0001535940342117186,0.0006186206236840716,0.0956176076219074,0.07174340645930456,0.023874201162602835,0.09561763781214519,0.07174340645930205,0.023874201162602,0.37557248658827064,0.37557248658827064,0.12498006450652238,0.0,4.8489250842788465,4.792344230375534,5.019037666324209,4.849232055012806,4.793068328513073,5.018089913880544,24796.719531334566,21077.21160163438,0.85,1.0671236216903308,0.6632001942527295,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45191513317933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.34665039274,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.425712019272,1535.4501863556422,0.37557248658827064,0.12498006450652238,6.112874298809886,3.478672567083527
2601.0,-30.07030414161809,5.012702711085679,35.0055129959937,24.098614614363782,4.9924082416795486,-26.5640428289314,-40.080439230054594,1.486146928992861,-0.17062921679399778,-5.020131862971338,40.010838822321986,42283.229402979836,25752.758762132955,25752.758762132955,68035.9881651128,77347.0845822394,77347.0845822394,25752.758762132955,103099.84334437236,103099.84334437236,103099.84334437236,127896.52841442611,91541.37752133484,56477.55537305696,38959.802386975425,24796.68507005374,0.0,63756.487457029165,21077.18230954568,1535.448543840859,0.0,0.8867770326945691,2.8166439661314224,0.0014959135982669303,354377.7821515537,1555000.6196744523,4.387974353904158,1555000.6196744523,4.387974353904158,0.85,0.09561746712121472,4.027634451161993,1.2671518788719554,1.0,0.0,4.027634451161493,1.2847896037636137,1.2850873472873563,3.1348591546534887,19319.074716595987,1969.9973708244904,4632.441516551485,4632.441516551485,5.559219403012347,5.012702711085679,-2.353477768662797,7.366180479748476,3.47868690628211,3.47868690628211,0.9939105446520314,0.0,0.0,0.00023173290229302421,1.000012453108422,0.0002317300165340037,198.980288185306,0.0,5.764722236120181e-07,1.6337222817164592,0.021783818411012738,7.814087640252261e-05,0.0001535920258905016,0.0006186125349003491,0.09561746712120686,0.0717432699398514,0.02387419718135546,0.09561739709192744,0.07174326993985729,0.023874197181357422,0.3755718431291864,0.3755718431291864,0.12498006736239148,0.0,4.8490427870395365,4.792548573277713,5.018894458830346,4.849502646177314,4.793355297976518,5.018310945318433,24796.68507005374,21077.18230954568,0.85,1.0671225922062904,0.6631988537868879,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519158527870695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.33832452011,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.420971553089,1535.448543840859,0.3755718431291864,0.12498006736239148,6.112874298809886,3.47868690628211
2602.0,-30.070423100457973,5.012679925377731,35.00550607533723,24.098575743287824,4.9924013468258375,-26.5641505981643,-40.08053174531085,1.4861288445321421,-0.17062917435197278,-5.020123692296528,40.010824413298316,42283.098752704,25752.73428495372,25752.73428495372,68035.83303765772,77346.95467459642,77346.95467459642,25752.73428495372,103099.68895955014,103099.68895955014,103099.68895955014,127896.32737517646,91541.29283644394,56477.46977383107,38959.80340290319,24796.638415626323,0.0,63756.441818529514,21077.142653282375,1535.4458791018224,0.0,0.8867771264693504,2.816644919746691,0.0014959135982669303,354377.89502973063,1554999.9982579555,4.387971202683222,1554999.9982579555,4.387971202683222,0.85,0.09561731859430814,4.027634451161993,1.2671516310563313,1.0,0.0,4.027634451161893,1.284789694324541,1.2850874341614842,3.134858933686779,19319.05684452787,1969.9955483807285,4632.441516551485,4632.441516551485,5.5592141191508775,5.012679925377731,-2.353463327165301,7.366143252543033,3.47870118056192,3.47870118056192,0.9939146230176915,0.0,0.0,0.0002317300165340037,1.0000123885279846,0.00023172714577577346,198.98038648084164,0.0,5.742091615371582e-07,1.6273087637963062,0.021784392620174276,7.814005775139748e-05,0.00015358995878260622,0.0006186042093453753,0.09561731859431033,0.07174312703269553,0.023874191561614803,0.09561727363383075,0.07174312703269388,0.023874191561614255,0.37557120232154195,0.37557120232154195,0.12498007365094302,0.0,4.849130092202358,4.792726759692755,5.018708094422323,4.849494517944549,4.793454996402488,5.017978179792976,24796.638415626323,21077.142653282375,0.85,1.0671209229540863,0.6631972793126494,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519165695783995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.33191100219,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.416236500181,1535.4458791018224,0.37557120232154195,0.12498007365094302,6.112874298809886,3.47870118056192
2603.0,-30.070541545482897,5.01265728543093,35.005499192231326,24.098542250599735,4.99239347028576,-26.564258003136864,-40.08062803242353,1.4861099279397716,-0.1705115843909084,-5.020118062813573,40.01081166572706,42282.9857608761,25752.716793616088,25752.716793616088,68035.70255449219,77346.85062850585,77346.85062850585,25752.716793616088,103099.56742212194,103099.56742212194,103099.56742212194,127896.1703218905,91541.23340806096,56477.401257410864,38959.813500722325,24796.60289976857,0.0,63756.416400490896,21077.112464803286,1535.4439147180794,0.0,0.8867772012913167,2.8166440304774767,0.0014959135982669303,354377.9728012636,1554999.4484949016,4.387968688355669,1554999.4484949016,4.387968688355669,0.85,0.09561717423142951,4.027634451161993,1.267151443134062,1.0,0.0,4.02763445116278,1.2847897887473432,1.2850875249176552,3.13485870329721,19319.044302643506,1969.9942694644458,4632.441516551485,4632.441516551485,5.559210343315269,5.01265728543093,-2.35345068922727,7.366107974658201,3.4787154780584983,3.4787154780584983,0.9939187080167138,0.0,0.0,0.00023172714577577346,1.0000123350303107,0.00023172428744966405,198.98048435189787,0.0,5.712245821437028e-07,1.6188504657952538,0.02178496384475642,7.813920573220368e-05,0.0001535879400435698,0.0006185960786024843,0.09561717423142732,0.07174298727720504,0.023874186954222273,0.09561712918471164,0.0717429872772067,0.023874186954222817,0.3755705621844511,0.3755705621844511,0.12498007997198271,0.0,4.849223292575402,4.792915513828632,5.018513571994106,4.849606478422686,4.79368120412164,5.01774619176598,24796.60289976857,21077.112464803286,0.85,1.0671193017989065,0.6631957714698429,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519172826525275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.32345270419,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.411509886702,1535.4439147180794,0.3755705621844511,0.12498007997198271,6.112874298809886,3.4787154780584983
2604.0,-30.07065938889477,5.012634691628713,35.0054923193112,24.098499467968963,4.992378015343272,-26.5643656244466,-40.080724319536216,1.4860842508951368,-0.17038458059380446,-5.0201170354577735,40.01079819619548,42282.875482109695,25752.71125626606,25752.71125626606,68035.58673837576,77346.7395116928,77346.7395116928,25752.71125626606,103099.45076795886,103099.45076795886,103099.45076795886,127896.01561361132,91541.16359799828,56477.33211884825,38959.81275461114,24796.56484565247,0.0,63756.377600263615,21077.0801188046,1535.44190931654,0.0,0.8867772553009368,2.8166424799511938,0.0014959135982669303,354377.9869942273,1554998.8675961106,4.387966873409214,1554998.8675961106,4.387966873409214,0.85,0.09561703139104412,4.027634451161993,1.2671512711467225,1.0,0.0,4.02763445116295,1.2847899147709225,1.2850876472978994,3.1348583958024907,19319.029569788778,1969.9927671313628,4632.441516551485,4632.441516551485,5.559209147973675,5.012634691628713,-2.3534414119523697,7.366076103581083,3.4787297815501765,3.4787297815501765,0.9939227947286219,0.0,0.0,0.00023172428744966405,1.0000122723889815,0.0002317214436739719,198.98058172592584,0.0,5.68751113686205e-07,1.611840656186705,0.021785532595870103,7.813835372159854e-05,0.00015358593372806552,0.0006185879978970394,0.09561703139104613,0.07174284881093354,0.02387418258011259,0.095616957489449,0.07174284881093203,0.02387418258011209,0.3755699233437025,0.3755699233437025,0.1249800856998501,0.0,4.849324794139363,4.793104464143937,5.018351733304939,4.849732454863954,4.793862214596857,5.0177063338138055,24796.56484565247,21077.0801188046,0.85,1.0671181346741765,0.6631944453810197,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451917992647363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.31644289458,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.406789601355,1535.44190931654,0.3755699233437025,0.1249800856998501,6.112874298809886,3.4787297815501765
2605.0,-30.07077670446308,5.012612255095504,35.00548545127388,24.09845549790191,4.99236971311066,-26.564472055280802,-40.08081666016949,1.4860650639283521,-0.17043481528224902,-5.020110691758473,40.0107845925767,42282.751057849615,25752.692383985042,25752.692383985042,68035.44344183465,77346.5948043469,77346.5948043469,25752.692383985042,103099.28718833195,103099.28718833195,103099.28718833195,127895.81083804602,91541.06288029792,56477.251538068536,38959.79038025487,24796.523649714072,0.0,63756.31402996894,21077.04510225696,1535.4395973444723,0.0,0.8867773368587057,2.8166438815140733,0.0014959135982669303,354378.07463270676,1554998.2809147213,4.38796413273138,1554998.2809147213,4.38796413273138,0.85,0.09561688590150169,4.027634451161993,1.2671510409144684,1.0,0.0,4.027634451160437,1.2847900104028898,1.2850877392981832,3.1348581624626664,19319.008314124607,1969.9905996568255,4632.441516551485,4632.441516551485,5.5592050740353525,5.012612255095504,-2.353428213903947,7.366040468999451,3.4787440612288925,3.4787440612288925,0.9939268746368264,0.0,0.0,0.0002317214436739719,1.000012217429995,0.0002317186126680431,198.9806786638802,0.0,5.658561415206813e-07,1.6036363050696107,0.021786098452011623,7.813753664006236e-05,0.00015358390703390957,0.0006185798351138349,0.09561688590150029,0.07174270821541323,0.023874177686087055,0.09561686988839108,0.07174270821541429,0.023874177686087402,0.37556928567776526,0.37556928567776526,0.12498009280631153,0.0,4.849392662538719,4.793255234045091,5.018169939515701,4.849675876476226,4.793870340881767,5.0174548320860595,24796.523649714072,21077.04510225696,0.85,1.0671169511125485,0.6631931550806782,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451918699036608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.30823854346,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.402077420154,1535.4395973444723,0.37556928567776526,0.12498009280631153,6.112874298809886,3.4787440612288925
2606.0,-30.07089349611068,5.012590084830031,35.00547864100429,24.098431050684326,4.992371169243318,-26.5645770386653,-40.08090875633059,1.4860547117979024,-0.17036863366644184,-5.020098971706067,40.010772539110604,42282.62799979738,25752.66043185672,25752.66043185672,68035.2884316541,77346.4894459073,77346.4894459073,25752.66043185672,103099.14987776402,103099.14987776402,103099.14987776402,127895.63937237035,91541.0052505336,56477.17606361496,38959.810207687384,24796.489494606332,0.0,63756.29970229372,21077.016070415382,1535.437569635859,0.0,0.8867774401705848,2.816644379686804,0.0014959135982669303,354378.23654578114,1554997.761086694,4.387960661026113,1554997.761086694,4.387960661026113,0.85,0.09561673962976736,4.027634451161993,1.2671508496953172,1.0,0.0,4.027634451163462,1.2847900646777646,1.2850877899481976,3.134858030033222,19318.99615182431,1969.9893594473456,4632.441516551485,4632.441516551485,5.559198176564936,5.012590084830031,-2.3534109879459364,7.366001072775967,3.478758350694089,3.478758350694089,0.9939309573411682,0.0,0.0,0.0002317186126680431,1.0000121628793972,0.00023171579433678213,198.98077516900128,0.0,5.633154810170265e-07,1.5964360732022531,0.02178666176749264,7.813672172961993e-05,0.00015358189093842315,0.000618571715018197,0.0956167396297717,0.07174256700429005,0.023874172625481648,0.09561677166740778,0.07174256700428679,0.023874172625480562,0.3755686467613656,0.3755686467613656,0.12498009969714634,0.0,4.849455809368692,4.793419023089996,5.017930061807306,4.849730338039649,4.794096399102159,5.016992845986863,24796.489494606332,21077.016070415382,0.85,1.0671147596291013,0.6631913739855296,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519194022624506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.3010383116,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.397371885305,1535.437569635859,0.3755686467613656,0.12498009969714634,6.112874298809886,3.478758350694089
2607.0,-30.071009761424474,5.012567948600537,35.00547187299575,24.098387988656782,4.992357081851745,-26.56468310273984,-40.081004798971094,1.4860304231670933,-0.17026555984421066,-5.020098010135065,40.01076014951135,42282.523535526205,25752.656347539378,25752.656347539378,68035.17988306558,77346.37180672318,77346.37180672318,25752.656347539378,103099.02815426256,103099.02815426256,103099.02815426256,127895.48600930726,91540.92883469067,56477.11267694679,38959.79573082653,24796.4578550447,0.0,63756.253585871236,21076.989176787996,1535.4359325854416,0.0,0.8867774899342937,2.8166431362338993,0.0014959135982669303,354378.2498299323,1554997.2267624394,4.387958988760426,1554997.2267624394,4.387958988760426,0.8500000000000001,0.09561659799379421,4.027634451161993,1.2671506551792846,1.0,0.0,4.027634451164854,1.2847901841235898,1.2850879058005493,3.1348577385881993,19318.98002487255,1969.9877149559281,4632.441516551485,4632.441516551485,5.559197294887893,5.012567948600537,-2.3534016083378515,7.3659695569383885,3.478772683089164,3.478772683089164,0.9939350523111897,0.0,0.0,0.00023171579433678213,1.0000121080773308,0.00023171298873799593,198.98087123929406,0.0,5.607937389903139e-07,1.5892894562985496,0.021787222561231633,7.813587190722865e-05,0.00015357992242955346,0.0006185637865840561,0.09561659799379316,0.0717424298133489,0.023874168180444265,0.09561663287711704,0.07174242981334969,0.02387416818044453,0.37556800773493726,0.37556800773493726,0.12498010277052622,0.0,4.84953083068126,4.793582173060656,5.017739705348049,4.849832450290876,4.794236597037582,5.016980110061979,24796.4578550447,21076.989176787996,0.85,1.0671138289427748,0.6631902151932004,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519201023483965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.293891694695,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.392672935815,1535.4359325854416,0.37556800773493726,0.12498010277052622,6.112874298809886,3.478772683089164
2608.0,-30.0711255071318,5.012546019174456,35.00546512213011,24.09835907109084,4.9923533262047215,-26.564787665802953,-40.08109305342657,1.4860154848758715,-0.1701566333670712,-5.020088805258837,40.010747112815224,42282.38902273488,25752.63153112966,25752.63153112966,68035.02055386454,77346.2695361733,77346.2695361733,25752.63153112966,103098.90106730297,103098.90106730297,103098.90106730297,127895.31968318725,91540.87176080808,56477.02321694767,38959.83171540045,24796.418615884275,0.0,63756.250331284726,21076.955823501634,1535.4336706635236,0.0,0.8867775840034903,2.816642778455879,0.0014959135982669303,354378.3769957743,1554996.664531093,4.3879558276481285,1554996.664531093,4.3879558276481285,0.85,0.0956164507547499,4.027634451161993,1.2671504035172987,1.0,0.0,4.027634451161585,1.2847902598007905,1.285087977890493,3.1348575539376258,19318.967979886642,1969.9864867091865,4632.441516551485,4632.441516551485,5.559191937797116,5.012546019174456,-2.353386148758622,7.365932167933078,3.4787869888013163,3.4787869888013163,0.9939391396575189,0.0,0.0,0.00023171298873799593,1.0000120539757167,0.00023171019570892356,198.9809668803161,0.0,5.582604908255336e-07,1.5821102309995623,0.021787780821722457,7.813509100524129e-05,0.00015357789773275463,0.0006185556318454759,0.0956164507547508,0.07174228844756886,0.023874162307181937,0.09561649001731873,0.07174228844756818,0.02387416230718171,0.37556736869090823,0.37556736869090823,0.1249801056343128,0.0,4.849607663796405,4.793758177277709,5.017517947307738,4.849932171891794,4.7944796460199655,5.0166484256159265,24796.418615884275,21076.955823501634,0.85,1.067111384379521,0.663188139249576,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519207992799728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.286712469395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.387980637493,1535.4336706635236,0.37556736869090823,0.1249801056343128,6.112874298809886,3.4787869888013163
2609.0,-30.07124072856747,5.0125241382273,35.00545839371774,24.098321212828182,4.992339650151338,-26.56489274907953,-40.08118895636869,1.4859916706633896,-0.16997558854984618,-5.020086915428547,40.01073426508222,42282.288436417235,25752.625713658745,25752.625713658745,68034.91415007599,77346.17118727675,77346.17118727675,25752.625713658745,103098.7969009355,103098.7969009355,103098.7969009355,127895.18052384807,91540.81438055086,56476.96345411046,38959.834362711554,24796.383622912566,0.0,63756.21798562412,21076.92607947568,1535.4318211767993,0.0,0.8867776401515362,2.8166406178474652,0.0014959135982669303,354378.40310388285,1554996.1104492738,4.387953940842836,1554996.1104492738,4.387953940842836,0.85,0.09561630758604076,4.027634451161993,1.2671502480143682,1.0,0.0,4.027634451163149,1.2847903769749975,1.2850880915032084,3.134857268035385,19318.955870242826,1969.9852518691732,4632.441516551485,4632.441516551485,5.559190681986137,5.0125241382273,-2.353376021207574,7.365900159434874,3.47880132000545,3.47880132000545,0.9939432342872714,0.0,0.0,0.00023171019570892356,1.0000119993881071,0.00023170741536171933,198.98106208821156,0.0,5.557596253456645e-07,1.5750227782296133,0.0217883365813478,7.813424243532238e-05,0.00015357595327360118,0.0006185478002748005,0.0956163075860404,0.07174215049280323,0.023874157093237165,0.09561630755182478,0.0717421504928035,0.023874157093237258,0.37556673052138956,0.37556673052138956,0.12498010629849118,0.0,4.8497077363358585,4.793951395896215,5.017337556342056,4.850111326878675,4.79472785473132,5.016619588471485,24796.383622912566,21076.92607947568,0.85,1.0671102568445423,0.6631868980363786,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519214930974955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.27962501662,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.383294873109,1535.4318211767993,0.37556673052138956,0.12498010629849118,6.112874298809886,3.47880132000545
2610.0,-30.07135532752414,5.012502235859338,35.00545163198769,24.098273924924456,4.992318929460813,-26.564997976497345,-40.081281087454386,1.4859615784340034,-0.16980328458885197,-5.020088347873098,40.010719837807514,42282.17492732615,25752.62828415544,25752.62828415544,68034.80321148159,77346.06326221558,77346.06326221558,25752.62828415544,103098.69154637102,103098.69154637102,103098.69154637102,127895.03190296052,91540.74432097605,56476.88763822698,38959.84075861008,24796.340356589502,0.0,63756.18111519958,21076.889303101078,1535.4295718346975,0.0,0.8867776851080416,2.81663818423853,0.0014959135982669303,354378.3833145837,1554995.4882470316,4.387952430119456,1554995.4882470316,4.387952430119456,0.85,0.09561616421361717,4.027634451161993,1.2671500589931388,1.0,0.0,4.027634451161742,1.2847905234925938,1.2850882344824064,3.1348569105360546,19318.94108473056,1969.9837441665156,4632.441516551485,4632.441516551485,5.559191236876401,5.012502235859338,-2.3533683609233464,7.365870596782685,3.478815629285015,3.478815629285015,0.9939473226528615,0.0,0.0,0.00023170741536171933,1.0000119345727703,0.0002317046500657119,198.98115678183012,0.0,5.532364396718404e-07,1.5678720700299957,0.021788889817787472,7.813342724762712e-05,0.0001535739881140922,0.0006185398853306602,0.09561616421361555,0.07174201238768377,0.023874151825931774,0.09561608971197708,0.07174201238768499,0.023874151825932183,0.3755660942131556,0.3755660942131556,0.12498010756474684,0.0,4.849823802232436,4.794146344335957,5.017216063679371,4.850285063284218,4.794923424117826,5.016727369064199,24796.340356589502,21076.889303101078,0.85,1.0671091339136367,0.6631855011975617,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451922183772992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.272474308425,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.378615753443,1535.4295718346975,0.3755660942131556,0.12498010756474684,6.112874298809886,3.478815629285015
2611.0,-30.071469516578247,5.012480620887437,35.00544488028435,24.0982441342436,4.992320403738998,-26.56510061529231,-40.081369027588494,1.4859515024530463,-0.16982720903502013,-5.020075120669823,40.01070660639888,42282.04591287482,25752.59379662814,25752.59379662814,68034.63970950295,77345.9363516511,77345.9363516511,25752.59379662814,103098.53014827924,103098.53014827924,103098.53014827924,127894.8281707924,91540.66409634081,56476.80519614422,38959.843222440664,24796.298022513165,0.0,63756.14124495383,21076.85331913619,1535.4270361025121,0.0,0.8867778003576631,2.816640043589955,0.0014959135982669303,354378.56604914693,1554994.9176188326,4.387948557258901,1554994.9176188326,4.387948557258901,0.85,0.09561601575173428,4.027634451161993,1.2671498166723176,1.0,0.0,4.027634451161884,1.2847905763399474,1.2850882837889945,3.134856781589832,19318.924153963682,1969.9820177087674,4632.441516551485,4632.441516551485,5.5591837920922265,5.012480620887437,-2.353349904941756,7.3658305258291925,3.4788298956343917,3.4788298956343917,0.9939513987526833,0.0,0.0,0.0002317046500657119,1.0000118918955498,0.00023170189469098152,198.98125113682354,0.0,5.502417984013892e-07,1.559385256669537,0.021789440059585875,7.813264914934439e-05,0.0001535720009163675,0.0006185318816246429,0.09561601575173204,0.07174186998213472,0.023874145769597316,0.0956160073496259,0.07174186998213641,0.023874145769597878,0.37556545962770443,0.37556545962770443,0.12498011276556739,0.0,4.849903662547092,4.794319330577082,5.017015519378958,4.850247911634824,4.795036353068781,5.016238502828799,24796.298022513165,21076.85331913619,0.85,1.0671072367461973,0.6631838923630178,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451922870717766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.26398749506,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.37394526339,1535.4270361025121,0.37556545962770443,0.12498011276556739,6.112874298809886,3.4788298956343917
2612.0,-30.071583136548853,5.012459021245178,35.00543816628346,24.098201176989846,4.992305569171059,-26.5652043729128,-40.081464720983035,1.485926805534989,-0.1697066143558459,-5.020074521869826,40.01069420115608,42281.95138647505,25752.591957071054,25752.591957071054,68034.5433435461,77345.82203793617,77345.82203793617,25752.591957071054,103098.41399500723,103098.41399500723,103098.41399500723,127894.68007081619,91540.58963570384,56476.75036530095,38959.82141155877,24796.26607580896,0.0,63756.087487367724,21076.826164437614,1535.425388496693,0.0,0.886777848331274,2.816638527327524,0.0014959135982669303,354378.5743216046,1554994.3826206613,4.387946945148769,1554994.3826206613,4.387946945148769,0.85,0.0956158752488129,4.027634451161993,1.267149675455876,1.0,0.0,4.027634451163025,1.284790697565891,1.285088401502764,3.1348564858015986,19318.908439642488,1969.9804152939575,4632.441516551485,4632.441516551485,5.559183394989082,5.012459021245178,-2.353340665710597,7.365799686955775,3.4788442121776337,3.4788442121776337,0.9939554891936097,0.0,0.0,0.00023170189469098152,1.0000118326406562,0.00023169915307816278,198.98134502165877,0.0,5.482679112019479e-07,1.5537912603463202,0.021789988327497078,7.813180245800215e-05,0.00015357009223297937,0.0006185241941456725,0.09561587524881024,0.07174173380452714,0.023874141444283098,0.09561585844833413,0.07174173380452914,0.02387414144428376,0.37556482521807166,0.37556482521807166,0.12498011623724539,0.0,4.849996341530186,4.7944930041287535,5.016864287410499,4.8503679075139985,4.795188834861051,5.016260499475379,24796.26607580896,21076.826164437614,0.85,1.0671066250266077,0.6631829689181061,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451923555206063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.25839349874,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.36927916509,1535.425388496693,0.37556482521807166,0.12498011623724539,6.112874298809886,3.4788442121776337
2613.0,-30.07169623571851,5.0124376330317375,35.00543146755696,24.098166811186843,4.992302715615968,-26.565306463501475,-40.08155259126795,1.4859129433989573,-0.16970883049009444,-5.0200645915683735,40.01068121805119,42281.82671423164,25752.566585612876,25752.566585612876,68034.39329984452,77345.69406503634,77345.69406503634,25752.566585612876,103098.26065064922,103098.26065064922,103098.26065064922,127894.48713533896,91540.50615649478,56476.67004256745,38959.8179043637,24796.22648468974,0.0,63756.04438905344,21076.79251198628,1535.4230852404578,0.0,0.8867779458989193,2.816639716135837,0.0014959135982669303,354378.71150933416,1554993.8227013086,4.3879436664760005,1554993.8227013086,4.3879436664760005,0.8500000000000001,0.09561572903583547,4.027634451161993,1.2671494474215437,1.0,0.0,4.027634451162683,1.2847907680765913,1.2850884685072206,3.1348563137573,19318.89082202387,1969.9786187968236,4632.441516551485,4632.441516551485,5.559177918080613,5.0124376330317375,-2.353324551182269,7.365762184214006,3.478858497320365,3.478858497320365,0.9939595706629615,0.0,0.0,0.00023169915307816278,1.0000117784138969,0.00023169642406178174,198.98143847623092,0.0,5.455298062015254e-07,1.5460314707751228,0.021790533857303278,7.813102499269322e-05,0.00015356812808546956,0.0006185162832774948,0.09561572903584246,0.07174159314546573,0.023874135890376735,0.09561576589347762,0.07174159314546048,0.02387413589037499,0.3755641911061146,0.3755641911061146,0.12498012118352797,0.0,4.850064514678536,4.7946481972140305,5.016670425381903,4.850355761078276,4.795287796624905,5.015913866808376,24796.22648468974,21076.79251198628,0.85,1.0671049929742136,0.6631814617641366,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519242362836906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.25063370917,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.364620661128,1535.4230852404578,0.3755641911061146,0.12498012118352797,6.112874298809886,3.478858497320365
2614.0,-30.071808718661106,5.012416369300949,35.00542481193149,24.098138347640656,4.992295685796962,-26.565408417113137,-40.08164423340929,1.4858953842489977,-0.16951568761510316,-5.020058559956473,40.010669076007126,42281.720285171126,25752.551647694672,25752.551647694672,68034.2719328658,77345.60693252861,77345.60693252861,25752.551647694672,103098.15858022327,103098.15858022327,103098.15858022327,127894.35217728687,91540.4615778752,56476.6059968631,38959.83953445789,24796.1935970636,0.0,63756.033131521486,21076.76455750406,1535.421260590613,0.0,0.8867780205746388,2.816637880088242,0.0014959135982669303,354378.79483644647,1554993.2990543256,4.387941157066096,1554993.2990543256,4.387941157066096,0.85,0.0956155858653385,4.027634451161993,1.2671492380695417,1.0,0.0,4.0276344511626245,1.2847908558565124,1.2850885528010834,3.1348560995765724,19318.881414063166,1969.9776594518175,4632.441516551485,4632.441516551485,5.559174693448817,5.012416369300949,-2.353311237852119,7.365727607153068,3.4788728102447193,3.4788728102447193,0.9939636600699198,0.0,0.0,0.00023169642406178174,1.0000117142490021,0.00023169370994397125,198.9815314216875,0.0,5.430236051244734e-07,1.5389288969227577,0.0217910768809084,7.813021416208897e-05,0.0001535662098996928,0.0006185085575263766,0.09561558586533757,0.0717414549486672,0.023874130916670375,0.09561559799065432,0.07174145494866789,0.023874130916670604,0.3755635562269322,0.3755635562269322,0.12498012462244923,0.0,4.850157954441215,4.794835829496549,5.016480258605213,4.85054287234135,4.795597795015624,5.015731065445038,24796.1935970636,21076.76455750406,0.85,1.0671032777795129,0.6631799095459519,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519249142400625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.24353113532,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.35996880321,1535.421260590613,0.3755635562269322,0.12498012462244923,6.112874298809886,3.4788728102447193
