time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2615.0,-30.071920729909074,5.01239522413978,35.005418179998564,24.09809954641389,4.992287602903826,-26.56551005140248,-40.08173580570144,1.4858769243972627,-0.16947166887104004,-5.020052683566707,40.010656454849475,42281.61567799666,25752.537419340293,25752.537419340293,68034.15309733695,77345.48212715289,77345.48212715289,25752.537419340293,103098.01954649319,103098.01954649319,103098.01954649319,127894.17733181051,91540.3787099339,56476.543196514256,38959.817237132935,24796.157785317326,0.0,63755.975022450264,21076.734117519725,1535.41926732803,0.0,0.8867780961952825,2.81663798735168,0.0014959135982669303,354378.87601916946,1554992.754744872,4.38793861590316,1554992.754744872,4.38793861590316,0.85,0.09561544208761018,4.027634451161993,1.2671490842150526,1.0,0.0,4.027634451162941,1.2847909478193076,1.2850886412979317,3.1348558751897726,19318.86392544771,1969.9758761093453,4632.441516551485,4632.441516551485,5.559171621989775,5.01239522413978,-2.353298005151111,7.365693229290891,3.4788871250743174,3.4788871250743174,0.9939677500212335,0.0,0.0,0.00023169370994397125,1.0000116651360116,0.00023169100723685916,198.98162397745563,0.0,5.400593183901134e-07,1.5305281083175812,0.021791616940226792,7.812940395726652e-05,0.00015356430598670475,0.0006185008892608339,0.09561544208760692,0.07174131652502953,0.023874125562577383,0.09561548565872739,0.07174131652503198,0.0238741255625782,0.3755629228054096,0.3755629228054096,0.1249801269504187,0.0,4.850240393118668,4.7950071341258536,5.0162951159502995,4.850581014695649,4.795703494530187,5.015565723927921,24796.157785317326,21076.734117519725,0.85,1.0671023864568023,0.6631788732445566,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519255885031515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.235130346715,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.355325520402,1535.41926732803,0.3755629228054096,0.1249801269504187,6.112874298809886,3.4788871250743174
2616.0,-30.072032170699714,5.0123741394043675,35.005411553696305,24.09806668236854,4.992275044040126,-26.565611619826786,-40.08182357121257,1.485854493167233,-0.16923190018025025,-5.020049464616707,40.01064335498749,42281.49779762601,25752.53016824955,25752.53016824955,68034.02796587556,77345.39957129875,77345.39957129875,25752.53016824955,103097.9297395483,103097.9297395483,103097.9297395483,127894.04981261451,91540.33604908783,56476.46505327076,38959.85666201896,24796.120073066206,0.0,63755.97673508516,21076.702062106273,1535.4172301462831,0.0,0.8867781600220339,2.816635209578746,0.0014959135982669303,354378.9204891879,1554992.1897906098,4.387936471063472,1554992.1897906098,4.387936471063472,0.8499999999999999,0.09561529893523305,4.027634451161993,1.2671489067329094,1.0,0.0,4.027634451161608,1.2847910583373032,1.2850887483689402,3.1348556055288146,19318.85492221775,1969.9749580353894,4632.441516551485,4632.441516551485,5.559170056704879,5.0123741394043675,-2.3532867072266543,7.365660846631021,3.478901440232866,3.478901440232866,0.9939718400665332,0.0,0.0,0.00023169100723685916,1.000011605737418,0.00023168831832307387,198.98171606192588,0.0,5.377890502999626e-07,1.524094168550094,0.02179215472927709,7.81286274410171e-05,0.00015356237979584207,0.0006184931312681559,0.09561529893523515,0.07174117868682962,0.02387412024840553,0.09561527138286592,0.07174117868682804,0.023874120248405004,0.3755622896845587,0.3755622896845587,0.12498012856764562,0.0,4.850354662079781,4.795211638301623,5.016137687349669,4.850817564436454,4.796035759412746,5.015514096566733,24796.120073066206,21076.702062106273,0.85,1.067100395129484,0.6631770064995074,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451926259939328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.22869640694,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.350687937778,1535.4172301462831,0.3755622896845587,0.12498012856764562,6.112874298809886,3.478901440232866
2617.0,-30.07214316766644,5.012353086808774,35.005404909245414,24.098023760039382,4.992259610369208,-26.565713076200222,-40.08191133672369,1.4858295189030357,-0.16910036197481304,-5.020047561586941,40.010629573764774,42281.38174627958,25752.526311471272,25752.526311471272,68033.90805775084,77345.28789056865,77345.28789056865,25752.526311471272,103097.81420203992,103097.81420203992,103097.81420203992,127893.89292694398,91540.26292062097,56476.38743128496,38959.86165481779,24796.078724904066,0.0,63755.940379721855,21076.666916168455,1535.4150111348551,0.0,0.8867782196177187,2.816633701693914,0.0014959135982669303,354378.94677967904,1554991.5954516516,4.387934468405104,1554991.5954516516,4.387934468405104,0.85,0.09561515606905278,4.027634451161993,1.267148681995459,1.0,0.0,4.027634451160413,1.2847911807235624,1.285088867328684,3.1348553069096643,19318.839489040387,1969.973384289272,4632.441516551485,4632.441516551485,5.559169224146439,5.012353086808774,-2.3532763842771893,7.365629471085963,3.4789157383779163,3.4789157383779163,0.9939759252508332,0.0,0.0,0.00023168831832307387,1.0000115595266914,0.00023168564014673258,198.98180777973548,0.0,5.350446793394197e-07,1.5163166212479153,0.02179268977395643,7.812785093190337e-05,0.00015356046739117049,0.0006184854288012161,0.09561515606905019,0.07174104103456608,0.02387411503448411,0.09561508843628087,0.07174104103456802,0.02387411503448476,0.37556165893255405,0.37556165893255405,0.12498013117416935,0.0,4.8504725035965635,4.7954101748822495,5.016012527726559,4.850947199612108,4.796207930755486,5.01551550953252,24796.078724904066,21076.666916168455,0.85,1.0670991228825109,0.6631755644173284,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519269279565648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.220918859646,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.34605804961,1535.4150111348551,0.37556165893255405,0.12498013117416935,6.112874298809886,3.4789157383779163
2618.0,-30.07225362032312,5.0123323643452125,35.005398303555246,24.097993061319016,4.992266382265998,-26.565811821969724,-40.081998718064256,1.4858245839126145,-0.1692491596688228,-5.02003143619544,40.01061741385319,42281.26638553927,25752.48669562734,25752.48669562734,68033.75308116661,77345.13587356615,77345.13587356615,25752.48669562734,103097.62256919348,103097.62256919348,103097.62256919348,127893.66366713468,91540.15822590543,56476.319242181235,38959.821093026876,24796.041097941197,0.0,63755.86219096807,21076.634933250018,1535.4126737014337,0.0,0.8867783457395356,2.8166375419460663,0.0014959135982669303,354379.1695531653,1554991.0710346696,4.387930230197641,1554991.0710346696,4.387930230197641,0.85,0.0956150087711729,4.027634451161993,1.2671484446199615,1.0,0.0,4.027634451161412,1.2847912093406708,1.2850888925113464,3.1348552370847047,19318.817394059006,1969.971131228198,4632.441516551485,4632.441516551485,5.559160672318253,5.0123323643452125,-2.3532555577114267,7.365587922056639,3.478930011077253,3.478930011077253,0.9939800031649294,0.0,0.0,0.00023168564014673258,1.000011502850874,0.00023168297513201957,198.98189904785076,0.0,5.329083699423659e-07,1.5102623204166647,0.021793222682326373,7.812707782884293e-05,0.00015355856231788966,0.0006184777558624383,0.09561500877117478,0.07174089975782381,0.02387410901335096,0.09561508683906979,0.07174089975782241,0.0238741090133505,0.37556102984992845,0.37556102984992845,0.12498013642482944,0.0,4.850528395696813,4.795557718948089,5.015792460638863,4.8507822765266155,4.79617846732566,5.01494286524013,24796.041097941197,21076.634933250018,0.85,1.067098000767129,0.6631745683070538,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519275933139406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.21486455881,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.34143333802,1535.4126737014337,0.37556102984992845,0.12498013642482944,6.112874298809886,3.478930011077253
2619.0,-30.07236353472629,5.012311604610068,35.00539174121785,24.097960825916402,4.992249642868996,-26.565912434563682,-40.082090080808825,1.4857985427063698,-0.1689021302945548,-5.0200324270015795,40.01060546521263,42281.170146617755,25752.491168217362,25752.491168217362,68033.66131483512,77345.07282600517,77345.07282600517,25752.491168217362,103097.56399422252,103097.56399422252,103097.56399422252,127893.5759436055,91540.13276457248,56476.260440514656,38959.85813784203,24796.01194938297,0.0,63755.870087225,21076.610156975523,1535.4112259955866,0.0,0.886778383967689,2.8166328617699143,0.0014959135982669303,354379.15586510143,1554990.555729242,4.387928945575928,1554990.555729242,4.387928945575928,0.85,0.09561487020146203,4.027634451161993,1.267148325382732,1.0,0.0,4.027634451161795,1.2847913366689354,1.2850890164449467,3.1348549264072694,19318.81202064857,1969.9705832928237,4632.441516551485,4632.441516551485,5.559161637811288,5.012311604610068,-2.353247242080656,7.365558846690725,3.47894434827876,3.47894434827876,0.9939840995082171,0.0,0.0,0.00023168297513201957,1.0000114468056538,0.00023168032313238685,198.98198987127526,0.0,5.302896885844811e-07,1.5028409774484195,0.021793752972014958,7.812626950802713e-05,0.00015355670562399246,0.0006184702777781326,0.09561487020146348,0.07174076548639943,0.023874104715064046,0.09561484193201503,0.07174076548639835,0.023874104715063686,0.3755603991416179,0.3755603991416179,0.12498013794963934,0.0,4.850649207583388,4.795766568444719,5.01564819012259,4.8511302967070264,4.796600089912829,5.015069224423769,24796.01194938297,21076.610156975523,0.85,1.0670964292661622,0.6631729766807746,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519282554090964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.20744321584,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.336815830875,1535.4112259955866,0.3755603991416179,0.12498013794963934,6.112874298809886,3.47894434827876
2620.0,-30.072473025461314,5.012290902548865,35.005385148364276,24.09791765911507,4.99223581214121,-26.566012374796635,-40.082177601847775,1.4857751614765067,-0.16881097629476471,-5.020028990497003,40.01059145168623,42281.05962880515,25752.48424734435,25752.48424734435,68033.5438761495,77344.95352335121,77344.95352335121,25752.48424734435,103097.43777069557,103097.43777069557,103097.43777069557,127893.40601183094,91540.05205526366,56476.18839872366,38959.848507266666,24795.968241135368,0.0,63755.81674840204,21076.573004965063,1535.408834118122,0.0,0.8867784522105995,2.816632064139755,0.0014959135982669303,354379.2033406814,1554989.9513722702,4.38792665233627,1554989.9513722702,4.38792665233627,0.85,0.09561472668742353,4.027634451161993,1.2671480748197066,1.0,0.0,4.027634451160344,1.28479145152654,1.2850891279217194,3.1348546461579523,19318.79498759521,1969.9688464047572,4632.441516551485,4632.441516551485,5.559160143810126,5.012290902548865,-2.3532357072713115,7.365526609820177,3.478958639699233,3.478958639699233,0.9939881827712095,0.0,0.0,0.00023168032313238685,1.0000114026936044,0.00023167768138277105,198.98208034469113,0.0,5.277001640580531e-07,1.4955022649405225,0.021794280672179017,7.812549518348699e-05,0.00015355482794889984,0.0006184627151892414,0.09561472668742374,0.07174062741444001,0.02387409927298373,0.09561467326375872,0.07174062741443986,0.023874099272983677,0.3755597709503182,0.3755597709503182,0.12498014094538303,0.0,4.850761720617243,4.7959583749761805,5.015521921977324,4.851218014202232,4.7967321178084035,5.0150233863714675,24795.968241135368,21076.573004965063,0.85,1.0670954800034724,0.6631717980440566,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451928914278329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.20010450333,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.33220542499,1535.408834118122,0.3755597709503182,0.12498014094538303,6.112874298809886,3.478958639699233
2621.0,-30.072581903040323,5.012270492534174,35.00537859110483,24.097892513405554,4.992240420848344,-26.56610991911528,-40.08226100178433,1.4857684369232782,-0.1688193069281283,-5.0200143315276256,40.01057930273618,42280.93460943408,25752.449201762865,25752.449201762865,68033.38381119695,77344.83283800112,77344.83283800112,25752.449201762865,103097.28203976399,103097.28203976399,103097.28203976399,127893.21305462474,91539.97718061427,56476.10902040326,38959.853511345565,24795.931014860744,0.0,63755.784526206306,21076.541362631633,1535.406555513931,0.0,0.8867785708278574,2.8166338855787107,0.0014959135982669303,354379.40585554705,1554989.4274284414,4.387922666313995,1554989.4274284414,4.387922666313995,0.8500000000000001,0.09561458058207069,4.027634451161993,1.267147866566666,1.0,0.0,4.027634451164331,1.2847914884403087,1.2850891614497666,3.1348545560894077,19318.77918590001,1969.9672350802782,4632.441516551485,4632.441516551485,5.559152578559415,5.012270492534174,-2.3532158731190247,7.365486365653199,3.4789729139184535,3.4789729139184535,0.9939922611195582,0.0,0.0,0.00023167768138277105,1.0000113388474936,0.0002316750544546605,198.98217031152134,0.0,5.256608343018544e-07,1.4897228044114554,0.021794806333013318,7.81247573261615e-05,0.00015355292405660955,0.0006184550470070618,0.09561458058207004,0.07174048714017081,0.023874093441899225,0.09561460598890667,0.0717404871401713,0.023874093441899388,0.3755591438779203,0.3755591438779203,0.12498014611383725,0.0,4.85084287488138,4.796134703533085,5.0153165274765,4.8511950245995195,4.796867810412209,5.014522832785474,24795.931014860744,21076.541362631633,0.85,1.0670935087189206,0.6631701723010692,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519295706084996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.19432504281,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.327599842773,1535.406555513931,0.3755591438779203,0.12498014611383725,6.112874298809886,3.4789729139184535
2622.0,-30.072690263175055,5.012249977058605,35.0053720526721,24.097845330275618,4.992218514532745,-26.566209649351787,-40.082348487898685,1.4857379007095584,-0.16861015291141257,-5.020018280477958,40.010566736583435,42280.82881293509,25752.461857068338,25752.461857068338,68033.29067000342,77344.73005182452,77344.73005182452,25752.461857068338,103097.19190889286,103097.19190889286,103097.19190889286,127893.09107212021,91539.90926158725,56476.03794784222,38959.85701527226,24795.899163227357,0.0,63755.75617849962,21076.514288743252,1535.4050155112936,0.0,0.8867785962341288,2.8166306734349447,0.0014959135982669303,354379.3513004648,1554988.8854921882,4.387921812560044,1554988.8854921882,4.387921812560044,0.85,0.09561444346728087,4.027634451161993,1.26714768468868,1.0,0.0,4.027634451163217,1.284791636718369,1.2850893063869504,3.134854194295215,19318.764852133216,1969.965773442839,4632.441516551485,4632.441516551485,5.559155310446136,5.012249977058605,-2.3532096742128648,7.36545965127147,3.478987241734937,3.478987241734937,0.9939963547814106,0.0,0.0,0.0002316750544546605,1.0000112849689813,0.00023167244003836083,198.98225985085256,0.0,5.227118566912093e-07,1.481365401862887,0.02179532904487001,7.812398332445921e-05,0.00015355107113020126,0.0006184475840968243,0.09561444346727883,0.07174035406657668,0.02387408940070215,0.09561440378681103,0.07174035406657821,0.02387408940070266,0.37555851688951775,0.37555851688951775,0.12498014813594889,0.0,4.850957479211161,4.796322583284166,5.015210456031525,4.851408127566572,4.797066617163409,5.01477865980911,24795.899163227357,21076.514288743252,0.85,1.067092522274033,0.6631688077631721,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519302232637359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.18596764026,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.323002894425,1535.4050155112936,0.37555851688951775,0.12498014813594889,6.112874298809886,3.478987241734937
2623.0,-30.07279808233069,5.0122296643968465,35.005365495873896,24.097816203162097,4.992215100861931,-26.566307043162617,-40.08243562476707,1.4857240616938114,-0.16851410245647003,-5.020007714413012,40.010553124783065,42280.723916935785,25752.437519411116,25752.437519411116,68033.1614363469,77344.6256389192,77344.6256389192,25752.437519411116,103097.06315833032,103097.06315833032,103097.06315833032,127892.91774440694,91539.84698461312,56475.975038066,38959.85771838569,24795.85458607662,0.0,63755.712304462315,21076.476398165127,1535.4024100396769,0.0,0.8867786993144388,2.816630643990584,0.0014959135982669303,354379.49727155926,1554988.2984608035,4.387918348643131,1554988.2984608035,4.387918348643131,0.85,0.09561429752472174,4.027634451161993,1.2671475033601745,1.0,0.0,4.0276344511608615,1.284791706858345,1.2850893731840216,3.1348540231557247,19318.751709076503,1969.9644332240373,4632.441516551485,4632.441516551485,5.559150056703129,5.0122296643968465,-2.3531928317728292,7.365422496169676,3.4790015037206974,3.4790015037206974,0.994000429634485,0.0,0.0,0.00023167244003836083,1.000011228639326,0.00023166983870129938,198.98234894323664,0.0,5.202224634976523e-07,1.4743104615523466,0.021795849267333505,7.812321241963056e-05,0.00015354922761873026,0.0006184401591065126,0.09561429752472597,0.07174021392844845,0.02387408359627752,0.09561425165085849,0.07174021392844528,0.023874083596276467,0.3755578907866363,0.3755578907866363,0.12498015352965554,0.0,4.851060752151341,4.796511877886303,5.015054712174617,4.851493611956528,4.797289089705771,5.014451834469867,24795.85458607662,21076.476398165127,0.85,1.0670912295898731,0.6631676188484295,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519308728177631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.17891269995,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.318412682956,1535.4024100396769,0.3755578907866363,0.12498015352965554,6.112874298809886,3.4790015037206974
2624.0,-30.072905431807623,5.012209483883278,35.0053589800759,24.097782116755866,4.9922099198090075,-26.566404191021537,-40.082518954854436,1.4857086790229366,-0.16845481976616838,-5.020000279397615,40.01054120540647,42280.60519984216,25752.42166162827,25752.42166162827,68033.02686147043,77344.50819471946,77344.50819471946,25752.42166162827,103096.92985634772,103096.92985634772,103096.92985634772,127892.75150726654,91539.77077098051,56475.8974215271,38959.85927717046,24795.82165091882,0.0,63755.68092808928,21076.448403280996,1535.4005435152583,0.0,0.8867787803273336,2.816630732507523,0.0014959135982669303,354379.59998696303,1554987.7844181263,4.387915626281342,1554987.7844181263,4.387915626281342,0.85,0.09561415608707537,4.027634451161993,1.2671472582919523,1.0,0.0,4.027634451162765,1.2847917841927965,1.28508944719404,3.134853834461946,19318.735624799614,1969.9627930842455,4632.441516551485,4632.441516551485,5.559146633501177,5.012209483883278,-2.3531782256579454,7.365387709541223,3.4790157926961647,3.4790157926961647,0.9940045121989042,0.0,0.0,0.00023166983870129938,1.0000111797350393,0.00023166724872284138,198.98243764758902,0.0,5.176201588801609e-07,1.466935530266376,0.021796366887492386,7.812247520018912e-05,0.00015354736350111026,0.0006184326511221652,0.09561415608707304,0.0717400772697108,0.02387407881736224,0.09561414715639915,0.07174007726971254,0.023874078817362823,0.3755572656032592,0.3755572656032592,0.12498015853646421,0.0,4.851154927952223,4.796691698981874,5.014891005406184,4.8515454596314385,4.79742508060491,5.014250320865415,24795.82165091882,21076.448403280996,0.85,1.0670896439519737,0.6631660831531375,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519315191294966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.17153776866,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.3138296971,1535.4005435152583,0.3755572656032592,0.12498015853646421,6.112874298809886,3.4790157926961647
2625.0,-30.073012349370003,5.012189353050158,35.00535247822537,24.097743769548856,4.992198326151838,-26.566501591371043,-40.082609828654654,1.4856875681528983,-0.16832652873483767,-5.019996641074983,40.01052858005791,42280.51984907458,25752.41569997431,25752.41569997431,68032.9355490489,77344.3995135314,77344.3995135314,25752.41569997431,103096.81521350572,103096.81521350572,103096.81521350572,127892.60114668941,91539.70055000113,56475.85041138851,38959.83348734736,24795.785933183688,0.0,63755.619420531046,21076.418043206133,1535.3986051442098,0.0,0.8867788445701827,2.8166294699911885,0.0014959135982669303,354379.6502507243,1554987.23992939,4.387913467461333,1554987.23992939,4.387913467461333,0.85,0.09561401550343225,4.027634451161993,1.267147147296928,1.0,0.0,4.027634451161379,1.2847918883012788,1.2850895479988858,3.1348535804403586,19318.720805224202,1969.9612819081137,4632.441516551485,4632.441516551485,5.559145346565564,5.012189353050158,-2.353166387780413,7.365355740830571,3.479030087681899,3.479030087681899,0.9940085964805425,0.0,0.0,0.00023166724872284138,1.0000111347635294,0.0002316646691915318,198.9825259951138,0.0,5.153602270259992e-07,1.4605308833916817,0.02179688224771941,7.812167124901798e-05,0.00015354557747382342,0.0006184254576571341,0.0956140155034288,0.07173994139393157,0.023874074109497222,0.09561399051711883,0.07173994139393416,0.023874074109498083,0.3755566407069559,0.3755566407069559,0.12498016264684199,0.0,4.851256639543237,4.796872890888267,5.014753379830893,4.851670112340173,4.797604557754198,5.014209798412992,24795.785933183688,21076.418043206133,0.85,1.067089241189937,0.663165384218024,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519321626263313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.16513312179,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.309252526502,1535.3986051442098,0.3755566407069559,0.12498016264684199,6.112874298809886,3.479030087681899
2626.0,-30.073118639222844,5.01216943629895,35.00534600128131,24.09771935725587,4.9921981162613305,-26.56659728826574,-40.082689142413415,1.4856767653041905,-0.16821575310575554,-5.01998513150672,40.01051630181032,42280.3891163472,25752.390010144958,25752.390010144958,68032.77912649215,77344.30125761108,77344.30125761108,25752.390010144958,103096.69126775603,103096.69126775603,103096.69126775603,127892.44011518924,91539.6451094709,56475.76232040563,38959.869765628086,24795.7488474332,0.0,63755.618613061284,21076.386520318218,1535.3964076926236,0.0,0.8867789476237191,2.816629357052413,0.0014959135982669303,354379.80925650557,1554986.7104100874,4.387910004445439,1554986.7104100874,4.387910004445439,0.85,0.09561387136669547,4.027634451161993,1.2671469170646743,1.0,0.0,4.027634451161975,1.2847919441655422,1.285089600561758,3.1348534441332414,19318.709104944235,1969.9600888115958,4632.441516551485,4632.441516551485,5.559139800930662,5.01216943629895,-2.35314873319962,7.36531816949857,3.47904436402038,3.47904436402038,0.9940126754343943,0.0,0.0,0.0002316646691915318,1.0000110694009934,0.00023166210483079847,198.98261382402185,0.0,5.13281655864326e-07,1.4546402127195,0.021797395529375277,7.812096957459638e-05,0.00015354369961693542,0.0006184178943360376,0.09561387136669985,0.07173980276454792,0.023874068602151938,0.09561386095260223,0.07173980276454463,0.023874068602150838,0.3755560162433549,0.3755560162433549,0.12498016751319624,0.0,4.85135487511883,4.797064704722175,5.014569875312418,4.851769378400945,4.797853782438551,5.01385774974824,24795.7488474332,21076.386520318218,0.85,1.067086801233776,0.6631633420883385,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451932803534634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.15924245111,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.304680430274,1535.3964076926236,0.3755560162433549,0.12498016751319624,6.112874298809886,3.47904436402038
2627.0,-30.07322444682486,5.012149542943578,35.00533955126407,24.097681149747245,4.992185753600752,-26.566693766425036,-40.082776139583416,1.4856550732009186,-0.16806537324038118,-5.019982466299746,40.010504132221946,42280.29228248039,25752.3872026446,25752.3872026446,68032.67948512499,77344.19610845782,77344.19610845782,25752.3872026446,103096.58331110243,103096.58331110243,103096.58331110243,127892.29947378508,91539.57766105444,56475.703053803874,38959.860674722855,24795.71616268266,0.0,63755.57683740552,21076.35873828026,1535.3946655450613,0.0,0.8867790052624495,2.8166276903691934,0.0014959135982669303,354379.84607660153,1554986.1855770256,4.387908067551068,1554986.1855770256,4.387908067551068,0.85,0.09561373204605851,4.027634451161993,1.267146727493964,1.0,0.0,4.027634451162579,1.2847920509402557,1.2850897040663671,3.134853183606195,19318.694870496023,1969.9586373018333,4632.441516551485,4632.441516551485,5.559139194878683,5.012149542943578,-2.353137534278646,7.365287077222224,3.4790586713888496,3.4790586713888496,0.994016763253957,0.0,0.0,0.00023166210483079847,1.0000110191869969,0.00023165955213087395,198.98270125450674,0.0,5.102632015066742e-07,1.4460859130699146,0.021797905792576785,7.812019993313212e-05,0.00015354190489766633,0.0006184106658628793,0.09561373204605667,0.07173966812712394,0.023874063918932723,0.09561370210089944,0.07173966812712533,0.023874063918933184,0.3755553928911073,0.3755553928911073,0.12498017010925874,0.0,4.851466361972996,4.797260061529812,5.014428827086647,4.851917093059342,4.798046543352882,5.013869704221406,24795.71616268266,21076.35873828026,0.85,1.0670859375741713,0.6631622577944344,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519334406807212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.150688151465,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.300117345243,1535.3946655450613,0.3755553928911073,0.12498017010925874,6.112874298809886,3.4790586713888496
2628.0,-30.073329779880673,5.012129797958967,35.00533310688257,24.097641719877743,4.992180715168211,-26.566789084917914,-40.08285534856839,1.4856400202054558,-0.16809766551784833,-5.019973849904084,40.010491396338566,42280.16541429302,25752.36939815333,25752.36939815333,68032.53481244635,77344.05656754327,77344.05656754327,25752.36939815333,103096.4259656966,103096.4259656966,103096.4259656966,127892.10338307994,91539.47859473387,56475.61652887044,38959.846739848246,24795.677417383336,0.0,63755.524157231586,21076.325804775835,1535.3924345394382,0.0,0.8867790952458326,2.8166291213198296,0.0014959135982669303,354379.9651129734,1554985.6363217228,4.38790504374593,1554985.6363217228,4.38790504374593,0.85,0.09561358891175263,4.027634451161993,1.267146476930939,1.0,0.0,4.027634451162104,1.284792126632033,1.2850897764958207,3.1348529989205915,19318.673963342335,1969.956505365475,4632.441516551485,4632.441516551485,5.5591353514429445,5.012129797958967,-2.353121953392214,7.365251751351181,3.479072952620477,3.479072952620477,0.9940208436058506,0.0,0.0,0.00023165955213087395,1.000010969775247,0.0002316570109055299,198.98278829293398,0.0,5.079431264721065e-07,1.4395108204219498,0.021798413735703258,7.811949919782357e-05,0.00015354005293305038,0.0006184032068263897,0.09561358891175653,0.07173953059574358,0.02387405831601296,0.09561362144671702,0.07173953059574065,0.02387405831601198,0.37555477077075866,0.37555477077075866,0.12498017334243326,0.0,4.851545111378073,4.797417862299483,5.014269535504297,4.851876184386242,4.79806540220693,5.013648758474005,24795.677417383336,21076.325804775835,0.85,1.067084550111563,0.6631608158380629,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519340749365244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.144113058814,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.295560378308,1535.3924345394382,0.37555477077075866,0.12498017334243326,6.112874298809886,3.479072952620477
2629.0,-30.073434617168758,5.0121100772225775,35.00532666927398,24.097603547293716,4.992167722290219,-26.566884752662308,-40.0829422409646,1.485617857783766,-0.16793273211459336,-5.019970994456645,40.01047870485086,42280.072247094824,25752.366488366748,25752.366488366748,68032.43873546158,77343.95430898934,77343.95430898934,25752.366488366748,103096.3207973561,103096.3207973561,103096.3207973561,127891.9621754727,91539.41339020924,56475.56027850522,38959.83679078225,24795.641378116612,0.0,63755.47816889886,21076.29517139912,1535.3904953832853,0.0,0.8867791557429548,2.8166272854344205,0.0014959135982669303,354380.00456127414,1554985.0889812,4.387903010798498,1554985.0889812,4.387903010798498,0.85,0.09561344866283082,4.027634451161993,1.267146295052953,1.0,0.0,4.027634451162909,1.2847922355592305,1.285089882183137,3.1348527331416256,19318.66020244953,1969.9551021449251,4632.441516551485,4632.441516551485,5.559134723310552,5.0121100772225775,-2.353110583895136,7.365220661117713,3.4790872454550255,3.4790872454550255,0.9940249272728644,0.0,0.0,0.0002316570109055299,1.0000109181532741,0.0002316544816663924,198.982874921767,0.0,5.056601046417366e-07,1.4330407365546816,0.0217989193958079,7.81187304966375e-05,0.0001535382804088924,0.0006183960677470254,0.09561344866283014,0.07173939527289216,0.023874053389937974,0.09561344489124397,0.07173939527289268,0.023874053389938147,0.3755541474877675,0.3755541474877675,0.12498017588450161,0.0,4.85164271248243,4.797588566672118,5.014146987400977,4.852038262342035,4.798276799061398,5.013662226628355,24795.641378116612,21076.29517139912,0.85,1.0670838128643996,0.6631598328709556,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519347063482213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.13764297495,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.291009391196,1535.3904953832853,0.3755541474877675,0.12498017588450161,6.112874298809886,3.4790872454550255
2630.0,-30.073538905581223,5.012090511761767,35.005320236012516,24.097579798568063,4.9921632720429745,-26.566979072014824,-40.08302508210761,1.4856034384765784,-0.1677176245316332,-5.019961897191002,40.01046595625279,42279.96493361074,25752.347855297237,25752.347855297237,68032.31278890798,77343.87580997775,77343.87580997775,25752.347855297237,103096.22366527499,103096.22366527499,103096.22366527499,127891.82587788832,91539.37518219907,56475.49310416506,38959.868975593345,24795.60221261333,0.0,63755.47118820668,21076.26188072133,1535.3882351620077,0.0,0.8867792482201159,2.8166255185355586,0.0014959135982669303,354380.130240958,1554984.5391778494,4.387899903193076,1554984.5391778494,4.387899903193076,0.85,0.09561330518173417,4.027634451161993,1.2671461230656136,1.0,0.0,4.0276344511627995,1.2847923082380799,1.2850899516291077,3.134852555807524,19318.652138954934,1969.954279897308,4632.441516551485,4632.441516551485,5.559130701010552,5.012090511761767,-2.3530946166914637,7.365185128453231,3.479101512696146,3.479101512696146,0.9940290036274703,0.0,0.0,0.0002316544816663924,1.0000108610002854,0.0002316519656943269,198.98296109712086,0.0,5.032752749425409e-07,1.4262821291871608,0.021799422671082844,7.811799764172918e-05,0.00015353648402466322,0.0006183888325680166,0.09561330518173333,0.0717392572979044,0.02387404788382893,0.09561325413214428,0.07173925729790502,0.023874047883829137,0.37555352416268134,0.37555352416268134,0.12498017999659501,0.0,4.851759627060858,4.797793369054091,5.013999283847227,4.852244272659391,4.7986298279286075,5.013425773310473,24795.60221261333,21076.26188072133,0.85,1.0670819542385002,0.6631582222771115,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451935334788594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.13088436758,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.286464824863,1535.3882351620077,0.37555352416268134,0.12498017999659501,6.112874298809886,3.479101512696146
2631.0,-30.073642795821407,5.012071170894953,35.00531385735094,24.097549658641242,4.992165869234159,-26.567072328200005,-40.08310778355224,1.4855954016127892,-0.16775695795865886,-5.0199493141731475,40.01045468006816,42279.85867498336,25752.320904017655,25752.320904017655,68032.17957900102,77343.74293252085,77343.74293252085,25752.320904017655,103096.06383653851,103096.06383653851,103096.06383653851,127891.63432124886,91539.28528817055,56475.429718728235,38959.83952160257,24795.57048471035,0.0,63755.410006312915,21076.234912003798,1535.3863156570164,0.0,0.8867793531087289,2.8166275053126006,0.0014959135982669303,354380.3040767344,1554984.0528747672,4.3878963785133624,1554984.0528747672,4.3878963785133624,0.85,0.09561316245863775,4.027634451161993,1.2671459356928247,1.0,0.0,4.027634451161889,1.2847923510313763,1.2850899911996478,3.134852451393239,19318.63316754003,1969.9523453513718,4632.441516551485,4632.441516551485,5.559124883067791,5.012071170894953,-2.353076016601003,7.365147187495956,3.4791157939108395,3.4791157939108395,0.9940330839745256,0.0,0.0,0.0002316519656943269,1.0000108195420758,0.0002316494593532546,198.98304694352345,0.0,5.00635571632114e-07,1.418801210005411,0.021799923306654475,7.811726602900407e-05,0.00015353469966532284,0.000618381645820864,0.0956131624586389,0.07173912004457364,0.023874042414065266,0.09561321335105907,0.07173912004457278,0.02387404241406498,0.3755529029863347,0.3755529029863347,0.12498018375691242,0.0,4.851841452339272,4.7979667664709496,5.013805412326349,4.852192356214516,4.798684213662796,5.013053860321008,24795.57048471035,21076.234912003798,0.85,1.0670808888573478,0.6631571920060887,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519359599392827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.1234034484,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.281927759761,1535.3863156570164,0.3755529029863347,0.12498018375691242,6.112874298809886,3.4791157939108395
2632.0,-30.073746105359778,5.012051899544584,35.00530752445101,24.097521125245862,4.992158232377587,-26.56716608517718,-40.08318678298963,1.4855782121950023,-0.1675422054835849,-5.019943858548049,40.010443255647594,42279.73953444375,25752.312562044237,25752.312562044237,68032.05209648798,77343.65802521622,77343.65802521622,25752.312562044237,103095.97058726047,103095.97058726047,103095.97058726047,127891.51132844653,91539.23898636877,56475.349023054005,38959.87773701641,24795.54074118606,0.0,63755.41847820247,21076.20963000815,1535.3846786267156,0.0,0.8867794222530083,2.8166253178206047,0.0014959135982669303,354380.37944681663,1554983.5601788964,4.387894054987487,1554983.5601788964,4.387894054987487,0.8499999999999999,0.09561302280449814,4.027634451161993,1.267145720296539,1.0,0.0,4.027634451161596,1.2847924366220067,1.2850900735898108,3.1348522425548384,19318.62339591552,1969.951348922978,4632.441516551485,4632.441516551485,5.5591230822952635,5.012051899544584,-2.3530625951367448,7.365114494681329,3.479130110268953,3.479130110268953,0.994037174362558,0.0,0.0,0.0002316494593532546,1.0000107590742928,0.00023164696704632644,198.98313231014643,0.0,4.987193832443891e-07,1.4133707321145987,0.02180042202603772,7.81165671717512e-05,0.0001535328921815034,0.000618374365936763,0.09561302280449895,0.07173898554742274,0.023874037257076205,0.09561304460683179,0.07173898554742214,0.023874037257076004,0.37555228176028005,0.37555228176028005,0.12498018433648331,0.0,4.851951475702265,4.798168605128296,5.013639012934618,4.852401653064476,4.79898630491266,5.012983792944283,24795.54074118606,21076.20963000815,0.85,1.067078747506734,0.6631552351726606,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519365827036623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.11797297051,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.277395195095,1535.3846786267156,0.37555228176028005,0.12498018433648331,6.112874298809886,3.479130110268953
2633.0,-30.073848981540817,5.012032623793248,35.005301178256396,24.097483266983204,4.992143211963045,-26.56726019039209,-40.08327339598907,1.4855544208143021,-0.16732649024402235,-5.019941879834479,40.01043020260861,42279.65382017609,25752.313090160376,25752.313090160376,68031.96691033647,77343.565145411,77343.565145411,25752.313090160376,103095.87823557138,103095.87823557138,103095.87823557138,127891.3807010494,91539.18154832721,56475.298630603684,38959.86990858169,24795.50246547803,0.0,63755.37237405972,21076.177095656327,1535.3826305374257,0.0,0.8867794795964618,2.816622711642589,0.0014959135982669303,354380.4067829728,1554982.9972464729,4.387892128017012,1554982.9972464729,4.387892128017012,0.85,0.09561288263513394,4.027634451161993,1.267145564793609,1.0,0.0,4.027634451161606,1.2847925530687891,1.2850901868613054,3.1348519584284587,19318.61127407678,1969.9501128394284,4632.441516551485,4632.441516551485,5.559123196299107,5.012032623793248,-2.353051739006527,7.365084362799775,3.4791444153630837,3.4791444153630837,0.9940412615323097,0.0,0.0,0.00023164696704632644,1.0000107139515104,0.00023164448521854414,198.98321731874222,0.0,4.959270392446266e-07,1.405457229219272,0.021800917953076964,7.811580096884989e-05,0.00015353116607747655,0.000618367413820718,0.09561288263513633,0.07173885089398381,0.023874031741152518,0.0956128347798188,0.07173885089398202,0.02387403174115192,0.37555166233549253,0.37555166233549253,0.1249801839088518,0.0,4.852083560577569,4.798383030420553,5.013523176003048,4.852615389590483,4.799244485069607,5.013063592285732,24795.50246547803,21076.177095656327,0.85,1.0670781830146878,0.6631543703033644,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519372019875634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.11005946762,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.272870800816,1535.3826305374257,0.37555166233549253,0.1249801839088518,6.112874298809886,3.4791444153630837
2634.0,-30.073951247924143,5.012013452617877,35.005294814965644,24.097444291133456,4.99213513199359,-26.56735305261414,-40.0833560275845,1.4855369366835638,-0.16728504126410826,-5.019934752612154,40.01041701225875,42279.55428952912,25752.300541044446,25752.300541044446,68031.85483057357,77343.4396644121,77343.4396644121,25752.300541044446,103095.74020545655,103095.74020545655,103095.74020545655,127891.20132145296,91539.09407271154,56475.236936676876,38959.841262260736,24795.461115996408,0.0,63755.30237825714,21076.141948596945,1535.3802837679468,0.0,0.8867795636449809,2.8166229987834464,0.0014959135982669303,354380.50524638646,1554982.4283924613,4.387889303649321,1554982.4283924613,4.387889303649321,0.85,0.09561274027381719,4.027634451161993,1.2671453950041904,1.0,0.0,4.027634451161437,1.2847926399875431,1.2850902706113947,3.134851746349546,19318.592813048548,1969.9482303384489,4632.441516551485,4632.441516551485,5.559120487335404,5.012013452617877,-2.3530371093175,7.3650505619353765,3.4791586870106714,3.4791586870106714,0.9940453391459061,0.0,0.0,0.00023164448521854414,1.0000106504532684,0.0002316420181260551,198.9833018235139,0.0,4.938420769519038e-07,1.3995484460816954,0.021801411795153915,7.811506999304186e-05,0.00015352941522550227,0.0006183603620289876,0.0956127402738153,0.07173871439923481,0.023874025874580505,0.09561270744888438,0.07173871439923622,0.023874025874580974,0.375551045249867,0.375551045249867,0.12498018563198136,0.0,4.852194139359938,4.79857042789007,5.013402440079631,4.852649711348022,4.799333531956961,5.012933052662618,24795.461115996408,21076.141948596945,0.85,1.0670775965729697,0.6631535372334455,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451937818674226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.10415068448,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.26835164448,1535.3802837679468,0.375551045249867,0.12498018563198136,6.112874298809886,3.4791586870106714
2635.0,-30.074053035447655,5.01199448735687,35.005288486273464,24.097419599443697,4.992136159195311,-26.567444573055212,-40.0834309059195,1.4855276968028923,-0.16720136169527677,-5.019922683343321,40.01040529343593,42279.424627625,25752.27583132079,25752.27583132079,68031.7004589458,77343.3352999254,77343.3352999254,25752.27583132079,103095.61113124619,103095.61113124619,103095.61113124619,127891.03765228028,91539.03120733205,56475.14864137758,38959.869517727195,24795.4265210341,0.0,63755.2960387613,21076.112542878986,1535.378212820723,0.0,0.8867796675212143,2.8166233076029936,0.0014959135982669303,354380.6719848003,1554981.9230004372,4.387885812991324,1554981.9230004372,4.387885812991324,0.85,0.09561259785342535,4.027634451161993,1.2671451394958422,1.0,0.0,4.027634451162294,1.2847926883078455,1.2850903157730236,3.1348516284496033,19318.579545813594,1969.9468774569905,4632.441516551485,4632.441516551485,5.559115153274829,5.01199448735687,-2.353018797348617,7.365013284705487,3.4791729580790904,3.4791729580790904,0.9940494165940258,0.0,0.0,0.0002316420181260551,1.0000106005913822,0.00023163956260970392,198.98338593265697,0.0,4.909102093732571e-07,1.3912395333638108,0.021801902705363287,7.811440760960622e-05,0.0001535276105164489,0.0006183530933206298,0.09561259785342927,0.07173857768511042,0.023874020168318848,0.09561260016789729,0.07173857768510748,0.02387402016831787,0.3755504285388333,0.3755504285388333,0.12498018870128967,0.0,4.8522950492582595,4.798759595153172,5.013237630927563,4.852721321648062,4.799539148221356,5.012601350616194,24795.4265210341,21076.112542878986,0.85,1.0670752813630506,0.6631515694307244,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45193843170598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.095841771756,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.263841275215,1535.378212820723,0.3755504285388333,0.12498018870128967,6.112874298809886,3.4791729580790904
2636.0,-30.07415433005826,5.011975487672174,35.0052821735627,24.097381776105635,4.992120829780474,-26.567537285586628,-40.08351353751493,1.485503785308841,-0.16697740900468716,-5.01992183843668,40.01039310154221,42279.32916594405,25752.27996216349,25752.27996216349,68031.60912810755,77343.24376211419,77343.24376211419,25752.27996216349,103095.52372427768,103095.52372427768,103095.52372427768,127890.91748233176,91538.97434758476,56475.08772138129,38959.874029114966,24795.39375805408,0.0,63755.26778716905,21076.08469434597,1535.3765063886128,0.0,0.8867797159745028,2.816620460685219,0.0014959135982669303,354380.6836572906,1554981.3972066424,4.387884184766717,1554981.3972066424,4.387884184766717,0.85,0.09561246063951366,4.027634451161993,1.267144985641353,1.0,0.0,4.027634451161611,1.2847928052406103,1.2850904295778822,3.1348513431375538,19318.56754601923,1969.9456538185038,4632.441516551485,4632.441516551485,5.5591160449952515,5.011975487672174,-2.3530087044667725,7.364984192138946,3.4791872593130493,3.4791872593130493,0.9940535026608712,0.0,0.0,0.00023163956260970392,1.0000105492658073,0.00023163711900816466,198.98346963455822,0.0,4.886069577705131e-07,1.384712118321634,0.02180239131232106,7.811367664585217e-05,0.00015352588596385177,0.0006183461474531768,0.09561246063951101,0.07173844514321322,0.0238740154962978,0.09561240248661854,0.0717384451432152,0.02387401549629846,0.37554981235977225,0.37554981235977225,0.12498019009327448,0.0,4.852424657604104,4.798966245034819,5.013135257331442,4.852944429432,4.799794448308091,5.012727370368225,24795.39375805408,21076.08469434597,0.85,1.0670743216892131,0.6631503659757649,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451939041867719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.089314356715,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.259337090229,1535.3765063886128,0.37554981235977225,0.12498019009327448,6.112874298809886,3.4791872593130493
2637.0,-30.074255148817848,5.011956698166608,35.00527586626045,24.097351950500183,4.9921211022675145,-26.567628009443485,-40.08359204800797,1.4854939628931567,-0.16696602834247187,-5.01990941224905,40.01038063365444,42279.218853494975,25752.254740668024,25752.254740668024,68031.47359416299,77343.12158164951,77343.12158164951,25752.254740668024,103095.37632231753,103095.37632231753,103095.37632231753,127890.7305707033,91538.89296981394,56475.01807996205,38959.86098872432,24795.354248385764,0.0,63755.21523711008,21076.051111127897,1535.374142285304,0.0,0.8867798243801889,2.8166217621123195,0.0014959135982669303,354380.8553266506,1554980.859510329,4.387880541901806,1554980.859510329,4.387880541901806,0.85,0.09561231737186389,4.027634451161993,1.26714473947417,1.0,0.0,4.027634451162846,1.2847928562376159,1.285090477447016,3.1348512187065762,19318.55037189232,1969.9439025449385,4632.441516551485,4632.441516551485,5.559110600459064,5.011956698166608,-2.352990095995495,7.364946794162103,3.479201518553761,3.479201518553761,0.994057576729646,0.0,0.0,0.00023163711900816466,1.0000104997170305,0.00023163468690949766,198.98355294331532,0.0,4.86236312687899e-07,1.3779937101575057,0.021802877548633748,7.81129821434622e-05,0.00015352413686470245,0.0006183391027211845,0.0956123173718669,0.07173830780128561,0.023874009570581292,0.0956123111331319,0.07173830780128335,0.02387400957058054,0.37554919779301305,0.37554919779301305,0.12498019382128477,0.0,4.85252374066846,4.799149340831946,5.012981390308937,4.852943383906563,4.799905284760598,5.012389557113124,24795.354248385764,21076.051111127897,0.85,1.067073075373508,0.6631491823258006,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451939649075195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.08259594855,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.254839387015,1535.374142285304,0.37554919779301305,0.12498019382128477,6.112874298809886,3.479201518553761
2638.0,-30.074355474487227,5.011937916087227,35.00526958127019,24.09731353344398,4.992109048143966,-26.56771952223679,-40.083674470055826,1.485473095893534,-0.16682250842927715,-5.01990640920544,40.01036866893419,42279.12681560732,25752.25384952565,25752.25384952565,68031.38066513297,77343.01461294187,77343.01461294187,25752.25384952565,103095.26846246752,103095.26846246752,103095.26846246752,127890.59026889112,91538.82161411253,56474.96151866049,38959.84455050226,24795.321806423595,0.0,63755.16635692585,21076.023535460055,1535.3724023186228,0.0,0.8867798829964312,2.81662022513124,0.0014959135982669303,354380.8968140892,1554980.343513998,4.387878572161727,1554980.343513998,4.387878572161727,0.85,0.09561217983186124,4.027634451161993,1.2671445828722794,1.0,0.0,4.027634451162944,1.2847929588793725,1.2850905769876437,3.1348509682641734,19318.535312842916,1969.9423669492555,4632.441516551485,4632.441516551485,5.559110408089151,5.011937916087227,-2.352978371486114,7.364916287573341,3.4792158095323686,3.4792158095323686,0.9940616598663911,0.0,0.0,0.00023163468690949766,1.000010448372746,0.00023163226672923487,198.98363584468228,0.0,4.839476338666443e-07,1.3715075943780701,0.021803361496267614,7.811225304567071e-05,0.00015352243386382696,0.0006183322436561881,0.09561217983185866,0.07173817494644792,0.02387400488541074,0.09561215692630722,0.07173817494644985,0.023874004885411384,0.375548583224914,0.375548583224914,0.12498019622593186,0.0,4.8526346860138005,4.799333924090945,5.012870592280933,4.8530839007761415,4.800077952208767,5.012433112303427,24795.321806423595,21076.023535460055,0.85,1.0670724358911907,0.6631482471383192,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519402534306785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.07610983277,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.250347840196,1535.3724023186228,0.375548583224914,0.12498019622593186,6.112874298809886,3.4792158095323686
