time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2639.0,-30.074455262662518,5.011919340123007,35.00526331325655,24.09728360306474,4.992109874972592,-26.56780926301262,-40.08374906899405,1.4854638753226628,-0.1668222160620303,-5.019893955918418,40.01035659343257,42279.004643363325,25752.229115706417,25752.229115706417,68031.23375906974,77342.88976174933,77342.88976174933,25752.229115706417,103095.11887745575,103095.11887745575,103095.11887745575,127890.40343516448,91538.73737392268,56474.87980874188,38959.84173908977,24795.28455770873,0.0,63755.126296798495,21075.99187405242,1535.3701666088239,0.0,0.8867799901189442,2.816621675563466,0.0014959135982669303,354381.0688579116,1554979.8227401883,4.387874972417486,1554979.8227401883,4.387874972417486,0.85,0.09561203723551019,4.027634451161993,1.2671443268144507,1.0,0.0,4.027634451162496,1.2847930070124889,1.2850906220223175,3.1348508508210164,19318.51753462539,1969.9405540755906,4632.441516551485,4632.441516551485,5.559105068827091,5.011919340123007,-2.352959683893622,7.364879024016629,3.4792300714353663,3.4792300714353663,0.9940657346958189,0.0,0.0,0.00023163226672923487,1.0000103924038934,0.00023162985953818077,198.98371830196626,0.0,4.815762680902452e-07,1.3647871437677548,0.021803843072535703,7.811159315580636e-05,0.0001535206735734285,0.0006183251538499353,0.09561203723551469,0.07173803809986454,0.023873999135650147,0.09561207848783572,0.07173803809986116,0.023873999135649023,0.3755479688680464,0.3755479688680464,0.1249802000821627,0.0,4.852717424173875,4.799496839226947,5.012711919228252,4.853071739856375,4.800172111695133,5.012100913417726,24795.28455770873,21075.99187405242,0.85,1.06707080215581,0.6631467475500302,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519408548308221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.06938938216,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.245862810993,1535.3701666088239,0.3755479688680464,0.1249802000821627,6.112874298809886,3.4792300714353663
2640.0,-30.07455472070633,5.01190073020601,35.0052570591064,24.09725091364237,4.992095002939667,-26.567900276607013,-40.083831386268116,1.4854405588403745,-0.1665212362964894,-5.019892712737751,40.01034446120809,42278.916014092996,25752.23319003965,25752.23319003965,68031.14920413264,77342.81724496963,77342.81724496963,25752.23319003965,103095.05043500928,103095.05043500928,103095.05043500928,127890.30213404837,91538.69897931235,56474.825210224,38959.8597434315,24795.25169903909,0.0,63755.11144247059,21075.963944183226,1535.3684463208517,0.0,0.8867800403834163,2.8166178620564195,0.0014959135982669303,354381.0860326216,1554979.2995202548,4.3878732833306895,1554979.2995202548,4.3878732833306895,0.85,0.0956119001736222,4.027634451161993,1.2671441636187954,1.0,0.0,4.0276344511628,1.2847931210619468,1.2850907330052908,3.1348505725442775,19318.50943175032,1969.9397278122826,4632.441516551485,4632.441516551485,5.559105948348877,5.01190073020601,-2.3529492040128144,7.3648499342188245,3.4792443642129722,3.4792443642129722,0.9940698183465635,0.0,0.0,0.00023162985953818077,1.000010358030747,0.00023162746033382483,198.98380048651492,0.0,4.789918266079848e-07,1.357462836607029,0.02180432206436231,7.811086499680122e-05,0.00015351899454137954,0.0006183183913226101,0.09561190017362045,0.07173790561746479,0.023873994556155655,0.0956118473279813,0.07173790561746611,0.023873994556156092,0.3755473534886867,0.3755473534886867,0.12498020212137705,0.0,4.852847815579423,4.799703078401137,5.012613922995854,4.853371476441282,4.80053039396347,5.012224302925006,24795.25169903909,21075.963944183226,0.85,1.0670697245274292,0.6631455119052434,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451941453009441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.062065075,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.241385205396,1535.3684463208517,0.3755473534886867,0.12498020212137705,6.112874298809886,3.4792443642129722
2641.0,-30.074653580394667,5.011882402502929,35.005250827057615,24.097225348837696,4.992101323215972,-26.567988632237874,-40.083905775658764,1.485436375059221,-0.16656764492290677,-5.019876469828561,40.010332596656646,42278.796982089225,25752.199324369816,25752.199324369816,68030.99630645904,77342.68785033347,77342.68785033347,25752.199324369816,103094.8871747033,103094.8871747033,103094.8871747033,127890.10114566502,91538.61204490345,56474.74847297373,38959.84841325524,24795.213970961715,0.0,63755.06238421696,21075.931875317456,1535.3660947735216,0.0,0.8867801660323799,2.816620369274923,0.0014959135982669303,354381.3104306878,1554978.7878442416,4.387869061024804,1554978.7878442416,4.387869061024804,0.8499999999999999,0.09561175605628534,4.027634451161993,1.2671439608605577,1.0,0.0,4.02763445116054,1.2847931455887653,1.2850907544551489,3.1348505126996935,19318.491084939444,1969.9378569582318,4632.441516551485,4632.441516551485,5.559098637804382,5.011882402502929,-2.352927679002365,7.3648100815052935,3.4792586157882166,3.4792586157882166,0.9940738902252048,0.0,0.0,0.00023162746033382483,1.0000102957232284,0.00023162507558615382,198.9838821766877,0.0,4.774028008881564e-07,1.3529595377170351,0.0218047994671632,7.81102069713634e-05,0.00015351725336246142,0.0006183113784904139,0.09561175605628823,0.07173776762880514,0.023873988427483086,0.0956117995466227,0.07173776762880298,0.023873988427482364,0.37554674002826827,0.37554674002826827,0.12498020628225656,0.0,4.852933906539818,4.799877335287704,5.012434577210911,4.853308824905639,4.80060516001771,5.0117480882409495,24795.213970961715,21075.931875317456,0.85,1.06706814741194,0.6631441551621108,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519420492095598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.05756177611,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.236910887164,1535.3660947735216,0.37554674002826827,0.12498020628225656,6.112874298809886,3.4792586157882166
2642.0,-30.074752051866696,5.011864040999321,35.00524463008457,24.09719241494315,4.992087785696997,-26.568078624355067,-40.083984181378014,1.4854143581853374,-0.16629561654241343,-5.019874952159341,40.01032115421373,42278.69628095906,25752.203380432875,25752.203380432875,68030.89966139194,77342.60900585496,77342.60900585496,25752.203380432875,103094.81238628784,103094.81238628784,103094.81238628784,127889.99742663046,91538.56746449032,56474.68192846051,38959.8728178109,24795.185040342625,0.0,63755.05785815352,21075.907284291232,1535.364592323066,0.0,0.8867802151960393,2.8166169686178133,0.0014959135982669303,354381.3313975061,1554978.2943723907,4.387867408930147,1554978.2943723907,4.387867408930147,0.85,0.09561162002579504,4.027634451161993,1.2671437767846507,1.0,0.0,4.027634451161092,1.284793253512102,1.2850908593394177,3.134850249370534,19318.481676600226,1969.9368975746281,4632.441516551485,4632.441516551485,5.559099513382202,5.011864040999321,-2.3529169186657217,7.364780959665043,3.4792729214814635,3.4792729214814635,0.9940779775661325,0.0,0.0,0.00023162507558615382,1.000010255300595,0.0002316227002257384,198.98396354612666,0.0,4.745263495894234e-07,1.344807674736426,0.02180527399351279,7.810951342427803e-05,0.0001535155621618758,0.0006183045669526714,0.09561162002579435,0.0717376361684029,0.023873983857391454,0.09561159584819547,0.07173763616840341,0.023873983857391624,0.37554612630023687,0.37554612630023687,0.12498020713993123,0.0,4.853062468540088,4.80008614358843,5.01232152692296,4.853579335616928,4.800924256134692,5.011872212811852,24795.185040342625,21075.907284291232,0.85,1.0670667072838613,0.6631426227394147,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519426418233077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.04940991313,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.23244524072,1535.364592323066,0.37554612630023687,0.12498020713993123,6.112874298809886,3.4792729214814635
2643.0,-30.07484998376713,5.011845900806145,35.00523844511547,24.097167478781216,4.992090046089372,-26.568166550848964,-40.084062272775896,1.4854066131711772,-0.1662413710902797,-5.019861349134095,40.01030910990613,42278.59664370856,25752.176823181133,25752.176823181133,68030.77346688969,77342.4985942837,77342.4985942837,25752.176823181133,103094.67541746482,103094.67541746482,103094.67541746482,127889.82255323543,91538.4974950987,56474.622584154466,38959.861012160254,24795.147135770596,0.0,63755.00814793085,21075.875065405005,1535.362292552462,0.0,0.8867803280579262,2.8166178436879674,0.0014959135982669303,354381.51932529995,1554977.7749443862,4.387863616321974,1554977.7749443862,4.387863616321974,0.85,0.09561147701629005,4.027634451161993,1.26714358501602,1.0,0.0,4.027634451162412,1.284793294649769,1.2850908974346078,3.13485014899608,19318.466910120398,1969.9353918127392,4632.441516551485,4632.441516551485,5.559093780497795,5.011845900806145,-2.3528972685428036,7.364743169348949,3.479287186432047,3.479287186432047,0.9940820532662992,0.0,0.0,0.0002316227002257384,1.0000101991148858,0.00023162033790330224,198.9840444697624,0.0,4.726586303100566e-07,1.3395145582987003,0.0218057466521431,7.810882266321853e-05,0.00015351387756251986,0.0006182977820022691,0.09561147701629039,0.07173749938639581,0.02387397762989458,0.09561149450813444,0.07173749938639556,0.023873977629894495,0.3755455145704055,0.3755455145704055,0.12498020925740497,0.0,4.853168860458936,4.800282966629027,5.0121556750651735,4.85361997804381,4.80109605138631,5.0115181406329725,24795.147135770596,21075.875065405005,0.85,1.0670655599170777,0.6631415769818343,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519432321103547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.04411679669,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.227984076215,1535.362292552462,0.3755455145704055,0.12498020925740497,6.112874298809886,3.479287186432047
2644.0,-30.074947416724516,5.011827682418542,35.00523226792727,24.09712466122585,4.992072651974735,-26.56825599382538,-40.084140573721356,1.4853812290755681,-0.1660516652109436,-5.019861770856202,40.01029696660267,42278.50006388342,25752.186206512375,25752.186206512375,68030.68627039579,77342.39518951264,77342.39518951264,25752.186206512375,103094.58139602501,103094.58139602501,103094.58139602501,127889.69600880121,91538.42637386415,56474.558149852375,38959.8535822353,24795.1146127762,0.0,63754.968195011505,21075.84742085977,1535.3606252006214,0.0,0.8867803698875054,2.8166152993165827,0.0014959135982669303,354381.5134991457,1554977.2512471755,4.387862210681947,1554977.2512471755,4.387862210681947,0.85,0.09561134132428256,4.027634451161993,1.2671433668723333,1.0,0.0,4.0276344511619255,1.284793418279286,1.285091018057507,3.1348498473444653,19318.45190055334,1969.9338612628515,4632.441516551485,4632.441516551485,5.559095806067078,5.011827682418542,-2.352887898819702,7.3647155812382445,3.4793014875421044,3.4793014875421044,0.9940861392977441,0.0,0.0,0.00023162033790330224,1.0000101471603364,0.00023161798763844487,198.98412498116642,0.0,4.700644726895816e-07,1.3321627156022742,0.02180621671661579,7.810813005426649e-05,0.00015351220784903574,0.0006182910570067169,0.09561134132428281,0.07173736846840646,0.023873972855876353,0.09561130881740763,0.07173736846840627,0.02387397285587629,0.375544903851234,0.375544903851234,0.12498020910405586,0.0,4.8532973209830175,4.800482138100165,5.012071206708583,4.853810105645266,4.80127802613805,5.011732531511882,24795.1146127762,21075.84742085977,0.85,1.0670648609266946,0.6631404776889449,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519438191633953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.036764954,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.223530438747,1535.3606252006214,0.375544903851234,0.12498020910405586,6.112874298809886,3.4793014875421044
2645.0,-30.07504434540327,5.0118097171560345,35.0052260944553,24.097104649432026,4.992076792587299,-26.568342829228616,-40.08421471863983,1.4853752764126416,-0.16595894330106375,-5.019846532656282,40.01028472046903,42278.38838016293,25752.155831500917,25752.155831500917,68030.54421166384,77342.29718023376,77342.29718023376,25752.155831500917,103094.45301173467,103094.45301173467,103094.45301173467,127889.52762023316,91538.36916314067,56474.487125204934,38959.8689310397,24795.074608498486,0.0,63754.94353953819,21075.81341722371,1535.3581678031412,0.0,0.8867804918037762,2.8166158592756165,0.0014959135982669303,354381.72401720815,1554976.723115404,4.38785811381147,1554976.723115404,4.38785811381147,0.85,0.0956111976367065,4.027634451161993,1.267143192687072,1.0,0.0,4.0276344511607505,1.2847934509802004,1.285091047746234,3.134849767555409,19318.439826688264,1969.9326300712542,4632.441516551485,4632.441516551485,5.559089249047126,5.0118097171560345,-2.3528670199173285,7.3646767370733635,3.4793157348298545,3.4793157348298545,0.994090209951387,0.0,0.0,0.00023161798763844487,1.0000100946499897,0.00023161564955953041,198.98420507592888,0.0,4.676653961195042e-07,1.3253637326026748,0.02180668438201191,7.810747421257574e-05,0.00015351051342586913,0.0006182842324895962,0.09561119763670767,0.07173723117154998,0.023873966465157683,0.095611187941066,0.0717372311715491,0.02387396646515739,0.3755442942142771,0.3755442942142771,0.12498021196074631,0.0,4.853409643962266,4.800683751448389,5.011914719212996,4.8538875893552245,4.801519097924995,5.011317751957051,24795.074608498486,21075.81341722371,0.85,1.067063045385243,0.6631389823746549,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519444032259705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.029965971,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.219083532374,1535.3581678031412,0.3755442942142771,0.12498021196074631,6.112874298809886,3.4793157348298545
2646.0,-30.075140902620728,5.011791741170415,35.005219951921816,24.097066127602034,4.992065114027121,-26.568430912332058,-40.08429281003771,1.4853551237384,-0.16582129234075182,-5.01984357013946,40.01027327467446,42278.29472245559,25752.157118274255,25752.157118274255,68030.45184072985,77342.18819429397,77342.18819429397,25752.157118274255,103094.34531256821,103094.34531256821,103094.34531256821,127889.39003727981,91538.29442127488,56474.42760876293,38959.852013902164,24795.044724711595,0.0,63754.89673861376,21075.788016004855,1535.3565727148855,0.0,0.8867805483342457,2.8166143947711446,0.0014959135982669303,354381.76494484243,1554976.2294995028,4.387856214163633,1554976.2294995028,4.387856214163633,0.85,0.09561106180331089,4.027634451161993,1.2671429783897477,1.0,0.0,4.02763445116173,1.2847935500861538,1.2850911438710384,3.1348495257404694,19318.424053015977,1969.9310216043173,4632.441516551485,4632.441516551485,5.559089526821456,5.011791741170415,-2.352855109390956,7.364646850561371,3.479330028113029,3.479330028113029,0.9940942937465796,0.0,0.0,0.00023161564955953041,1.0000100559718763,0.00023161332046249368,198.98428486379953,0.0,4.652407741966693e-07,1.3184923540733609,0.02180714962278611,7.810678346818822e-05,0.0001535088660913422,0.0006182775976283029,0.09561106180331128,0.07173710011155356,0.023873961691757727,0.09561104499216688,0.07173710011155326,0.02387396169175763,0.3755436857240134,0.3755436857240134,0.12498021279999509,0.0,4.853531097845234,4.800880138723301,5.0118105466552265,4.85402227779872,4.801671306387448,5.011399491321868,24795.044724711595,21075.788016004855,0.85,1.067062379845822,0.6631380001412399,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519449842660894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.02309459247,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.21464348062,1535.3565727148855,0.3755436857240134,0.12498021279999509,6.112874298809886,3.479330028113029
2647.0,-30.075236876293154,5.011773952703179,35.005213820654085,24.09704147083687,4.992065642000078,-26.568517249409105,-40.08436688510699,1.485346015116065,-0.16572545933718175,-5.019831203197068,40.010261317744686,42278.186831811596,25752.134616068335,25752.134616068335,68030.32144787993,77342.08577681037,77342.08577681037,25752.134616068335,103094.2203928787,103094.2203928787,103094.2203928787,127889.2279365926,91538.23095413749,56474.358507105244,38959.85827448027,24795.00754371389,0.0,63754.86581819416,21075.756412156807,1535.3543422644843,0.0,0.8867806545873937,2.8166145785125325,0.0014959135982669303,354381.93579613115,1554975.7138403095,4.387852643637164,1554975.7138403095,4.387852643637164,0.85,0.09561092040542772,4.027634451161993,1.2671428086003291,1.0,0.0,4.027634451162176,1.2847935975075087,1.2850911883108125,3.134849410034093,19318.410658784836,1969.929655772852,4632.441516551485,4632.441516551485,5.559084669295279,5.011773952703179,-2.3528362786303174,7.364610231333497,3.479344288219294,3.479344288219294,0.9940983680626554,0.0,0.0,0.00023161332046249368,1.0000099952060442,0.00023161100546277197,198.98436416952694,0.0,4.634537082332614e-07,1.3134278091330627,0.021807613076494342,7.810612825478325e-05,0.00015350719220771043,0.0006182708558369204,0.09561092040542653,0.07173696470296552,0.023873955702461012,0.09561092378880608,0.07173696470296641,0.023873955702461314,0.3755430779684648,0.3755430779684648,0.12498021509473842,0.0,4.853641385499714,4.801075274638833,5.011665387744699,4.854105743859861,4.801879267557695,5.011108273720026,24795.00754371389,21075.756412156807,0.85,1.0670608521375895,0.6631366294828964,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519455630799205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.018030047526,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.210207639517,1535.3543422644843,0.3755430779684648,0.12498021509473842,6.112874298809886,3.479344288219294
2648.0,-30.075332389965002,5.0117561272874855,35.00520769894131,24.097003298252844,4.992051534415359,-26.568604636076877,-40.08444483680648,1.4853237805271748,-0.16553046494925638,-5.019829326287254,40.010249333517365,42278.09722662622,25752.13904988323,25752.13904988323,68030.23627650944,77341.98811484172,77341.98811484172,25752.13904988323,103094.12716472495,103094.12716472495,103094.12716472495,127889.10182221723,91538.16613165417,56474.301614158176,38959.84946388444,24794.974657492276,0.0,63754.82412137672,21075.728458868434,1535.352600192736,0.0,0.886780707541614,2.8166122330268593,0.0014959135982669303,354381.9617259457,1554975.1970040025,4.387850864165913,1554975.1970040025,4.387850864165913,0.85,0.0956107845918386,4.027634451161993,1.267142627821304,1.0,0.0,4.027634451161143,1.2847937063053982,1.2850912941594506,3.134849144571242,19318.396978518795,1969.9282607739437,4632.441516551485,4632.441516551485,5.5590856264179696,5.0117561272874855,-2.352825131945472,7.364581259232958,3.479358574933628,3.479358574933628,0.9941024499810366,0.0,0.0,0.00023161100546277197,1.0000099473067108,0.00023160870157998045,198.98444309519843,0.0,4.606487476760908e-07,1.3054785509140412,0.021808073725242016,7.810543875705459e-05,0.0001535055667057174,0.0006182643089090927,0.09561078459183942,0.07173683371439821,0.023873950877441208,0.09561074139619789,0.0717368337143976,0.023873950877441003,0.3755424708556973,0.3755424708556973,0.12498021599792361,0.0,4.853772219484426,4.801277926810485,5.011579967079854,4.854298861338009,4.802092095897535,5.011241854430125,24794.974657492276,21075.728458868434,0.85,1.0670602140944374,0.663135657721163,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519461383961185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.01008078931,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.205780270191,1535.352600192736,0.3755424708556973,0.12498021599792361,6.112874298809886,3.479358574933628
2649.0,-30.075427465199006,5.0117384590141905,35.00520157192099,24.096979025658243,4.9920494973225455,-26.56869042092069,-40.08451880710197,1.4853124530442248,-0.16537490737289318,-5.019818280807751,40.01023693549736,42277.992845087465,25752.12019279545,25752.12019279545,68030.11303788291,77341.89767020008,77341.89767020008,25752.12019279545,103094.01786299553,103094.01786299553,103094.01786299553,127888.95305542878,91538.11323648918,56474.23466080645,38959.86508409193,24794.935192433237,0.0,63754.800276525166,21075.69491356825,1535.3502695636619,0.0,0.886780808665361,2.81661147692578,0.0014959135982669303,354382.1143210765,1554974.6623224497,4.387847466008442,1554974.6623224497,4.387847466008442,0.85,0.09561064375064755,4.027634451161993,1.2671424525370822,1.0,0.0,4.02763445116283,1.2847937640549283,1.2850913489621882,3.13484900366453,19318.385815417772,1969.9271224544339,4632.441516551485,4632.441516551485,5.559081555759396,5.0117384590141905,-2.3528072540100333,7.364545713024224,3.4793728208543993,3.4793728208543993,0.9941065202441141,0.0,0.0,0.00023160870157998045,1.0000099016529456,0.00023160640829370554,198.98452165863105,0.0,4.5843683422729406e-07,1.2992099882001513,0.021808532162076243,7.810478448081148e-05,0.00015350391709916897,0.0006182576648969275,0.09561064375065044,0.071736698660116,0.02387394509053443,0.09561058149822767,0.07173669866011384,0.02387394509053371,0.37554186484323143,0.37554186484323143,0.12498021931520993,0.0,4.853902310113028,4.801490721896641,5.011461060442798,4.854443373434833,4.802362846457186,5.0110064418548745,24794.935192433237,21075.69491356825,0.85,1.067058680174894,0.6631342685054953,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519467109552655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.0038122266,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.20135891709,1535.3502695636619,0.37554186484323143,0.12498021931520993,6.112874298809886,3.4793728208543993
2650.0,-30.07552206804632,5.011720843735093,35.00519546533853,24.09693980533632,4.992041936063329,-26.56877633304849,-40.08459281232206,1.4852962010655284,-0.16534242025255708,-5.019812024434435,40.01022527675366,42277.89056652323,25752.11383349167,25752.11383349167,68030.0044000149,77341.76923607357,77341.76923607357,25752.11383349167,103093.88306956523,103093.88306956523,103093.88306956523,127888.78535097065,91538.01992448904,56474.167373709446,38959.83616753288,24794.90228140542,0.0,63754.7384489383,21075.666939194605,1535.3484213015765,0.0,0.8867808827337073,2.816611780246063,0.0014959135982669303,354382.2007539335,1554974.1595233264,4.387844977019678,1554974.1595233264,4.387844977019678,0.85,0.09561050699638371,4.027634451161993,1.267142262966372,1.0,0.0,4.027634451163253,1.2847938448202676,1.2850914267996811,3.134848806600118,19318.366122667332,1969.9251143527435,4632.441516551485,4632.441516551485,5.5590801829835605,5.011720843735093,-2.35279285999625,7.364513703731343,3.4793870844707677,3.4793870844707677,0.9941105955630765,0.0,0.0,0.00023160640829370554,1.0000098524634367,0.0002316041264225182,198.98459983177128,0.0,4.5632847243910307e-07,1.293234890892418,0.021808988490548683,7.810412990072636e-05,0.00015350227839297918,0.0006182510647874222,0.09561050699638182,0.07173656677256958,0.023873940223812243,0.09561048468388025,0.071736566772571,0.02387394022381271,0.3755412604614452,0.3755412604614452,0.12498022247534772,0.0,4.854013445985402,4.801672647139981,5.011359036268573,4.8544696041818725,4.802412211672504,5.010962838973114,24794.90228140542,21075.666939194605,0.85,1.0670580109822065,0.663133307344425,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519472808866138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.99783712929,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.19694316357,1535.3484213015765,0.3755412604614452,0.12498022247534772,6.112874298809886,3.4793870844707677
2651.0,-30.075616144908892,5.011703483385168,35.005189401764824,24.09692461313682,4.992048789615678,-26.568860330155673,-40.084666503220774,1.4852929748624928,-0.16522587555544987,-5.019796094089395,40.01021431630971,42277.789381201685,25752.08324199097,25752.08324199097,68029.87262319266,77341.67959688608,77341.67959688608,25752.08324199097,103093.76283887705,103093.76283887705,103093.76283887705,127888.63214977797,91537.9710309187,56474.10678855184,38959.8491581854,24794.86931090092,0.0,63754.71846908632,21075.63891426578,1535.3463503925552,0.0,0.8867810035167866,2.8166121077078166,0.0014959135982669303,354382.4208344242,1554973.686839438,4.3878409182321105,1554973.686839438,4.3878409182321105,0.85,0.09561036610165241,4.027634451161993,1.2671420453721658,1.0,0.0,4.02763445116338,1.284793864625093,1.285091443677207,3.1348487582770876,19318.355804070827,1969.9240621487284,4632.441516551485,4632.441516551485,5.559073579230315,5.011703483385168,-2.352771309982283,7.364474793367451,3.479401334626597,3.479401334626597,0.9941146670361706,0.0,0.0,0.0002316041264225182,1.0000097976917777,0.00023160185725890566,198.98467757032842,0.0,4.540572250801457e-07,1.286798175877133,0.021809442547773762,7.810347810587009e-05,0.00015350064831664813,0.0006182444994358332,0.09561036610165631,0.07173643164070365,0.02387393446095266,0.09561037986077921,0.07173643164070072,0.023873934460951686,0.3755406556532956,0.3755406556532956,0.12498022645469835,0.0,4.85411880650048,4.801869727009375,5.011188288889684,4.854570218533922,4.802688252291546,5.010535598346621,24794.86931090092,21075.63891426578,0.85,1.0670562784490891,0.6631319280580233,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519478479866508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.99140041427,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.192533704356,1535.3463503925552,0.3755406556532956,0.12498022645469835,6.112874298809886,3.479401334626597
2652.0,-30.075709822991737,5.011686062022142,35.00518336634445,24.096886405628197,4.992034573849737,-26.56894607537587,-40.084740438591666,1.48527082623388,-0.16502512491291554,-5.019794922369651,40.01020300918558,42277.69096133344,25752.090563563102,25752.090563563102,68029.78152489655,77341.58231801752,77341.58231801752,25752.090563563102,103093.67288158063,103093.67288158063,103093.67288158063,127888.51339129588,91537.90580680128,56474.04031310433,38959.85054855217,24794.84050971526,0.0,63754.69105826743,21075.61443325797,1535.3448575990083,0.0,0.8867810504291814,2.816609604174604,0.0014959135982669303,354382.43702194013,1554973.1992046149,4.3878393417909285,1554973.1992046149,4.3878393417909285,0.85,0.09561023222591682,4.027634451161993,1.2671418629446998,1.0,0.0,4.027634451160563,1.2847939729262357,1.2850915490878745,3.1348484940263908,19318.342039043117,1969.9226585065355,4632.441516551485,4632.441516551485,5.559075159729951,5.011686062022142,-2.352760562848035,7.364446624870177,3.4794156323272616,3.4794156323272616,0.9941187520935033,0.0,0.0,0.00023160185725890566,1.0000097561679335,0.0002315995977343368,198.98475497941513,0.0,4.5152878979667654e-07,1.2796325902837813,0.021809894076563557,7.810282415371461e-05,0.00015349903310519104,0.0006182379939545227,0.09561023222591626,0.0717363023219265,0.023873929903989757,0.09561020697546356,0.07173630232192692,0.023873929903989895,0.37554005154471937,0.37554005154471937,0.12498022685219537,0.0,4.85424861043748,4.802074340833769,5.011092846614076,4.854769797456754,4.802895019553432,5.010713306381206,24794.84050971526,21075.61443325797,0.85,1.0670553083336562,0.6631306694388107,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451948411934073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.98423482868,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.18813162894,1535.3448575990083,0.37554005154471937,0.12498022685219537,6.112874298809886,3.4794156323272616
2653.0,-30.075803002730833,5.011668767746876,35.005177316200104,24.09685186520221,4.9920307535030535,-26.569030332347122,-40.084814199339576,1.4852580831193434,-0.1649989249214059,-5.019784902024385,40.01019050947599,42277.59377722212,25752.075313031943,25752.075313031943,68029.66909025406,77341.45752856335,77341.45752856335,25752.075313031943,103093.5328415953,103093.5328415953,103093.5328415953,127888.33341964227,91537.81707975375,56473.97905358452,38959.820029076924,24794.80057804697,0.0,63754.62060712389,21075.580491339922,1535.3425188736705,0.0,0.8867811467027202,2.816610429735088,0.0014959135982669303,354382.5754548145,1554972.660138084,4.387836106621306,1554972.660138084,4.387836106621306,0.85,0.09561009211662017,4.027634451161993,1.267141663483344,1.0,0.0,4.027634451162368,1.2847940372067725,1.2850916104801247,3.13484833718433,19318.32331391021,1969.920749074374,4632.441516551485,4632.441516551485,5.559071867614745,5.011668767746876,-2.3527433340301975,7.364412101777074,3.4794298826883905,3.4794298826883905,0.9941228236252544,0.0,0.0,0.0002315995977343368,1.0000097042747516,0.00023159735025001825,198.9848319767577,0.0,4.496109427043671e-07,1.2741974116241763,0.021810343687506263,7.810217175112949e-05,0.0001534974259832073,0.0006182315210546539,0.09561009211662058,0.07173616815312311,0.023873923963497468,0.09561009974016249,0.07173616815312281,0.023873923963497364,0.3755394485842484,0.3755394485842484,0.12498022883888753,0.0,4.854352331770599,4.802250505850964,5.010978437700999,4.854785977103006,4.8029741660578225,5.0105398601226625,24794.80057804697,21075.580491339922,0.85,1.0670547239152182,0.6631298778758329,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451948973491411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.978799650016,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.183734406517,1535.3425188736705,0.3755394485842484,0.12498022883888753,6.112874298809886,3.4794298826883905
2654.0,-30.07589571413327,5.01165164307028,35.00517130317773,24.096826963964872,4.9920321888656956,-26.569113642197756,-40.08488397868348,1.485250116930216,-0.1649210871950686,-5.019772711193405,40.01017949044528,42277.48234210504,25752.054961191523,25752.054961191523,68029.53730329656,77341.3506332539,77341.3506332539,25752.054961191523,103093.40559444542,103093.40559444542,103093.40559444542,127888.17430763059,91537.74818541313,56473.905489909535,38959.82521722622,24794.768713185174,0.0,63754.5939304114,21075.553406207397,1535.3405951161371,0.0,0.8867812486624775,2.8166108295982006,0.0014959135982669303,354382.74387339735,1554972.18492791,4.387832680372894,1554972.18492791,4.387832680372894,0.85,0.09560995304136902,4.027634451161993,1.2671414338005706,1.0,0.0,4.027634451161837,1.2847940791151182,1.285091649510472,3.1348482349295717,19318.30877431129,1969.919266447899,4632.441516551485,4632.441516551485,5.5590674742855795,5.01165164307028,-2.352724457373816,7.364376100444096,3.479444142352056,3.479444142352056,0.9941268978148731,0.0,0.0,0.00023159735025001825,1.0000096555065967,0.00023159511408186645,198.98490858715132,0.0,4.472152894974216e-07,1.2674081304356928,0.021810790902795762,7.810155456809415e-05,0.0001534957956819241,0.0006182249547970397,0.09560995304137263,0.07173603471999264,0.023873918321379986,0.09561000450872459,0.07173603471998993,0.023873918321379087,0.3755388449527766,0.3755388449527766,0.12498023088266494,0.0,4.854447614531409,4.802425402304209,5.010834027024259,4.854851623998343,4.803148103577996,5.010279570671912,24794.768713185174,21075.553406207397,0.85,1.0670531033034465,0.6631284074721143,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519495320618168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.97201036883,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.179344044976,1535.3405951161371,0.3755388449527766,0.12498023088266494,6.112874298809886,3.479444142352056
2655.0,-30.075988033920595,5.0116345562701605,35.005165317235274,24.096798221021913,4.992024778785276,-26.569197484136094,-40.084957669582195,1.4852342290007738,-0.1647112907219821,-5.019766606509062,40.01016825315899,42277.38858697704,25752.050416014412,25752.050416014412,68029.43900299145,77341.26391680175,77341.26391680175,25752.050416014412,103093.31433281617,103093.31433281617,103093.31433281617,127888.05237605909,91537.69573082942,56473.8458883072,38959.83315835802,24794.738043242916,0.0,63754.571201600935,21075.527336756477,1535.3388819059462,0.0,0.8867813204322085,2.8166087831582476,0.0014959135982669303,354382.82821076346,1554971.7003052894,4.387830268628296,1554971.7003052894,4.387830268628296,0.8499999999999999,0.09560981652008874,4.027634451161993,1.2671412854408848,1.0,0.0,4.027634451163515,1.2847941580594564,1.285091725599929,3.134848042308429,19318.29770419142,1969.9181376098281,4632.441516551485,4632.441516551485,5.5590664931232485,5.0116345562701605,-2.3527100161065975,7.364344572376758,3.4794584243541937,3.4794584243541937,0.9941309783869124,0.0,0.0,0.00023159511408186645,1.0000096147286102,0.00023159288737910626,198.98498487399257,0.0,4.449637152710479e-07,1.2610271690781498,0.02181123586651103,7.81009027931072e-05,0.00015349421128875925,0.0006182185734405449,0.09560981652009024,0.07173590344468972,0.02387391307540052,0.09560983609381692,0.0717359034446886,0.023873913075400145,0.3755382408249879,0.3755382408249879,0.12498023107573095,0.0,4.854566888228646,4.802622318175565,5.010719539775039,4.8550553157870695,4.803421558022535,5.010273201679979,24794.738043242916,21075.527336756477,0.85,1.0670519418579851,0.663127173317345,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519500878251639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.965629407474,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.17495995979,1535.3388819059462,0.3755382408249879,0.12498023107573095,6.112874298809886,3.4794584243541937
2656.0,-30.07607980287236,5.011617555488661,35.00515933303235,24.09676912883299,4.99201947265394,-26.569280619820745,-40.0850274140015,1.4852202896023148,-0.16455631986349317,-5.019758191304024,40.01015633194011,42277.28108806023,25752.04009377998,25752.04009377998,68029.3211818402,77341.16729232133,77341.16729232133,25752.04009377998,103093.2073861013,103093.2073861013,103093.2073861013,127887.90951877827,91537.6339976403,56473.773128385255,38959.84541028338,24794.702132676954,0.0,63754.54754296033,21075.49681277541,1535.3368132313485,0.0,0.8867814064399739,2.8166077276287043,0.0014959135982669303,354382.9444684339,1554971.1861873078,4.387827378430212,1554971.1861873078,4.387827378430212,0.85,0.09560967789175125,4.027634451161993,1.2671410590549934,1.0,0.0,4.0276344511628,1.2847942278686701,1.2850917925643073,3.1348478719766573,19318.28467589618,1969.9168090934397,4632.441516551485,4632.441516551485,5.559064264873979,5.011617555488661,-2.3526938732384477,7.364311428727108,3.4794726892412746,3.4794726892412746,0.9941350540689357,0.0,0.0,0.00023159288737910626,1.00000955736826,0.00023159067398174948,198.9850607057117,0.0,4.4308041505585006e-07,1.255689896268279,0.021811678946926087,7.810028592823737e-05,0.0001534926014508689,0.0006182120896019969,0.09560967789175208,0.07173577060463553,0.02387390728711655,0.09560968071481402,0.0717357706046349,0.02387390728711634,0.37553763775258797,0.37553763775258797,0.12498023150730865,0.0,4.854690741359832,4.802824244787132,5.010608336015537,4.855201871440556,4.803647908547418,5.010179526137392,24794.702132676954,21075.49681277541,0.85,1.0670504897866204,0.6631257332596099,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519506412413576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.96029213466,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.170580629581,1535.3368132313485,0.37553763775258797,0.12498023150730865,6.112874298809886,3.4794726892412746
2657.0,-30.076171078523046,5.011600552847299,35.00515333966433,24.09673574091869,4.992007962766825,-26.569363931870033,-40.08510100012643,1.485200816113866,-0.16433846050449574,-5.01975388979054,40.01014409658097,42277.19148959078,25752.04031696333,25752.04031696333,68029.2318065541,77341.07844698333,77341.07844698333,25752.04031696333,103093.11876394667,103093.11876394667,103093.11876394667,127887.78477297942,91537.57733295513,56473.7155741605,38959.846398660695,24794.666009032757,0.0,63754.51240769345,21075.466107677843,1535.3348275355738,0.0,0.8867814726453969,2.8166053645830087,0.0014959135982669303,354383.00389467936,1554970.658521757,4.387825153668728,1554970.658521757,4.387825153668728,0.85,0.0956095413331565,4.027634451161993,1.2671408804738897,1.0,0.0,4.027634451161185,1.2847943235399122,1.285091885413799,3.1348476385425705,19318.27271726811,1969.915589652747,4632.441516551485,4632.441516551485,5.559064313052319,5.011600552847299,-2.3526807535155854,7.3642813063628845,3.479486951599306,3.479486951599306,0.9941391290283732,0.0,0.0,0.00023159067398174948,1.0000095059998244,0.00023158847250177053,198.98513612985042,0.0,4.4043300740531425e-07,1.2481871429866607,0.021812119379933492,7.809963508971502e-05,0.00015349103889203446,0.0006182057961862034,0.09560954133315658,0.07173563933359481,0.023873901999561763,0.09560948398462987,0.07173563933359475,0.02387390199956174,0.37553703595976123,0.37553703595976123,0.12498023225256925,0.0,4.854834096423474,4.803039504034587,5.010535189391476,4.85541542928604,4.803908698895896,5.010250784038078,24794.666009032757,21075.466107677843,0.85,1.067049675974697,0.6631246933431031,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519511913559355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.95278938138,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.166209257115,1535.3348275355738,0.37553703595976123,0.12498023225256925,6.112874298809886,3.479486951599306
2658.0,-30.07626197050386,5.011583814320389,35.00514737316677,24.09671510048213,4.992015596536101,-26.56944498406921,-40.085170430224366,1.485198610101471,-0.16432839843463398,-5.019736934927179,40.01013289250522,42277.08647704134,25752.008623229238,25752.008623229238,68029.09510027058,77340.96364116283,77340.96364116283,25752.008623229238,103092.97226439207,103092.97226439207,103092.97226439207,127887.60291316235,91537.5023033834,56473.65023172034,38959.835635181174,24794.630648770282,0.0,63754.46628395146,21075.43605145474,1535.3325911318152,0.0,0.8867815995254185,2.816607212190838,0.0014959135982669303,354383.2381294893,1554970.1753317427,4.387820890003739,1554970.1753317427,4.387820890003739,0.85,0.0956094002981175,4.027634451161993,1.2671406458457932,1.0,0.0,4.0276344511611795,1.284794338406102,1.2850918974548355,3.134847602269652,19318.25688287779,1969.913974994294,4632.441516551485,4632.441516551485,5.559057471361178,5.011583814320389,-2.352658303875233,7.364242118195621,3.479501185061643,3.479501185061643,0.9941431957318979,0.0,0.0,0.00023158847250177053,1.0000094660489915,0.0002315862802946955,198.98521123700007,0.0,4.380617932975768e-07,1.2414671222053326,0.02181255744172679,7.809902101411226e-05,0.00015348945148765827,0.0006181994027016499,0.09560940029811962,0.07173550444148792,0.0238738958566317,0.09560942111422951,0.07173550444148633,0.02387389585663117,0.3755364361340574,0.3755364361340574,0.1249802354834399,0.0,4.8549426004272505,4.803234287942075,5.010383955929001,4.855408536492519,4.804045572453106,5.009811268889166,24794.630648770282,21075.43605145474,0.85,1.0670483036793166,0.6631235259463463,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519517385137852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.9460693606,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.161844708151,1535.3325911318152,0.3755364361340574,0.1249802354834399,6.112874298809886,3.479501185061643
2659.0,-30.076352352128996,5.0115669535224034,35.005141422553244,24.096672213077568,4.991997649726384,-26.569528135155256,-40.085243981424696,1.4851734327526243,-0.16412407180013133,-5.019738086856005,40.01012142216512,42277.00061269041,25752.02329575821,25752.02329575821,68029.02390844862,77340.86235051054,77340.86235051054,25752.02329575821,103092.88564626874,103092.88564626874,103092.88564626874,127887.48702131798,91537.43022630744,56473.5934398353,38959.81865163571,24794.601375049246,0.0,63754.42002668495,21075.41116879186,1535.3311221707052,0.0,0.8867816352006751,2.8166043902978903,0.0014959135982669303,354383.222215359,1554969.6806588573,4.387819691175732,1554969.6806588573,4.387819691175732,0.85,0.09560926835812972,4.027634451161993,1.2671405123220754,1.0,0.0,4.027634451161314,1.2847944607173223,1.285092016977701,3.1348473038351186,19318.24167158806,1969.912423874418,4632.441516551485,4632.441516551485,5.559060638703697,5.0115669535224034,-2.3526491273732377,7.364216080895641,3.479515469860771,3.479515469860771,0.9941472771030774,0.0,0.0,0.0002315862802946955,1.0000094129041555,0.0002315841004157544,198.98528592247493,0.0,4.3621678789843156e-07,1.236238376904155,0.02181299365851469,7.809837049422269e-05,0.0001534879098004728,0.0006181931933492288,0.09560926835812547,0.07173537679699392,0.02387389156113155,0.09560923769555456,0.07173537679699711,0.023873891561132607,0.3755358367833874,0.3755358367833874,0.12498023591676594,0.0,4.855077370001709,4.803432168960967,5.010328671115815,4.855614015055892,4.804221510624188,5.010105341185351,24794.601375049246,21075.41116879186,0.85,1.0670479612233081,0.6631226602797895,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519522833720926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.9408406153,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.157484802852,1535.3311221707052,0.3755358367833874,0.12498023591676594,6.112874298809886,3.479515469860771
2660.0,-30.076442364376735,5.011550337949983,35.0051354677595,24.096657195501052,4.992002844741932,-26.569608639323043,-40.08531334167344,1.485169119688255,-0.1639711987692749,-5.0197219126096435,40.01010939917925,42276.89903673895,25751.99386869039,25751.99386869039,68028.89290542934,77340.78021658472,77340.78021658472,25751.99386869039,103092.77408527512,103092.77408527512,103092.77408527512,127887.335218682,91537.38652637933,56473.53019569407,38959.84036742806,24794.561133406878,0.0,63754.40150083494,21075.376963395847,1535.3286259982558,0.0,0.8867817610726116,2.816604268450694,0.0014959135982669303,354383.44566589483,1554969.1621525541,4.387815461387397,1554969.1621525541,4.387815461387397,0.8500000000000001,0.09560912681033258,4.027634451161993,1.2671403123112395,1.0,0.0,4.027634451163589,1.2847944853960898,1.2850920388613418,3.13484724361991,19318.232449068157,1969.911483439111,4632.441516551485,4632.441516551485,5.559054286315281,5.011550337949983,-2.352627232011585,7.364177569961568,3.4795296898772454,3.4795296898772454,0.9941513399649272,0.0,0.0,0.0002315841004157544,1.0000093744416507,0.00023158192946446928,198.98536030276964,0.0,4.337638343750414e-07,1.2292867066188673,0.021813427422349065,7.809775704558321e-05,0.00015348634337017118,0.0006181868843405806,0.09560912681033548,0.07173524147803936,0.023873885332296126,0.09560909168702392,0.07173524147803718,0.0238738853322954,0.3755352381304919,0.3755352381304919,0.12498023983211873,0.0,4.855205950866207,4.803647060778474,5.010197422969725,4.8557507138403935,4.804537297388094,5.009703192236998,24794.561133406878,21075.376963395847,0.85,1.06704621648026,0.6631212597327149,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451952825171424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.933888945015,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.153132091944,1535.3286259982558,0.3755352381304919,0.12498023983211873,6.112874298809886,3.4795296898772454
2661.0,-30.076531938162947,5.011533844823442,35.00512957455782,24.096627125423424,4.992003248998218,-26.569689228030352,-40.085382701922185,1.4851605388656326,-0.16395307538402903,-5.019711286570096,40.010099283592986,42276.79939379202,25751.97917518496,25751.97917518496,68028.77856897698,77340.65665473355,77340.65665473355,25751.97917518496,103092.63582991851,103092.63582991851,103092.63582991851,127887.1707193358,91537.29928151135,56473.46674847391,38959.813925597155,24794.53488941729,0.0,63754.34881501444,21075.354656004696,1535.327056653265,0.0,0.8867818517949869,2.81660527096799,0.0014959135982669303,354383.59246687434,1554968.7259053444,4.387812412762009,1554968.7259053444,4.387812412762009,0.85,0.09560899130941664,4.027634451161993,1.2671401337301358,1.0,0.0,4.02763445116139,1.2847945300217918,1.2850920807080073,3.134847134734983,19318.214036737376,1969.9096059038893,4632.441516551485,4632.441516551485,5.559051114444598,5.011533844823442,-2.3526093306992824,7.364143175522725,3.4795439557687695,3.4795439557687695,0.9941554159339342,0.0,0.0,0.00023158192946446928,1.0000093287841614,0.00023157976910678714,198.9854343207969,0.0,4.3198752366829074e-07,1.2242526420759359,0.021813859409872734,7.80971436013988e-05,0.00015348478586307048,0.0006181806112713239,0.09560899130942313,0.07173511104473115,0.023873880264691984,0.09560903777116281,0.07173511104472627,0.02387388026469036,0.375534641199725,0.375534641199725,0.12498024188779418,0.0,4.855312419934592,4.80383472584424,5.010059450255824,4.855758211186071,4.804605535287294,5.009527769386295,24794.53488941729,21075.354656004696,0.85,1.0670453048836708,0.6631202448080787,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519533647568794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.92885488047,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.148783768178,1535.327056653265,0.375534641199725,0.12498024188779418,6.112874298809886,3.4795439557687695
2662.0,-30.076620951298306,5.011517423915406,35.00512370998619,24.09659782368692,4.9919991093052225,-26.569769766477897,-40.08545206217093,1.4851479244848238,-0.16382421777876743,-5.019702922490595,40.01008833109749,42276.702127659635,25751.970508964354,25751.970508964354,68028.67263662399,77340.55437110427,77340.55437110427,25751.970508964354,103092.52488006862,103092.52488006862,103092.52488006862,127887.02925200951,91537.23124894261,56473.403578417485,38959.808522805695,24794.504371940882,0.0,63754.312894746574,21075.32871614975,1535.325295767738,0.0,0.886781934034081,2.8166045529293844,0.0014959135982669303,354383.7080184319,1554968.2535654916,4.3878096492082985,1554968.2535654916,4.3878096492082985,0.85,0.09560885532345798,4.027634451161993,1.2671399326203394,1.0,0.0,4.02763445116167,1.2847945934953604,1.2850921414205156,3.1348469798620284,19318.199679008507,1969.9081418229985,4632.441516551485,4632.441516551485,5.559049243677192,5.011517423915406,-2.3525930614643853,7.364110485379792,3.4795582309055133,3.4795582309055133,0.9941594945444324,0.0,0.0,0.00023157976910678714,1.0000092704009165,0.00023157762228938523,198.98550787558645,0.0,4.298797116677228e-07,1.2182791028663265,0.021814289289584402,7.809653016166886e-05,0.0001534832389451183,0.0006181743808512866,0.09560885532345595,0.07173498052549948,0.023873874797956468,0.09560891260900249,0.07173498052550101,0.023873874797956975,0.37553404413816605,0.37553404413816605,0.12498024196027187,0.0,4.855422551743857,4.804022491473745,5.009935856816014,4.855878704711813,4.804789414394293,5.00945739093595,24794.504371940882,21075.32871614975,0.85,1.0670442445036472,0.6631190927813023,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519539017143235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.92288134126,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.144441227847,1535.325295767738,0.37553404413816605,0.12498024196027187,6.112874298809886,3.4795582309055133
