time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2663.0,-30.076709518849075,5.011501079166597,35.00511785562705,24.096568556875013,4.991994531251561,-26.56984994763941,-40.08552138749508,1.4851349600418742,-0.16368520926596375,-5.019694306813252,40.01007689941315,42276.60654950716,25751.961369857145,25751.961369857145,68028.5679193643,77340.45411409978,77340.45411409978,25751.961369857145,103092.41548395692,103092.41548395692,103092.41548395692,127886.88625679232,91537.16488589821,56473.34177100891,38959.80346098811,24794.47077283539,0.0,63754.2742338235,21075.30015691008,1535.323352204308,0.0,0.8867820192891781,2.8166037307658462,0.0014959135982669303,354383.82704589795,1554967.7605601442,4.387806784305518,1554967.7605601442,4.387806784305518,0.85,0.09560871829124162,4.027634451161993,1.2671397370053454,1.0,0.0,4.0276344511623074,1.2847946585786303,1.2850922037604953,3.1348468210614833,19318.18567361938,1969.9067136707624,4632.441516551485,4632.441516551485,5.559047270828279,5.011501079166597,-2.352576593179873,7.36407767234647,3.479572500339628,3.479572500339628,0.994163571525608,0.0,0.0,0.00023157762228938523,1.0000092240013716,0.00023157548623678256,198.98558106222083,0.0,4.2718555103499444e-07,1.2106438516331743,0.021814716475135436,7.809591703527248e-05,0.00015348170525411275,0.0006181682037045552,0.09560871829124526,0.07173484933810233,0.02387386895314294,0.0956087728617034,0.0717348493380996,0.02387386895314203,0.37553344710318426,0.37553344710318426,0.12498024122655217,0.0,4.85553663998769,4.804212162837246,5.00982238919994,4.8560090975473145,4.804987185818391,5.009384904982539,24794.47077283539,21075.30015691008,0.85,1.0670432490512638,0.6631179957355422,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519544353112757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.91524609003,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.140106933432,1535.323352204308,0.37553344710318426,0.12498024122655217,6.112874298809886,3.479572500339628
2664.0,-30.076797640562674,5.011484808277053,35.00511200899476,24.096539324987702,4.991989781664948,-26.56992974463814,-40.08559064297003,1.4851218857404196,-0.1635418972663274,-5.01968573158794,40.01006541575523,42276.51264863148,25751.95250674526,25751.95250674526,68028.46515537673,77340.35463153159,77340.35463153159,25751.95250674526,103092.30713827685,103092.30713827685,103092.30713827685,127886.74397393751,91537.09904789769,56473.28139141859,38959.79739608789,24794.436835660654,0.0,63754.234231748545,21075.271310311557,1535.3213900891067,0.0,0.8867821045265365,2.816602847279892,0.0014959135982669303,354383.9455145427,1554967.2653134915,4.387803919999195,1554967.2653134915,4.387803919999195,0.8500000000000001,0.09560858122747692,4.027634451161993,1.2671395430387928,1.0,0.0,4.027634451161794,1.284794724153616,1.2850922666061353,3.134846661061188,19318.171779036566,1969.9052968176254,4632.441516551485,4632.441516551485,5.559045357558171,5.011484808277053,-2.3525601395271902,7.364044947804243,3.479586765380263,3.479586765380263,0.9941676472515037,0.0,0.0,0.00023157548623678256,1.0000091775754192,0.00023157336095479733,198.9856538804908,0.0,4.250436683224636e-07,1.2045737560258618,0.021815141518803757,7.809530453107882e-05,0.00015348018170570373,0.000618162067408495,0.09560858122747762,0.07173471815574439,0.02387386307173322,0.09560862987569599,0.07173471815574388,0.023873863071733045,0.37553285033025585,0.37553285033025585,0.12498024037977892,0.0,4.8556548731543785,4.80440428966142,5.009718148684556,4.8561438343215855,4.805189057868006,5.009317495825087,24794.436835660654,21075.271310311557,0.85,1.0670423066817998,0.6631169389464406,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519549662375035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.90917599442,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.135778598453,1535.3213900891067,0.37553285033025585,0.12498024037977892,6.112874298809886,3.479586765380263
2665.0,-30.076885320809566,5.011468623907043,35.00510617226502,24.09651515716689,4.991986064938583,-26.570009040963825,-40.0856597936712,1.4851097850928139,-0.16333697059775432,-5.019676485709304,40.01005401092338,42276.42033537108,25751.942124401125,25751.942124401125,68028.36245977221,77340.27156442161,77340.27156442161,25751.942124401125,103092.21368882273,103092.21368882273,103092.21368882273,127886.61669436816,91537.04986532178,56473.22284061883,38959.8078052255,24794.40300554544,0.0,63754.210810770935,21075.242554713623,1535.3194200571234,0.0,0.8867821928921997,2.816601231742612,0.0014959135982669303,354384.0732484463,1554966.7734664287,4.387800950570078,1554966.7734664287,4.387800950570078,0.85,0.09560844408755051,4.027634451161993,1.2671393336867913,1.0,0.0,4.027634451162176,1.2847947851514308,1.2850923248873831,3.134846512229018,19318.161399447745,1969.904238394125,4632.441516551485,4632.441516551485,5.559043116333085,5.011468623907043,-2.3525431756822566,7.364011799589299,3.4796010254605276,3.4796010254605276,0.9941717215601508,0.0,0.0,0.00023157336095479733,1.0000091316045356,0.00023157124633775393,198.9857263340069,0.0,4.2290062551138486e-07,1.1985003726992647,0.021815564419429268,7.809469295794954e-05,0.0001534786679968478,0.0006181559707425579,0.09560844408754948,0.07173458688296927,0.023873857204580216,0.09560846188481005,0.07173458688297003,0.02387385720458047,0.3755322540423824,0.3755322540423824,0.12498023992669519,0.0,4.855788341276934,4.804616032579304,5.009615967924219,4.856339515111529,4.805480537175754,5.0092248295129025,24794.40300554544,21075.242554713623,0.85,1.0670410878692764,0.6631157345959758,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451955494491489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.9031026111,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.131456242829,1535.3194200571234,0.3755322540423824,0.12498023992669519,6.112874298809886,3.4796010254605276
2666.0,-30.076972627356028,5.011452391045688,35.00510031946479,24.096476775035285,4.991972382035798,-26.570088997560266,-40.08572908407075,1.4850887522401102,-0.1631526578613034,-5.019673600939882,40.010041869375506,42276.33002182412,25751.947943362666,25751.947943362666,68028.27796518679,77340.17135339916,77340.17135339916,25751.947943362666,103092.11929676183,103092.11929676183,103092.11929676183,127886.48666343078,91536.97935331882,56473.16212272911,38959.79692287745,24794.367366668954,0.0,63754.1642895464,21075.21226166861,1535.3174905136104,0.0,0.8867822515459739,2.8165991444972054,0.0014959135982669303,354384.11310219514,1554966.249847731,4.387798979575925,1554966.249847731,4.387798979575925,0.85,0.09560830967665628,4.027634451161993,1.2671391798323022,1.0,0.0,4.0276344511633475,1.2847948879137705,1.2850924249565305,3.134846261493149,19318.146518454138,1969.9027209550804,4632.441516551485,4632.441516551485,5.559044372465841,5.011452391045688,-2.3525308956528126,7.363983286698501,3.4796152845227035,3.4796152845227035,0.9941757955779152,0.0,0.0,0.00023157124633775393,1.0000090926912253,0.00023156914075105975,198.9857984787665,0.0,4.207786082991743e-07,1.19248657591986,0.02181598519803757,7.80940801537603e-05,0.00015347716618399363,0.0006181499219893671,0.09560830967665569,0.07173445768608289,0.02387385199057281,0.0956082772000366,0.07173445768608332,0.023873851990572955,0.3755316594606804,0.3755316594606804,0.12498023984402785,0.0,4.855933815284686,4.804825380426109,5.009569103767262,4.8565209430785785,4.8056682435054086,5.0093871336022175,24794.367366668954,21075.21226166861,0.85,1.0670405411673038,0.6631148018790053,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519560200994241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.897088814316,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.127139793865,1535.3174905136104,0.3755316594606804,0.12498023984402785,6.112874298809886,3.4796152845227035
2667.0,-30.077059341717465,5.011436379921724,35.00509447276638,24.09645648384469,4.991977379438726,-26.570166552976872,-40.085794183518715,1.4850845906980956,-0.16308046385734087,-5.019657925612439,40.01003034150484,42276.22511476935,25751.921334875642,25751.921334875642,68028.14644964499,77340.0686310616,77340.0686310616,25751.921334875642,103091.98996593725,103091.98996593725,103091.98996593725,127886.31983967435,91536.91365353655,56473.094074556575,38959.79953219998,24794.329873737104,0.0,63754.129405937085,21075.18039267654,1535.315159282396,0.0,0.8867823730847694,2.816600025506259,0.0014959135982669303,354384.3296604895,1554965.7526947148,4.3877948954018855,1554965.7526947148,4.3877948954018855,0.85,0.09560817014644263,4.027634451161993,1.267138977074064,1.0,0.0,4.0276344511622595,1.284794911730289,1.2850924460731767,3.1348462033818323,19318.132653041175,1969.9013070764406,4632.441516551485,4632.441516551485,5.559038628521331,5.011436379921724,-2.352509209302302,7.363945589224026,3.479629501982706,3.479629501982706,0.9941798577093446,0.0,0.0,0.00023156914075105975,1.0000090310232483,0.0002315670494636525,198.98587013422653,0.0,4.1898184960717095e-07,1.1873945617867225,0.021816404179887176,7.809350441839048e-05,0.00015347563633266926,0.000618143760307468,0.09560817014644549,0.07173432419944166,0.023873845947003824,0.09560817503721494,0.07173432419943952,0.023873845947003106,0.37553106623977656,0.37553106623977656,0.12498024334544709,0.0,4.856056644891453,4.805026871821724,5.00945511908742,4.85657746175508,4.805862561095125,5.009028992808339,24794.329873737104,21075.18039267654,0.85,1.067039062152261,0.6631135192135867,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519565434675366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.89199680018,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.12282790869,1535.315159282396,0.37553106623977656,0.12498024334544709,6.112874298809886,3.479629501982706
2668.0,-30.0771457114263,5.011420407902111,35.005088666127975,24.09643252557146,4.991972199170629,-26.570244816024832,-40.085863194521494,1.4850713037691639,-0.16284050941453643,-5.019650688544964,40.010019814941266,42276.13778628742,25751.91664235347,25751.91664235347,68028.0544286409,77339.9923411094,77339.9923411094,25751.91664235347,103091.90898346287,103091.90898346287,103091.90898346287,127886.21097513621,91536.87012658571,56473.03941373797,38959.811903164155,24794.301991673343,0.0,63754.1138948375,21075.15669292234,1535.313576373944,0.0,0.8867824480443359,2.816597714705727,0.0014959135982669303,354384.4296422944,1554965.2987243533,4.387792376470634,1554965.2987243533,4.387792376470634,0.85,0.09560803675147235,4.027634451161993,1.2671387869538737,1.0,0.0,4.027634451161833,1.2847949782075703,1.2850925098788373,3.1348460411800367,19318.123467026737,1969.9003703636552,4632.441516551485,4632.441516551485,5.559037615551786,5.011420407902111,-2.352493666852052,7.363914074754163,3.47964375927872,3.47964375927872,0.9941839312224915,0.0,0.0,0.0002315670494636525,1.0000089951350022,0.000231564966505517,198.98594150493193,0.0,4.1613664443117987e-07,1.1793312503179638,0.021816820316531607,7.809289409376411e-05,0.0001534741553698884,0.0006181377955307509,0.09560803675147492,0.07173419552904253,0.023873841222432392,0.0956080061080405,0.0717341955290406,0.02387384122243175,0.3755304737704518,0.3755304737704518,0.1249802456109144,0.0,4.856204653917416,4.80525440847299,5.0093637127693,4.856810179130434,4.8061782795504655,5.009011851546006,24794.301991673343,21075.15669292234,0.85,1.0670378783846524,0.6631123107760852,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519570632860912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.883933488716,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.118524976737,1535.313576373944,0.3755304737704518,0.1249802456109144,6.112874298809886,3.47964375927872
2669.0,-30.07723157390163,5.01140441611108,35.005082844618556,24.09639375926929,4.991960755119539,-26.570323248870547,-40.085928433667846,1.4850524300883956,-0.16271535025447292,-5.019646245822313,40.010007768511905,42276.03705928327,25751.91901492379,25751.91901492379,68027.95607420706,77339.88152863324,77339.88152863324,25751.91901492379,103091.80054355704,103091.80054355704,103091.80054355704,127886.0664938319,91536.78933652556,56472.96856893414,38959.80085287935,24794.265950274854,0.0,63754.0668031542,21075.126057733625,1535.3115852074802,0.0,0.8867825142839588,2.8165965874010164,0.0014959135982669303,354384.49101957405,1554964.7792081276,4.387790150563448,1554964.7792081276,4.387790150563448,0.85,0.09560790298702959,4.027634451161993,1.2671385517762972,1.0,0.0,4.027634451161818,1.2847950708035467,1.2850925998199434,3.134845815249741,19318.106416931463,1969.8986317377967,4632.441516551485,4632.441516551485,5.559038127715905,5.01140441611108,-2.352480196237025,7.363884612348105,3.4796580016860066,3.4796580016860066,0.9941880004817162,0.0,0.0,0.000231564966505517,1.0000089423142957,0.00023156289579732357,198.98601245653504,0.0,4.1447938570976976e-07,1.1746345791014874,0.021817234795917316,7.80923171310167e-05,0.00015347264937450028,0.0006181317299318425,0.09560790298703085,0.07173406664818346,0.023873836338847387,0.09560785098871122,0.07173406664818252,0.02387383633884707,0.3755298836167967,0.3755298836167967,0.12498024818138435,0.0,4.856348264716132,4.80546303085066,5.0093115650784625,4.856930895567814,4.806305946136376,5.009111423738659,24794.265950274854,21075.126057733625,0.85,1.067037123831627,0.6631112206506595,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519575810389422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.8792368175,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.114226058846,1535.3115852074802,0.3755298836167967,0.12498024818138435,6.112874298809886,3.4796580016860066
2670.0,-30.07731699660204,5.011388670647781,35.00507704402086,24.09637828767302,4.991968389486078,-26.57039937789482,-40.08599332356823,1.4850507707788532,-0.16262218470888,-5.019629167541521,40.0099967345927,42275.93681520908,25751.889455595803,25751.889455595803,68027.82627080489,77339.78763934673,77339.78763934673,25751.889455595803,103091.67709494254,103091.67709494254,103091.67709494254,127885.9076396084,91536.73301613766,56472.90577216816,38959.808048855,24794.23054466586,0.0,63754.03859352086,21075.09596296598,1535.3093409465741,0.0,0.8867826411751523,2.8165973564232245,0.0014959135982669303,354384.72696019744,1554964.303357688,4.387785886529848,1554964.303357688,4.387785886529848,0.85,0.09560776452923817,4.027634451161993,1.2671383968228476,1.0,0.0,4.02763445116301,1.2847950828421266,1.285092609200737,3.134845785876114,19318.094530964576,1969.8974197064824,4632.441516551485,4632.441516551485,5.559031746776636,5.011388670647781,-2.3524574174501884,7.3638460880979695,3.479672211508882,3.479672211508882,0.9941920604311091,0.0,0.0,0.00023156289579732357,1.0000088965191243,0.00023156083571192022,198.9860830447789,0.0,4.1204196637131565e-07,1.1677269326963085,0.021817646837883686,7.809174326084342e-05,0.00015347115253648016,0.0006181257012154648,0.09560776452923568,0.07173393391922546,0.023873830610010225,0.09560775101741632,0.07173393391922732,0.023873830610010843,0.3755292943199025,0.3755292943199025,0.12498025331660892,0.0,4.856473576045005,4.80567277456862,5.009182710549965,4.8570069828326154,4.806544133710531,5.008699773073715,24794.23054466586,21075.09596296598,0.85,1.067035559967151,0.6631099417050179,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451958095751475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.87232917109,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.109934423543,1535.3093409465741,0.3755292943199025,0.12498025331660892,6.112874298809886,3.479672211508882
2671.0,-30.077402008670386,5.011372892043276,35.0050712773929,24.096344550512754,4.991958558748236,-26.570476883962478,-40.0860584230162,1.4850334340403435,-0.16244451632036316,-5.019625114388005,40.00998612283764,42275.839165863596,25751.893432540553,25751.893432540553,68027.73259840415,77339.6904918183,77339.6904918183,25751.893432540553,103091.58392435886,103091.58392435886,103091.58392435886,127885.7871730392,91536.66620079581,56472.83834146648,38959.80873258814,24794.20324868035,0.0,63754.01198126849,21075.0727613783,1535.3078615188995,0.0,0.8867827002361632,2.816595493021151,0.0014959135982669303,354384.7829555215,1554963.845713668,4.387783901852327,1554963.845713668,4.387783901852327,0.85,0.09560763357194783,4.027634451161993,1.2671381836244837,1.0,0.0,4.0276344511629185,1.2847951682007752,1.285092691932227,3.134845577604627,19318.080430121696,1969.8959818206724,4632.441516551485,4632.441516551485,5.559032605275276,5.011372892043276,-2.3524441610479125,7.363817053091189,3.479686468987639,3.479686468987639,0.9941961339964683,0.0,0.0,0.00023156083571192022,1.0000088537590122,0.00023155878554623587,198.9861532937447,0.0,4.099283251494536e-07,1.1617368734735516,0.021818056766208835,7.809116754140197e-05,0.00015346966817051825,0.0006181197227319785,0.09560763357194929,0.07173380723830962,0.023873826333639672,0.09560760200513499,0.07173380723830852,0.023873826333639308,0.3755287059155266,0.3755287059155266,0.12498025581532389,0.0,4.856613490464156,4.805883911515082,5.009108190598738,4.857180598067657,4.806736146502885,5.008817819417914,24794.20324868035,21075.0727613783,0.85,1.0670345360914906,0.6631086868428707,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519586078280726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.86633911187,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.105648736315,1535.3078615188995,0.3755287059155266,0.12498025581532389,6.112874298809886,3.479686468987639
2672.0,-30.077486592891002,5.0113573078393365,35.00506552486174,24.096324329171352,4.991962827237783,-26.570552594840976,-40.08612324306739,1.485028829187735,-0.16235502850730654,-5.019610285417615,40.009975000179224,42275.74226052954,25751.87010447275,25751.87010447275,68027.6123650023,77339.59104495494,77339.59104495494,25751.87010447275,103091.46114942769,103091.46114942769,103091.46114942769,127885.62923044903,91536.60262174538,56472.77718565273,38959.806040102936,24794.16808102134,0.0,63753.97412112428,21075.04286886814,1535.3056813024407,0.0,0.8867828159990006,2.8165960477474163,0.0014959135982669303,354384.9878214974,1554963.3660364682,4.387780011775495,1554963.3660364682,4.387780011775495,0.85,0.09560749626748138,4.027634451161993,1.2671379880094902,1.0,0.0,4.027634451162971,1.2847951939767503,1.285092715079991,3.134845514712345,19318.067012272204,1969.8946135808053,4632.441516551485,4632.441516551485,5.5590275694712155,5.0113573078393365,-2.3524229792712807,7.363780287110617,3.47970069022636,3.47970069022636,0.9942001972075314,0.0,0.0,0.00023155878554623587,1.0000088092058397,0.00023155674571519928,198.98622318920573,0.0,4.0795458314465756e-07,1.1561432886319596,0.02181846472079198,7.80905942967581e-05,0.00015346819124947776,0.0006181137742339142,0.09560749626748398,0.07173367568209388,0.0238738205853901,0.09560749754805827,0.07173367568209194,0.023873820585389453,0.375528118449517,0.375528118449517,0.12498025941522586,0.0,4.856736264403651,4.806089134013348,5.008982769617148,4.857255256910321,4.80693814341339,5.008509288401115,24794.16808102134,21075.04286886814,0.85,1.067033283850802,0.6631075606394531,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519591174434294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.860745527025,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.101368427991,1535.3056813024407,0.375528118449517,0.12498025941522586,6.112874298809886,3.47970069022636
2673.0,-30.077570750713548,5.011341771233491,35.00505980947529,24.096294887736462,4.991958735153253,-26.57062875806411,-40.086188167892374,1.4850167425038294,-0.16222950242695333,-5.019602222531537,40.00996457703525,42275.647457051324,25751.864392701464,25751.864392701464,68027.51184975279,77339.48820886489,77339.48820886489,25751.864392701464,103091.35260156635,103091.35260156635,103091.35260156635,127885.49265028557,91536.53209635259,56472.71457498257,38959.797245966685,24794.140048719222,0.0,63753.93729468591,21075.01904141134,1535.3040660036313,0.0,0.8867828947874647,2.816595338374123,0.0014959135982669303,354385.09921234654,1554962.9165267192,4.387777364180287,1554962.9165267192,4.387777364180287,0.85,0.09560736346358549,4.027634451161993,1.2671377781080082,1.0,0.0,4.027634451160402,1.2847952547328252,1.2850927732292334,3.134845366470119,19318.052128452782,1969.8930958536077,4632.441516551485,4632.441516551485,5.559026336477498,5.011341771233491,-2.3524067191276403,7.363748490361131,3.4797149438115764,3.4797149438115764,0.9942042696604504,0.0,0.0,0.00023155674571519928,1.0000087648035574,0.00023155471618359913,198.9862927323594,0.0,4.0589827391424547e-07,1.1503157082729716,0.021818870619065896,7.809002012943297e-05,0.00015346672558576633,0.0006181078710762562,0.09560736346358716,0.07173354785148307,0.02387381561210408,0.09560738137447479,0.07173354785148182,0.023873815612103663,0.37552753151614854,0.37552753151614854,0.12498026075840163,0.0,4.856860543308414,4.806289135845702,5.008879083953502,4.857372720104593,4.80710443318975,5.008479675895046,24794.140048719222,21075.01904141134,0.85,1.0670323235930261,0.6631064566513468,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451959624494339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.854917946665,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.09709385715,1535.3040660036313,0.37552753151614854,0.12498026075840163,6.112874298809886,3.4797149438115764
2674.0,-30.077654466216295,5.011326295554916,35.00505409934656,24.096265516150766,4.991954183410164,-26.570704569065672,-40.08625679472459,1.4850042862595505,-0.16209528441987686,-5.019593493301971,40.009953299402454,42275.570017400096,25751.857081429014,25751.857081429014,68027.42709882911,77339.38749908538,77339.38749908538,25751.857081429014,103091.2445805144,103091.2445805144,103091.2445805144,127885.35102445993,91536.4633327988,56472.66895927585,38959.77152613661,24794.10644394553,0.0,63753.87797008214,21074.9904773537,1535.3021153725063,0.0,0.8867829800621855,2.8165945924989986,0.0014959135982669303,354385.21980893397,1554962.4301662948,4.387774498622289,1554962.4301662948,4.387774498622289,0.85,0.09560722887788142,4.027634451161993,1.267137662167661,1.0,0.0,4.027634451161599,1.2847953171965114,1.2850928330997158,3.1348452140614085,19318.037616455375,1969.8916160417039,4632.441516551485,4632.441516551485,5.559024758201244,5.011326295554916,-2.3523899655207505,7.363716261075666,3.4797291857818786,3.4797291857818786,0.9942083387948225,0.0,0.0,0.00023155471618359913,1.0000087187429858,0.0002315526973351434,198.98636191004817,0.0,4.0384896909731e-07,1.1445079784217764,0.021819274468034992,7.808941322738574e-05,0.00015346530295621337,0.0006181021412444575,0.09560722887788431,0.07173341877750074,0.023873810100383575,0.09560724377918543,0.07173341877749857,0.02387381010038285,0.37552694482898763,0.37552694482898763,0.12498026153119172,0.0,4.856984811068287,4.8064855198480245,5.008786235446848,4.8574982088820775,4.807287609331695,5.008431443163431,24794.10644394553,21074.9904773537,0.85,1.0670319871483336,0.6631058590230198,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451960128989487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.84911021682,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.092825009007,1535.3021153725063,0.37552694482898763,0.12498026153119172,6.112874298809886,3.4797291857818786
2675.0,-30.077737768750243,5.011310796319909,35.005048373615196,24.096237192302965,4.991943198157074,-26.570780651711424,-40.08632164970038,1.4849860811182345,-0.16180560997975135,-5.019588748092146,40.00994142468447,42275.47882959628,25751.859908200873,25751.859908200873,68027.33873779715,77339.31694242722,77339.31694242722,25751.859908200873,103091.1768506281,103091.1768506281,103091.1768506281,127885.24770268376,91536.42195114966,56472.60683230407,38959.79457649511,24794.07085205567,0.0,63753.86542855078,21074.96022424732,1535.3001453435406,0.0,0.886783047219501,2.816591336816632,0.0014959135982669303,354385.2853652609,1554961.918056033,4.387772241878924,1554961.918056033,4.387772241878924,0.85,0.09560709558447164,4.027634451161993,1.2671374632557852,1.0,0.0,4.02763445116228,1.2847954065325908,1.2850929198625403,3.1348449960852394,19318.028883189683,1969.8907254964422,4632.441516551485,4632.441516551485,5.559025368413341,5.011310796319909,-2.3523761505873937,7.363686946907302,3.4797434202375643,3.4797434202375643,0.9942124057821612,0.0,0.0,0.0002315526973351434,1.0000086757391484,0.00023155068846177066,198.98643074652534,0.0,4.0172330945391645e-07,1.1384838589923991,0.021819676191344447,7.808883968579472e-05,0.00015346385764934868,0.0006180963200767367,0.09560709558447215,0.07173329065949222,0.02387380492497994,0.09560701782921072,0.07173329065949183,0.023873804924979813,0.37552635825264563,0.37552635825264563,0.1249802624360037,0.0,4.857142722968547,4.806712586358856,5.008735938428401,4.8577831381123815,4.80762985223663,5.008543774966313,24794.07085205567,21074.96022424732,0.85,1.0670308110813402,0.6631045591576652,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451960630833423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.84308609739,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.088562216746,1535.3001453435406,0.37552635825264563,0.1249802624360037,6.112874298809886,3.4797434202375643
2676.0,-30.077820611851827,5.011295418465833,35.00504264046633,24.096207261923723,4.9919420366004585,-26.570855338366705,-40.086382523272164,1.4849767631153536,-0.16175988063554314,-5.0195771562982845,40.00992975717204,42275.37308306571,25751.845342489076,25751.845342489076,68027.21842555478,77339.20026925861,77339.20026925861,25751.845342489076,103091.04561174769,103091.04561174769,103091.04561174769,127885.07918093156,91536.3382446905,56472.53392548399,38959.78257689612,24794.033569183866,0.0,63753.81614607999,21074.928533806287,1535.2979155330072,0.0,0.8867831484771976,2.8165920890324756,0.0014959135982669303,354385.44550899445,1554961.414881861,4.38776883923241,1554961.414881861,4.38776883923241,0.8500000000000001,0.09560695975206372,4.027634451161993,1.2671372088463975,1.0,0.0,4.0276344511623305,1.284795454272332,1.2850929650322107,3.134844879602348,19318.011217611747,1969.8889241088189,4632.441516551485,4632.441516551485,5.559022224129329,5.011295418465833,-2.3523573108101883,7.363652729276021,3.479757621794262,3.479757621794262,0.9942164633697892,0.0,0.0,0.00023155068846177066,1.000008627896139,0.00023154869068371632,198.98649920339545,0.0,3.9973854226408106e-07,1.1328590287764058,0.02182007592988671,7.808830135708515e-05,0.0001534623871046855,0.0006180903972603894,0.09560695975206848,0.07173316035952874,0.023873799392539745,0.09560691542354045,0.07173316035952516,0.023873799392538555,0.3755257737572869,0.3755257737572869,0.12498026596599111,0.0,4.857273282104245,4.806911937042742,5.008659379116182,4.85781727566274,4.807731321244091,5.00837518751041,24794.033569183866,21074.928533806287,0.85,1.067029748771165,0.6631034130756905,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45196113020209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.83746126717,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.084304907108,1535.2979155330072,0.3755257737572869,0.12498026596599111,6.112874298809886,3.479757621794262
2677.0,-30.077903018184543,5.011280210593182,35.00503695078554,24.096187005657725,4.991946516583702,-26.570929067732198,-40.086447063926585,1.4849725661313398,-0.1616729825980201,-5.0195631068700015,40.00991955697585,42275.284307626964,25751.82494471816,25751.82494471816,68027.10925234512,77339.09968233167,77339.09968233167,25751.82494471816,103090.92462704983,103090.92462704983,103090.92462704983,127884.92871568944,91536.27273197332,56472.480103514215,38959.76958717679,24794.004088639613,0.0,63753.773675816396,21074.90347534367,1535.2960784122095,0.0,0.8867832569310528,2.8165925867910357,0.0014959135982669303,354385.63960568135,1554960.9749874012,4.38776519476799,1554960.9749874012,4.38776519476799,0.8500000000000001,0.09560682500796845,4.027634451161993,1.2671370066376402,1.0,0.0,4.027634451162187,1.284795478032049,1.2850929862305596,3.134844821629676,19317.997391677374,1969.887514255875,4632.441516551485,4632.441516551485,5.559017820885199,5.011280210593182,-2.352336610858808,7.36361682145199,3.4797718341354824,3.4797718341354824,0.9942205240387093,0.0,0.0,0.00023154869068371632,1.000008582413398,0.00023154670345418632,198.98656729938565,0.0,3.9753086121866647e-07,1.1266024606937008,0.02182047346074793,7.808773060268284e-05,0.00015346096008103346,0.0006180846497307657,0.09560682500796641,0.07173303081470789,0.023873794193258524,0.09560682961007536,0.07173303081470941,0.023873794193259034,0.3755251893966656,0.3755251893966656,0.12498026996934172,0.0,4.857391366489594,4.807107717735221,5.008543566137519,4.857890124271989,4.807917482017331,5.008107034092973,24794.004088639613,21074.90347534367,0.85,1.0670287471649655,0.6631024623357028,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519616268169515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.83120469909,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.080054024684,1535.2960784122095,0.3755251893966656,0.12498026996934172,6.112874298809886,3.4797718341354824
2678.0,-30.077984953038015,5.011265040859265,35.00503129588412,24.096157564222835,4.991942215599163,-26.571003250865285,-40.0865116395056,1.484960513426478,-0.16154271387989638,-5.0195551437001145,40.00990919063557,42275.197829488854,25751.820368070068,25751.820368070068,68027.01819755892,77338.9976751823,77338.9976751823,25751.820368070068,103090.81804325237,103090.81804325237,103090.81804325237,127884.79416715215,91536.20205366217,56472.42482389628,38959.75247751765,24793.976123899793,0.0,63753.728601417446,21074.879705314823,1535.294467948558,0.0,0.8867833350060149,2.8165918034066832,0.0014959135982669303,354385.74961908406,1554960.527927894,4.387762571150963,1554960.527927894,4.387762571150963,0.85,0.09560669296102074,4.027634451161993,1.2671368841035289,1.0,0.0,4.027634451160359,1.284795538520566,1.2850930441797668,3.1348446740403446,19317.98247558576,1969.8859932378296,4632.441516551485,4632.441516551485,5.559016832929262,5.011265040859265,-2.352320342747652,7.363585383606917,3.4797860721246754,3.4797860721246754,0.9942245920356215,0.0,0.0,0.00023154670345418632,1.0000085333155666,0.00023154472760995786,198.9866350058125,0.0,3.954319826092895e-07,1.1206542387147265,0.02182086889273054,7.808715954329057e-05,0.00015345954391089576,0.0006180789459151304,0.09560669296102409,0.07173290358905167,0.02387378937197242,0.09560671114857365,0.07173290358904916,0.02387378937197158,0.37552460506015534,0.37552460506015534,0.12498027191895425,0.0,4.857512604338012,4.8073001326957865,5.008450515309278,4.858012429820235,4.808084893564057,5.008093456756114,24793.976123899793,21074.879705314823,0.85,1.0670280733360349,0.6631015747139994,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519621208138611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.82525647711,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.075809130754,1535.294467948558,0.37552460506015534,0.12498027191895425,6.112874298809886,3.4797860721246754
2679.0,-30.078066476434817,5.011250014959118,35.005025662985716,24.096137622278206,4.991944399873524,-26.571076415025193,-40.086572303529806,1.4849543384639265,-0.1613979319326404,-5.019542117241785,40.00989852171551,42275.09681179951,25751.803108017688,25751.803108017688,68026.8999198172,77338.90779811103,77338.90779811103,25751.803108017688,103090.71090612872,103090.71090612872,103090.71090612872,127884.65494513429,91536.14596511846,56472.357480986386,38959.764982368964,24793.944039005564,0.0,63753.709021374525,21074.85243315473,1535.2925052904206,0.0,0.8867834399500133,2.8165914204190337,0.0014959135982669303,354385.9295832807,1554960.0678194137,4.387759044632155,1554960.0678194137,4.387759044632155,0.8500000000000001,0.09560655757445385,4.027634451161993,1.2671366258477792,1.0,0.0,4.027634451162172,1.284795571488359,1.2850930746165057,3.13484459360038,19317.97063854773,1969.8847861958702,4632.441516551485,4632.441516551485,5.559013107020945,5.011250014959118,-2.3523003336173853,7.363550348576503,3.4798002962725993,3.4798002962725993,0.9942286560778856,0.0,0.0,0.00023154472760995786,1.0000084904688467,0.00023154276170335293,198.98670237227475,0.0,3.931665943177987e-07,1.1142341282966415,0.02182126205932486,7.808662307835768e-05,0.00015345810453160018,0.0006180731486214912,0.09560655757445502,0.07173277390374894,0.023873783670706087,0.09560658724297896,0.07173277390374806,0.023873783670705796,0.37552402066926655,0.37552402066926655,0.12498027352927145,0.0,4.857634023974754,4.807501103226286,5.008332465230467,4.858144185309129,4.808329687381217,5.00788503922837,24793.944039005564,21074.85243315473,0.85,1.067026545812574,0.6631001938667765,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519626119847373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.81883636669,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.071570935252,1535.2925052904206,0.37552402066926655,0.12498027352927145,6.112874298809886,3.4798002962725993
2680.0,-30.078147563505194,5.01123489324071,35.0050200234919,24.096104583609872,4.9919297027120155,-26.57115087468386,-40.08664068588985,1.4849330138907122,-0.16110159803184843,-5.01954036150753,40.00988706381192,42275.029814766094,25751.81460620902,25751.81460620902,68026.84442097512,77338.83321356906,77338.83321356906,25751.81460620902,103090.64781977808,103090.64781977808,103090.64781977808,127884.55975646974,91536.0981584709,56472.31714123776,38959.75668581459,24793.91193669166,0.0,63753.668622506244,21074.82514618791,1535.2908025280335,0.0,0.8867834903805817,2.816587728075742,0.0014959135982669303,354385.9538392497,1554959.573685295,4.387757349972817,1554959.573685295,4.387757349972817,0.85,0.09560642690008239,4.027634451161993,1.2671365186991168,1.0,0.0,4.02763445116217,1.284795675308456,1.285093175934723,3.1348443402839377,19317.96054933757,1969.8837573827527,4632.441516551485,4632.441516551485,5.559015589122724,5.01123489324071,-2.3522886054639085,7.363523498704618,3.479814538527487,3.479814538527487,0.9942327252935677,0.0,0.0,0.00023154276170335293,1.0000084450319218,0.00023154080633385222,198.98676937822069,0.0,3.911892724873379e-07,1.1086303982291157,0.021821653248597347,7.808601836261577e-05,0.00015345674334073717,0.0006180676662422768,0.09560642690008328,0.07173264804793814,0.023873778852145144,0.0956063613116264,0.07173264804793747,0.02387377885214492,0.3755234368821895,0.3755234368821895,0.1249802732894973,0.0,4.85779435205103,4.807728016087935,5.0082923197611535,4.858438763475704,4.808638998944218,5.0081350770059885,24793.91193669166,21074.82514618791,0.85,1.0670263514366665,0.6630995631809369,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519631006893892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.813232636625,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.067338251434,1535.2908025280335,0.3755234368821895,0.1249802732894973,6.112874298809886,3.479814538527487
2681.0,-30.078228317903868,5.011219978167783,35.005014378739936,24.096078879106813,4.99193484816431,-26.571223050448328,-40.08670117529107,1.4849295807087743,-0.16112211676045263,-5.019524342450322,40.00987563166988,42274.93148914312,25751.789808751262,25751.789808751262,68026.72129789439,77338.70810226664,77338.70810226664,25751.789808751262,103090.4979110179,103090.4979110179,103090.4979110179,127884.37174397182,91536.00772441289,56472.25340086234,38959.727026167275,24793.873832953923,0.0,63753.6008591212,21074.792758010833,1535.2884212421757,0.0,0.8867836133214012,2.816589868582555,0.0014959135982669303,354386.17514715396,1554959.0806622908,4.387753218693183,1554959.0806622908,4.387753218693183,0.85,0.0956062894440936,4.027634451161993,1.267136303852312,1.0,0.0,4.0276344511612745,1.2847956954073911,1.285093193525931,3.13484429124343,19317.94146395377,1969.8818112152237,4632.441516551485,4632.441516551485,5.559010236123088,5.011219978167783,-2.352266406636665,7.363486384804448,3.4798287268340324,3.4798287268340324,0.9942367790954378,0.0,0.0,0.00023154080633385222,1.0000084103903546,0.00023153885900166574,198.98683610930442,0.0,3.8909265988553537e-07,1.1026885981156072,0.021822042341257234,7.808548344913382e-05,0.0001534553228847184,0.0006180619451646792,0.09560628944409152,0.0717325167544948,0.023873772689596732,0.09560629893493852,0.07173251675449635,0.023873772689597256,0.3755228552859769,0.3755228552859769,0.124980276217163,0.0,4.8579098944325665,4.80791609238338,5.008189495981242,4.858402225689872,4.8086987740065865,5.007808666284859,24793.873832953923,21074.792758010833,0.85,1.0670255543403055,0.6630987257105629,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519635867787262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.807290836514,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.063111591244,1535.2884212421757,0.3755228552859769,0.124980276217163,6.112874298809886,3.4798287268340324
2682.0,-30.078308622025602,5.011205170556519,35.005008786233255,24.096059007011377,4.991936314508912,-26.571295188935068,-40.08675789283586,1.4849228814184172,-0.16095701391748207,-5.019512796522901,40.00986586392241,42274.81939342841,25751.77691335167,25751.77691335167,68026.59630678009,77338.62151023049,77338.62151023049,25751.77691335167,103090.39842358216,103090.39842358216,103090.39842358216,127884.24613815479,91535.95413789983,56472.174186215845,38959.75550187109,24793.847714572632,0.0,63753.60321644372,21074.770557386735,1535.2868348043041,0.0,0.8867837074654927,2.816589045450484,0.0014959135982669303,354386.3346575445,1554958.6594181235,4.38775005509378,1554958.6594181235,4.38775005509378,0.8499999999999999,0.0956061567510838,4.027634451161993,1.2671360538387675,1.0,0.0,4.027634451162041,1.2847957307692217,1.2850932263938957,3.1348442049621403,19317.930154949277,1969.8806580177002,4632.441516551485,4632.441516551485,5.559007452407514,5.011205170556519,-2.352247425340924,7.363452595897442,3.4798429522757677,3.4798429522757677,0.9942408435073622,0.0,0.0,0.00023153885900166574,1.0000083635003443,0.00023153692254253435,198.98690246834278,0.0,3.8749347064153606e-07,1.0981564957981131,0.021822429834727874,7.80849818936111e-05,0.00015345387710805465,0.0006180561221047796,0.09560615675108934,0.0717323891987699,0.023873767552319444,0.09560618235296575,0.07173238919876575,0.023873767552318063,0.3755222732376462,0.3755222732376462,0.12498027784953275,0.0,4.85803473697257,4.808118772218393,5.008080026019513,4.8585557826054355,4.808951386483955,5.007664104636945,24793.847714572632,21074.770557386735,0.85,1.067023554352364,0.6630969429273706,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519640708741188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.80275873419,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.058888892672,1535.2868348043041,0.3755222732376462,0.12498027784953275,6.112874298809886,3.4798429522757677
2683.0,-30.078388525888805,5.011190260879803,35.005003182280376,24.09602600326764,4.991921297086883,-26.571368615555635,-40.08682613549752,1.484901386753728,-0.1606541031255233,-5.019511135212916,40.00985434551056,42274.75683800054,25751.789161205837,25751.789161205837,68026.54599920637,77338.54834791868,77338.54834791868,25751.789161205837,103090.33750912451,103090.33750912451,103090.33750912451,127884.152567194,91535.90714633101,56472.137690884345,38959.743839385184,24793.815058069493,0.0,63753.55889745468,21074.742799359068,1535.2851015279791,0.0,0.8867837576344687,2.8165852555986133,0.0014959135982669303,354386.3576090368,1554958.1626748643,4.387748369225636,1554958.1626748643,4.387748369225636,0.85,0.09560602655875398,4.027634451161993,1.2671359494375065,1.0,0.0,4.027634451164626,1.284795835324255,1.2850933284850545,3.134843949852549,19317.92023775496,1969.8796467453167,4632.441516551485,4632.441516551485,5.559010096338177,5.011190260879803,-2.3522357198139714,7.3634259806937745,3.479857185276649,3.479857185276649,0.9942449100790426,0.0,0.0,0.00023153692254253435,1.000008321819573,0.0002315349957500749,198.98696849666766,0.0,3.853300043123814e-07,1.0920252322212889,0.021822815164732185,7.80843784249666e-05,0.00015345254411756775,0.0006180507533063716,0.09560602655875493,0.07173226376639746,0.02387376279235746,0.09560595118386714,0.07173226376639676,0.023873762792357225,0.3755216918389532,0.3755216918389532,0.12498027797391487,0.0,4.858198611688806,4.80834756333752,5.008048447659007,4.858857032087371,4.809265880243856,5.0079252937262595,24793.815058069493,21074.742799359068,0.85,1.0670235070111873,0.6630964226796809,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519645522705589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.79662747062,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.054672522836,1535.2851015279791,0.3755216918389532,0.12498027797391487,6.112874298809886,3.479857185276649
2684.0,-30.078467992623743,5.011175579667932,35.00499757634415,24.09600525805729,4.991928312817823,-26.571439445219102,-40.08688264349473,1.4848997654131602,-0.16063437705042816,-5.019493879249636,40.0098430798364,42274.64753539164,25751.761745424566,25751.761745424566,68026.40928081621,77338.43566572742,77338.43566572742,25751.761745424566,103090.19741115198,103090.19741115198,103090.19741115198,127883.97460213181,91535.82937870394,56472.06318201896,38959.74021853887,24793.77719097984,0.0,63753.51740951871,21074.710612332863,1535.282705563784,0.0,0.8867838862683525,2.816587011247235,0.0014959135982669303,354386.59600537305,1554957.6768312908,4.387744046639154,1554957.6768312908,4.387744046639154,0.85,0.0956058892743669,4.027634451161993,1.2671357054682448,1.0,0.0,4.027634451161507,1.2847958468880343,1.2850933375758475,3.134843921637449,19317.903825519985,1969.8779731631073,4632.441516551485,4632.441516551485,5.559004178123954,5.011175579667932,-2.3522125621012075,7.363388141769139,3.479871362808434,3.479871362808434,0.9942489608024098,0.0,0.0,0.0002315349957500749,1.0000082762988027,0.00023153307951312614,198.98703416381122,0.0,3.834065904268182e-07,1.0865742772696028,0.021823198571322613,7.808387872901356e-05,0.00015345111702106133,0.0006180450054833172,0.09560588927436638,0.0717321326258449,0.02387375664852148,0.09560587544310148,0.0717321326258453,0.02387375664852161,0.3755211126791748,0.3755211126791748,0.1249802815443507,0.0,4.858324287716869,4.8085499200806225,5.007943290123308,4.858859502199209,4.809392069421051,5.007555477630149,24793.77719097984,21074.710612332863,0.85,1.0670220568984565,0.6630951397370246,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519650312678856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.79117651567,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.05046149471,1535.282705563784,0.3755211126791748,0.1249802815443507,6.112874298809886,3.479871362808434
2685.0,-30.078546978328593,5.011160852055484,35.00499199525771,24.09597134627404,4.991918734577552,-26.571511501462997,-40.086946869827784,1.4848832577119528,-0.16046373763884958,-5.0194894514890285,40.00983259176746,42274.57240386225,25751.767313493692,25751.767313493692,68026.33971735594,77338.33692435372,77338.33692435372,25751.767313493692,103090.10423784741,103090.10423784741,103090.10423784741,127883.85377344255,91535.75863930516,56472.01591952964,38959.714133083915,24793.749535595143,0.0,63753.46366867906,21074.68710525587,1535.2811924847588,0.0,0.886783946787846,2.8165852840759222,0.0014959135982669303,354386.65717624105,1554957.2245228312,4.387742012954881,1554957.2245228312,4.387742012954881,0.85,0.09560576001304219,4.027634451161993,1.2671355669992046,1.0,0.0,4.027634451160999,1.2847959280713317,1.2850934163158412,3.1348437235538773,19317.88889653631,1969.8764508304378,4632.441516551485,4632.441516551485,5.559005380096845,5.011160852055484,-2.352198789117905,7.363359641173389,3.4798855844109857,3.4798855844109857,0.9942530241174244,0.0,0.0,0.00023153307951312614,1.0000082262056234,0.00023153117489007328,198.98709943349465,0.0,3.813063071903542e-07,1.0806220745774637,0.0218235798776298,7.808331078398999e-05,0.00015344976872913615,0.000618039575056309,0.09560576001304333,0.07173200776880718,0.023873752244236143,0.09560572911778883,0.07173200776880634,0.02387375224423586,0.3755205338593701,0.3755205338593701,0.12498028338677397,0.0,4.858462938855382,4.8087512164974555,5.0078933187745065,4.859025713850201,4.809564799827797,5.007701854140407,24793.749535595143,21074.68710525587,0.85,1.0670218652100634,0.6630945202218244,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519655076450713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.785224312975,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.046256560257,1535.2811924847588,0.3755205338593701,0.12498028338677397,6.112874298809886,3.4798855844109857
2686.0,-30.078625553635757,5.011146388474324,35.004986441608715,24.095960484724515,4.991929681038666,-26.57158113564607,-40.087003203202016,1.4848852630489682,-0.1603628759319804,-5.019470307519478,40.009822228767575,42274.46619420551,25751.735629739225,25751.735629739225,68026.20182394474,77338.24832336436,77338.24832336436,25751.735629739225,103089.98395310358,103089.98395310358,103089.98395310358,127883.70012765663,91535.70618434835,56471.94574246859,38959.733824310846,24793.71617455304,0.0,63753.449998863885,21074.658748370082,1535.2790135183875,0.0,0.8867840817629975,2.8165861931135896,0.0014959135982669303,354386.92165613663,1554956.777608197,4.3877374772790825,1554956.777608197,4.3877374772790825,0.85,0.09560562328224356,4.027634451161993,1.267135311490856,1.0,0.0,4.0276344511630455,1.2847959226230221,1.2850934084190906,3.1348437368475053,19317.877826337706,1969.875321984338,4632.441516551485,4632.441516551485,5.558998540559994,5.011146388474324,-2.352174182131873,7.363320570606197,3.479899767547344,3.479899767547344,0.9942570764420983,0.0,0.0,0.00023153117489007328,1.000008183468623,0.00023152928017747363,198.98716436408426,0.0,3.7899541680282427e-07,1.074073011219204,0.021823958873046605,7.808281263850717e-05,0.0001534483622515661,0.0006180339102787931,0.09560562328224409,0.07173187705219622,0.023873746230047864,0.09560563883628284,0.07173187705219583,0.023873746230047736,0.37551995538212235,0.37551995538212235,0.12498028712464418,0.0,4.8585846186340405,4.808957767442678,5.00775953645217,4.859107431587518,4.809820273890352,5.007260815578263,24793.71617455304,21074.658748370082,0.85,1.0670199310807023,0.6630929964568013,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519659811389343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.77867524961,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.042058613548,1535.2790135183875,0.37551995538212235,0.12498028712464418,6.112874298809886,3.479899767547344
