time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2687.0,-30.07870367559641,5.0111319005343615,35.0049809318498,24.09593139253559,4.991922776267938,-26.57165214705569,-40.08706348305566,1.4848712477271586,-0.16016654510985973,-5.019464585284171,40.00981239986073,42274.3784468289,25751.738552795534,25751.738552795534,68026.11699962444,77338.15827238216,77338.15827238216,25751.738552795534,103089.8968251777,103089.8968251777,103089.8968251777,127883.58860572132,91535.64486900783,56471.886605444844,38959.73140395887,24793.691780543624,0.0,63753.42318450249,21074.63801346208,1535.2776579726183,0.0,0.8867841464844927,2.816584279221672,0.0014959135982669303,354387.0007106278,1554956.3537269437,4.387735302392291,1554956.3537269437,4.387735302392291,0.85,0.09560549423136666,4.027634451161993,1.2671351329097522,1.0,0.0,4.027634451161189,1.284795992102039,1.2850934754797492,3.1348435673218664,19317.864886226063,1969.8740024601739,4632.441516551485,4632.441516551485,5.558999171556907,5.0111319005343615,-2.3521593784830417,7.363291279017403,3.47991400578712,3.47991400578712,0.9942611445106058,0.0,0.0,0.00023152928017747363,1.0000081362584818,0.0002315273964107308,198.98722892008874,0.0,3.770234874895099e-07,1.068484563545271,0.021824335896534094,7.808227959830072e-05,0.0001534470005791729,0.0006180284259601511,0.09560549423137105,0.07173175264861031,0.023873741582760725,0.09560549643609141,0.07173175264860703,0.02387374158275963,0.37551937763189247,0.37551937763189247,0.12498028726102531,0.0,4.85872517693474,4.809171693946098,5.007679230298379,4.8592980401743375,4.810038252491381,5.007368888389408,24793.691780543624,21074.63801346208,0.85,1.06701904935766,0.6630918989947692,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519664521728881,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.77308680194,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.03786625562,1535.2776579726183,0.37551937763189247,0.12498028726102531,6.112874298809886,3.47991400578712
2688.0,-30.0787813738422,5.011117515823555,35.004975421678616,24.095906526222848,4.9919223072458445,-26.57172213336952,-40.087123623210914,1.4848630667731582,-0.16004653115032852,-5.019452843550562,40.00980136833194,42274.291891508845,25751.726165296768,25751.726165296768,68026.01805680561,77338.05929204304,77338.05929204304,25751.726165296768,103089.7854573398,103089.7854573398,103089.7854573398,127883.44281798151,91535.57705914874,56471.83110349766,38959.7177285012,24793.65736064171,0.0,63753.37508914291,21074.608756545455,1535.275586843182,0.0,0.886784246201575,2.8165840719713118,0.0014959135982669303,354387.16292643646,1554955.877981543,4.387731951521958,1554955.877981543,4.387731951521958,0.85,0.09560536023976557,4.027634451161993,1.2671349482843652,1.0,0.0,4.027634451160847,1.2847960342641365,1.2850935152312268,3.134843464448277,19317.850575498283,1969.8725431720602,4632.441516551485,4632.441516551485,5.5589964974813215,5.011117515823555,-2.3521401606128323,7.363257676436387,3.479928212572688,3.479928212572688,0.9942652035921966,0.0,0.0,0.0002315273964107308,1.0000080921343344,0.00023152552287509785,198.98729312599355,0.0,3.7484552408701894e-07,1.0623122152626117,0.02182471074205818,7.808174779676536e-05,0.00015344564861396543,0.0006180229807385047,0.09560536023976915,0.07173162455446958,0.02387373568529957,0.09560537117757321,0.0717316245544669,0.02387373568529868,0.37551880104842805,0.37551880104842805,0.12498028767124784,0.0,4.858856993419806,4.809377731234463,5.007587619498167,4.8594063124002105,4.810224147052679,5.007243506808777,24793.65736064171,21074.608756545455,0.85,1.0670183023516557,0.6630910415707244,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519669204894634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.766914453656,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.033680360551,1535.275586843182,0.37551880104842805,0.12498028767124784,6.112874298809886,3.479928212572688
2689.0,-30.078858712237345,5.011103072671295,35.004969900822175,24.095872893836372,4.991910824371459,-26.571792897224572,-40.087183903064556,1.4848450093587147,-0.15983133932394367,-5.0194487066627165,40.009790036758666,42274.20734787651,25751.733178271243,25751.733178271243,68025.94052614775,77337.96937436913,77337.96937436913,25751.733178271243,103089.70255264037,103089.70255264037,103089.70255264037,127883.3269111263,91535.5137077558,56471.773026668234,38959.71186787508,24793.624358485933,0.0,63753.33622636101,21074.580704713044,1535.2737730394642,0.0,0.8867843082949771,2.816581724901074,0.0014959135982669303,354387.2200788796,1554955.3892965477,4.387729864949547,1554955.3892965477,4.387729864949547,0.85,0.09560522997100657,4.027634451161993,1.267134746625088,1.0,0.0,4.027634451162022,1.2847961226091427,1.2850936011894516,3.1348432488905242,19317.837205694086,1969.8711798314498,4632.441516551485,4632.441516551485,5.558998011364326,5.011103072671295,-2.3521265338641615,7.363229606535457,3.4799424263524856,3.4799424263524856,0.9942692646721387,0.0,0.0,0.00023152552287509785,1.0000080546615042,0.00023152365803040222,198.98735703457226,0.0,3.7280978417577143e-07,1.0565429283541363,0.021825083551842355,7.808121476327975e-05,0.0001534443081118181,0.0006180175816858743,0.09560522997100407,0.07173149935660734,0.023873730614396727,0.09560518525370473,0.07173149935660922,0.02387373061439735,0.3755182250623813,0.3755182250623813,0.12498028756119087,0.0,4.859007543501605,4.8095896885719185,5.007553277020463,4.859617367338785,4.810445364318184,5.00742377459369,24793.624358485933,21074.580704713044,0.85,1.067017736681521,0.663090119672777,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519673862662876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.76114516675,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.029500349841,1535.2737730394642,0.3755182250623813,0.12498028756119087,6.112874298809886,3.4799424263524856
2690.0,-30.078935588344322,5.011088853597877,35.004964389611075,24.095851939078443,4.991918771085195,-26.571861301874616,-40.08724002689121,1.4848444846155202,-0.1598327299857374,-5.019431202958621,40.00977927598778,42274.10767505123,25751.70628881015,25751.70628881015,68025.81396386138,77337.85214877024,77337.85214877024,25751.70628881015,103089.55843758039,103089.55843758039,103089.55843758039,127883.14749049173,91535.43072789481,56471.70747183268,38959.6925067357,24793.589052911342,0.0,63753.28155964705,21074.55069497464,1535.2715161299047,0.0,0.8867844363610086,2.8165837871994723,0.0014959135982669303,354387.461898293,1554954.925228062,4.3877255614486845,1554954.925228062,4.3877255614486845,0.85,0.09560509401214,4.027634451161993,1.2671345729893075,1.0,0.0,4.0276344511613855,1.2847961289149041,1.2850936051006032,3.1348432335047574,19317.819693458878,1969.869394080433,4632.441516551485,4632.441516551485,5.558992206766254,5.011088853597877,-2.3521030775641196,7.363191931161996,3.479956598527927,3.479956598527927,0.994273313865122,0.0,0.0,0.00023152365803040222,1.0000080065198467,0.0002315218043464808,198.98742056117516,0.0,3.7108051726334e-07,1.0516421859243055,0.021825454632359617,7.808071848309828e-05,0.00015344293954730394,0.0006180120696082883,0.09560509401214196,0.07173136950649792,0.023873724505644036,0.09560512851937514,0.07173136950649645,0.02387372450564355,0.3755176500507766,0.3755176500507766,0.12498029044811462,0.0,4.859119132360036,4.809773141884818,5.007448524164317,4.859598472972891,4.810540147514359,5.0070628012593374,24793.589052911342,21074.55069497464,0.85,1.0670166664317817,0.6630891248397923,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519678498862023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.756244424316,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.025324958198,1535.2715161299047,0.3755176500507766,0.12498029044811462,6.112874298809886,3.479956598527927
2691.0,-30.079012027186323,5.01107466649605,35.00495892233437,24.09583273055034,4.991915894549294,-26.57193039538029,-40.08730002734808,1.4848342627432252,-0.1595620438822607,-5.019422581544627,40.00976953324852,42274.025974900585,25751.702452219204,25751.702452219204,68025.72842711979,77337.78566782267,77337.78566782267,25751.702452219204,103089.48812004187,103089.48812004187,103089.48812004187,127883.0517863025,91535.3939341398,56471.655338034914,38959.70955122766,24793.563666260634,0.0,63753.27321748829,21074.529116321537,1535.2700381698062,0.0,0.8867845155277008,2.8165812339704326,0.0014959135982669303,354387.5810060028,1554954.505063248,4.387722901150166,1554954.505063248,4.387722901150166,0.85,0.09560496403491907,4.027634451161993,1.2671343801217154,1.0,0.0,4.027634451163325,1.2847961805627086,1.285093654378636,3.134843107486504,19317.811928431507,1969.8686022680026,4632.441516551485,4632.441516551485,5.558991378565632,5.01107466649605,-2.352086088991938,7.363160755487988,3.4799708142285644,3.4799708142285644,0.9942773754938755,0.0,0.0,0.0002315218043464808,1.0000079609842378,0.0002315199612197188,198.9874837264794,0.0,3.68859782059251e-07,1.0453486223559174,0.021825823492141676,7.808018792667751e-05,0.00015344161641980329,0.0006180067405343834,0.0956049640349187,0.07173124437765475,0.023873719657263946,0.09560495835237047,0.07173124437765503,0.023873719657264036,0.3755170742307862,0.3755170742307862,0.12498029143816504,0.0,4.85926418687302,4.809993107379114,5.007368078287072,4.859860537662371,4.810889319633475,5.007062690996634,24793.563666260634,21074.529116321537,0.85,1.0670154643677103,0.6630879301002589,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519683107351222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.74995086075,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.02115624978,1535.2700381698062,0.3755170742307862,0.12498029143816504,6.112874298809886,3.4799708142285644
2692.0,-30.07908808063446,5.011060574337444,35.00495346849481,24.09580775946381,4.991915926541553,-26.571998851056016,-40.08735615117473,1.4848266969631123,-0.1594532377200153,-5.0194109431125815,40.00975899007822,42273.929855287286,25751.691059032753,25751.691059032753,68025.62091432004,77337.68422558122,77337.68422558122,25751.691059032753,103089.37528461398,103089.37528461398,103089.37528461398,127882.90729440057,91535.3232012968,56471.58982129967,38959.70375555236,24793.532009786595,0.0,63753.23576533895,21074.502208318605,1535.2681266404923,0.0,0.8867846129502003,2.816581162065306,0.0014959135982669303,354387.7417948732,1554954.0503791894,4.3877196273883206,1554954.0503791894,4.3877196273883206,0.85,0.09560483143182157,4.027634451161993,1.2671341856056824,1.0,0.0,4.027634451160949,1.2847962197629903,1.2850936912198283,3.1348430118396373,19317.797000831375,1969.867080076415,4632.441516551485,4632.441516551485,5.558988919131139,5.011060574337444,-2.3520668748251286,7.3631274491625724,3.47998501587551,3.47998501587551,0.9942814331072886,0.0,0.0,0.0002315199612197188,1.0000079208508732,0.00023151812739915722,198.98754657334825,0.0,3.66759156559109e-07,1.039395449688515,0.021826190251298234,7.80796916525304e-05,0.00015344026956718842,0.0006180013159043912,0.09560483143182844,0.07173111737546634,0.023873714056362103,0.09560484737931017,0.07173111737546117,0.02387371405636039,0.37551650010146176,0.37551650010146176,0.12498029231550493,0.0,4.859398518792091,4.810201356119364,5.007279901244544,4.85995770539256,4.811056422157719,5.006949326988604,24793.532009786595,21074.502208318605,0.85,1.067014404801456,0.6630868119523836,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519687689630483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.743997688085,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.0169937387,1535.2681266404923,0.37551650010146176,0.12498029231550493,6.112874298809886,3.47998501587551
2693.0,-30.079163712966995,5.0110464083316115,35.00494800157655,24.095768958237045,4.9919037508479445,-26.572068148506826,-40.0874161865562,1.484808186387741,-0.15930867480176403,-5.019407260649068,40.00974770145292,42273.85173439029,25751.699920699855,25751.699920699855,68025.55165509015,77337.57615126148,77337.57615126148,25751.699920699855,103089.27607196134,103089.27607196134,103089.27607196134,127882.77527608378,91535.24072409961,56471.53718114779,38959.6706032798,24793.499204122436,0.0,63753.16980740224,21074.47432350407,1535.2663314594142,0.0,0.8867846725748322,2.816579690835274,0.0014959135982669303,354387.79266936233,1554953.563546797,4.387717623777018,1554953.563546797,4.387717623777018,0.85,0.09560470205805717,4.027634451161993,1.2671339910896497,1.0,0.0,4.0276344511621085,1.2847963101459856,1.2850937792675416,3.1348427913093486,19317.779594679338,1969.8653051428712,4632.441516551485,4632.441516551485,5.558990832089365,5.0110464083316115,-2.35205351561111,7.3630999239427215,3.47999922251849,3.47999922251849,0.99428549214814,0.0,0.0,0.00023151812739915722,1.0000078769970346,0.00023151630374591915,198.98760907226247,0.0,3.649074544037809e-07,1.034147725780315,0.021826555158752637,7.807916079374256e-05,0.00015343896660541468,0.0006179960680506628,0.09560470205805272,0.07173099292163931,0.023873709136413394,0.09560469207846208,0.07173099292164266,0.023873709136414508,0.37551592676049733,0.37551592676049733,0.12498029258002179,0.0,4.859537179606093,4.810394660948759,5.007254011684495,4.860098585847311,4.8111748647228865,5.007157456657239,24793.499204122436,21074.47432350407,0.85,1.0670144223509943,0.6630862726057265,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519692248809275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.73874996418,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.012836400383,1535.2663314594142,0.37551592676049733,0.12498029258002179,6.112874298809886,3.47999922251849
2694.0,-30.079238946164082,5.0110323899466955,35.00494252329964,24.09574887659403,4.991906101186568,-26.57213563395727,-40.087472170684464,1.4848027889797477,-0.1591752140511744,-5.019393147789478,40.009736436772236,42273.758541084215,25751.68220618989,25751.68220618989,68025.4407472741,77337.48506822303,77337.48506822303,25751.68220618989,103089.16727441292,103089.16727441292,103089.16727441292,127882.6292762096,91535.18095810685,56471.47519457923,38959.67307058624,24793.46200179668,0.0,63753.135072382924,21074.44270152718,1535.2640452651915,0.0,0.8867847852053758,2.8165795836352947,0.0014959135982669303,354387.9876433841,1554953.0777471554,4.38771383896873,1554953.0777471554,4.38771383896873,0.85,0.09560456757546872,4.027634451161993,1.2671338081127037,1.0,0.0,4.0276344511616635,1.284796339161985,1.285093805947114,3.1348427205116716,19317.766981545137,1969.8640189611272,4632.441516551485,4632.441516551485,5.558987008077794,5.0110323899466955,-2.35203250702047,7.363064896967165,3.480013383397293,3.480013383397293,0.9942895381135123,0.0,0.0,0.00023151630374591915,1.0000078354323565,0.00023151448972979534,198.98767124138473,0.0,3.628843976218518e-07,1.028414382860328,0.02182691804315026,7.807866576089382e-05,0.00015343763798502532,0.0006179907168534101,0.09560456757547449,0.0717308641653332,0.023873703410141292,0.0956045582156954,0.07173086416532887,0.023873703410139852,0.3755153532824562,0.3755153532824562,0.12498029607426946,0.0,4.859668019980802,4.810591578072149,5.007185918418372,4.860217933738284,4.811406009681775,5.006940384874213,24793.46200179668,21074.44270152718,0.85,1.0670132640542391,0.663085172095273,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519696782746156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.733016621256,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.0086849633,1535.2640452651915,0.3755153532824562,0.12498029607426946,6.112874298809886,3.480013383397293
2695.0,-30.079313814326532,5.011018520627529,35.00493709295872,24.09573357962074,4.991911387662484,-26.57220249725806,-40.08753182189537,1.4848000705940076,-0.15901995934370916,-5.0193787871882485,40.009726876457876,42273.68221448348,25751.664318300038,25751.664318300038,68025.34653278351,77337.40147718647,77337.40147718647,25751.664318300038,103089.06579548652,103089.06579548652,103089.06579548652,127882.50081526829,91535.12972523957,56471.43112525328,38959.665111095885,24793.435019781773,0.0,63753.10013087766,21074.419766814506,1535.2623406345556,0.0,0.886784892924767,2.8165792187395264,0.0014959135982669303,354388.18604012765,1554952.665449957,4.387710219194181,1554952.665449957,4.387710219194181,0.85,0.09560443570277308,4.027634451161993,1.2671336701931435,1.0,0.0,4.027634451160774,1.2847963556250839,1.285093820083262,3.134842680342484,19317.75616925874,1969.8629164147535,4632.441516551485,4632.441516551485,5.558983146638897,5.011018520627529,-2.352011255808271,7.3630297764358,3.4800275651983963,3.4800275651983963,0.9942935900566846,0.0,0.0,0.00023151448972979534,1.0000077974191464,0.00023151268452835638,198.98773310889382,0.0,3.6096684407121395e-07,1.0229800360978203,0.02182727900999433,7.80781383055045e-05,0.00015343635142429083,0.0006179855350570723,0.09560443570277175,0.0717307373776826,0.02387369832508915,0.09560445129169927,0.0717307373776836,0.02387369832508948,0.37551478004276945,0.37551478004276945,0.12498029957468391,0.0,4.859800776985537,4.810801718959112,5.007085740420791,4.86035882784455,4.811669515716289,5.00671233927892,24793.435019781773,21074.419766814506,0.85,1.0670123710554535,0.6630843382941465,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519701292758713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.72758227449,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.004539001153,1535.2623406345556,0.37551478004276945,0.12498029957468391,6.112874298809886,3.4800275651983963
2696.0,-30.079388282639325,5.011004655323797,35.00493168810454,24.09570413818585,4.991906393577961,-26.572270028757924,-40.087587806023635,1.4847881396965175,-0.1588739524582934,-5.019371170128,40.00971675812917,42273.592326845086,25751.663836447828,25751.663836447828,68025.25616329291,77337.30221493627,77337.30221493627,25751.663836447828,103088.9660513841,103088.9660513841,103088.9660513841,127882.37348760164,91535.05849764243,56471.369161766765,38959.654817639625,24793.40743621755,0.0,63753.06225385718,21074.396320784916,1535.260754624184,0.0,0.8867849683390355,2.816578187990145,0.0014959135982669303,354388.2912725226,1554952.229087976,4.387707684992974,1554952.229087976,4.387707684992974,0.85,0.09560430649100156,4.027634451161993,1.2671334580937401,1.0,0.0,4.027634451162981,1.28479641516795,1.2850938773204768,3.1348425350606974,19317.741137244713,1969.8613835759118,4632.441516551485,4632.441516551485,5.558983042621996,5.011004655323797,-2.351994931948183,7.36299958727198,3.480041768603692,3.480041768603692,0.9942976481724835,0.0,0.0,0.00023151268452835638,1.0000077557799223,0.0002315108889808518,198.98779464601984,0.0,3.592129421437002e-07,1.0180094780352462,0.021827638222936475,7.807764327864908e-05,0.00015343504124970731,0.0006179802581527826,0.09560430649100399,0.07173061292490007,0.02387369356610391,0.09560432567029556,0.07173061292489825,0.023873693566103308,0.3755142079272859,0.3755142079272859,0.12498030108816258,0.0,4.859937219257176,4.811005736983191,5.007018745963194,4.860497217669717,4.811836254781213,5.006765254130698,24793.40743621755,21074.396320784916,0.85,1.0670115874971522,0.6630833223119013,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519705780891154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.72261171643,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.000397844093,1535.260754624184,0.3755142079272859,0.12498030108816258,6.112874298809886,3.480041768603692
2697.0,-30.07946230321887,5.010990923538749,35.004926295865786,24.09568919045853,4.991909386471405,-26.57233635846016,-40.08764358060432,1.484783441712716,-0.15866484849635754,-5.019357399555206,40.009706315870545,42273.50362991317,25751.64781420574,25751.64781420574,68025.1514441189,77337.22932580723,77337.22932580723,25751.64781420574,103088.87714001298,103088.87714001298,103088.87714001298,127882.25223883823,91535.01669607434,56471.3114286826,38959.67251932415,24793.37509882526,0.0,63753.047618149416,21074.36883400147,1535.2587562815982,0.0,0.8867850762487822,2.8165770459916057,0.0014959135982669303,354388.48151794326,1554951.7787563228,4.387704058822784,1554951.7787563228,4.387704058822784,0.85,0.09560417357707961,4.027634451161993,1.2671332641271875,1.0,0.0,4.027634451160424,1.2847964408538688,1.2850939007053093,3.134842472388271,19317.732315358488,1969.8604839938703,4632.441516551485,4632.441516551485,5.5589795839184095,5.010990923538749,-2.3519740778191487,7.362965001357898,3.480055950104779,3.480055950104779,0.9943017000299369,0.0,0.0,0.0002315108889808518,1.0000077091535886,0.00023150910424161005,198.9878558131933,0.0,3.572920381166497e-07,1.0125656360225852,0.02182799551497459,7.807715010755498e-05,0.00015343373887329682,0.0006179750126566834,0.0956041735770817,0.07173048567518142,0.023873687901900274,0.0956041740992039,0.07173048567517985,0.023873687901899757,0.3755136364798051,0.3755136364798051,0.12498030295844202,0.0,4.860083104268938,4.811231214159477,5.006925059946241,4.860692551058833,4.812159237684227,5.006576504510178,24793.37509882526,21074.36883400147,0.85,1.0670101898744884,0.6630820832772019,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519710245056388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.71716787442,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.996262201748,1535.2587562815982,0.3755136364798051,0.12498030295844202,6.112874298809886,3.480055950104779
2698.0,-30.079535954940138,5.010977133770218,35.004920905180335,24.095655243750684,4.991899428005738,-26.572403651357057,-40.08769952980799,1.4847671244226541,-0.158487123986788,-5.019352612312708,40.00969557663563,42273.4170953973,25751.654772223825,25751.654772223825,68025.07186762113,77337.1320064858,77337.1320064858,25751.654772223825,103088.78677870962,103088.78677870962,103088.78677870962,127882.13156264834,91534.9450720902,56471.25048756091,38959.66064947699,24793.344783938726,0.0,63753.00543341572,21074.343066347916,1535.2570780832184,0.0,0.8867851395072285,2.8165752676572917,0.0014959135982669303,354388.54765544,1554951.3156174098,4.387701933103201,1554951.3156174098,4.387701933103201,0.85,0.09560404524780025,4.027634451161993,1.2671330344444143,1.0,0.0,4.0276344511638635,1.2847965208749117,1.2850939784517328,3.134842277140728,19317.717199690152,1969.8589426246633,4632.441516551485,4632.441516551485,5.558981085938037,5.010977133770218,-2.35195981616692,7.362936949937138,3.4800701487751624,3.4800701487751624,0.9943057567929036,0.0,0.0,0.00023150910424161005,1.000007670741942,0.00023150732840863613,198.98791667559237,0.0,3.551414349029134e-07,1.0064708265148565,0.021828350656409493,7.807665539530005e-05,0.00015343244884631,0.0006179698168995483,0.09560404524780125,0.07173036215691347,0.02387368309088777,0.09560401605108582,0.07173036215691272,0.02387368309088752,0.37551306700459386,0.37551306700459386,0.12498030345021119,0.0,4.86023780856965,4.811449397199965,5.006888651780912,4.860865488325942,4.812331209323702,5.006752123333683,24793.344783938726,21074.343066347916,0.85,1.0670096477046436,0.6630811646918839,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451971468238387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.71107306491,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.992133046717,1535.2570780832184,0.37551306700459386,0.12498030345021119,6.112874298809886,3.4800701487751624
2699.0,-30.079609146206842,5.010963523898254,35.00491551806932,24.095639842003607,4.9919051676956405,-26.57246895984648,-40.08775516469029,1.4847649813353037,-0.1583492272922058,-5.0193365873371505,40.00968489937766,42273.33133258066,25751.633184635677,25751.633184635677,68024.96451721634,77337.04617519102,77337.04617519102,25751.633184635677,103088.6793598267,103088.6793598267,103088.6793598267,127881.98926103217,91534.89110573652,56471.19646246638,38959.6607147446,24793.30990120548,0.0,63752.97061595008,21074.31341602466,1535.2548796174822,0.0,0.8867852597431574,2.816575325414623,0.0014959135982669303,354388.7690463799,1554950.8551514077,4.387697892728386,1554950.8551514077,4.387697892728386,0.85,0.0956039115218574,4.027634451161993,1.2671328871836889,1.0,0.0,4.027634451162041,1.284796534567805,1.2850939898660934,3.1348422437307213,19317.705810523345,1969.8577812528586,4632.441516551485,4632.441516551485,5.558976425849386,5.010963523898254,-2.351937298522907,7.36290082242116,3.4800843070675533,3.4800843070675533,0.994309802019301,0.0,0.0,0.00023150732840863613,1.0000076227905266,0.00023150556369021838,198.9879771575255,0.0,3.5336930384355e-07,1.0014486070926207,0.021828704025713335,7.807616346520063e-05,0.0001534311649434355,0.0006179646458080991,0.09560391152186072,0.07173023431993657,0.02387367720192415,0.09560389407058244,0.07173023431993408,0.02387367720192332,0.3755124988150054,0.3755124988150054,0.12498030625157112,0.0,4.860381681721719,4.81167058974512,5.006799790579294,4.8609873600449305,4.812585749787274,5.006474821622248,24793.30990120548,21074.31341602466,0.85,1.067008546582102,0.6630801815845814,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45197190976019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.70605084549,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.988008813794,1535.2548796174822,0.3755124988150054,0.12498030625157112,6.112874298809886,3.4800843070675533
2700.0,-30.07968196263435,5.010949974596281,35.00491017088446,24.095614870917075,4.991904909453205,-26.572534530810632,-40.08780706264076,1.4847574776294246,-0.15823342675747654,-5.019326032452834,40.00967528809057,42273.23165045139,25751.62591623677,25751.62591623677,68024.85756668815,77336.94587477826,77336.94587477826,25751.62591623677,103088.57179101504,103088.57179101504,103088.57179101504,127881.855607015,91534.82009053954,56471.1259619636,38959.66014286215,24793.283815999945,0.0,63752.943958862095,21074.291243599953,1535.253310353455,0.0,0.8867853482750835,2.816575035001959,0.0014959135982669303,354388.914866053,1554950.440656414,4.387694917726568,1554950.440656414,4.387694917726568,0.85,0.09560378249280523,4.027634451161993,1.267132650357671,1.0,0.0,4.027634451162803,1.284796573315797,1.2850940263556343,3.134842149187472,19317.69082333467,1969.8562529849307,4632.441516551485,4632.441516551485,5.558974856828193,5.010949974596281,-2.351918748533687,7.362868723129968,3.4800984966457946,3.4800984966457946,0.9943138561845127,0.0,0.0,0.00023150556369021838,1.0000075837558215,0.0002315038080218666,198.9880373297408,0.0,3.511577482018244e-07,0.9951810584039704,0.021829055183461538,7.807570458007044e-05,0.00015342985911014794,0.0006179593863889627,0.09560378249280849,0.07173011026642247,0.023873672226386023,0.0956037960358759,0.07173011026642002,0.023873672226385204,0.3755119319819472,0.3755119319819472,0.1249803076941807,0.0,4.860519904941327,4.811881286775076,5.006719853800462,4.861092605695376,4.812744091827824,5.006420179692157,24793.283815999945,21074.291243599953,0.85,1.067007315153675,0.6630788952699825,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519723485219485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.6997832968,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.983891350254,1535.253310353455,0.3755119319819472,0.1249803076941807,6.112874298809886,3.4800984966457946
2701.0,-30.079754394876478,5.010936462076019,35.004904832880186,24.09558508023622,4.991901857914493,-26.57260003526679,-40.08786650430409,1.4847474983047697,-0.15813855656057285,-5.019316559471998,40.009664861122886,42273.164937764726,25751.62150243142,25751.62150243142,68024.78644019614,77336.83736146879,77336.83736146879,25751.62150243142,103088.4588639002,103088.4588639002,103088.4588639002,127881.71200236329,91534.7395766398,56471.087142520686,38959.6138156879,24793.253138463093,0.0,63752.866954150995,21074.26516769363,1535.251501114747,0.0,0.8867854342537598,2.8165748935178607,0.0014959135982669303,354389.04573886615,1554949.990984587,4.387692028523822,1554949.990984587,4.387692028523822,0.85,0.09560365276535336,4.027634451161993,1.2671324943052604,1.0,0.0,4.027634451162156,1.284796623626546,1.2850940744222368,3.1348420264316577,19317.67383152084,1969.8545203021256,4632.441516551485,4632.441516551485,5.558973904024938,5.010936462076019,-2.3519009875352417,7.362837449611261,3.480112681812863,3.480112681812863,0.9943179090893894,0.0,0.0,0.0002315038080218666,1.0000075437476525,0.00023150206162873263,198.98809718451452,0.0,3.4935699952159534e-07,0.9900777366442012,0.021829404540461058,7.807517899599245e-05,0.00015342862902587414,0.0006179544320591636,0.09560365276535622,0.07172998580403182,0.0238736669613244,0.09560368783724096,0.07172998580402967,0.023873666961323686,0.37551136574484695,0.37551136574484695,0.12498030853196415,0.0,4.86064797333745,4.812073260228942,5.006655531220645,4.861178002911402,4.812859119104871,5.006416256285206,24793.253138463093,21074.26516769363,0.85,1.0670074882925245,0.6630786497518021,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519727850368993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.69467997504,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.979778956282,1535.251501114747,0.37551136574484695,0.12498030853196415,6.112874298809886,3.480112681812863
2702.0,-30.079826347382518,5.010923037625379,35.00489950407963,24.09557051667946,4.991902209957857,-26.5726647675222,-40.0879220344126,1.4847406300975257,-0.15786620549152985,-5.019304618653934,40.00965445319182,42273.08413406498,25751.61093407678,25751.61093407678,68024.69506814177,77336.77672065538,77336.77672065538,25751.61093407678,103088.38765473216,103088.38765473216,103088.38765473216,127881.60906557643,91534.70811945492,56471.03538991622,38959.63636615411,24793.22141084427,0.0,63752.85777699838,21074.23819921763,1535.2495794660683,0.0,0.8867855327251293,2.8165727060677623,0.0014959135982669303,354389.2107058364,1554949.5421338312,4.387688719520667,1554949.5421338312,4.387688719520667,0.85,0.09560352168986104,4.027634451161993,1.2671323355054485,1.0,0.0,4.027634451163264,1.2847966593637106,1.2850941079237983,3.1348419392346956,19317.66719273386,1969.853843334254,4632.441516551485,4632.441516551485,5.5589716226459736,5.010923037625379,-2.3518814033377207,7.3628044409630995,3.480126855493578,3.480126855493578,0.9943219587124509,0.0,0.0,0.00023150206162873263,1.0000074937878545,0.00023150032681439522,198.98815664288716,0.0,3.4751144666556633e-07,0.984847439850215,0.021829752051907722,7.807468800089636e-05,0.00015342737362783628,0.0006179493757747764,0.09560352168986226,0.0717298602467214,0.02387366144314086,0.09560350453874661,0.07172986024672048,0.023873661443140556,0.3755107989890808,0.3755107989890808,0.12498030977985694,0.0,4.860801573491926,4.812302022139534,5.006582890506252,4.861438413162432,4.813239715312534,5.006315036250328,24793.22141084427,21074.23819921763,0.85,1.0670062086641807,0.663077477749034,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519732192490107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.68944967825,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.975671831611,1535.2495794660683,0.3755107989890808,0.12498030977985694,6.112874298809886,3.480126855493578
2703.0,-30.079897945719697,5.0109096099462125,35.004894177805774,24.09554114509376,4.99189636936834,-26.57272980026241,-40.08797382758928,1.484728223911086,-0.15770445031148483,-5.019296942466692,40.00964386918564,42272.98934399102,25751.611321500004,25751.611321500004,68024.60066549103,77336.68123490868,77336.68123490868,25751.611321500004,103088.29255640869,103088.29255640869,103088.29255640869,127881.48297040537,91534.63916742707,56470.96703568368,38959.6357019371,24793.19041399668,0.0,63752.82611593378,21074.211851897177,1535.2477940389049,0.0,0.8867856101264396,2.816571475127166,0.0014959135982669303,354389.3167553333,1554949.0856897868,4.387686118549977,1554949.0856897868,4.387686118549977,0.85,0.09560339301101256,4.027634451161993,1.2671321310987698,1.0,0.0,4.027634451161127,1.2847967209847513,1.2850941673301053,3.1348417888823326,19317.65264096051,1969.8523594663327,4632.441516551485,4632.441516551485,5.558971706278594,5.0109096099462125,-2.351864946498305,7.362774556444517,3.480141033221095,3.480141033221095,0.9943260094917414,0.0,0.0,0.00023150032681439522,1.00000745690573,0.00023149860055115428,198.98821580862145,0.0,3.452075071177427e-07,0.9783180751716828,0.02183009725941484,7.80742300501817e-05,0.00015342609676421352,0.00061794423303486,0.09560339301101217,0.0717297366118087,0.02387365639920347,0.09560335991863939,0.071729736611809,0.023873656399203566,0.3755102341781973,0.3755102341781973,0.12498031080832198,0.0,4.860956887691032,4.812522960813624,5.00654064525213,4.861592492155182,4.813421273957431,5.006386262445972,24793.19041399668,21074.211851897177,0.85,1.0670052578028317,0.663076320210779,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519736505854768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.682920313564,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.971571903243,1535.2477940389049,0.3755102341781973,0.12498031080832198,6.112874298809886,3.480141033221095
2704.0,-30.079969160486602,5.010896259238641,35.0048888476971,24.095521482545905,4.991895523384388,-26.57279398823003,-40.0880292878486,1.4847203511278542,-0.15749425523961236,-5.019285475976607,40.00963310494054,42272.91136732815,25751.602084908573,25751.602084908573,68024.51345223673,77336.60487379428,77336.60487379428,25751.602084908573,103088.20695870285,103088.20695870285,103088.20695870285,127881.3635324974,91534.59120732675,56470.917354045654,38959.63761475678,24793.156573794546,0.0,63752.79418855133,21074.183087725363,1535.2457596085171,0.0,0.8867857074736326,2.816570049745054,0.0014959135982669303,354389.4751693751,1554948.6214728924,4.3876828473242,1554948.6214728924,4.3876828473242,0.85,0.09560326250692647,4.027634451161993,1.2671319882338872,1.0,0.0,4.027634451161367,1.284796761379962,1.285094205516655,3.1348416903199774,19317.642519365374,1969.8513273508665,4632.441516551485,4632.441516551485,5.558969712385871,5.010896259238641,-2.3518457106867916,7.362741969925432,3.4801551876005887,3.4801551876005887,0.9943300536001682,0.0,0.0,0.00023149860055115428,1.0000074169614126,0.0002314968835477019,198.98827465742087,0.0,3.435060423309547e-07,0.9734961239659257,0.02183044076545717,7.8073739678198e-05,0.0001534248608729563,0.0006179392553166545,0.09560326250692781,0.07172961143413722,0.02387365107279059,0.09560319534299917,0.07172961143413621,0.023873651072790252,0.3755096706011181,0.3755096706011181,0.12498031345680893,0.0,4.8611194464191385,4.812756762265167,5.00648874941885,4.861791220737018,4.8137137143829705,5.006302972491369,24793.156573794546,21074.183087725363,0.85,1.0670044241676941,0.6630754291694949,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451974079799036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.67809836236,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.967476671643,1535.2457596085171,0.3755096706011181,0.12498031345680893,6.112874298809886,3.4801551876005887
2705.0,-30.080040003457004,5.010883031846331,35.004883544973694,24.09549584789204,4.991899212076996,-26.572857388060523,-40.088080836553104,1.4847165966805191,-0.15748050322093832,-5.019271719038171,40.00962324237814,42272.818823245034,25751.58728707726,25751.58728707726,68024.40611032229,77336.48592348966,77336.48592348966,25751.58728707726,103088.07321056692,103088.07321056692,103088.07321056692,127881.20042234904,91534.50234373797,56470.85479394032,38959.608388664055,24793.127211782125,0.0,63752.735600446176,21074.158130014806,1535.2439247743555,0.0,0.8867858132141841,2.816571475350101,0.0014959135982669303,354389.6652269306,1554948.1961418986,4.387679294051083,1554948.1961418986,4.387679294051083,0.85,0.09560313266714199,4.027634451161993,1.2671317783324048,1.0,0.0,4.027634451162804,1.2847967824896447,1.2850942244251096,3.134841638813378,19317.62376541653,1969.8494149802973,4632.441516551485,4632.441516551485,5.5589665179944765,5.010883031846331,-2.351824760017804,7.362707791864135,3.4801693428203815,3.4801693428203815,0.9943340979486804,0.0,0.0,0.0002314968835477019,1.0000073782432526,0.00023149517551998512,198.98833319901428,0.0,3.416635545728481e-07,0.9682745136594515,0.021830782429011743,7.807328389419692e-05,0.00015342359965350496,0.0006179341755857418,0.09560313266714573,0.07172948674842704,0.02387364591871869,0.09560314087293922,0.07172948674842423,0.023873645918717757,0.37550910893871675,0.37550910893871675,0.12498031678768146,0.0,4.86124862314125,4.812954664823053,5.006411040968544,4.86179121581722,4.813772364136639,5.006126369520075,24793.127211782125,21074.158130014806,0.85,1.0670037210112473,0.6630745869193602,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451974506713431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.672876752054,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.963386737621,1535.2439247743555,0.37550910893871675,0.12498031678768146,6.112874298809886,3.4801693428203815
2706.0,-30.060208753452713,4.983600982051162,35.004820929401745,24.088340636249654,4.981434209335868,-26.556055764120266,-40.07295216489581,1.4772812200036192,-0.2876694073045769,-5.031455457014409,40.00794329502088,42290.32009308657,25712.87808566785,25712.87808566785,68003.19817875442,77349.8844851049,77349.8844851049,25712.87808566785,103062.76257077276,103062.76257077276,103062.76257077276,127851.06486435773,91535.63612117246,56476.071729155046,38955.07154668601,24788.302293584966,0.0,63743.37384027098,21070.05694954722,1535.242272146966,0.0,0.8867298671405941,2.8168615959487315,0.0014959135982669303,354221.3733919868,1554875.748333875,4.389559369172299,1554875.748333875,4.389559369172299,0.85,0.09560706572594742,4.027634451161993,1.2671431382885205,1.0,0.0,4.027634451160913,1.284831571155389,1.2851290189500986,3.1347567584598885,19317.86304006546,1969.8738142041839,4632.441516551485,4632.441516551485,5.5506104057216925,4.983600982051162,-2.3680094211306506,7.351610403181812,3.480183512989099,3.480183512989099,0.994338146568314,0.0,0.0,0.00023149517551998512,0.9979368958519651,0.0002319737615496735,198.97209974320612,0.07407968282507335,0.00024271356119802683,687.850232435208,0.02207349599020977,7.820715440965591e-05,0.0001532880211103292,0.0006173881147744088,0.09560706572552712,0.07173241051623158,0.023874655209295537,0.09560685345634716,0.07173241051654693,0.023874655209400488,0.375508546786059,0.375508546786059,0.12498031906389975,0.0,4.842375642270838,4.829390167356223,4.881395460708859,4.743786049709854,4.872029776777595,4.358904396827313,24788.302293584966,21070.05694954722,0.85,1.0668277199942031,0.6634465285608859,42257.704602238395,25750.0,0.0,3310.96788975242,-3310.96788975242,0.05870607250244424,1.4676518125611047,2621.6745033130933,689.2933864393269,3310.96788975242,0.03016506546248884,0.6353471050048073,1.4519340712238336,1.4519749313992385,1.2662949939513675,0.0002314968835477019,0.0035032938778994877,1.0,0.5,1.5437092011570492,6.483578644859607,1.5437092011570492,46256.522724426024,22439.03211024758,,,,,,,,,,,,,,,,,,,,3.0,15422.959301878098,1535.242272146966,0.375508546786059,0.12498031906389975,6.112874298809886,3.480183512989099
2707.0,-30.007622699773723,4.909949103416904,35.0045537198491,24.069409549143188,4.952004015015085,-26.511668524706813,-40.03328114105386,1.4560498399477086,-0.7133528968628298,-5.066431952226599,40.00185911460782,42344.08330356842,25582.099383508354,25582.099383508354,67926.18268707677,77392.4561770422,77392.4561770422,25582.099383508354,102974.55556055055,102974.55556055055,102974.55556055055,127741.70934712545,91545.02934679619,56496.65647332057,38942.636526084025,24767.1537865749,0.0,63709.79031265892,21052.080718588666,1534.819546306062,0.0,0.8865736927743989,2.8183884833195454,0.0014959135982669303,353738.5976430548,1554613.3891202235,4.394808481399956,1554613.3891202235,4.394808481399956,0.85,0.09561528519958323,4.027634451161993,1.2671952048456299,1.0,0.0,4.027634451161553,1.2849299205220164,1.2852280060668393,3.1345168221514554,19319.845405117943,1970.0759591825897,4632.441516551485,4632.441516551485,5.522379352681469,4.909949103416904,-2.4215698248769715,7.331518928293875,3.471971566353967,3.471971566353967,0.9919918761011335,0.0,0.0,0.0002319737615496735,0.9945402480028341,0.00023324723359914988,198.92891367687997,0.20180515911452404,0.0005636890871331755,1597.4948729354194,0.022637185077342945,7.855920368843277e-05,0.00015341455786124075,0.0006178977585517182,0.0956152851972631,0.07173968386471731,0.023875601332545796,0.09561549483971966,0.07173968386645808,0.023875601333125156,0.3755089694541963,0.3755089694541963,0.12497274088036596,0.0,4.757705345395266,4.889946767086201,4.360814829303251,4.353079055363764,5.065874687536734,2.2248969914849113,24767.1537865749,21052.080718588666,0.85,1.0661812313888603,0.6646401298099202,42257.704602238395,25750.0,0.0,9006.12605260272,-9006.12605260272,0.15990753521448237,3.9976883803620553,7132.233355839423,1873.8926967632967,9006.12605260272,0.17058281067481457,0.8653005152298823,1.451744121773552,1.451856479374919,1.2664243127629755,0.00023149517551998512,0.0034965968075060393,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52861.325527776535,16743.873947397282,,,,,,,,,,,,,,,,,,,,3.0,15423.353919919735,1534.819546306062,0.3755089694541963,0.12497274088036596,6.112874298809886,3.471971566353967
2708.0,-29.95203375529624,4.830075235996574,35.00399575671666,24.0485381562263,4.9171432932056565,-26.465117122929698,-39.99221428586168,1.4302266608390628,-1.2730352450543023,-5.108628289838458,39.99285689437771,42413.358414760434,25400.065252109867,25400.065252109867,67813.42366687031,77449.2714261494,77449.2714261494,25400.065252109867,102849.33667825926,102849.33667825926,102849.33667825926,127582.3376159114,91565.29143092832,56529.37841953925,38928.792234876746,24733.00093765213,0.0,63661.79317252888,21023.05079700431,1533.819546306062,0.0,0.8863910480520775,2.8208650728520794,0.0014959135982669303,353156.8548582249,1554225.2609202918,4.4009488688651865,1554225.2609202918,4.4009488688651865,0.85,0.09561773016403187,4.027634451161993,1.2672861103201285,1.0,0.0,4.0276344511635855,1.2850481328376315,1.2853478823641133,3.1342284761491443,19324.12155572723,1970.5120051931324,4632.441516551485,4632.441516551485,5.483083847115325,4.830075235996574,-2.4962160026388753,7.3262912386354495,3.449725917936051,3.449725917936051,0.9856359765531575,0.0,0.0,0.00023324723359914988,0.9942319226093552,0.0002346004270180684,198.88303645164356,0.22351961247789293,0.0004723484086688234,1338.6353901674454,0.023109533486011767,7.892518275028373e-05,0.00015432205084886616,0.0006215528085728663,0.09561773016317898,0.07174711212905267,0.023870618034126316,0.09561745991982482,0.07174711212969263,0.023870618034339233,0.37551286761586805,0.37551286761586805,0.12493501737220745,0.0,4.589005319101375,4.99482509196929,3.373601405997192,3.8355930447841615,5.334440185151777,3.979039320256561e-13,24733.00093765213,21023.05079700431,0.85,1.0652138478583246,0.6662294023012613,42257.704602238395,25750.0,0.0,9934.798838329612,-9934.798838329612,0.17706175564866639,4.426543891216656,7871.071118252779,2063.727720076833,9934.798838329612,0.3400168940664175,0.9581263833802287,1.4515157408710808,1.4515420545300333,1.2667735116571908,0.0002319737615496735,0.003478573968235337,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53531.13883073545,15815.201161670388,,,,,,,,,,,,,,,,,,,,3.0,15424.405386903321,1533.819546306062,0.37551286761586805,0.12493501737220745,6.112874298809886,3.449725917936051
2709.0,-29.89526521061387,4.749328338177508,35.00314873653066,24.027663270849757,4.881876127426576,-26.417544315770172,-39.950244944170095,1.404155232582791,-1.8183295535854995,-5.151514051698192,39.983323286499946,42484.56382224628,25209.798700711235,25209.798700711235,67694.36252295751,77507.72951207602,77507.72951207602,25209.798700711235,102717.52821278726,102717.52821278726,102717.52821278726,127415.89282870248,91586.55783774625,56563.392147916384,38914.62854425541,24698.36461591521,0.0,63612.99316017062,20993.609923527925,1532.819546306062,0.0,0.8862065306884518,2.8230989237190904,0.0014959135982669303,352566.3769183174,1553814.301944033,4.4071539536057935,1553814.301944033,4.4071539536057935,0.8499999999999999,0.09561065223733729,4.027634451161993,1.2673804676299918,1.0,0.0,4.027634451162252,1.2851673647639947,1.285468881273,3.1339376968241166,19328.609660597325,1970.9696645232905,4632.441516551485,4632.441516551485,5.442011218196251,4.749328338177508,-2.573549854288873,7.322878192466382,3.4254805497699468,3.4254805497699468,0.9787087285056991,0.0,0.0,0.0002346004270180684,0.9941125862009142,0.00023598979660303254,198.8361905097867,0.23117897327337378,0.00047662722536566464,1350.7615566862935,0.02358616071137743,7.930083260590108e-05,0.00015529959441216732,0.0006254899967059296,0.09561065223388207,0.07175522510892665,0.023855427124955413,0.09561088366439,0.07175522511151977,0.02385542712581752,0.37552227539475974,0.37552227539475974,0.12484452149455295,0.0,4.353687191370739,5.133602864448278,2.024028919891805,3.3331844981127006,5.60761345062798,3.410605131648481e-13,24698.36461591521,20993.609923527925,0.85,1.0641593668216562,0.6678598461052564,42257.704602238395,25750.0,0.0,10229.829037576677,-10229.829037576677,0.1830708436604131,4.576771091510324,8109.050206389,2120.778831187678,10229.829037576677,0.5204500223442888,0.990643093400503,1.4512734711651938,1.451209145895782,1.2671523489621919,0.00023324723359914988,0.003459122108234452,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53838.29519650136,15520.170962423323,,,,,,,,,,,,,,,,,,,,3.0,15425.518764667695,1532.819546306062,0.37552227539475974,0.12484452149455295,6.112874298809886,3.4254805497699468
2710.0,-29.838602028992323,4.6696742819471915,35.00202153483222,24.007936496660136,4.847836086303564,-26.369943447884673,-39.9081826332025,1.3791775051958244,-2.319055614990191,-5.193071759434103,39.973470710692055,42555.355182862084,25017.30558005897,25017.30558005897,67572.66076292105,77565.87316054151,77565.87316054151,25017.30558005897,102583.17874060047,102583.17874060047,102583.17874060047,127247.19403494269,91608.05070045414,56597.53272277413,38900.575530755574,24664.015294342214,0.0,63564.59082509779,20964.41300019088,1531.819546306062,0.0,0.8860296905944892,2.8249193639246593,0.0014959135982669303,351994.9240038394,1553389.6797261285,4.413102501754215,1553389.6797261285,4.413102501754215,0.85,0.09559116743517021,4.027634451161993,1.2674743243632842,1.0,0.0,4.027634451162397,1.2852814241449706,1.285584753237634,3.1336595826407154,19333.14555716968,1971.4321972508124,4632.441516551485,4632.441516551485,5.4004579422478125,4.6696742819471915,-2.6499440859453314,7.319618367892523,3.4008386943211892,3.4008386943211892,0.9716681983774826,0.0,0.0,0.00023598979660303254,0.9941262013350367,0.00023738414326683675,198.78944095455137,0.2336161957277105,0.0004724726024455356,1338.987355330648,0.024058633313822967,7.967897238545619e-05,0.00015631082421757635,0.0006295628607082368,0.09559116743163125,0.07176364237467875,0.0238275250569525,0.09559104236691478,0.07176364237733557,0.023827525057834645,0.37553821735279813,0.37553821735279813,0.12468916646254295,0.0,4.073242795396368,5.297860278105077,0.4256200384078852,2.8740161444438854,5.876392881564982,3.410605131648481e-13,24664.015294342214,20964.41300019088,0.85,1.0630550733639068,0.6694820910584633,42257.704602238395,25750.0,0.0,10291.181167579032,-10291.181167579032,0.18494135788394078,4.623533947098515,8161.983207749941,2129.197959829091,10291.181167579032,0.7045764578333642,1.0007649236143974,1.451027213543033,1.4508692835157144,1.2675354740935,0.0002346004270180684,0.003439556126248125,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53887.87312514807,15458.818832420968,,,,,,,,,,,,,,,,,,,,3.0,15426.65762672099,1531.819546306062,0.37553821735279813,0.12468916646254295,6.112874298809886,3.4008386943211892
