time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2711.0,-29.78243475993411,4.591787335848267,35.00062613581493,23.98994156336414,4.815861098997228,-26.322582400607757,-39.86621919376773,1.356008739670617,-2.768290622949337,-5.232427160625466,39.96340736655396,42624.58823910524,24824.37840838029,24824.37840838029,67448.96664748553,77622.66899959472,77622.66899959472,24824.37840838029,102447.04740797501,102447.04740797501,102447.04740797501,127077.3487973298,91629.23243434766,56631.15167385727,38886.75640054489,24630.301389354794,0.0,63517.057789899685,20935.756180951576,1530.819546306062,0.0,0.8858646495023383,2.826328866886223,0.0014959135982669303,351454.42511779536,1552956.0644445221,4.418655602142511,1552956.0644445221,4.418655602142511,0.85,0.09555845686557342,4.027634451161993,1.2675653869891539,1.0,0.0,4.027634451162356,1.285387023410386,1.2856921697931114,3.1334021409955444,19337.61579249709,1971.8880343947312,4632.441516551485,4632.441516551485,5.358810968186865,4.591787335848267,-2.7239729540478503,7.315760289896117,3.376391934588673,3.376391934588673,0.964683409882478,0.0,0.0,0.00023738414326683675,0.9941801388439458,0.0002387737734761752,198.74311656084248,0.2342288258054395,0.0004686879212574118,1328.261568843505,0.02452732123508038,8.005788375035086e-05,0.0001573262595164859,0.000633652662901051,0.0955584568647937,0.0717721999385304,0.02378625692626329,0.09555850007353851,0.07177219993911604,0.023786256926457375,0.375561024937567,0.375561024937567,0.12446592831740486,0.0,3.7666294573010646,5.480313462262814,3.410605131648481e-13,2.464136537676154,6.13585200547908,3.410605131648481e-13,24630.301389354794,20935.756180951576,0.85,1.061903195683146,0.6710730900051748,42257.704602238395,25750.0,0.0,10272.055123490754,-10272.055123490754,0.185367503180561,4.634187579514021,8151.031567279093,2121.023556211661,10272.055123490754,0.8897616998057556,1.0030709046567146,1.4507805087204433,1.4505301759911882,1.2679135592850708,0.00023598979660303254,0.0034203515526212594,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53858.02129457265,15477.944876509246,,,,,,,,,,,,,,,,,,,,3.0,15427.796270285788,1530.819546306062,0.375561024937567,0.12446592831740486,6.112874298809886,3.376391934588673
2712.0,-29.726890378433257,4.515850248281488,34.998983548540224,23.972385911643528,4.784500889297739,-26.27572055446939,-39.82468005325643,1.3333310653343728,-3.218181433955067,-5.271076392272332,39.95341988350605,42692.98808641516,24636.073126038158,24636.073126038158,67329.06121245332,77678.7539015469,77678.7539015469,24636.073126038158,102314.82702758505,102314.82702758505,102314.82702758505,126911.68646207266,91650.20364778742,56664.43783265775,38873.07312792185,24596.859434487604,0.0,63469.932562409456,20907.330519314462,1529.819546306062,0.0,0.8857027274346694,2.8278489819063948,0.0014959135982669303,350924.258869903,1552525.808366221,4.4241051142086585,1552525.808366221,4.4241051142086585,0.85,0.09552975125347524,4.027634451161993,1.2676553303236147,1.0,0.0,4.027634451161139,1.2854903503243136,1.2857973076857112,3.1331502800825146,19342.04159916846,1972.3393410765614,4632.441516551485,4632.441516551485,5.31816171623855,4.515850248281488,-2.7964943847423287,7.312344633023817,3.3523454963187422,3.3523454963187422,0.957812998948212,0.0,0.0,0.0002387737734761752,0.994247116916221,0.0002401553591794777,198.69732349188808,0.2342185678635507,0.00046495398526292706,1317.6795942351353,0.024992275220343307,8.043460384978659e-05,0.00015833916962638864,0.0006377322945556256,0.09552975125071819,0.0717818236251631,0.0237479276255551,0.09552997409955474,0.07178182362723474,0.02374792762624049,0.37559053840540635,0.37559053840540635,0.12425846726565659,0.0,3.439060939404669,5.675892492647961,3.410605131648481e-13,2.0528949583172675,6.385229548451946,3.410605131648481e-13,24596.859434487604,20907.330519314462,0.85,1.0608024696772635,0.6726490223451159,42257.704602238395,25750.0,0.0,10226.377381975195,-10226.377381975195,0.18530188258313693,4.632547064578419,8118.860495370009,2107.5168866051868,10226.377381975195,1.0750963841293768,1.0027158148438138,1.4505345591248104,1.4501941770655093,1.2682833967221727,0.00023738414326683675,0.0034016653985672707,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53801.76157844873,15523.622618024805,,,,,,,,,,,,,,,,,,,,3.0,15428.92686784162,1529.819546306062,0.37559053840540635,0.12425846726565659,6.112874298809886,3.3523454963187422
2713.0,-29.6720056438926,4.44188093791517,34.99711612763847,23.954901506099873,4.753328211817047,-26.229433710229603,-39.78366443244738,1.3107562781543,-3.6820542959271734,-5.309448556229084,39.94358932058408,42760.78048889647,24453.726406266298,24453.726406266298,67214.50689516276,77734.36718622585,77734.36718622585,24453.726406266298,102188.09359249215,102188.09359249215,102188.09359249215,126751.67568571659,91671.04552713795,56697.45882980948,38859.54077480941,24563.58209322444,0.0,63423.122868033846,20879.044779240772,1528.819546306062,0.0,0.8855414352904368,2.829610717474432,0.0014959135982669303,350398.5145219269,1552102.4003225516,4.429534761128178,1552102.4003225516,4.429534761128178,0.85,0.09550961125499172,4.027634451161993,1.2677446219744164,1.0,0.0,4.027634451162369,1.28559322901736,1.2859019871944641,3.1328995519372063,19346.44011091593,1972.7878644507484,4632.441516551485,4632.441516551485,5.278798732567771,4.44188093791517,-2.8677733140461887,7.3096542519613585,3.328757453795845,3.328757453795845,0.9510735582273843,0.0,0.0,0.0002401553591794777,0.994317803968479,0.00024152776730033376,198.65209208691522,0.23399896751071875,0.00046135340534185954,1307.47555073883,0.025453628625685166,8.08081834101607e-05,0.000159347175769317,0.0006417921748238667,0.09550961125423234,0.07179270538942943,0.023716905864802903,0.09550960854916912,0.07179270539000024,0.02371690586499147,0.3756263345164961,0.3756263345164961,0.12408916509092464,0.0,3.091758734332643,5.880232110600559,3.979039320256561e-13,1.6273942603019123,6.625015391338536,3.979039320256561e-13,24563.58209322444,20879.044779240772,0.85,1.0597792075773018,0.674214364654827,42257.704602238395,25750.0,0.0,10172.5908376919,-10172.5908376919,0.18507216438746651,4.626804109686659,8080.076809347864,2092.514028344036,10172.5908376919,1.260273109484713,1.0014727510144286,1.4502897550975131,1.4498620473507575,1.2686441091291634,0.0002387737734761752,0.003383534601230749,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53737.77099066913,15577.4091623081,,,,,,,,,,,,,,,,,,,,3.0,15430.046859125689,1528.819546306062,0.3756263345164961,0.12408916509092464,6.112874298809886,3.328757453795845
2714.0,-29.617782968554458,4.369850403020668,34.99504452588434,23.937670059409015,4.722589977109494,-26.18369937821932,-39.7431317489594,1.2885063867743671,-4.155813755283134,-5.34732467500072,39.93391071754688,42827.77437551515,24276.730354147305,24276.730354147305,67104.50472966245,77789.2447294124,77789.2447294124,24276.730354147305,102065.97508355971,102065.97508355971,102065.97508355971,126596.51458931301,91691.59473470066,56730.124380803274,38846.07817099709,24530.539505753306,0.0,63376.61767675039,20850.95857989031,1527.819546306062,0.0,0.8853819219178853,2.8315869365209125,0.0014959135982669303,349880.17316059285,1551685.6225468153,4.434905837989857,1551685.6225468153,4.434905837989857,0.85,0.09549633942068933,4.027634451161993,1.2678328190604229,1.0,0.0,4.027634451162104,1.2856946215333251,1.2860051686512541,3.1326524850501576,19350.776856626126,1973.2300894419732,4632.441516551485,4632.441516551485,5.2405907915745376,4.369850403020668,-2.9376532735046057,7.307503676525274,3.305636462249141,3.305636462249141,0.9444675606426117,0.0,0.0,0.00024152776730033376,0.9943886514462209,0.00024289071174440712,198.60742392753363,0.23371115776675747,0.0004579028368543512,1297.6966396452312,0.02591153146253952,8.117893942327282e-05,0.00016034882787706095,0.0006458264633610952,0.09549633941803129,0.07180463671606813,0.023691702701963167,0.09549659170032236,0.07180463671806675,0.023691702702622573,0.37566781860385207,0.37566781860385207,0.12395039001780576,0.0,2.7264480373680158,6.089514396892298,3.979039320256561e-13,1.1915109197175866,6.854836972297733,3.979039320256561e-13,24530.539505753306,20850.95857989031,0.85,1.0588211739529234,0.6757661728487359,42257.704602238395,25750.0,0.0,10116.933833192918,-10116.933833192918,0.18479009623934436,4.619752405983605,8039.630172539692,2077.303660653227,10116.933833192918,1.4451906803197232,0.9999464082215598,1.450046210361655,1.4495340034253132,1.2689956015355266,0.0002401553591794777,0.0033659564045388484,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53672.335075076546,15633.066166807082,,,,,,,,,,,,,,,,,,,,3.0,15431.155486961707,1527.819546306062,0.37566781860385207,0.12395039001780576,6.112874298809886,3.305636462249141
2715.0,-29.564215143999956,4.299713121206958,34.99278696071456,23.92063335226851,4.692188379778205,-26.138520833843728,-39.70309380730612,1.266494069622025,-4.63342260243121,-5.3847214475066965,39.92435438552867,42894.04554961325,24104.976722730025,24104.976722730025,66999.02227234328,77843.54673890988,77843.54673890988,24104.976722730025,101948.52346163991,101948.52346163991,101948.52346163991,126446.23477040403,91711.96903383697,56762.46784454046,38832.77909921834,24497.71130876412,0.0,63330.49040798246,20823.0546124495,1526.819546306062,0.0,0.8852242176263605,2.8336952856165136,0.0014959135982669303,349368.98250067566,1551274.1929735988,4.440217279364801,1551274.1929735988,4.440217279364801,0.85,0.09548859884058356,4.027634451161993,1.267920165001415,1.0,0.0,4.027634451162329,1.285794936891893,1.2861072607983288,3.132408081258939,19355.07668931349,1973.668550352413,4632.441516551485,4632.441516551485,5.203514526109857,4.299713121206958,-3.0061714714024808,7.305884592609439,3.282977052452492,3.282977052452492,0.9379934435578549,0.0,0.0,0.00024289071174440712,0.9944586679432852,0.0002442441496806978,198.563312488577,0.2334031922180343,0.00045458371098814373,1288.2902369403994,0.026366115173527663,8.154671322630845e-05,0.00016134399851809865,0.0006498346469197237,0.09548859883728894,0.07181745588816166,0.02367114294912729,0.09548813368341967,0.07181745589063955,0.023671142949943998,0.37571428915384564,0.37571428915384564,0.12383603662597732,0.0,2.345835532302374,6.301122068965299,3.410605131648481e-13,0.751298845075496,7.0764443777,3.410605131648481e-13,24497.71130876412,20823.0546124495,0.85,1.0579267875667424,0.6773048064729132,42257.704602238395,25750.0,0.0,10061.497094915136,-10061.497094915136,0.18449368077854225,4.6123420194635525,7999.185431183684,2062.3116637314524,10061.497094915136,1.6298181362287263,0.9983424284553145,1.449803945208655,1.4492100552131502,1.2693380021347078,0.00024152776730033376,0.0033489171268442095,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53607.49193409393,15688.502905084864,,,,,,,,,,,,,,,,,,,,3.0,15432.252681036185,1526.819546306062,0.37571428915384564,0.12383603662597732,6.112874298809886,3.282977052452492
2716.0,-29.541278463788114,4.272643099951713,34.99044549068096,23.914775694161676,4.678150855946243,-26.119273909329156,-39.6863617823459,1.256146301487233,-4.9255838908958935,-5.403150904208856,39.917397010694984,42933.00274795517,23994.668008481513,23994.668008481513,66927.67075643668,77876.85675098374,77876.85675098374,23994.668008481513,101871.52475946526,101871.52475946526,101871.52475946526,126343.95841013675,91730.37630591879,56786.52230288987,38826.504447809915,24472.433650671483,0.0,63298.9380984814,20801.56860307076,1525.819546306062,0.0,0.8851546497040166,2.8355235280911795,0.0014959135982669303,349117.27904678584,1550974.7083942846,4.442560713777892,1550974.7083942846,4.442560713777892,0.85,0.09547920147304353,4.027634451161993,1.2679888500412928,1.0,0.0,4.027634451161851,1.2858406267344362,1.2861547021351745,3.132296777238022,19358.961396691797,1974.0646802620465,4632.441516551485,4632.441516551485,5.179702306602198,4.272643099951713,-3.049339407275494,7.321982507227207,3.2607687231103903,3.2607687231103903,0.9316482066029687,0.0,0.0,0.0002442441496806978,0.997624283723592,0.000244825786286062,198.54418511276276,0.11655157345486643,9.134399638206307e-05,258.86888574676675,0.026457459169909728,8.170086327494244e-05,0.00016254328640575536,0.0006546649401329111,0.09547920146971585,0.0718264233932415,0.023652778076474357,0.09547965564612303,0.07182642339574483,0.023652778077298712,0.3757650294688775,0.3757650294688775,0.12374122057918123,0.0,1.9797317214634518,6.488132024767992,3.979039320256561e-13,0.4775670133129779,7.201546857701317,3.979039320256561e-13,24472.433650671483,20801.56860307076,0.85,1.0573269120614575,0.6782578671566242,42257.704602238395,25750.0,0.0,5003.734542147891,-5003.734542147891,0.09210253849067587,2.3025634622668947,3979.846984623812,1023.8875575240792,5003.734542147891,1.7219805733668505,0.9967807195960584,1.4496834504674612,1.4488901547124455,1.269671518093891,0.00024289071174440712,0.0033323995496416735,1.0,0.5,1.5437092011570492,6.483578644859607,1.5437092011570492,47520.30803013305,20746.26545785211,,,,,,,,,,,,,,,,,,,,3.0,15433.33856368914,1525.819546306062,0.3757650294688775,0.12374122057918123,6.112874298809886,3.2607687231103903
2717.0,-29.54463980069833,4.287447999122864,34.98815150484294,23.923514526709937,4.686517526871081,-26.12146243280041,-39.68892964823169,1.2633401589735485,-4.943521459202486,-5.394919920724712,39.91409621619406,42930.06212617155,23973.412099461955,23973.412099461955,66903.4742256335,77878.36333300182,77878.36333300182,23973.412099461955,101851.77543246378,101851.77543246378,101851.77543246378,126309.54358547115,91736.63086347157,56788.32965664302,38831.44578536505,24457.76815300737,0.0,63289.21393837243,20789.102930056266,1524.819546306062,0.0,0.8852091719180217,2.836745869411128,0.0014959135982669303,349229.6775109222,1550832.6389024523,4.440724081514951,1550832.6389024523,4.440724081514951,0.85,0.09546448995573462,4.027634451161993,1.2680010864185172,1.0,0.0,4.027634451161143,1.2858069178986573,1.2861209850657809,3.1323788938266053,19360.281370980505,1974.1992801803374,4632.441516551485,4632.441516551485,5.175113817153683,4.287447999122864,-3.0490474414070032,7.336495440529867,3.2514354552337363,3.2514354552337363,0.9289815586382104,0.0,0.0,0.0002442441496806978,0.9979720603553819,0.00024474046857957273,198.54692468260302,0.0,0.0,0.0,0.026457459169909728,8.167718836441923e-05,0.0001625669613162786,0.0006547602940181627,0.09546448995367797,0.07182924190788494,0.02363524804579303,0.09546409205714235,0.0718292419094324,0.023635248046302217,0.3758178344062677,0.3758178344062677,0.12366203440841103,0.0,1.672258789353748,6.623637537404306,3.979039320256561e-13,0.4513984615222171,7.182539535988212,3.979039320256561e-13,24457.76815300737,20789.102930056266,0.85,1.057107049722255,0.6783156158010509,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487525452079855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15433.812588011251,1524.819546306062,0.3758178344062677,0.12366203440841103,6.112874298809886,3.2514354552337363
2718.0,-29.547941393939805,4.302181978792543,34.985943666435055,23.936174797732406,4.701744181762179,-26.122911158795276,-39.689258533157386,1.2767139466175637,-4.880758347024255,-5.378329873644652,39.91201582029054,42918.0623528722,23981.922439638533,23981.922439638533,66899.98479251073,77867.97375539277,77867.97375539277,23981.922439638533,101849.8961950313,101849.8961950313,101849.8961950313,126296.34602089129,91733.7423666566,56783.830964135675,38833.23489168992,24446.44982585999,0.0,63279.68471754991,20779.48235198099,1523.819546306062,0.0,0.8853022821101629,2.837849310541197,0.0014959135982669303,349456.3097775873,1550743.1016384817,4.437587928017261,1550743.1016384817,4.437587928017261,0.85,0.09544929669124898,4.027634451161993,1.26797773570288,1.0,0.0,4.02763445116188,1.2857442559645333,1.2860583078260495,3.1325315532057827,19359.671776857085,1974.1371188792386,4632.441516551485,4632.441516551485,5.1769509348261185,4.302181978792543,-3.029580568171418,7.331762546963962,3.254689338316953,3.254689338316953,0.9299112395191295,0.0,0.0,0.0002442441496806978,0.9983137830129188,0.00024465669395404624,198.54961563352686,0.0,0.0,0.0,0.026457459169909728,8.167415660769074e-05,0.00016256999307300707,0.0006547725048260099,0.09544929668703783,0.0718298330312892,0.023619463655748622,0.09544863329006714,0.07182983303445828,0.023619463656790702,0.375869291111963,0.375869291111963,0.12359535213846154,0.0,1.4327571419983656,6.714279708206618,3.979039320256561e-13,0.4975715266203906,7.109721349500489,3.979039320256561e-13,24446.44982585999,20779.48235198099,0.85,1.0572110953320975,0.6782281318947431,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487725355127965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15433.760539946357,1523.819546306062,0.375869291111963,0.12359535213846154,6.112874298809886,3.254689338316953
2719.0,-29.55118826182313,4.316811206698375,34.98383460822294,23.947470739390724,4.715389201528681,-26.1244688080221,-39.689788478985406,1.2886697477275564,-4.8109302506444465,-5.363485405077662,39.91047550860971,42907.11930558934,23994.49265130015,23994.49265130015,66901.61195688948,77858.46382004734,77858.46382004734,23994.49265130015,101852.95647134748,101852.95647134748,101852.95647134748,126291.60132927906,91731.07100306585,56779.72648860748,38834.827238287085,24438.64485793158,0.0,63273.47209621867,20772.848129241844,1523.0616653461211,0.0,0.8853843668867545,2.838648950893407,0.0014959135982669303,349659.19401877,1550676.811344321,4.434823502055774,1550676.811344321,4.434823502055774,0.85,0.09543710033362061,4.027634451161993,1.2679566471977162,1.0,0.0,4.027634451161172,1.2856882430760554,1.286002281256039,3.132668026523858,19359.108006961957,1974.0796303489935,4632.441516551485,4632.441516551485,5.179664452442411,4.316811206698375,-3.0114604668776823,7.328271673576058,3.257946502182511,3.257946502182511,0.9308418577664318,0.0,0.0,0.0002442441496806978,0.9986499645858422,0.00024457433369257683,198.5522620518967,0.0,0.0,0.0,0.026457459169909728,8.166927163204886e-05,0.00016257487804864895,0.0006547921797221981,0.09543710032994299,0.07183106274371909,0.0236060375862239,0.0954368912112945,0.07183106274648705,0.023606037587133557,0.37591703785990616,0.37591703785990616,0.12353867298916861,0.0,1.2528874127948484,6.773545764412404,3.979039320256561e-13,0.5525551544332075,7.039878496640938,3.979039320256561e-13,24438.64485793158,20772.848129241844,0.85,1.0573406159085685,0.6781217765375885,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487921710513427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15433.709576701729,1523.0616653461211,0.37591703785990616,0.12353867298916861,6.112874298809886,3.257946502182511
2720.0,-29.55440655995479,4.33116255278447,34.98190140047253,23.951746767293685,4.72091076573871,-26.126813107333795,-39.69154040152205,1.2933173131177043,-4.679189745244685,-5.357313786312434,39.911376373752226,42901.3681127193,24027.83846966869,24027.83846966869,66929.206582388,77853.42147890216,77853.42147890216,24027.83846966869,101881.25994857086,101881.25994857086,101881.25994857086,126330.10890717321,91729.56692715369,56777.5135609708,38835.61485131432,24448.848958602346,0.0,63284.46380991666,20781.521614811994,1523.5442192926766,0.0,0.8854128469431503,2.837569667338203,0.0014959135982669303,349743.5707742769,1550715.5815591598,4.433864439955596,1550715.5815591598,4.433864439955596,0.85,0.09543407153917702,4.027634451161993,1.2679469257919123,1.0,0.0,4.027634451161493,1.2856664705649246,1.2859805034268228,3.132721077646399,19358.79058378445,1974.0472621929455,4632.441516551485,4632.441516551485,5.186862777180978,4.33116255278447,-2.999979893308667,7.331142446093137,3.261196622565425,3.261196622565425,0.9317704635901214,0.0,0.0,0.0002442441496806978,0.9989833085689214,0.0002444927233374761,198.55488525359326,0.0,0.0,0.0,0.026457459169909728,8.165312454715433e-05,0.00016259102513354348,0.0006548572142776052,0.09543407153875876,0.07183781283535225,0.023596258703406505,0.09543390075420245,0.07183781283566709,0.023596258703509926,0.37595997358547595,0.37595997358547595,0.12348999633640094,0.0,1.1372487257938246,6.810557322452439,3.979039320256561e-13,0.6781240410677469,6.970770623796625,3.979039320256561e-13,24448.848958602346,20781.521614811994,0.85,1.057593010243696,0.6779131168998964,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488114816413094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15433.659599735336,1523.5442192926766,0.37595997358547595,0.12348999633640094,6.112874298809886,3.261196622565425
2721.0,-29.557590290377327,4.345284734675822,34.98011361629334,23.957690339908027,4.728346965764023,-26.12893482631092,-39.69298020293934,1.2996915016977666,-4.567434864529446,-5.349108871915189,39.911743418462386,42894.460288951865,24055.338173037726,24055.338173037726,66949.79846198959,77847.37869995019,77847.37869995019,24055.338173037726,101902.71687298792,101902.71687298792,101902.71687298792,126357.03512239066,91727.82355695177,56774.90514595415,38836.57601221958,24454.318249402742,0.0,63290.89426162232,20786.17051199233,1523.7030620312419,0.0,0.8854537343948264,2.837007728018445,0.0014959135982669303,349855.77096554026,1550731.3781427273,4.432487633012261,1550731.3781427273,4.432487633012261,0.85,0.09542933285286026,4.027634451161993,1.2679346355656165,1.0,0.0,4.027634451162356,1.2856366105184815,1.2859506360868584,3.132793837861927,19358.422659463213,1974.0097443533944,4632.441516551485,4632.441516551485,5.192799107574091,4.345284734675822,-2.987074355611856,7.332359090287678,3.2643872973125605,3.2643872973125605,0.9326820849464459,0.0,0.0,0.0002442441496806978,0.9993131902238706,0.00024441201424148235,198.55748034770758,0.0,0.0,0.0,0.026457459169909728,8.163985642333783e-05,0.00016260429325735997,0.0006549106534301908,0.09542933285273109,0.0718421107268636,0.023587222125867495,0.095429355930587,0.07184211072696084,0.023587222125899424,0.3759977498976292,0.3759977498976292,0.12344772168085347,0.0,1.0646245904320608,6.826973190719968,4.547473508864641e-13,0.7816740073857318,6.908748947244533,4.547473508864641e-13,24454.318249402742,20786.17051199233,0.85,1.0578109101325484,0.677735095851881,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488306228220615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15433.610086887371,1523.7030620312419,0.3759977498976292,0.12344772168085347,6.112874298809886,3.2643872973125605
2722.0,-29.5607446862252,4.359171363778643,34.97846904827701,23.963171196542703,4.735249338259026,-26.131083532125512,-39.69446928296236,1.3055881841588837,-4.454080134245714,-5.341521063517233,39.91233712680381,42887.87592991991,24083.60450766204,24083.60450766204,66971.48043758195,77841.62389345194,77841.62389345194,24083.60450766204,101925.22840111397,101925.22840111397,101925.22840111397,126386.15955208387,91726.14014963774,56772.39218610372,38837.49773726001,24460.931150969896,0.0,63298.42888822991,20791.791478324412,1523.940142691313,0.0,0.8854906062879406,2.8363521200823283,0.0014959135982669303,349959.557531143,1550756.929956101,4.431246115683235,1550756.929956101,4.431246115683235,0.85,0.09542524231172012,4.027634451161993,1.2679230426298456,1.0,0.0,4.027634451161598,1.2856089885964699,1.2859230074180026,3.132861147431038,19358.067389829317,1973.973516932828,4632.441516551485,4632.441516551485,5.198900929803974,4.359171363778643,-2.9747369216403574,7.333908285419,3.2675327597710924,3.2675327597710924,0.9335807885060264,0.0,0.0,0.0002442441496806978,0.999640148286281,0.0002443320729958819,198.5600515977849,0.0,0.0,0.0,0.026457459169909728,8.162613628153462e-05,0.0001626180133991632,0.0006549659131459923,0.09542524179378464,0.07184590613926574,0.023579335654518904,0.09542612148730491,0.07184590652922031,0.0235793357824998,0.37603017388157495,0.37603017388157495,0.12341056862308215,0.0,1.027773925735346,6.829013228699978,3.410605131648481e-13,0.88744092927152,6.852061063714132,3.410605131648481e-13,24460.931150969896,20791.791478324412,0.85,1.0580275310756573,0.6775504018535717,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488495589052364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.56115926924,1523.940142691313,0.37603017388157495,0.12341056862308215,6.112874298809886,3.2675327597710924
2723.0,-29.5638633670563,4.372825121315749,34.97695785897964,23.96841247044506,4.741868145680761,-26.133228440501487,-39.695976733323164,1.311233219125942,-4.340900291752121,-5.334112542353826,39.91293123306472,42881.51230982146,24111.549095547216,24111.549095547216,66993.06140536867,77836.0471131592,77836.0471131592,24111.549095547216,101947.59620870643,101947.59620870643,101947.59620870643,126414.76087914285,91724.50555455478,56769.97075121692,38838.37200370873,24467.16467043642,0.0,63305.53667414516,20797.089969870958,1524.1574041107262,0.0,0.8855265439157198,2.835679128502265,0.0014959135982669303,350060.9151125496,1550782.4992135316,4.430036123041422,1550782.4992135316,4.430036123041422,0.85,0.09542104805159933,4.027634451161993,1.26791187169496,1.0,0.0,4.027634451164595,1.285582546582749,1.2858965589456384,3.132925584489293,19357.72242162593,1973.9383399658325,4632.441516551485,4632.441516551485,5.204933296922982,4.372825121315749,-2.962638076704041,7.33546319801979,3.270630700774903,3.270630700774903,0.9344659145071151,0.0,0.0,0.0002442441496806978,0.9999635178899499,0.0002442530605477328,198.5625938008647,0.0,0.0,0.0,0.026457459169909728,8.161224904946698e-05,0.00016263190063123083,0.0006550218458402992,0.09542104805088548,0.07184879159970385,0.023572256451181633,0.09542095313875067,0.07184879160024135,0.023572256451357982,0.37605745481316283,0.37605745481316283,0.12337751284353177,0.0,1.0193732286317072,6.820677654890517,3.410605131648481e-13,0.9932122506016867,6.801869588203715,3.410605131648481e-13,24467.16467043642,20797.089969870958,0.85,1.0582496401571388,0.6773738058733629,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488683210014004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15433.512713196076,1524.1574041107262,0.37605745481316283,0.12337751284353177,6.112874298809886,3.270630700774903
2724.0,-29.566953406552805,4.386255183093695,34.97557307968822,23.973895178083353,4.748751570802395,-26.135321122368786,-39.697423624433554,1.3171192866149843,-4.231165472949726,-5.326559841740611,39.9135891743133,42874.219398469955,24138.39258664597,24138.39258664597,67012.61198511592,77830.37659604073,77830.37659604073,24138.39258664597,101968.7691826867,101968.7691826867,101968.7691826867,126442.08512141419,91722.87270402798,56767.50929810666,38839.2926732459,24473.31593872749,0.0,63312.608611973395,20802.318547918367,1524.3647937733026,0.0,0.8855629795828628,2.835071754492829,0.0014959135982669303,350164.2689651018,1550810.8161850565,4.428809429267079,1550810.8161850565,4.428809429267079,0.85,0.09541659633366217,4.027634451161993,1.2679004051396623,1.0,0.0,4.027634451161638,1.2855549767024237,1.2858689823311806,3.13299277289041,19357.37782159715,1973.9032005421986,4632.441516551485,4632.441516551485,5.210727971502864,4.386255183093695,-2.950530882661953,7.336786065755648,3.2736815365715612,3.2736815365715612,0.935337581877589,0.0,0.0,0.0002442441496806978,1.0002840290374329,0.00024417479694815525,198.56513485426166,0.0,0.0,0.0,0.026457459169909728,8.159892176749302e-05,0.0001626452279132048,0.0006550755232603179,0.09541659582559289,0.07185078667854786,0.02356580914704504,0.09541742178518427,0.0718507870611347,0.02356580927252748,0.37607999320910784,0.37607999320910784,0.12334773488655812,0.0,1.0329013129845066,6.804881830510908,3.410605131648481e-13,1.0953943687908918,6.756517227148606,3.410605131648481e-13,24473.31593872749,20802.318547918367,0.85,1.0584402294307425,0.677182955155662,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488868711451892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.464877467219,1524.3647937733026,0.37607999320910784,0.12334773488655812,6.112874298809886,3.2736815365715612
2725.0,-29.56980996299519,4.399458932290294,34.974307551732274,23.978822654485725,4.755090614108822,-26.137350519657563,-39.6989428094588,1.3224266776044207,-4.120427943743607,-5.319431320126745,39.91429179406878,42868.13199686934,24165.550096408107,24165.550096408107,67033.68209327746,77824.65195204878,77824.65195204878,24165.550096408107,101990.20204845688,101990.20204845688,101990.20204845688,126469.73870346966,91721.32278055129,56764.80282539072,38840.57772795619,24479.536655012776,0.0,63320.11438296897,20807.60615676086,1524.584297793902,0.0,0.8855970613192942,2.834401840095138,0.0014959135982669303,350261.84017383313,1550841.0564953613,4.427662047700334,1550841.0564953613,4.427662047700334,0.85,0.09541213247919385,4.027634451161993,1.2678898732503883,1.0,0.0,4.027634451161817,1.285530261603903,1.2858441720361495,3.133053006575574,19357.05072265827,1973.869845733076,4632.441516551485,4632.441516551485,5.216590432942497,4.399458932290294,-2.9388430570569666,7.3383019893472605,3.276687647076768,3.276687647076768,0.9361964705933623,0.0,0.0,0.00024417479694815525,1.000296307785735,0.00024410246748652188,198.56748658569296,0.0,1.377103468982462e-05,39.02711231096298,0.02647123020459955,8.158493075296851e-05,0.00016258986619518674,0.0006548525464975529,0.09541213247774516,0.07185219517563533,0.023559937302109833,0.09541228355916508,0.07185219517672632,0.02355993730246753,0.37609827943095475,0.37609827943095475,0.12332057918764587,0.0,1.0644724453405274,6.784040369025661,3.979039320256561e-13,1.199003376383132,6.714662984933113,3.979039320256561e-13,24479.536655012776,20807.60615676086,0.85,1.0586475205627126,0.6770065470443853,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489053124336422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42296.73171454936,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15433.417511563737,1524.584297793902,0.37609827943095475,0.12332057918764587,6.112874298809886,3.276687647076768
2726.0,-29.572625814758336,4.4124459403191265,34.9731540510187,23.984098608512454,4.761686845168883,-26.139224220738832,-39.70031202826647,1.3280837264611398,-4.011081708738914,-5.312130950966805,39.915022614078296,42861.598089306906,24191.559036540126,24191.559036540126,67053.15712584704,77819.2966102283,77819.2966102283,24191.559036540126,102010.85564676842,102010.85564676842,102010.85564676842,126496.35589529858,91719.76772903514,56762.0692081377,38841.887245441605,24485.500248530152,0.0,63327.38749397176,20812.67521125063,1524.7834352181828,0.0,0.8856319139838442,2.8337726186179832,0.0014959135982669303,350361.7856549454,1550872.510999658,4.426488773884256,1550872.510999658,4.426488773884256,0.85,0.09540730971820437,4.027634451161993,1.2678790446417412,1.0,0.0,4.02763445116172,1.2855039160048036,1.285817727019137,3.1331172165382517,19356.72254148772,1973.8363805670358,4632.441516551485,4632.441516551485,5.222204953933014,4.4124459403191265,-2.9271234205282157,7.339569360847342,3.2796478700562313,3.2796478700562313,0.9370422485874946,0.0,0.0,0.00024410246748652188,1.000292091687144,0.0002440311880051017,198.56980485380734,0.0,1.436227940263491e-05,40.702699827067335,0.026485592484002184,8.15723227602337e-05,0.00016253014472628817,0.0006546120102519429,0.09540730971820191,0.0718528555168246,0.023554454201377306,0.09540731691763578,0.07185285551682645,0.023554454201377913,0.37611284728098915,0.37611284728098915,0.12329552129518274,0.0,1.1099651324243496,6.76021772177063,3.979039320256561e-13,1.3010492422279185,6.679251238103234,3.979039320256561e-13,24485.500248530152,20812.67521125063,0.85,1.058833464940109,0.6768256166163017,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489223679483523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42298.40730206546,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15433.374720102789,1524.7834352181828,0.37611284728098915,0.12329552129518274,6.112874298809886,3.2796478700562313
2727.0,-29.575412837858618,4.425221838134568,34.972108033489185,23.989589663129323,4.768393666229941,-26.140971565077987,-39.70154521577058,1.3339523934531317,-3.9019460933603796,-5.304839517660727,39.915845224749575,42854.62448631183,24216.89226214704,24216.89226214704,67071.51674845887,77814.36451060548,77814.36451060548,24216.89226214704,102031.25677275252,102031.25677275252,102031.25677275252,126522.94549159805,91718.22694722844,56759.29419950218,38843.25860858473,24491.688718845526,0.0,63334.94732743026,20817.935411018698,1524.9943259817342,0.0,0.8856663761684672,2.8331465421641346,0.0014959135982669303,350461.63114530407,1550907.9167522625,4.425328706266405,1550907.9167522625,4.425328706266405,0.8500000000000001,0.09540235137136609,4.027634451161993,1.2678679022798316,1.0,0.0,4.027634451161985,1.2854765782612805,1.2857902909691816,3.133183847355446,19356.397371825085,1973.80322248934,4632.441516551485,4632.441516551485,5.22767360918023,4.425221838134568,-2.915504788168146,7.340726626302714,3.2825647156987463,3.2825647156987463,0.9378756330567847,0.0,0.0,0.0002440311880051017,1.0002891074460198,0.00024396065716258012,198.57209943427534,0.0,1.415395271568793e-05,40.112301996259596,0.02649974643671787,8.156096890779158e-05,0.00016247021909731013,0.0006543706517241634,0.09540235091198608,0.07185302221766628,0.023549328694319804,0.0954031431837222,0.07185302256365202,0.02354932880771407,0.37612424568066255,0.37612424568066255,0.1232721416478789,0.0,1.1666343836657802,6.735168762808087,3.979039320256561e-13,1.4028934243003732,6.649275300864872,3.979039320256561e-13,24491.688718845526,20817.935411018698,0.85,1.05899696105708,0.6766347221347032,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489391808039824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42297.816904234656,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.3326488737,1524.9943259817342,0.37612424568066255,0.1232721416478789,6.112874298809886,3.2825647156987463
2728.0,-29.578170326776178,4.43778241787474,34.97116242401585,23.994288767594867,4.774432982316129,-26.142938523241863,-39.70304065207017,1.339003935919858,-3.7931377193758635,-5.298033418862231,39.91667699102443,42848.86869089994,24242.73043117943,24242.73043117943,67091.59912207937,77808.92874146179,77808.92874146179,24242.73043117943,102051.65917264122,102051.65917264122,102051.65917264122,126549.47066386728,91716.78822833445,56756.72817778782,38844.51116727403,24497.811491226064,0.0,63342.322658500096,20823.139767542154,1525.2111307500052,0.0,0.8856983027656927,2.832468904844651,0.0014959135982669303,350554.850845507,1550943.7171897667,4.424254045976054,1550943.7171897667,4.424254045976054,0.85,0.09539742478357877,4.027634451161993,1.2678580380091447,1.0,0.0,4.027634451161688,1.2854530667855297,1.285766683086791,3.1332411546021697,19356.093741722918,1973.7722608355473,4632.441516551485,4632.441516551485,5.233251266003328,4.43778241787474,-2.9043462911159788,7.342128708990718,3.28543952144027,3.28543952144027,0.9386970061257914,0.0,0.0,0.00024396065716258012,1.0002860498107051,0.00024389089221902815,198.5743697447782,0.0,1.4005457474376273e-05,39.69146648238236,0.026513751894192247,8.154720251284845e-05,0.00016241345464973169,0.0006541420252794953,0.09539742478204385,0.07185289633454747,0.02354452844749638,0.09539732324040048,0.07185289633570356,0.0235445284478752,0.3761330182420387,0.3761330182420387,0.1232501045967025,0.0,1.2324621697751468,6.709173748698333,3.979039320256561e-13,1.504895699486383,6.618541409347301,3.979039320256561e-13,24497.811491226064,20823.139767542154,0.85,1.0591907007230046,0.6764650693646441,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489558218959397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42297.39606872078,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15433.2910613171,1525.2111307500052,0.3761330182420387,0.1232501045967025,6.112874298809886,3.28543952144027
2729.0,-29.58090293381686,4.450141566922988,34.97031156730713,23.99971723733472,4.781066904711687,-26.144646099041726,-39.70424097552893,1.3448100699371994,-3.6869155188986724,-5.290829265968913,39.917544879112846,42841.995066951546,24266.902114210043,24266.902114210043,67108.89718116159,77804.03857941156,77804.03857941156,24266.902114210043,102070.9406936216,102070.9406936216,102070.9406936216,126574.61781274491,91715.24745716206,56753.99504257745,38845.83601620512,24503.677119123317,0.0,63349.51313532844,20828.12555125482,1525.402577389523,0.0,0.8857321333461277,2.8318747898028107,0.0014959135982669303,350653.5436960564,1550981.0730288618,4.423115353921076,1550981.0730288618,4.423115353921076,0.85,0.09539212843807418,4.027634451161993,1.2678470088401812,1.0,0.0,4.027634451162679,1.2854260209221002,1.285739540942549,3.1333070792146946,19355.768574304573,1973.7391029867053,4632.441516551485,4632.441516551485,5.238469180345957,4.450141566922988,-2.8929800036809628,7.343121570603951,3.288270666058779,3.288270666058779,0.9395059045882226,0.0,0.0,0.00024389089221902815,1.0002834746714013,0.00024382177492150177,198.57661961433132,0.0,1.3853529696112643e-05,39.26090315878323,0.026527605423888358,8.153615436391194e-05,0.00016235473785511622,0.0006539055354946403,0.09539212799365704,0.07185223401850115,0.023539893975155886,0.09539292892543606,0.07185223435324964,0.02353989408482455,0.3761396160394589,0.3761396160394589,0.12322914162242805,0.0,1.3047151745887504,6.683285765741289,3.979039320256561e-13,1.6039137470702372,6.5938537829177335,3.979039320256561e-13,24503.677119123317,20828.12555125482,0.85,1.0593435349345508,0.6762797841150201,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489722870001955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42296.96550539718,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.249972527856,1525.402577389523,0.3761396160394589,0.12322914162242805,6.112874298809886,3.288270666058779
2730.0,-29.58360208769957,4.462292037360866,34.96955033957825,24.004257819056534,4.786903344014761,-26.146578912606614,-39.705719508323796,1.349687199327889,-3.579866359457867,-5.2842464992978035,39.91845322757347,42836.42258852138,24291.943547454553,24291.943547454553,67128.36613597593,77798.7824526612,77798.7824526612,24291.943547454553,102090.72600011574,102090.72600011574,102090.72600011574,126600.48129262167,91713.87318370934,56751.513319565274,38847.066515715625,24509.755292505935,0.0,63356.82180822156,20833.291998630044,1525.6192824863922,0.0,0.8857626173891564,2.831197326585292,0.0014959135982669303,350743.7429734575,1551020.171100959,4.422089352049631,1551020.171100959,4.422089352049631,0.85,0.09538706237154679,4.027634451161993,1.26783753415104,1.0,0.0,4.027634451162583,1.2854033251124002,1.2857167507490301,3.1333624026605054,19355.478544896745,1973.7095282177652,4632.441516551485,4632.441516551485,5.243874846700307,4.462292037360866,-2.882172531654032,7.344464569014898,3.2910619800514587,3.2910619800514587,0.9403034228718453,0.0,0.0,0.00024382177492150177,1.000280010047057,0.00024375352148648,198.57884198441295,0.0,1.372507929966577e-05,38.896874735252794,0.026541330503188024,8.152254739192969e-05,0.0001622992275295721,0.0006536819601950835,0.09538706237009936,0.07185153950325932,0.02353552286684004,0.09538693975945393,0.07185153950434961,0.02353552286719717,0.3761444631889281,0.3761444631889281,0.12320903790967516,0.0,1.382776032868776,6.65759766946627,3.410605131648481e-13,1.704380139839941,6.567743322334536,3.410605131648481e-13,24509.755292505935,20833.291998630044,0.85,1.0595286224926288,0.6761138164124684,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448988603885354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42296.60147697365,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15433.20929028925,1525.6192824863922,0.3761444631889281,0.12320903790967516,6.112874298809886,3.2910619800514587
2731.0,-29.58627267296903,4.47424496421451,34.9688725711225,24.00921934694054,4.793112713248299,-26.148360933340804,-39.70702076386658,1.3550100953805577,-3.4759937180164115,-5.277392694188057,39.91936118929167,42830.23778714404,24315.648777562787,24315.648777562787,67145.88656470683,77793.72090460804,77793.72090460804,24315.648777562787,102109.36968217083,102109.36968217083,102109.36968217083,126624.8030755378,91712.39864088706,56748.91552342865,38848.31457495378,24515.433393366973,0.0,63363.74796832075,20838.118384361926,1525.8053852460741,0.0,0.8857944863604883,2.8305962528304884,0.0014959135982669303,350837.67546320567,1551059.253270949,4.42101678852794,1551059.253270949,4.42101678852794,0.85,0.09538171072325473,4.027634451161993,1.2678272945852957,1.0,0.0,4.027634451162022,1.285378541004426,1.285691872861768,3.1334228187866753,19355.16735444137,1973.6777956224983,4632.441516551485,4632.441516551485,5.248992068369169,4.47424496421451,-2.8712511289565765,7.345496093171086,3.29381094124509,3.29381094124509,0.94108884035574,0.0,0.0,0.00024375352148648,1.000277052013405,0.00024368600778738387,198.58104087524987,0.0,1.3553688088079786e-05,38.41115204161811,0.026554884191276103,8.15105736433301e-05,0.0001622429478431499,0.000653455286191149,0.09538171072325616,0.07185046423380209,0.023531246489454073,0.09538175369689916,0.07185046423380101,0.02353124648945372,0.37614790468783993,0.37614790468783993,0.12318962160613951,0.0,1.4644821057486297,6.632358781236974,3.979039320256561e-13,1.8013989761716402,6.544824235836302,3.979039320256561e-13,24515.433393366973,20838.118384361926,0.85,1.0596893131744194,0.6759423039268034,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490047213595758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42296.115754280014,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15433.169187142004,1525.8053852460741,0.37614790468783993,0.12318962160613951,6.112874298809886,3.29381094124509
2732.0,-29.58891537930153,4.486001057934271,34.968274709032464,24.01401348123329,4.799114515533807,-26.150138645663628,-39.70833242693914,1.3601489441582522,-3.3722560201445617,-5.270764319864752,39.920332660711665,42824.2173607993,24339.268753628672,24339.268753628672,67163.48611442797,77788.82218817549,77788.82218817549,24339.268753628672,102128.09094180416,102128.09094180416,102128.09094180416,126649.41522355498,91710.9917317406,56746.386904360494,38849.56091931124,24521.32428175083,0.0,63370.88520106207,20843.125639488204,1526.007785062804,0.0,0.8858249589957701,2.829971608479701,0.0014959135982669303,350928.5371705379,1551101.0699673798,4.419991267947536,1551101.0699673798,4.419991267947536,0.85,0.0953764735914705,4.027634451161993,1.2678174182260413,1.0,0.0,4.0276344511626885,1.2853546181039823,1.2856678573461666,3.133481137760355,19354.87043753171,1973.6475185238294,4632.441516551485,4632.441516551485,5.254090886342692,4.486001057934271,-2.860586781225122,7.346587839159392,3.2965205609082076,3.2965205609082076,0.941863017402345,0.0,0.0,0.00024368600778738387,1.0002741653550005,0.00024361921583858855,198.58321685335176,0.0,1.3406940639850646e-05,37.99526977333673,0.026568291131915955,8.149850577314533e-05,0.00016218750201423855,0.0006532319706604523,0.09537647359009951,0.07184934344835654,0.023527130141742965,0.09537663593313142,0.07184934344938934,0.023527130142081153,0.3761502317928631,0.3761502317928631,0.12317075522997765,0.0,1.5493091868255533,6.60795299395312,3.979039320256561e-13,1.898508299720163,6.523302900944941,3.979039320256561e-13,24521.32428175083,20843.125639488204,0.85,1.0598476871726314,0.6757711719652858,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490206685782008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42295.69987201173,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15433.129566347516,1526.007785062804,0.3761502317928631,0.12317075522997765,6.112874298809886,3.2965205609082076
2733.0,-29.591534855318944,4.497566658014432,34.9677524065554,24.01902110958474,4.805245081366678,-26.151798507176878,-39.70952077126128,1.3655087332273543,-3.2698258788576027,-5.2640844390043,39.92133738422478,42817.785707569696,24362.127990380563,24362.127990380563,67179.91369795025,77784.26643316232,77784.26643316232,24362.127990380563,102146.3944235429,102146.3944235429,102146.3944235429,126673.52929264489,91709.5546371723,56743.83148427538,38850.8035032188,24527.134869101992,0.0,63377.93837232079,20848.064638736694,1526.2032159354542,0.0,0.8858555671428795,2.8293719426204533,0.0014959135982669303,351020.1236159311,1551144.3188865427,4.41896123478017,1551144.3188865427,4.41896123478017,0.8500000000000001,0.09537118080549079,4.027634451161993,1.2678072121785955,1.0,0.0,4.027634451162316,1.2853296601262736,1.2856428074320891,3.1335419823474,19354.567150230476,1973.6165918260035,4632.441516551485,4632.441516551485,5.259025484366262,4.497566658014432,-2.8499695714873448,7.347536229501777,3.299190724120693,3.299190724120693,0.9426259211773409,0.0,0.0,0.00024361921583858855,1.0002717608653404,0.00024355302765703617,198.5853737451355,0.0,1.3263760051678126e-05,37.58949598645581,0.026581554891967632,8.148757391504327e-05,0.00016213164192354528,0.0006530069866347311,0.09537118043737342,0.07184807661887425,0.023523103818499168,0.09537193308326684,0.07184807689619586,0.02352310390929492,0.37615170109830726,0.37615170109830726,0.12315232879571485,0.0,1.6362679091024006,6.584662184332387,3.979039320256561e-13,1.9942585601467044,6.504564959948027,3.979039320256561e-13,24527.134869101992,20848.064638736694,0.85,1.0599889397363218,0.6755944861448763,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449036449648992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42295.29409822485,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.090415041557,1526.2032159354542,0.37615170109830726,0.12315232879571485,6.112874298809886,3.299190724120693
2734.0,-29.594122462329004,4.508937686761446,34.96730053336522,24.02331404099243,4.810768766949737,-26.153658511985512,-39.71094590434802,1.3701200083992027,-3.168212049098372,-5.257855498494586,39.92234391599543,42812.4761846626,24385.47655035835,24385.47655035835,67197.95273502095,77779.27449223415,77779.27449223415,24385.47655035835,102164.7510425925,102164.7510425925,102164.7510425925,126697.6493781851,91708.2547552847,56741.456447732955,38851.998119501935,24532.89833559261,0.0,63384.896455094546,20852.963585253718,1526.4051596979616,0.0,0.88588384845403,2.828731325620822,0.0014959135982669303,351105.5442174195,1551187.6465571166,4.4180095475694205,1551187.6465571166,4.4180095475694205,0.85,0.0953660812295454,4.027634451161993,1.2677981671830643,1.0,0.0,4.027634451161866,1.2853082064220676,1.2856212634244346,3.1335942858201937,19354.29282056678,1973.5886179854265,4632.441516551485,4632.441516551485,5.264065712050599,4.508937686761446,-2.839777147285051,7.348714834046497,3.3018230152414323,3.3018230152414323,0.943378004354695,0.0,0.0,0.00024355302765703617,1.000268459846858,0.0002434876609968531,198.5875044361587,0.0,1.3144004771090507e-05,37.250109521270495,0.02659469889673872,8.147446556910204e-05,0.00016207856208793413,0.0006527932004601616,0.09536608122955154,0.07184687523495764,0.023519205994593898,0.0953660003308527,0.07184687523495302,0.023519205994592386,0.37615253553554157,0.37615253553554157,0.12313425431497126,0.0,1.7250462032519067,6.561950049378083,3.979039320256561e-13,2.089643449396192,6.483280857022123,3.979039320256561e-13,24532.89833559261,20852.963585253718,0.85,1.060157174550688,0.6754365563252657,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490520923219612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42294.95471175967,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15433.05164102603,1526.4051596979616,0.37615253553554157,0.12313425431497126,6.112874298809886,3.3018230152414323
