time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2735.0,-29.596682884068596,4.520123217679457,34.96691429373004,24.027944448776566,4.8165674432501095,-26.155382493708174,-39.71222236342726,1.3750842311754614,-3.0692216978541182,-5.251438686367986,39.92335165198106,42806.66721668573,24407.736289838707,24407.736289838707,67214.40350652444,77774.53539416264,77774.53539416264,24407.736289838707,102182.27168400135,102182.27168400135,102182.27168400135,126720.6272279672,91706.89213912748,56739.023961648374,38853.18686386567,24538.355543965845,0.0,63391.54240783151,20857.602212370966,1526.5840557361616,0.0,0.8859130821462629,2.828149458025442,0.0014959135982669303,351193.55825906945,1551231.0269813018,4.4170258551182915,1551231.0269813018,4.4170258551182915,0.85,0.0953608415247756,4.027634451161993,1.267788637545891,1.0,0.0,4.027634451161383,1.2852850992919083,1.2855980666470026,3.1336506222478615,19354.005251337825,1973.5592940849144,4632.441516551485,4632.441516551485,5.268870897264664,4.520123217679457,-2.829528157599757,7.349651375279214,3.3044158866768054,3.3044158866768054,0.9441188247648016,0.0,0.0,0.0002434876609968531,1.0002656446383826,0.0002434229969828456,198.5896127817387,0.0,1.2981001919079787e-05,36.78815943867212,0.0266076798986578,8.14627263785728e-05,0.00016202493461828032,0.0006525772086158553,0.09536084152329248,0.07184550438182156,0.023515337141470912,0.09536070505581362,0.07184550438293895,0.02351533714183665,0.3761528816572647,0.3761528816572647,0.12311646139704306,0.0,1.8144911515484523,6.539911326816878,3.410605131648481e-13,2.182216988513858,6.4642962301530815,3.410605131648481e-13,24538.355543965845,20857.602212370966,0.85,1.0603055384596642,0.6752741074083302,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490675449994708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42294.492761677066,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15433.013418137087,1526.5840557361616,0.3761528816572647,0.12311646139704306,6.112874298809886,3.3044158866768054
2736.0,-29.599217530293867,4.531127437087781,34.96659154827018,24.03272985192018,4.8224356016727,-26.156994945267847,-39.71338021857662,1.3802130166439592,-2.9711556712415472,-5.2450610466001795,39.92442836667453,42800.477611398324,24429.493671001765,24429.493671001765,67229.97128240009,77770.1427376647,77770.1427376647,24429.493671001765,102199.63640866647,102199.63640866647,102199.63640866647,126743.66330294659,91705.49106168782,56736.558434211285,38854.369586085035,24544.026894280116,0.0,63398.39648036515,20862.422860138096,1526.7752399977878,0.0,0.885941856847638,2.827576531183178,0.0014959135982669303,351281.052165779,1551277.37777343,4.416057650161388,1551277.37777343,4.416057650161388,0.8499999999999999,0.09535570508744828,4.027634451161993,1.2677788370149217,1.0,0.0,4.027634451162044,1.2852612211164922,1.2855740995427662,3.1337088406536,19353.709565163186,1973.5291424862912,4632.441516551485,4632.441516551485,5.273567638947279,4.531127437087781,-2.8193901147565334,7.350517551844314,3.3069717513150074,3.3069717513150074,0.9448490718042878,0.0,0.0,0.0002434229969828456,1.000262975547084,0.00024335899951680984,198.59169994150398,0.0,1.2841601502666422e-05,36.39309865855664,0.026620521500160466,8.145207930328237e-05,0.00016197091767956322,0.0006523596481325319,0.09535570475973201,0.07184416138546712,0.02351154337426489,0.09535642421078294,0.07184416163237967,0.02351154345506862,0.3761528628388407,0.3761528628388407,0.12309889372936716,0.0,1.9043779412562571,6.518876937123309,3.979039320256561e-13,2.273905375358652,6.447196155564484,3.979039320256561e-13,24544.026894280116,20862.422860138096,0.85,1.0604364623515612,0.6751034724459298,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449082835641124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42294.09770089695,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.975653606158,1526.7752399977878,0.3761528628388407,0.12309889372936716,6.112874298809886,3.3069717513150074
2737.0,-29.601726774096534,4.541949062815413,34.966328244875825,24.03709898879754,4.827921072033912,-26.158705072026514,-39.71466167187316,1.3848993699641043,-2.873837060293795,-5.238984937539295,39.92551410652969,42794.91169925685,24451.404912683793,24451.404912683793,67246.31661194065,77765.61413870406,77765.61413870406,24451.404912683793,102217.01905138785,102217.01905138785,102217.01905138785,126766.68489118804,91704.19592366753,56734.218467270715,38855.53050710757,24549.665839800185,0.0,63405.19634690776,20867.215963830156,1526.9705075795075,0.0,0.8859690465609925,2.826979235900722,0.0014959135982669303,351364.425331864,1551324.1181438542,4.415142815550058,1551324.1181438542,4.415142815550058,0.85,0.09535073387755165,4.027634451161993,1.2677697486104447,1.0,0.0,4.02763445116107,1.2852394137060692,1.2855522045672938,3.133762012128195,19353.436236654703,1973.5012707351343,4632.441516551485,4632.441516551485,5.278297594329068,4.541949062815413,-2.8095596719445464,7.3515087347599595,3.3094915628659844,3.3094915628659844,0.9455690179617099,0.0,0.0,0.00024335899951680984,1.0002603450121164,0.0002432956587055963,198.5937662215139,0.0,1.2709365571989337e-05,36.01834203101778,0.026633230865732455,8.144029717893637e-05,0.00016191870233787345,0.0006521493438234631,0.09535073358401648,0.07184290555655909,0.023507828027457395,0.09535140052333944,0.07184290577772645,0.023507828099825198,0.37615259830534464,0.37615259830534464,0.12308150626189311,0.0,1.9946271471122827,6.498529703680674,3.410605131648481e-13,2.3651478772454766,6.429003822520883,3.410605131648481e-13,24549.665839800185,20867.215963830156,0.85,1.0605805278800342,0.6749432880092948,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490979726563444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.722944269415,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.93832009731,1526.9705075795075,0.37615259830534464,0.12308150626189311,6.112874298809886,3.3094915628659844
2738.0,-29.604210145886587,4.552592607867621,34.966120061792815,24.041454400308453,4.833390474566767,-26.160393517149878,-39.71592454528434,1.3895738458299864,-2.7786309748424856,-5.232928659724822,39.92659288781667,42789.381151137044,24472.774593735514,24472.774593735514,67262.15574487255,77761.09529528831,77761.09529528831,24472.774593735514,102233.86988902383,102233.86988902383,102233.86988902383,126788.93864455538,91702.8935932376,56731.89678606951,38856.66311907566,24555.068755531553,0.0,63411.73187460721,20871.80844220182,1527.1516866321858,0.0,0.8859961539294363,2.826409118695714,0.0014959135982669303,351447.54183979746,1551370.560006794,4.414230789282246,1551370.560006794,4.414230789282246,0.85,0.09534575732971108,4.027634451161993,1.2677607635082682,1.0,0.0,4.027634451162021,1.2852176612863564,1.285530365442691,3.133815051320404,19353.16139024576,1973.4732442012066,4632.441516551485,4632.441516551485,5.282910643619677,4.552592607867621,-2.7998246656109034,7.352417273478524,3.311974632355633,3.311974632355633,0.9462784663873237,0.0,0.0,0.0002432956587055963,1.00025766559226,0.0002432329859342184,198.59581123392232,0.0,1.2579090254424698e-05,35.649141781039596,0.02664580995598688,8.142868742583508e-05,0.0001618669712797612,0.0006519409900316151,0.0953457570378374,0.07184161689912343,0.023504140138713984,0.09534639956524565,0.07184161711904594,0.02350414021066515,0.3761521648643437,0.3761521648643437,0.12306426295458053,0.0,2.0846478246405127,6.4786713772720645,3.979039320256561e-13,2.4542976848823628,6.411057297415027,3.979039320256561e-13,24555.068755531553,20871.80844220182,0.85,1.0607210015629176,0.6747865085241703,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449112958264134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.353744019434,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.901410995453,1527.1516866321858,0.3761521648643437,0.12306426295458053,6.112874298809886,3.311974632355633
2739.0,-29.60666732948647,4.563057869615823,34.965963279797165,24.045454908069246,4.838549880217574,-26.16216826243456,-39.71729044625533,1.3938755309201918,-2.684738108928343,-5.227117028253618,39.92767361977952,42784.39231051593,24494.168590215813,24494.168590215813,67278.56090073174,77756.3945544689,77756.3945544689,24494.168590215813,102250.56314468471,102250.56314468471,102250.56314468471,126810.96230584556,91701.66359394204,56729.66134998235,38857.780271066316,24560.399161160847,0.0,63418.17943222716,20876.33928698672,1527.3334383945148,0.0,0.8860219948755919,2.8258288901818354,0.0014959135982669303,351527.3153251534,1551417.0869005956,4.41336140682432,1551417.0869005956,4.41336140682432,0.85,0.09534091581314838,4.027634451161993,1.2677523146988827,1.0,0.0,4.02763445116233,1.2851976533371878,1.2855102720743299,3.1338638385338635,19352.90180874354,1973.4467742545662,4632.441516551485,4632.441516551485,5.287528941854823,4.563057869615823,-2.790353051136911,7.353410920752733,3.3144220168844085,3.3144220168844085,0.946977719109831,0.0,0.0,0.0002432329859342184,1.0002549532056313,0.00024317098871112997,198.5978347172024,0.0,1.2446549874069716e-05,35.27352234311358,0.02665825650586095,8.141613224972499e-05,0.00016181685368449341,0.0006517391346783052,0.09534091581315354,0.07184040792473768,0.023500507888415866,0.0953409518883758,0.07184040792473378,0.023500507888414592,0.37615161239287664,0.37615161239287664,0.12304713497539714,0.0,2.1743555610764247,6.459023500219757,3.979039320256561e-13,2.5423789193253015,6.391769940979941,3.979039320256561e-13,24560.399161160847,20876.33928698672,0.85,1.0608718431065975,0.6746392389935782,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491277896509833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.97812458151,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15432.86493655479,1527.3334383945148,0.37615161239287664,0.12304713497539714,6.112874298809886,3.3144220168844085
2740.0,-29.60910004182137,4.573354317352759,34.96585540120837,24.04997474458071,4.844096540176016,-26.163724505193997,-39.718416310474254,1.3987210035491113,-2.592726051804675,-5.2210772809689265,39.92878440777869,42778.51281959266,24514.426271567118,24514.426271567118,67292.93909115977,77752.22875434559,77752.22875434559,24514.426271567118,102266.65502591271,102266.65502591271,102266.65502591271,126832.29392466482,91700.33484975777,56727.32128898145,38858.90395641813,24565.638898752102,0.0,63424.542855170235,20880.793063939287,1527.503936816151,0.0,0.8860488892992441,2.825301759104236,0.0014959135982669303,351610.23510755494,1551464.9088442645,4.412456617964159,1551464.9088442645,4.412456617964159,0.85,0.09533599676991215,4.027634451161993,1.2677429977105934,1.0,0.0,4.027634451161141,1.2851750991202864,1.2854876326897777,3.1339188363663006,19352.62138792325,1973.4181792888755,4632.441516551485,4632.441516551485,5.291901945006384,4.573354317352759,-2.7807878161719133,7.354142133524673,3.316833358524895,3.316833358524895,0.9476666738642557,0.0,0.0,0.00024317098871112997,1.0002524188355049,0.00024310962326312585,198.59983808411965,0.0,1.2312514263842136e-05,34.89366542372861,0.026670569020124792,8.14057848042422e-05,0.00016176520390688776,0.0006515311082546258,0.0953359964817589,0.07183912223682945,0.023496874244929453,0.09533670179120585,0.07183912245396311,0.023496874315949046,0.37615096422541333,0.37615096422541333,0.1230300992587171,0.0,2.263220054595422,6.440025364853511,3.979039320256561e-13,2.6283512291642523,6.3758099827695105,3.979039320256561e-13,24565.638898752102,20880.793063939287,0.85,1.0609921027704214,0.6744788514641291,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491424649195035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.59826766212,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.828903971807,1527.503936816151,0.37615096422541333,0.1230300992587171,6.112874298809886,3.316833358524895
2741.0,-29.611507798797415,4.583475703753196,34.96579327665268,24.053727427404397,4.848954178678149,-26.16548331841811,-39.719790663197614,1.4027580216197773,-2.500500956632493,-5.215565223420672,39.929901309186384,42773.77392685692,24535.433631947584,24535.433631947584,67309.20755880451,77747.74663688242,77747.74663688242,24535.433631947584,102283.18026883001,102283.18026883001,102283.18026883001,126854.15207587669,91699.17331153022,56725.20060151679,38859.969677792695,24570.971807046677,0.0,63430.94148483937,20885.326035989674,1527.6911580011945,0.0,0.8860730533580117,2.824710640285064,0.0014959135982669303,351685.923628317,1551512.9951073867,4.411643716360737,1551512.9951073867,4.411643716360737,0.85,0.09533137871184749,4.027634451161993,1.2677350879414009,1.0,0.0,4.027634451162494,1.2851563286851946,1.2854687788217236,3.133964609023516,19352.376254581235,1973.3931826445562,4632.441516551485,4632.441516551485,5.296436780536505,4.583475703753196,-2.7716955113433004,7.3551712150964965,3.3192112167082306,3.3192112167082306,0.9483460619166373,0.0,0.0,0.00024310962326312585,1.0002498340830068,0.00024304890136372782,198.60182093493825,0.0,1.2187168037577348e-05,34.5384342184942,0.02668275618816237,8.139315523087823e-05,0.00016171646803224762,0.0006513348179669177,0.09533137871061398,0.0718380507278526,0.023493327982761377,0.09533103756938581,0.07183805072878213,0.023493327983065367,0.3761502658202306,0.3761502658202306,0.12301313735203973,0.0,2.3518348882375903,6.42129615435465,3.979039320256561e-13,2.715064266788204,6.357124617700947,3.979039320256561e-13,24570.971807046677,20885.326035989674,0.85,1.0611415498994616,0.6743361035730532,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491569943150961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.243036456886,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15432.793279723717,1527.6911580011945,0.3761502658202306,0.12301313735203973,6.112874298809886,3.3192112167082306
2742.0,-29.613890588802224,4.59343239215508,34.96577340700279,24.057915759645425,4.854205101430014,-26.167102250774985,-39.72099699368698,1.407246905740923,-2.4117513292565036,-5.209777685227724,39.93100780934202,42768.44542041129,24555.19739177399,24555.19739177399,67323.64281218528,77743.43618048487,77743.43618048487,24555.19739177399,102298.63357225887,102298.63357225887,102298.63357225887,126874.6014936338,91697.94629031201,56722.95553024772,38861.10084451589,24575.967921374933,0.0,63437.06876589082,20889.572733168694,1527.8518978032084,0.0,0.8860986608269174,2.824199495189964,0.0014959135982669303,351765.4086596461,1551560.6346733095,4.410782289780336,1551560.6346733095,4.410782289780336,0.85,0.09532659813119326,4.027634451161993,1.267726403954439,1.0,0.0,4.02763445116163,1.2851354423947168,1.2854478094133954,3.134015542872986,19352.117301578397,1973.3667767870168,4632.441516551485,4632.441516551485,5.3007031613976086,4.59343239215508,-2.7624728428115026,7.355905234966583,3.3215534254679504,3.3215534254679504,0.9490152644194144,0.0,0.0,0.00024304890136372782,1.0002472479792592,0.00024298882286829106,198.60378325901615,0.0,1.2059479791076915e-05,34.17656572791198,0.026694815667953446,8.138207118548452e-05,0.0001616668301782433,0.0006511348948360481,0.09532659813093819,0.07183684624786262,0.02348975188307558,0.09532657048506757,0.07183684624805482,0.023489751883138447,0.37614953087422404,0.37614953087422404,0.1229962344933645,0.0,2.43920764838208,6.40278381934246,3.979039320256561e-13,2.798026355971217,6.340011857829666,3.979039320256561e-13,24575.967921374933,20889.572733168694,0.85,1.0612666083396372,0.6741869738377202,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491713749380548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.881167966305,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15432.758074324234,1527.8518978032084,0.37614953087422404,0.1229962344933645,6.112874298809886,3.3215534254679504
2743.0,-29.61625035229158,4.603226245453324,34.96579485430577,24.06214327728378,4.859402174941495,-26.16863023292592,-39.72211793353779,1.4117820555728908,-2.323009841295061,-5.204115820381617,39.93217150976597,42762.86246859941,24574.73760421011,24574.73760421011,67337.60007280952,77739.50238664943,77739.50238664943,24574.73760421011,102314.23999085954,102314.23999085954,102314.23999085954,126895.45815240385,91696.69064677227,56720.731573462006,38862.17674812252,24581.21816154431,0.0,63443.39490966683,20894.035437312665,1528.0295358469339,0.0,0.886123411507755,2.823674542977372,0.0014959135982669303,351843.18135958427,1551610.738148307,4.40994971723655,1551610.738148307,4.40994971723655,0.85,0.09532197975408316,4.027634451161993,1.2677176474360752,1.0,0.0,4.0276344511634266,1.2851143389068793,1.2854266235843559,3.1340670080670847,19351.852308063786,1973.3397549686986,4632.441516551485,4632.441516551485,5.304921285332105,4.603226245453324,-2.753417682816514,7.356643928269838,3.3238628193087743,3.3238628193087743,0.9496750912310784,0.0,0.0,0.00024298882286829106,1.0002448631106973,0.00024292933843480228,198.6057266533707,0.0,1.1931816486250732e-05,33.81476792203458,0.026706747484439696,8.137177297981753e-05,0.00016161704988847353,0.0006509343980259825,0.09532197950820358,0.07183575560685665,0.023486223901346925,0.09532259524407467,0.07183575579215405,0.0234862239619291,0.37614876736653097,0.37614876736653097,0.12297937887309099,0.0,2.525757221855372,6.384913042830533,3.979039320256561e-13,2.8811059790865556,6.324458073025596,3.979039320256561e-13,24581.21816154431,20894.035437312665,0.85,1.0613807815405751,0.6740317495538635,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449185606710572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.51937016043,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.723288837846,1528.0295358469339,0.37614876736653097,0.12297937887309099,6.112874298809886,3.3238628193087743
2744.0,-29.6185856584384,4.6128550445603524,34.965854048425776,24.065811128262453,4.864153440912852,-26.170332089267003,-39.723441645596154,1.4157334739363394,-2.2358897560517903,-5.19877678424726,39.933313877715314,42758.22794068166,24594.54410715654,24594.54410715654,67352.7720478382,77735.10779659572,77735.10779659572,24594.54410715654,102329.65190375227,102329.65190375227,102329.65190375227,126915.98626105074,91695.53258665236,56718.652730749025,38863.1998398926,24586.33435729847,0.0,63449.53419719107,20898.3842037037,1528.206174826269,0.0,0.8861465825425364,2.8231342483772632,0.0014959135982669303,351916.53197256144,1551659.9243365764,4.409170309900524,1551659.9243365764,4.409170309900524,0.85,0.09531751095252422,4.027634451161993,1.2677098651463168,1.0,0.0,4.027634451160607,1.285095967019524,1.28540817078542,3.1341118130680448,19351.60790874854,1973.3148331742789,4632.441516551485,4632.441516551485,5.309196893103012,4.6128550445603524,-2.744678163187744,7.357533207748096,3.3261396857073358,3.3261396857073358,0.9503256244878102,0.0,0.0,0.00024292933843480228,1.0002423296163796,0.0002428704837236516,198.6076499386319,0.0,1.1813949137601933e-05,33.48073185596388,0.026718561433577297,8.135961343334173e-05,0.00016156972500146056,0.0006507437906806518,0.09531751095176479,0.07183477273491093,0.02348273821685386,0.09531786527552441,0.07183477273548326,0.02348273821704096,0.3761480075891477,0.3761480075891477,0.12296256104353885,0.0,2.6114617848401736,6.367024294088253,3.979039320256561e-13,2.962887028195496,6.305865905217161,3.979039320256561e-13,24586.33435729847,20898.3842037037,0.85,1.0615172026088715,0.6738934884501419,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491997012144329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.185334094356,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15432.688885222984,1528.206174826269,0.3761480075891477,0.12296256104353885,6.112874298809886,3.3261396857073358
2745.0,-29.62089765269927,4.622324626215984,34.9659478555769,24.06966690849515,4.869006887111693,-26.171927100041614,-39.724651224073,1.4198716342239563,-2.149912132910856,-5.193370488589134,39.93444046651056,42753.22071062855,24613.65020132423,24613.65020132423,67366.87091195278,77731.06045702119,77731.06045702119,24613.65020132423,102344.71065834542,102344.71065834542,102344.71065834542,126935.90721618687,91694.37945692425,56716.53971053629,38864.266384875504,24591.19655784145,0.0,63455.46294271696,20902.517074165233,1528.3660373408818,0.0,0.886170150650229,2.8226179814886225,0.0014959135982669303,351990.81886390946,1551708.4322863012,4.40837757443395,1551708.4322863012,4.40837757443395,0.8500000000000001,0.0953129842880722,4.027634451161993,1.2677018075669189,1.0,0.0,4.027634451161621,1.2850767203465223,1.2853888437998364,3.1341587528532435,19351.364549953003,1973.2900174833408,4632.441516551485,4632.441516551485,5.313321304409538,4.622324626215984,-2.735961248096809,7.358285874312793,3.328383083847045,3.328383083847045,0.9509665953848699,0.0,0.0,0.0002428704837236516,1.0002399148622434,0.00024281222946106944,198.60955405716052,0.0,1.1688995869451464e-05,33.12661429402545,0.02673025042944675,8.134850378037688e-05,0.00016152197994327472,0.0006505514910394297,0.0953129842880803,0.07183374119142683,0.023479243096653477,0.09531293856143105,0.07183374119142072,0.023479243096651482,0.3761472377918459,0.3761472377918459,0.12294577344656381,0.0,2.6961054578349035,6.349394352611398,3.979039320256561e-13,3.043458355678297,6.289398151370506,3.979039320256561e-13,24591.19655784145,20902.517074165233,0.85,1.061640208547005,0.6737516161409632,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492136498956514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.83121653242,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15432.65489291143,1528.3660373408818,0.3761472377918459,0.12294577344656381,6.112874298809886,3.328383083847045
2746.0,-29.62319029036649,4.631639853008341,34.9660752655779,24.073727067466848,4.8739950327613695,-26.173417871735758,-39.72575466670094,1.4242226141301955,-2.0652595251347634,-5.187936503570174,39.93560686555774,42747.85664161727,24632.172784916947,24632.172784916947,67380.02942653422,77727.29524892125,77727.29524892125,24632.172784916947,102359.4680338382,102359.4680338382,102359.4680338382,126955.63683289866,91693.19221553227,56714.41464532057,38865.308411346334,24596.16879906046,0.0,63461.477210406796,20906.74347920139,1528.5310656081936,0.0,0.8861937110362198,2.8221234889258415,0.0014959135982669303,352065.4986322975,1551758.6555683527,4.407585127189735,1551758.6555683527,4.407585127189735,0.85,0.09530850897394948,4.027634451161993,1.267693463158794,1.0,0.0,4.027634451161789,1.2850564769788715,1.2853685206514984,3.134208124946258,19351.11399216395,1973.2644676993625,4632.441516551485,4632.441516551485,5.317319753936972,4.631639853008341,-2.72729401483921,7.358933867847551,3.330594499387428,3.330594499387428,0.951598428396408,0.0,0.0,0.00024281222946106944,1.0002379104760528,0.00024275447562820877,198.6114422655809,0.0,1.1569853113373899e-05,32.78896372330163,0.026741820282560124,8.133837017980872e-05,0.0001614738592812607,0.0006503576786032894,0.09530850875032387,0.07183274444163683,0.023475764308687037,0.09530906443752794,0.07183274461018058,0.023475764363768904,0.37614646375375094,0.37614646375375094,0.12292901003565043,0.0,2.779644764022521,6.332267148600806,3.979039320256561e-13,3.122676978435436,6.274331602686345,3.979039320256561e-13,24596.16879906046,20906.74347920139,0.85,1.061746943001901,0.6736032396454714,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492274595881443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.4935659617,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.621289771123,1528.5310656081936,0.37614646375375094,0.12292901003565043,6.112874298809886,3.330594499387428
2747.0,-29.62545734753187,4.64079922999351,34.9662340315711,24.077399598341458,4.878640741456269,-26.174993973219518,-39.7269610670395,1.4281773671460707,-1.981430666609299,-5.182778580855256,39.93677503429767,42743.03128462448,24650.87476177986,24650.87476177986,67393.90604640434,77723.34715253484,77723.34715253484,24650.87476177986,102374.22191431471,102374.22191431471,102374.22191431471,126975.37522861175,91692.03985886394,56712.37751011987,38866.291498604514,24601.153314297037,0.0,63467.44481290155,20910.98031715248,1528.70259033035,0.0,0.8862158483315927,2.8216083793610776,0.0014959135982669303,352136.39595463005,1551808.9562819456,4.406840571179935,1551808.9562819456,4.406840571179935,0.85,0.09530419319186018,4.027634451161993,1.2676857160357762,1.0,0.0,4.027634451163247,1.2850380875760354,1.2853500525635193,3.134252976703057,19350.870796516494,1973.2396686448985,4632.441516551485,4632.441516551485,5.321356928890199,4.64079922999351,-2.718903302802151,7.3597025327956604,3.332775133846816,3.332775133846816,0.952221466813376,0.0,0.0,0.00024275447562820877,1.0002352600232873,0.00024269737863725878,198.6133094369799,0.0,1.1470572040822148e-05,32.50760116368997,0.026753290854600945,8.132729238980538e-05,0.0001614271832384034,0.0006501696845650334,0.09530419299377663,0.07183186600176378,0.023472326992012845,0.09530474196517148,0.07183186615106155,0.02347232704079863,0.3761457050691334,0.3761457050691334,0.1229122659735864,0.0,2.8623032046663184,6.31534813826039,3.979039320256561e-13,3.2013479142459573,6.257705331315549,3.979039320256561e-13,24601.153314297037,20910.98031715248,0.85,1.061865752514187,0.6734638744419053,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492411539101901,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.21220340209,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.587997341434,1528.70259033035,0.3761457050691334,0.1229122659735864,6.112874298809886,3.332775133846816
2748.0,-29.627704723265666,4.649806851843237,34.966421390400065,24.081082082726084,4.8832876722857295,-26.176552235481637,-39.72814944628624,1.4321351845041208,-1.8993756211621644,-5.17762635671468,39.93792543615054,42738.216732322915,24669.08537803253,24669.08537803253,67407.30211035545,77719.43459707136,77719.43459707136,24669.08537803253,102388.51997510389,102388.51997510389,102388.51997510389,126994.44467870306,91690.91560159731,56710.34544285974,38867.30017637508,24605.924703599176,0.0,63473.22487997425,20915.0359980593,1528.861449954025,0.0,0.8862380169710223,2.8211170514197255,0.0014959135982669303,352207.22613526514,1551858.4931673738,4.406094986169826,1551858.4931673738,4.406094986169826,0.85,0.09529985771879453,4.027634451161993,1.267677966714837,1.0,0.0,4.0276344511624504,1.2850196830055016,1.285331570150384,3.134297866739174,19350.63353102276,1973.2154742978244,4632.441516551485,4632.441516551485,5.32528803437477,4.649806851843237,-2.710586235522237,7.360393087365473,3.3349242789923554,3.3349242789923554,0.9528355082835301,0.0,0.0,0.00024269737863725878,1.000233221683531,0.00024264078954382807,198.6151604289698,0.0,1.1340222331472141e-05,32.13819008739205,0.026764631076932416,8.13163814423433e-05,0.00016138099719491549,0.0006499836640651186,0.09529985752024403,0.07183097105860087,0.023468886461643166,0.09530043253058908,0.07183097120825545,0.023468886510539078,0.3761449598795778,0.3761449598795778,0.12289553739060184,0.0,2.9438041685173744,6.298542918156215,3.979039320256561e-13,3.27825073555249,6.241340873397178,3.979039320256561e-13,24605.924703599176,20915.0359980593,0.85,1.0619801063806102,0.6733266950456583,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492546956780696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.842792325784,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.555140953209,1528.861449954025,0.3761449598795778,0.12289553739060184,6.112874298809886,3.3349242789923554
2749.0,-29.629926484423716,4.6586621543027436,34.9666350254364,24.084431246761255,4.887643709977207,-26.178187688105773,-39.72943205209447,1.4357467784146527,-1.8183410856777869,-5.1727015908390275,39.9390655481284,42733.90468596429,24687.363704859126,24687.363704859126,67421.26839082342,77715.35025844994,77715.35025844994,24687.363704859126,102402.71396330907,102402.71396330907,102402.71396330907,127013.34641123428,91689.84357027785,56708.39799778883,38868.272858321136,24610.63244792521,0.0,63478.90530624635,20919.03758073643,1529.021391114378,0.0,0.8862590558797019,2.8206133904186625,0.0014959135982669303,352274.9397868001,1551907.5881447608,4.40538742007589,1551907.5881447608,4.40538742007589,0.85,0.09529563330046929,4.027634451161993,1.2676707701710987,1.0,0.0,4.027634451162021,1.285002898166649,1.2853147085167482,3.134338807257428,19350.40728739698,1973.1924038684956,4632.441516551485,4632.441516551485,5.329233756465655,4.6586621543027436,-2.7025080973704445,7.3611702516731885,3.3370429103003456,3.3370429103003456,0.9534408315143844,0.0,0.0,0.00024264078954382807,1.000230567435474,0.00024258485737537822,198.61699035395904,0.0,1.1239451870269935e-05,31.852606600344995,0.026775870528802686,8.130460688448085e-05,0.00016133618265934722,0.000649803167497751,0.09529563330034121,0.07183015844381144,0.023465474856529778,0.09529564856513016,0.07183015844390797,0.02346547485656132,0.37614422111000584,0.37614422111000584,0.12287882119088087,0.0,3.0243025326921043,6.281648196653691,3.979039320256561e-13,3.354360505161253,6.223643442166349,3.979039320256561e-13,24610.63244792521,20919.03758073643,0.85,1.0621050893294017,0.6731985134242581,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492681201213604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.55720883874,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15432.522603281092,1529.021391114378,0.37614422111000584,0.12287882119088087,6.112874298809886,3.3370429103003456
2750.0,-29.632126857315253,4.667373701426293,34.96687364591154,24.088270612433575,4.892360174334199,-26.179625530773944,-39.73050032565368,1.4398588477906713,-1.7387617518468232,-5.16756018062381,39.94022062189518,42728.79547350905,24704.61434517434,24704.61434517434,67433.4098186834,77711.7913689235,77711.7913689235,24704.61434517434,102416.40571409784,102416.40571409784,102416.40571409784,127031.65410496891,91688.73003765423,56706.36803256706,38869.29111676352,24615.248390871067,0.0,63484.53950763459,20922.961132240405,1529.1706645575878,0.0,0.8862811442447616,2.8201552444274904,0.0014959135982669303,352345.6431170925,1551957.3285969251,4.404644583844547,1551957.3285969251,4.404644583844547,0.8499999999999999,0.09529131393897436,4.027634451161993,1.2676628658967095,1.0,0.0,4.0276344511616555,1.284983770359548,1.2852955041925487,3.134385463899697,19350.172285253277,1973.1684403188935,4632.441516551485,4632.441516551485,5.332957633011873,4.667373701426293,-2.6943346971666577,7.361708398592951,3.339130604628702,3.339130604628702,0.9540373156082006,0.0,0.0,0.00024258485737537822,1.000228351704182,0.00024252947535636626,198.61880269195441,0.0,1.1109078961479926e-05,31.483129776834108,0.026786979607764164,8.129480113921603e-05,0.00016129005623616218,0.000649617387126622,0.09529131374159619,0.07182927195300197,0.023462041788594214,0.09529184671406477,0.07182927210178312,0.023462041837191236,0.3761434708431892,0.3761434708431892,0.12286211489777074,0.0,3.1035005013624186,6.265156117012509,3.410605131648481e-13,3.428798428776986,6.209178946765178,3.410605131648481e-13,24615.248390871067,20922.961132240405,0.85,1.0622020785166746,0.6730582879690028,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449281391791948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.18773201523,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.490503841782,1529.1706645575878,0.3761434708431892,0.12286211489777074,6.112874298809886,3.339130604628702
2751.0,-29.634308868478062,4.675938731139788,34.96713607286031,24.09168620305138,4.896693693370118,-26.181156299962222,-39.73168021822346,1.4435411248542285,-1.6595097765564901,-5.162742412418071,39.941391327916996,42724.22956738322,24722.196434380436,24722.196434380436,67446.42600176366,77708.06724018871,77708.06724018871,24722.196434380436,102430.26367456914,102430.26367456914,102430.26367456914,127050.27464034333,91687.64093261246,56704.431728904594,38870.23244856429,24620.010965774178,0.0,63490.24341433847,20927.00932090805,1529.3354031706083,0.0,0.8863015174715767,2.8196641991130593,0.0014959135982669303,352411.9059149996,1552007.743443768,4.403959450274947,1552007.743443768,4.403959450274947,0.85,0.09528719775630876,4.027634451161993,1.2676556078111756,1.0,0.0,4.027634451161412,1.2849666532088073,1.2852783117214779,3.1344272173166674,19349.942438355123,1973.1450024580386,4632.441516551485,4632.441516551485,5.336753059061673,4.675938731139788,-2.6864688849415974,7.362407616081386,3.341189691601478,3.341189691601478,0.9546256261718508,0.0,0.0,0.00024252947535636626,1.000226449991695,0.00024247456699268448,198.62059993497925,0.0,1.0999910306819168e-05,31.17374580952552,0.026797979518070985,8.128397210707301e-05,0.00016124550324929325,0.0006494379439818066,0.09528719758760493,0.07182853778751826,0.023458659800086674,0.09528770892925364,0.07182853791468916,0.023458659841619593,0.3761427245423688,0.3761427245423688,0.1228454165299493,0.0,3.181857294611916,6.248872994354315,4.547473508864641e-13,3.5032326358615933,6.1931002862686455,4.547473508864641e-13,24620.010965774178,20927.00932090805,0.85,1.0623116619920177,0.6729259059311543,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449294535928304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.87834804792,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.458758822042,1529.3354031706083,0.3761427245423688,0.1228454165299493,6.112874298809886,3.341189691601478
2752.0,-29.636465100887463,4.684358609759252,34.967419168696324,24.094933631736808,4.900824625457004,-26.18268412271482,-39.732870797719784,1.447043647282426,-1.5804895237742471,-5.158051296093521,39.942518255430535,42719.82008596576,24739.61456566455,24739.61456566455,67459.4346516303,77704.48267631298,77704.48267631298,24739.61456566455,102444.09724197754,102444.09724197754,102444.09724197754,127068.5777522058,91686.59897093366,56702.55729615981,38871.157416415386,24624.480510228266,0.0,63495.637926643656,20930.808433694026,1529.485786975016,0.0,0.886321398997711,2.8191620849055865,0.0014959135982669303,352476.4361618284,1552056.274198498,4.403290872715022,1552056.274198498,4.403290872715022,0.85,0.09528308357812439,4.027634451161993,1.2676486013876276,1.0,0.0,4.027634451160977,1.2849503766828865,1.2852619606896185,3.1344669212513683,19349.722540686227,1973.1225791362217,4632.441516551485,4632.441516551485,5.340513091697138,4.684358609759252,-2.678763932197178,7.36312254195643,3.343219098400759,3.343219098400759,0.9552054566859312,0.0,0.0,0.00024247456699268448,1.000223778333253,0.00024242031857784645,198.62237597303678,0.0,1.0905932135923558e-05,30.907411673207363,0.026808885450206908,8.127304634214896e-05,0.00016120152065053552,0.0006492607981517983,0.09528308341758665,0.07182780439412548,0.02345527902346118,0.09528224604728229,0.07182780451514464,0.023455279062979742,0.3761419830963492,0.3761419830963492,0.12282872450235884,0.0,3.259447228375052,6.23282776107277,3.410605131648481e-13,3.5775617723192568,6.177757799170706,3.410605131648481e-13,24624.480510228266,20930.808433694026,0.85,1.0624262839845158,0.6727992895404855,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493075706035847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.6120139116,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.427308303168,1529.485786975016,0.3761419830963492,0.12282872450235884,6.112874298809886,3.343219098400759
2753.0,-29.63860507961177,4.6926421011380715,34.96772234336954,24.09853732623162,4.905359696219424,-26.184156896979438,-39.73398510189725,1.450911513587162,-1.5059568901388616,-5.153124721488946,39.943669336012164,42715.16422239671,24755.981034540968,24755.981034540968,67471.14525693767,77700.7044035904,77700.7044035904,24755.981034540968,102456.68543813136,102456.68543813136,102456.68543813136,127085.61115194988,91685.52037190157,56700.59629941073,38872.13785832315,24628.925713818513,0.0,63501.06357214166,20934.586856745736,1529.628985286371,0.0,0.8863423925821574,2.818747906588679,0.0014959135982669303,352544.2153190542,1552105.8462810882,4.402584920806103,1552105.8462810882,4.402584920806103,0.85,0.09527888099209048,4.027634451161993,1.2676411334006117,1.0,0.0,4.02763445116328,1.2849323896635898,1.285243899599526,3.1345107988261347,19349.494910997288,1973.099367367785,4632.441516551485,4632.441516551485,5.3440461031378526,4.6926421011380715,-2.6709466508437996,7.363588751981871,3.3452189930028635,3.3452189930028635,0.9557768551436753,0.0,0.0,0.00024242031857784645,1.0002220952065584,0.00024236649014215548,198.62413865088715,0.0,1.0774949047899738e-05,30.53620560174786,0.02681966039925481,8.126282177399433e-05,0.00016115749680385211,0.0006490834861902236,0.0952788808132103,0.07182700391500871,0.023451876898201596,0.09527942387457888,0.07182700404985948,0.023451876942230995,0.3761412491107107,0.3761412491107107,0.12281203754695312,0.0,3.335345922614067,6.216686712834132,3.410605131648481e-13,3.647167831350089,6.16168748191069,3.410605131648481e-13,24628.925713818513,20934.586856745736,0.85,1.0625199242574215,0.6726684848966236,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44932045150396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.24080784014,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.39630148495,1529.628985286371,0.3761412491107107,0.12281203754695312,6.112874298809886,3.3452189930028635
2754.0,-29.640721891490415,4.700785793532137,34.968044715931555,24.101785697881155,4.909480592389967,-26.185650240264184,-39.73514753216875,1.4544089411635617,-1.4298370550265531,-5.148543525801058,39.94483491578562,42710.80905599837,24772.75691271169,24772.75691271169,67483.56596871006,77697.16426518928,77697.16426518928,24772.75691271169,102469.92117790096,102469.92117790096,102469.92117790096,127103.45788009581,91684.5028594455,56698.75696524882,38873.05099355188,24633.536702194848,0.0,63506.587695746726,20938.50619686562,1529.78935693825,0.0,0.8863615652997161,2.818272775297488,0.0014959135982669303,352607.2519779442,1552156.0440007949,4.40194021902273,1552156.0440007949,4.40194021902273,0.85,0.09527488843634069,4.027634451161993,1.267634209948592,1.0,0.0,4.027634451162259,1.2849161356209646,1.2852275724477589,3.1345504500303814,19349.280173141073,1973.0774702004328,4632.441516551485,4632.441516551485,5.347667493307762,4.700785793532137,-2.6634499617675247,7.364235755299662,3.3471917772517394,3.3471917772517394,0.9563405077862113,0.0,0.0,0.00024236649014215548,1.000219694422932,0.00024231325527136987,198.62588227347632,0.0,1.0691626674044056e-05,30.300069994240854,0.02683035202592885,8.125215688040493e-05,0.00016111433326175054,0.0006489096392210211,0.09527488828637816,0.07182636068722338,0.023448527599154778,0.09527541209699761,0.07182636080027775,0.02344852763606293,0.37614050458378073,0.37614050458378073,0.12279535464929521,0.0,3.4104929339174532,6.200808157812503,3.979039320256561e-13,3.7187064707745208,6.146186110879569,3.979039320256561e-13,24633.536702194848,20938.50619686562,0.85,1.062623082380313,0.6725413946128123,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449333235523895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.00467223264,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.36554840781,1529.78935693825,0.37614050458378073,0.12279535464929521,6.112874298809886,3.3471917772517394
2755.0,-29.642816234905798,4.708791125491281,34.9683832960537,24.104869504831754,4.9134095964644375,-26.187142546721173,-39.73631715690715,1.4577359082778387,-1.3540333443567079,-5.1440766723861175,39.945951786295,42706.58121902117,24789.360164902984,24789.360164902984,67495.94138392416,77693.73506359737,77693.73506359737,24789.360164902984,102483.09522850036,102483.09522850036,102483.09522850036,127120.9309920058,91683.5095359195,56696.958417656264,38873.945686959145,24637.835763505445,0.0,63511.781450464594,20942.160398979628,1529.9340773611582,0.0,0.8863803277362341,2.817789087940014,0.0014959135982669303,352668.7238197865,1552204.1451225248,4.401309331631291,1552204.1451225248,4.401309331631291,0.85,0.09527088129208128,4.027634451161993,1.2676275639841337,1.0,0.0,4.027634451161554,1.2849006783574792,1.2852120430326732,3.134588158448651,19349.070540164856,1973.0560935859703,4632.441516551485,4632.441516551485,5.351251618899412,4.708791125491281,-2.6561019637801877,7.364893089271469,3.349136194625846,3.349136194625846,0.9568960556073847,0.0,0.0,0.00024231325527136987,1.0002173660119453,0.00024226059605175459,198.62760741519546,0.0,1.0573823177504734e-05,29.966214885048416,0.026840925849106356,8.124142728597367e-05,0.00016107182798539622,0.0006487384435056203,0.09527088114864397,0.07182570579015149,0.023445175358492488,0.09527008869168936,0.07182570589829022,0.02344517539379106,0.3761397567877074,0.3761397567877074,0.12277867499783555,0.0,3.484912504732222,6.18517743408114,3.979039320256561e-13,3.7900433280294124,6.131322193444419,3.979039320256561e-13,24637.835763505445,20942.160398979628,0.85,1.06273103733623,0.6724198289466933,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493458813589295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.67081712344,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.33518810719,1529.9340773611582,0.3761397567877074,0.12277867499783555,6.112874298809886,3.349136194625846
2756.0,-29.64489284432783,4.71666651421703,34.968737704698285,24.108301405236148,4.9177279727782075,-26.188579948696493,-39.73741427818311,1.4614150771470047,-1.2824497159265889,-5.13938265632539,39.94709003248422,42702.12932864128,24804.953352910816,24804.953352910816,67507.0826815521,77690.13872721685,77690.13872721685,24804.953352910816,102495.09208012767,102495.09208012767,102495.09208012767,127137.20467295889,91682.49957112287,56695.08767621338,38874.90210545499,24642.11259283122,0.0,63517.014698286206,20945.795703906537,1530.0719952122402,0.0,0.8864001697691237,2.817388602167899,0.0014959135982669303,352733.3308868391,1552253.1680062911,4.400642162462021,1552253.1680062911,4.400642162462021,0.85,0.09526678432694567,4.027634451161993,1.2676204460160814,1.0,0.0,4.027634451161303,1.2848835723554455,1.285194865220924,3.134629890067427,19348.85739518173,1973.0343588464698,4632.441516551485,4632.441516551485,5.3546177030587305,4.71666651421703,-2.648645136929942,7.365311651146972,3.351052446089408,3.351052446089408,0.9574435560255452,0.0,0.0,0.00024226059605175459,1.000215528928847,0.00024220839313622417,198.6293179751407,0.0,1.045957480053616e-05,29.64243498471948,0.026851385423906894,8.123136399515822e-05,0.00016102923205659636,0.0006485668826753067,0.09526678416665928,0.07182498283489773,0.023441801331761544,0.09526726775341426,0.07182498295574347,0.023441801371202203,0.3761390108257142,0.3761390108257142,0.1227619979433345,0.0,3.557734644504592,6.169496909026805,3.979039320256561e-13,3.856932940398792,6.1158801336281385,3.979039320256561e-13,24642.11259283122,20945.795703906537,0.85,1.0628188840772699,0.6722943376901725,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493583931744036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.34703722312,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.305207364385,1530.0719952122402,0.3761390108257142,0.1227619979433345,6.112874298809886,3.351052446089408
2757.0,-29.64695193970217,4.724408681072295,34.9691072711179,24.11138032274323,4.921650800219092,-26.190041145460057,-39.738552435860015,1.4647400059767588,-1.2095535550293448,-5.135018908481867,39.94824039879478,42697.92412594524,24820.939977367936,24820.939977367936,67518.86410331317,77686.71484547357,77686.71484547357,24820.939977367936,102507.6548228415,102507.6548228415,102507.6548228415,127154.20398558018,91681.49483971806,56693.29646752281,38875.77596910583,24646.54916273868,0.0,63522.32513184451,20949.566788327877,1530.2264475920751,0.0,0.8864182779495988,2.8169326066555476,0.0014959135982669303,352793.4005702785,1552302.714077939,4.400033310058222,1552302.714077939,4.400033310058222,0.85,0.09526288482143698,4.027634451161993,1.2676138335699219,1.0,0.0,4.027634451163215,1.2848681232865153,1.2851793453317442,3.1346675804049524,19348.64535466404,1973.0127367311,4632.441516551485,4632.441516551485,5.358068717906949,4.724408681072295,-2.6414946136282738,7.365903294700569,3.352942840230828,3.352942840230828,0.9579836686373795,0.0,0.0,0.00024220839313622417,1.0002137145863406,0.00024215664072992093,198.6310141338299,0.0,1.0369029508119747e-05,29.38582962601136,0.026861754453415015,8.122092551773627e-05,0.0001609874676184879,0.0006483986707855477,0.09526288468727873,0.07182440788877925,0.02343847679849948,0.09526340994553058,0.07182440798992933,0.023438476831507658,0.3761382528892224,0.3761382528892224,0.12274532296640032,0.0,3.629814331247701,6.154043122585335,3.979039320256561e-13,3.9254653534525232,6.1006906409687645,3.979039320256561e-13,24646.54916273868,20949.566788327877,0.85,1.0629155019620833,0.6721719338409459,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493707992485827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.0904318644,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.275512081133,1530.2264475920751,0.3761382528892224,0.12274532296640032,6.112874298809886,3.352942840230828
2758.0,-29.648989176037066,4.732021587990539,34.96948987989784,24.114487773645692,4.925590610156168,-26.191480966625402,-39.73967599505556,1.4680824007443491,-1.1381725587262395,-5.130638111328585,39.94935945982235,42693.753017507435,24836.451169811047,24836.451169811047,67530.20418731848,77683.33754742418,77683.33754742418,24836.451169811047,102519.78871723522,102519.78871723522,102519.78871723522,127170.52612657323,91680.53474606834,56691.536160573865,38876.66509499386,24650.73740933801,0.0,63527.40250433187,20953.126797937308,1530.3659497564258,0.0,0.8864365840487077,2.816499254955381,0.0014959135982669303,352853.7130238103,1552350.912983547,4.399417820151422,1552350.912983547,4.399417820151422,0.85,0.0952589255247108,4.027634451161993,1.2676072557410225,1.0,0.0,4.0276344511632445,1.2848525919436777,1.285163743729214,3.1347054723757344,19348.44273458713,1972.9920752333499,4632.441516551485,4632.441516551485,5.361417101774871,4.732021587990539,-2.6343910967850666,7.3664126847756055,3.354806171422528,3.354806171422528,0.9585160489778651,0.0,0.0,0.00024215664072992093,1.0002114491278111,0.00024210544774415713,198.6326923113928,0.0,1.0279632947878557e-05,29.13247977428783,0.026872034086362896,8.121062214477354e-05,0.0001609460185851474,0.0006482317292308981,0.09525892538782496,0.07182378727669324,0.02343513811113173,0.09525940532758428,0.07182378737990311,0.02343513814480769,0.37613748867492425,0.37613748867492425,0.12272864965151965,0.0,3.700864505312495,6.138727443588664,3.410605131648481e-13,3.9924655526023685,6.085957824144543,3.410605131648481e-13,24650.73740933801,20953.126797937308,0.85,1.0630090563314574,0.6720525526696325,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449383100890317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.83708201268,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.246098442321,1530.3659497564258,0.37613748867492425,0.12272864965151965,6.112874298809886,3.354806171422528
