time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2759.0,-29.65100744290984,4.739506892079097,34.96988464350064,24.117523489426844,4.929449896678123,-26.192911764296174,-39.74079421078784,1.4713542180623251,-1.067692809542507,-5.126346965900121,39.9504787525259,42689.64218015009,24851.76350937324,24851.76350937324,67541.40568952332,77679.9960794727,77679.9960794727,24851.76350937324,102531.75958884593,102531.75958884593,102531.75958884593,127186.68042073643,91679.57023181742,56689.79670854031,38877.526136974564,24654.920831890508,0.0,63532.44696886507,20956.68270710693,1530.5070067339434,0.0,0.8864544287893066,2.816067895892258,0.0014959135982669303,352912.7990463186,1552399.1229990947,4.398817858672639,1552399.1229990947,4.398817858672639,0.85,0.0952550142958837,4.027634451161993,1.2676007801154632,1.0,0.0,4.027634451161263,1.2848373900257062,1.285148472351719,3.1347425615325615,19348.23918157773,1972.9713186029614,4632.441516551485,4632.441516551485,5.364722559492465,4.739506892079097,-2.62741293041941,7.366919822498508,3.3566434128113185,3.3566434128113185,0.9590409750889481,0.0,0.0,0.00024210544774415713,1.0002094835150408,0.0002420547412661244,198.63435488737696,0.0,1.0168600589723741e-05,28.817814071277084,0.02688220268695262,8.120036897260416e-05,0.00016090507877155295,0.0006480668386272409,0.09525501416562991,0.07182320236635205,0.023431811799277866,0.09525551238539531,0.0718232024645647,0.023431811831319017,0.37613671751437494,0.37613671751437494,0.12271197766628178,0.0,3.7709686527566078,6.123569574733324,3.979039320256561e-13,4.058654156357591,6.071255043289227,3.979039320256561e-13,24654.920831890508,20956.68270710693,0.85,1.0631009651276755,0.6719344872875859,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493952721356476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.52241630967,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.217054076424,1530.5070067339434,0.37613671751437494,0.12271197766628178,6.112874298809886,3.3566434128113185
2760.0,-29.65300672590061,4.746866568682686,34.97029041308233,24.12050171932208,4.933238411598042,-26.194332551471255,-39.74190320642663,1.4745642371683585,-0.9980989822828406,-5.122127887178901,39.95158888963295,42685.575499955674,24866.838807569435,24866.838807569435,67552.4143075251,77676.70855398997,77676.70855398997,24866.838807569435,102543.54736155941,102543.54736155941,102543.54736155941,127202.58548844291,91678.62334478954,56688.06509746813,38878.398052579345,24659.038126883497,0.0,63537.43617946284,20960.18240785097,1530.6457003940836,0.0,0.88647193620469,2.8156403644061503,0.0014959135982669303,352970.90033215936,1552446.939783844,4.398229254374598,1552446.939783844,4.398229254374598,0.85,0.0952511268295364,4.027634451161993,1.267594405044802,1.0,0.0,4.027634451162855,1.2848224765862797,1.285133490149265,3.1347789477214407,19348.03934865261,1972.9509413155984,4632.441516551485,4632.441516551485,5.367976847353917,4.746866568682686,-2.6205462164035365,7.367412785086222,3.358454848858018,3.358454848858018,0.9595585282451481,0.0,0.0,0.0002420547412661244,1.0002075163117987,0.00024200452138040894,198.63600184921546,0.0,1.007204855264286e-05,28.544185598189863,0.026892274735505265,8.11902015234447e-05,0.00016086453974267968,0.0006479035622379343,0.09525112670407497,0.07182263489948915,0.023428491804585824,0.09525156269061384,0.07182263499409128,0.02342849183544513,0.37613594016018737,0.37613594016018737,0.12269530674475815,0.0,3.840146755032322,6.108573132992888,3.979039320256561e-13,4.124028904896079,6.056762315581182,3.979039320256561e-13,24659.038126883497,20960.18240785097,0.85,1.0631907481554947,0.6718177198618679,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494073302421833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.24878783659,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.188321824204,1530.6457003940836,0.37613594016018737,0.12269530674475815,6.112874298809886,3.358454848858018
2761.0,-29.65498753563586,4.754100368043681,34.97070563762629,24.123280739318602,4.936789177671086,-26.19576048591976,-39.74303570631889,1.4775621279531226,-0.9281243047990415,-5.118086470639654,39.95267585757918,42681.686721810634,24881.944076680735,24881.944076680735,67563.63079849137,77673.57703230405,77673.57703230405,24881.944076680735,102555.52110898479,102555.52110898479,102555.52110898479,127218.57421880541,91677.72875294862,56686.40782973504,38879.24547023731,24663.053109820627,0.0,63542.29858005793,20963.59514334753,1530.7824050823465,0.0,0.8864886183801243,2.8151875538755085,0.0014959135982669303,353026.5620569335,1552493.7596850435,4.397668409536473,1552493.7596850435,4.397668409536473,0.85,0.09524729890631983,4.027634451161993,1.267588353068568,1.0,0.0,4.02763445116267,1.2848085549040942,1.2851195005707972,3.1348129149580886,19347.85055220795,1972.931689436041,4632.441516551485,4632.441516551485,5.371237605003491,4.754100368043681,-2.613869465403407,7.367969833447088,3.360240862786899,3.360240862786899,0.960068817939114,0.0,0.0,0.00024200452138040894,1.0002056020232015,0.0002419547749891479,198.63763361687745,0.0,9.97547731184315e-06,28.270502701763487,0.026902250212817107,8.117981979809081e-05,0.00016082470158231812,0.0006477431086907912,0.09524729879228118,0.07182211193922365,0.02342518685305753,0.09524654245246447,0.07182211202521555,0.023425186881104287,0.37613515753908816,0.37613515753908816,0.12267863667420591,0.0,3.908735038750649,6.09387299542783,3.979039320256561e-13,4.189962165840598,6.042901055936852,3.979039320256561e-13,24663.053109820627,20963.59514334753,0.85,1.0632859104611536,0.6717051110141272,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449419275118382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.97510494016,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.159902606858,1530.7824050823465,0.37613515753908816,0.12267863667420591,6.112874298809886,3.360240862786899
2762.0,-29.656949227084304,4.761214019861706,34.97112953435723,24.12614745497706,4.94053303373749,-26.197214564930796,-39.7441869607195,1.4806591084323022,-0.8623339119644697,-5.113932741098792,39.95375892769272,42677.95881052635,24896.361781837,24896.361781837,67574.32059236335,77670.01891693848,77670.01891693848,24896.361781837,102566.38069877548,102566.38069877548,102566.38069877548,127233.34592997786,91676.78812508535,56684.72801868174,38880.06678489291,24666.96523120239,0.0,63547.0320160953,20966.920446522032,1530.9103888758618,0.0,0.8865058854546493,2.814803677073586,0.0014959135982669303,353083.77782780206,1552540.4127530353,4.397087915803951,1552540.4127530353,4.397087915803951,0.85,0.0952434039571847,4.027634451161993,1.267582184602507,1.0,0.0,4.027634451160545,1.2847941689803999,1.2851050472482621,3.1348480156617495,19347.652040229397,1972.911446847741,4632.441516551485,4632.441516551485,5.3743499389865,4.761214019861706,-2.607165119140499,7.368379139002204,3.3620011698752705,3.3620011698752705,0.9605717628215059,0.0,0.0,0.0002419547749891479,1.0002036206845004,0.0002419055180219838,198.63924965832464,0.0,9.881505441072015e-06,28.00418641999809,0.026912131718258177,8.116926740633077e-05,0.00016078550758281713,0.0006475852495881221,0.09524340395652939,0.07182153856682992,0.023421865389699467,0.09524337199822032,0.07182153856732408,0.023421865389860616,0.3761343786826185,0.3761343786826185,0.12266196728443078,0.0,3.975884600311076,6.078879148592989,3.410605131648481e-13,4.251598829134309,6.026947803894814,3.410605131648481e-13,24666.96523120239,20966.920446522032,0.85,1.0633749279627727,0.6715964138138946,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494311098097545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.70878865839,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15432.131786827633,1530.9103888758618,0.3761343786826185,0.12266196728443078,6.112874298809886,3.3620011698752705
2763.0,-29.658892403742385,4.7682078476363365,34.97156186507341,24.128979874681704,4.944139754037203,-26.19860242205349,-39.745279227476544,1.4837118492997656,-0.7954300381019834,-5.109921405291047,39.95485240949013,42674.06625297135,24910.740667044276,24910.740667044276,67584.80692001563,77666.87732146133,77666.87732146133,24910.740667044276,102577.6179885056,102577.6179885056,102577.6179885056,127248.58929681849,91675.88795350734,56683.076885023416,38880.901187204356,24670.971308312885,0.0,63551.87249551724,20970.32561206595,1531.0469282371264,0.0,0.8865223856914658,2.814388920849491,0.0014959135982669303,353139.0390963163,1552587.5153775176,4.396533216351817,1552587.5153775176,4.396533216351817,0.8499999999999999,0.09523959862662848,4.027634451161993,1.2675761029543353,1.0,0.0,4.027634451161878,1.2847799893304181,1.2850908008796074,3.134882613840408,19347.4620662259,1972.8920748905998,4632.441516551485,4632.441516551485,5.377453892950279,4.7682078476363365,-2.6006216731769403,7.368829520813277,3.363737288787114,3.363737288787114,0.9610677967963184,0.0,0.0,0.0002419055180219838,1.0002017019040512,0.000241856735058015,198.64085047005395,0.0,9.784366997918676e-06,27.728896072101527,0.026921916085256094,8.115925686721351e-05,0.0001607462611547703,0.0006474271793224357,0.0952395986265571,0.07182103142983966,0.023418567196717453,0.09523960403656175,0.07182103142989348,0.023418567196735008,0.37613357521939844,0.37613357521939844,0.12264529843927735,0.0,4.042229180780112,6.064143649282812,3.979039320256561e-13,4.314491367189078,6.012967827859256,3.979039320256561e-13,24670.971308312885,20970.32561206595,0.85,1.0634589393850333,0.6714840110491073,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494428304572096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.43349831049,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15432.103988024428,1531.0469282371264,0.37613357521939844,0.12264529843927735,6.112874298809886,3.363737288787114
2764.0,-29.66081769912078,4.7750842130005084,34.972001563054405,24.131786624807887,4.947707739321773,-26.19997808027507,-39.74636192489413,1.4867314918424241,-0.7294923348619022,-5.105953249645895,39.95593168524818,42670.21175182363,24924.83615629939,24924.83615629939,67595.04790812302,77663.78850614902,77663.78850614902,24924.83615629939,102588.62466244842,102588.62466244842,102588.62466244842,127263.50609388581,91675.01775470252,56681.4410003828,38881.751949244135,24674.881431437392,0.0,63556.633380681524,20973.649216721784,1531.1787836611231,0.0,0.8865387148587225,2.8139823485679645,0.0014959135982669303,353193.71218168386,1552634.0071243274,4.395984281638762,1552634.0071243274,4.395984281638762,0.85,0.09523579172137832,4.027634451161993,1.2675701048271732,1.0,0.0,4.027634451162712,1.2847659638526963,1.2850767093309137,3.134916836591865,19347.278417736183,1972.8733479563546,4632.441516551485,4632.441516551485,5.380496670544935,4.7750842130005084,-2.594164625744747,7.369248838745255,3.365449116865564,3.365449116865564,0.9615568905330182,0.0,0.0,0.000241856735058015,1.000199848802253,0.0002418084099369144,198.6424365733233,0.0,9.69028945121299e-06,27.462280304737615,0.026931606374707307,8.11493351566589e-05,0.00016070739990135612,0.0006472706603993694,0.09523579172129618,0.07182052236121896,0.02341526936007722,0.09523580063447298,0.0718205223612809,0.023415269360097416,0.3761327577479633,0.3761327577479633,0.12262863002982127,0.0,4.107708170414469,6.049635256053477,3.979039320256561e-13,4.376460914783991,5.999282026694743,3.979039320256561e-13,24674.881431437392,20973.649216721784,0.85,1.0635404097516121,0.6713730649678108,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494544406613024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.16688254313,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15432.076494744475,1531.1787836611231,0.3761327577479633,0.12262863002982127,6.112874298809886,3.365449116865564
2765.0,-29.662725247237702,4.781844742495939,34.97244784884388,24.13452062699946,4.951201887069497,-26.2013451519733,-39.74744319040326,1.4896864473727138,-0.6644907680873189,-5.102060830417969,39.95700298972064,42666.42832877679,24938.736460548367,24938.736460548367,67605.16478932515,77660.70423125206,77660.70423125206,24938.736460548367,102599.44069180044,102599.44069180044,102599.44069180044,127278.19134480532,91674.11506329906,56679.83916082265,38882.52878052934,24678.750653004878,0.0,63561.27943353422,20976.938055054146,1531.309882570133,0.0,0.8865546843440919,2.8135797399317046,0.0014959135982669303,353247.3482279313,1552680.1565342324,4.395447451547102,1552680.1565342324,4.395447451547102,0.85,0.0952320121663465,4.027634451161993,1.267564206705429,1.0,0.0,4.027634451160473,1.2847522403409057,1.2850629204107868,3.13495032325709,19347.0879119437,1972.8539217718285,4632.441516551485,4632.441516551485,5.383497313769314,4.781844742495939,-2.587817351842626,7.369662094338565,3.3671371668298162,3.3671371668298162,0.9620391905228046,0.0,0.0,0.0002418084099369144,1.0001980095292717,0.00024176053904638133,198.64400807792336,0.0,9.59941980312637e-06,27.20475572206013,0.026941205794510432,8.113942768696571e-05,0.00016066898224994868,0.000647115928143028,0.09523201216627415,0.07182003350516032,0.023411978661113827,0.09523204313254986,0.07182003350521488,0.023411978661131615,0.3761319330240588,0.3761319330240588,0.12261196196892307,0.0,4.172334983718315,6.035306665873463,3.979039320256561e-13,4.437570062330622,5.985524021749541,3.979039320256561e-13,24678.750653004878,20976.938055054146,0.85,1.0636218369395727,0.6712644664963503,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494659442021922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.90935796045,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15432.049294913602,1531.309882570133,0.3761319330240588,0.12261196196892307,6.112874298809886,3.3671371668298162
2766.0,-29.664613277578145,4.788493379352542,34.97290037742202,24.137425096146785,4.9547970016792195,-26.202624236458142,-39.74842830849809,1.4928079605615192,-0.6001526370346824,-5.098129589729702,39.95807742530963,42662.33020780516,24952.16357720741,24952.16357720741,67614.49378501257,77657.90134767439,77657.90134767439,24952.16357720741,102610.0649248818,102610.0649248818,102610.0649248818,127292.6643737299,91673.22824041595,56678.19931702812,38883.36547043092,24682.599448848116,0.0,63565.96491927904,20980.209531520897,1531.4388044549464,0.0,0.8865708382894849,2.8131908577199862,0.0014959135982669303,353301.52570745576,1552726.4418669443,4.394904433989477,1552726.4418669443,4.394904433989477,0.85,0.09522821541625712,4.027634451161993,1.267558048130013,1.0,0.0,4.027634451161016,1.2847377370543696,1.28504835211231,3.134985713423895,19346.900755075374,1972.834837082528,4632.441516551485,4632.441516551485,5.386395810514728,4.788493379352542,-2.5814931688032976,7.36998654815584,3.3688017335826053,3.3688017335826053,0.9625147810236016,0.0,0.0,0.00024176053904638133,1.0001959863663326,0.00024171316656117228,198.64556352460363,0.0,9.509265565747383e-06,26.949258613328084,0.02695071506007618,8.113040217470084e-05,0.00016063013687168048,0.0006469594731592466,0.09522821530906608,0.07181953132381036,0.023408683985255717,0.0952286321910759,0.071819531404652,0.023408684011605115,0.3761311037339683,0.3761311037339683,0.12259529418687118,0.0,4.236096611902838,6.0213982600906775,3.979039320256561e-13,4.497976952695012,5.973368939131376,0.03188127083978998,24682.599448848116,20980.209531520897,0.85,1.0636901975904034,0.6711505168210862,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494773418758027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.65386085172,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.022386443023,1531.4388044549464,0.3761311037339683,0.12259529418687118,6.112874298809886,3.3688017335826053
2767.0,-29.666486827272127,4.79502899713563,34.97335838777325,24.140035220794402,4.958141006631825,-26.20397629781672,-39.74950321773065,1.4956304771765485,-0.5365126433252954,-5.094400164486985,39.95914217182225,42658.66800730649,24965.725866029028,24965.725866029028,67624.39387333552,77654.92350341563,77654.92350341563,24965.725866029028,102620.64936944465,102620.64936944465,102620.64936944465,127307.10357656825,91672.36033219444,56676.642797247696,38884.13059438527,24686.45420712359,0.0,63570.584801508856,20983.48607605505,1531.5725639285972,0.0,0.8865859959749947,2.812788050993553,0.0014959135982669303,353352.9279419248,1552772.310835197,4.394394918075796,1552772.310835197,4.394394918075796,0.8500000000000001,0.0952245158901203,4.027634451161993,1.2675524000218141,1.0,0.0,4.0276344511612825,1.284724631699218,1.2850351827248687,3.1350176931183413,19346.71758999492,1972.8161594423093,4632.441516551485,4632.441516551485,5.389323486724598,4.79502899713563,-2.5753707627951483,7.370399759930779,3.3704438136051738,3.3704438136051738,0.9629839467443354,0.0,0.0,0.00024171316656117228,1.0001944860536567,0.00024166616586227137,198.6471070626071,0.0,9.410334019913372e-06,26.668886612434495,0.026960125394096094,8.11205550675677e-05,0.0001605926114936046,0.0006468083346537153,0.0952245157955179,0.07181910308170233,0.02340541271381556,0.09522494121303038,0.0718191031530522,0.023405412737068098,0.3761302867297223,0.3761302867297223,0.12257862662789634,0.0,4.299157484752129,6.007656644226358,3.979039320256561e-13,4.557887521161717,5.959902490117656,0.31035236885293216,24686.45420712359,20983.48607605505,0.85,1.0637686295396553,0.6710441337059083,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494886230982387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.373488850826,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.995805393628,1531.5725639285972,0.3761302867297223,0.12257862662789634,6.112874298809886,3.3704438136051738
2768.0,-29.66834356358396,4.801454546050359,34.97382067825907,24.142655997443967,4.96148233759134,-26.20531349170207,-39.75056443652136,1.4984522657113208,-0.4739873704002662,-5.090676594520319,39.9601828771247,42655.022076377536,24978.934130232374,24978.934130232374,67633.9562066099,77651.99964087448,77651.99964087448,24978.934130232374,102630.93377110685,102630.93377110685,102630.93377110685,127321.0806689213,91671.5385372404,56675.09401121991,38884.93836224499,24690.14689781446,0.0,63575.08526005945,20986.62486314229,1531.6970221281751,0.0,0.8866012090204994,2.812399666012102,0.0014959135982669303,353404.2553292545,1552817.1451048353,4.3938835531511335,1552817.1451048353,4.3938835531511335,0.85,0.09522078356358345,4.027634451161993,1.2675467645516623,1.0,0.0,4.027634451162318,1.2847115292514786,1.2850220167244468,3.135049666370352,19346.544156750322,1972.7984741731707,4632.441516551485,4632.441516551485,5.392174740033712,4.801454546050359,-2.569303860941364,7.370758406991723,3.3720628806019928,3.3720628806019928,0.9634465373148551,0.0,0.0,0.00024166616586227137,1.0001927434930877,0.00024161959525748303,198.64863676956531,0.0,9.33655286658569e-06,26.459790823903845,0.02696946194696268,8.111083446066e-05,0.0001605553314016114,0.000646658184070861,0.09522078346840855,0.0718186505478641,0.023402132920544456,0.09522116367252975,0.07181865061964825,0.0234021329439352,0.37612948040046984,0.37612948040046984,0.12256195924738314,0.0,4.361362406343289,5.9940517979823085,3.979039320256561e-13,4.61668922412008,5.9468314446874615,0.5835951049090795,24690.14689781446,20986.62486314229,0.85,1.063843735795985,0.6709392822973564,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494998179624725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.164393062296,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.969451505507,1531.6970221281751,0.37612948040046984,0.12256195924738314,6.112874298809886,3.3720628806019928
2769.0,-29.670183571402173,4.807771385692738,34.97428674152849,24.145204305555694,4.964748164568112,-26.20664317765245,-39.75162066109476,1.5012077708166804,-0.41226866061487044,-5.087032042633161,39.96121736317794,42651.42780385198,24991.979242914513,24991.979242914513,67643.40704676649,77649.08820154979,77649.08820154979,24991.979242914513,102641.06744446431,102641.06744446431,102641.06744446431,127334.88820801617,91670.69184832269,56673.55959334178,38885.70250553435,24693.820763551867,0.0,63579.52326908622,20989.747649019086,1531.8221158860204,0.0,0.8866160397754699,2.8120130871035087,0.0014959135982669303,353454.49916169257,1552861.7124147692,4.393385049837466,1552861.7124147692,4.393385049837466,0.85,0.0952170859904429,4.027634451161993,1.2675412082066764,1.0,0.0,4.027634451162501,1.284698736229862,1.285009160778717,3.135080885174434,19346.36546983402,1972.7802531786108,4632.441516551485,4632.441516551485,5.394990774005328,4.807771385692738,-2.56334595258021,7.371117338272947,3.373659636186496,3.373659636186496,0.9639027531961417,0.0,0.0,0.00024161959525748303,1.000191009669232,0.00024157345239224638,198.65015271485538,0.0,9.251187154739218e-06,26.217864396530942,0.026978713134117416,8.110116066922133e-05,0.0001605184345882617,0.0006465095771942757,0.09521708589990681,0.07181822455095684,0.02339886134894997,0.0952174434149217,0.07181822461924431,0.023398861371198586,0.37612868174749187,0.37612868174749187,0.12254529200963923,0.0,4.4227646997127295,5.98057229366475,3.410605131648481e-13,4.674763382018284,5.933698803565676,0.8544814693690341,24693.820763551867,20989.747649019086,0.85,1.0639181228283323,0.6708359171448844,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495109125257815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.922466634926,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.943371993817,1531.8221158860204,0.37612868174749187,0.12254529200963923,6.112874298809886,3.373659636186496
2770.0,-29.672006591826747,4.813981479987529,34.97475595015462,24.14771671118217,4.967973146812291,-26.207961657610653,-39.75267126280812,1.503928212597748,-0.35150605454663264,-5.08343547783841,39.9622411172709,42647.88406785994,25004.78868462513,25004.78868462513,67652.67275248507,77646.19689794266,77646.19689794266,25004.78868462513,102650.9855825678,102650.9855825678,102650.9855825678,127348.4226890436,91669.84190073793,56672.05224589366,38886.43294982696,24697.437106475794,0.0,63583.87005630275,20992.821540504425,1531.9449152238844,0.0,0.8866306629307898,2.811633884627527,0.0014959135982669303,353504.0869393462,1552905.8183264898,4.392893535606945,1552905.8183264898,4.392893535606945,0.85,0.09521339850904183,4.027634451161993,1.2675357249425727,1.0,0.0,4.027634451162932,1.284686106589465,1.2849964688044087,3.1351117058893094,19346.186095202134,1972.7619620565774,4632.441516551485,4632.441516551485,5.397755933946334,4.813981479987529,-2.5574732065397097,7.371454686527239,3.3752343070553636,3.3752343070553636,0.9643526591586753,0.0,0.0,0.00024157345239224638,1.00018924889069,0.0002415277435347116,198.6516546846171,0.0,9.16628722595988e-06,25.9772579983703,0.026987879421343376,8.109153943470402e-05,0.00016048191295754238,0.0006463624814161779,0.09521339842099488,0.07181780634935142,0.023395592071643462,0.09521380574205356,0.07181780641576367,0.02339559209327816,0.3761278877697129,0.3761278877697129,0.12252862488611077,0.0,4.483331687389182,5.967194530766278,3.410605131648481e-13,4.731929423291774,5.920633521369041,1.1218902259867036,24697.437106475794,20992.821540504425,0.85,1.0639911142964316,0.6707343235021044,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495219072910166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.681860236764,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.917565718406,1531.9449152238844,0.3761278877697129,0.12252862488611077,6.112874298809886,3.3752343070553636
2771.0,-29.67381333294218,4.8200864969269395,34.97522778667536,24.150200513564073,4.971144790952735,-26.209270816558096,-39.75371652105821,1.5066022745686831,-0.2912684965057224,-5.079898656941849,39.96325608790554,42644.38893062861,25017.397967270314,25017.397967270314,67661.78689789891,77643.40568423418,77643.40568423418,25017.397967270314,102660.8036515045,102660.8036515045,102660.8036515045,127361.81850281,91669.06388440452,56670.565544256795,38887.220377941914,24701.0148513055,0.0,63588.23522924741,20995.862623609675,1532.0667974351652,0.0,0.8866450115728839,2.8112550063872184,0.0014959135982669303,353552.85632017517,1552949.546759308,4.392411259019689,1552949.546759308,4.392411259019689,0.8500000000000001,0.09520972991105808,4.027634451161993,1.2675303636631003,1.0,0.0,4.027634451162718,1.2846736932391716,1.2849839937311993,3.1351419993716303,19346.021901084867,1972.745218916232,4632.441516551485,4632.441516551485,5.400477885772413,4.8200864969269395,-2.551693557967896,7.371780054894836,3.376787304477114,3.376787304477114,0.9647963727077469,0.0,0.0,0.0002415277435347116,1.0001875615515792,0.000241482450711577,198.6531432616896,0.0,9.080140183030305e-06,25.733117278707887,0.026996959561526406,8.108196818181046e-05,0.00016044577535290113,0.0006462169323547424,0.09520972982624566,0.07181740240495084,0.02339232742129482,0.09521009034707388,0.07181740246892539,0.0233923274421327,0.37612709471806965,0.37612709471806965,0.12251195785395468,0.0,4.543141825777127,5.953997705096924,0.2669463631556823,4.788630160436128,5.908043256002827,1.386354344442509,24701.0148513055,20995.862623609675,0.85,1.0640614046602426,0.6706333141167963,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495328007067825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.437719517104,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.89203842352,1532.0667974351652,0.37612709471806965,0.12251195785395468,6.112874298809886,3.376787304477114
2772.0,-29.675604584619407,4.82607952711215,34.97570299687147,24.1521761630662,4.973816667005125,-26.210673125652196,-39.75488104680551,1.508758271987995,-0.24295128074072636,-5.076835201351074,39.96429803375611,42641.45630236106,25030.836377774674,25030.836377774674,67672.29268013574,77640.58068111862,77640.58068111862,25030.836377774674,102671.41705889329,102671.41705889329,102671.41705889329,127375.84415217431,91668.32615948621,56669.20178073582,38887.915976389326,24704.427093281018,0.0,63592.34306967034,20998.763029288864,1532.187250932106,0.0,0.88665684810773,2.810977797223534,0.0014959135982669303,353595.10271324485,1552994.4383454684,4.392013425607031,1552994.4383454684,4.392013425607031,0.85,0.09520945548988884,4.027634451161993,1.2675257656117904,1.0,0.0,4.02763445116136,1.2846637024146759,1.2849739423044415,3.1351663813584696,19345.866210148124,1972.729342858991,4632.441516551485,4632.441516551485,5.40337882050766,4.82607952711215,-2.5463163877490778,7.372395914861228,3.378318953720482,3.378318953720482,0.9652339867772806,0.0,0.0,0.000241482450711577,1.0001859561479605,0.00024143755391407815,198.65461909633268,0.0,8.997561682881291e-06,25.49908980928558,0.027005957123209287,8.107130604647077e-05,0.00016041114466510624,0.0006460774526035122,0.09520945548987474,0.07181722640972552,0.023392229080149225,0.0952094578134994,0.07181722640973615,0.023392229080152687,0.37612630446568496,0.37612630446568496,0.12251148564092788,0.0,4.600103615866772,5.9408557108064315,0.5336516716084816,4.833883920610333,5.8942055834325515,1.6094195333266157,24704.427093281018,20998.763029288864,0.85,1.0641578752019798,0.6705438775175188,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495435969999533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.20369204768,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15431.866776490113,1532.187250932106,0.37612630446568496,0.12251148564092788,6.112874298809886,3.378318953720482
2773.0,-29.677380325153,4.831962982121937,34.976181972839704,24.15436083627867,4.976572210913783,-26.211938878776603,-39.755904547031946,1.5111307645373886,-0.20498741175430268,-5.073803520869596,39.96535816152841,42638.00526887245,25043.985398825498,25043.985398825498,67681.99066769794,77638.26303761946,77638.26303761946,25043.985398825498,102682.24843644496,102682.24843644496,102682.24843644496,127389.77681193364,91667.55807377405,56667.809649034236,38888.60936082202,24707.52837548867,0.0,63596.13773631069,21001.39911916537,1532.2883074557583,0.0,0.8866684555700154,2.8108329781960077,0.0014959135982669303,353636.9148139548,1553040.114294979,4.391623298467072,1553040.114294979,4.391623298467072,0.85,0.09521173151446159,4.027634451161993,1.2675209098542113,1.0,0.0,4.027634451162853,1.2846526983314959,1.2849628778840354,3.1351932365790973,19345.704111808947,1972.7128134285356,4632.441516551485,4632.441516551485,5.406217285063302,4.831962982121937,-2.541014537449105,7.372977519571043,3.3798269953212317,3.3798269953212317,0.9656648558060662,0.0,0.0,0.00024143755391407815,1.000184348422702,0.0002413930534854169,198.65608217016378,0.0,8.918956205779777e-06,25.276321887179886,0.02701487607941507,8.106193617917565e-05,0.0001603756177349025,0.0006459343631154796,0.09521173145839655,0.07181708446134638,0.023394646997050166,0.09521207842452217,0.07181708450363558,0.023394647010826015,0.3761255109812603,0.3761255109812603,0.12252413262346136,0.0,4.652588460510003,5.9281109532389,0.7819755113628162,4.868816109115301,5.882986703753318,1.7836949197980516,24707.52837548867,21001.39911916537,0.85,1.0642468721658613,0.6704496025476083,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495543008864098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.98092412557,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.841764637082,1532.2883074557583,0.3761255109812603,0.12252413262346136,6.112874298809886,3.3798269953212317
2774.0,-29.679145444970047,4.837732055014614,34.97666506156317,24.156128300260775,4.978917940695123,-26.213293165527052,-39.75704284440724,1.513065661251012,-0.17405851726755373,-5.071150149554893,39.96643592287166,42635.0771678781,25057.711252879057,25057.711252879057,67692.78842075716,77635.91577299206,77635.91577299206,25057.711252879057,102693.62702587112,102693.62702587112,102693.62702587112,127404.20401542548,91666.87284683807,56666.54045370361,38889.25821459385,24710.57698955436,0.0,63599.835204148214,21003.990441121205,1532.393323036752,0.0,0.8866780701799233,2.810736480017155,0.0014959135982669303,353673.5125631473,1553086.5510334275,4.391300156400965,1553086.5510334275,4.391300156400965,0.85,0.09521606972870995,4.027634451161993,1.2675167327048258,1.0,0.0,4.02763445116211,1.2846437403235325,1.2849538605429867,3.135215098738308,19345.559500151,1972.6980671433162,4632.441516551485,4632.441516551485,5.409180269917947,4.837732055014614,-2.5360465974838613,7.373778652498475,3.3813119701277046,3.3813119701277046,0.9660891343222013,0.0,0.0,0.0002413930534854169,1.0001832483865067,0.0002413488267023384,198.65753651210179,0.0,8.84028081273735e-06,25.05335582329765,0.027023716360227806,8.105151655087199e-05,0.0001603415369345449,0.0006457970981098363,0.09521606969009629,0.07181712206798778,0.023398947622108503,0.09521636733454844,0.0718171220971124,0.023398947631597555,0.37612473024890203,0.37612473024890203,0.12254633762354765,0.0,4.700322544437938,5.915616975246905,1.0110387309864564,4.897091632287356,5.87076470234598,1.93459173630157,24710.57698955436,21003.990441121205,0.85,1.0643547770756172,0.6703645855531601,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495649122325402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.757958061695,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.817003815571,1532.393323036752,0.37612473024890203,0.12254633762354765,6.112874298809886,3.3813119701277046
2775.0,-29.680895524458933,4.843387833600183,34.97715136048552,24.157815682142996,4.981170584690753,-26.214643223153473,-39.758180408366,1.514918283385369,-0.1492744638872523,-5.068596673262718,39.96749561723352,42632.21133013134,25071.30656973155,25071.30656973155,67703.51789986288,77633.62092805766,77633.62092805766,25071.30656973155,102704.9274977892,102704.9274977892,102704.9274977892,127418.25832512254,91666.1962789641,56665.288495388384,38889.897537306344,24713.330827333335,0.0,63603.22836463968,21006.331203233334,1532.482467325938,0.0,0.886687240438979,2.810709016566569,0.0014959135982669303,353708.73527453706,1553132.2103558283,4.390991953168299,1553132.2103558283,4.390991953168299,0.85,0.09522170583304633,4.027634451161993,1.267512628636323,1.0,0.0,4.027634451162647,1.2846351666830762,1.2849452280145666,3.135236023128132,19345.416715918756,1972.6835072036586,4632.441516551485,4632.441516551485,5.41211507585212,4.843387833600183,-2.5312066975560734,7.374594531156257,3.382772245420532,3.382772245420532,0.9665063558344377,0.0,0.0,0.0002413488267023384,1.0001816894243187,0.00024130498413868498,198.65897848027237,0.0,8.785983774229297e-06,24.899478016165826,0.027032502344002035,8.104110487294282e-05,0.00016030772182939557,0.0006456609032273671,0.09522170579793653,0.07181718260180141,0.023404523196135122,0.09522196077534736,0.07181718262828149,0.02340452320476484,0.3761239664356527,0.3761239664356527,0.12257518610928142,0.0,4.742964315058202,5.903249136929389,1.2196762128463092,4.91932220937548,5.858707572474543,2.060915666167716,24713.330827333335,21006.331203233334,0.85,1.0644666888874899,0.670283764303901,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495754602589481,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.60408025456,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.792396571063,1532.482467325938,0.3761239664356527,0.12257518610928142,6.112874298809886,3.382772245420532
2776.0,-29.682633420459524,4.848928226469098,34.977640060896825,24.159241862967633,4.983112574038385,-26.21601337995422,-39.75935474792493,1.5164925335338075,-0.12687879805201874,-5.06629575038411,39.96853817332973,42629.55119299108,25085.15285573064,25085.15285573064,67714.70404872172,77631.52646824831,77631.52646824831,25085.15285573064,102716.67932397895,102716.67932397895,102716.67932397895,127432.62055745954,91665.58941467683,56664.112377275385,38890.530041557155,24715.94123348059,0.0,63606.471275037744,21008.5500484585,1532.56838877125,0.0,0.8866951852977651,2.810683484932837,0.0014959135982669303,353740.4766162653,1553177.1322274394,4.390724937910662,1553177.1322274394,4.390724937910662,0.85,0.09522826297593134,4.027634451161993,1.2675090141547845,1.0,0.0,4.027634451162063,1.284627894322333,1.284937897574244,3.135253771899956,19345.288642070336,1972.6704473056893,4632.441516551485,4632.441516551485,5.415104058216953,4.848928226469098,-2.526608798648744,7.375537025117842,3.3842079587188696,3.3842079587188696,0.9669165596339627,0.0,0.0,0.00024130498413868498,1.0001804270212789,0.00024126145405318076,198.66041042812404,0.0,8.709718909345175e-06,24.683343389084225,0.02704121206291138,8.103035789929819e-05,0.0001602746262393868,0.0006455276062888662,0.0952282629496353,0.07181732944988566,0.023410933499749646,0.09522728779745371,0.07181732946971704,0.023410933506214305,0.3761232154808455,0.3761232154808455,0.12260826293092192,0.0,4.781178997783115,5.891175812727454,1.4099119626629317,4.939416952332067,5.8473241257600534,2.1767392280495983,24715.94123348059,21008.5500484585,0.85,1.0645882830996827,0.6702077687765234,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495859185516746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.38794562748,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.768031797139,1532.56838877125,0.3761232154808455,0.12260826293092192,6.112874298809886,3.3842079587188696
2777.0,-29.68435924001644,4.854360620989234,34.97813130102287,24.16096975738185,4.985405175283173,-26.217337601936446,-39.76046555964274,1.5183835372031873,-0.11042203084525681,-5.063791661575138,39.969589559181884,42626.6796925128,25098.112657583602,25098.112657583602,67724.7923500964,77629.23416381564,77629.23416381564,25098.112657583602,102727.34682139923,102727.34682139923,102727.34682139923,127445.78000273531,91664.92178391058,56662.86200639682,38891.17753057085,24718.43318133608,0.0,63609.610711906935,21010.66820413567,1532.6423155838304,0.0,0.8867041326225961,2.8107595453485508,0.0014959135982669303,353775.0231820005,1553222.4355518925,4.39042423510162,1553222.4355518925,4.39042423510162,0.85,0.09523518587479626,4.027634451161993,1.2675049183284863,1.0,0.0,4.027634451161865,1.2846191399475089,1.2849290851643433,3.1352751379109667,19345.147743943115,1972.6560796952185,4632.441516551485,4632.441516551485,5.4179016762347185,4.854360620989234,-2.5219128641456767,7.376273485134911,3.3856182902903256,3.3856182902903256,0.9673195115115216,0.0,0.0,0.00024126145405318076,1.0001791756804517,0.00024121823361203599,198.6618324434779,0.0,8.647704652239243e-06,24.507594984446015,0.02704985976756362,8.102019351344986e-05,0.0001602412605397309,0.000645393221447445,0.09523518584137063,0.07181740664815046,0.02341777919322016,0.09523541935963915,0.07181740667335686,0.023417779201439403,0.3761224844347561,0.3761224844347561,0.12264374514119843,0.0,4.814462073684865,5.879012614873943,1.5807857933220362,4.953369630729867,5.835192142534481,2.270200811667337,24718.43318133608,21010.66820413567,0.85,1.064694337728735,0.6701295482780499,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495963041795412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.21219722284,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.74385276311,1532.6423155838304,0.3761224844347561,0.12264374514119843,6.112874298809886,3.3856182902903256
2778.0,-29.68607231752394,4.859682868665802,34.97862540845143,24.162461736146383,4.987426811347781,-26.218677454210013,-39.761608781386144,1.520031948033688,-0.09387503795335306,-5.061535674629349,39.9706555675821,42623.99802585998,25111.330278811965,25111.330278811965,67735.32830467194,77627.0837431796,77627.0837431796,25111.330278811965,102738.41402199156,102738.41402199156,102738.41402199156,127459.49653673181,91664.28118380439,56661.68642718973,38891.771951794064,24721.082514740257,0.0,63612.85446653432,21012.920137529218,1532.7307763392403,0.0,0.8867117623357424,2.8108055220827546,0.0014959135982669303,353806.1491861818,1553268.3699691803,4.390167818004234,1553268.3699691803,4.390167818004234,0.85,0.09524243553757958,4.027634451161993,1.2675012318650265,1.0,0.0,4.027634451161341,1.284611519641771,1.2849214074956565,3.135293736339175,19345.012550420248,1972.6422937925029,4632.441516551485,4632.441516551485,5.420754949434423,4.859682868665802,-2.5174530519242837,7.377135920590085,3.3870052763480154,3.3870052763480154,0.9677157932422901,0.0,0.0,0.00024121823361203599,1.0001778551769764,0.0002411753393293772,198.66324397751274,0.0,8.586252036836589e-06,24.333438272394893,0.027058446019600457,8.100973379321354e-05,0.00016020849981882246,0.0006452612732392693,0.09524243551335239,0.07181760413797869,0.023424831375373694,0.09524329355473575,0.0718176041562473,0.02342483138133227,0.37612175581442325,0.37612175581442325,0.12268010386312139,0.0,4.8440460927821505,5.866994205714377,1.736458598103809,4.967660636675987,5.823273669894093,2.3643886997240315,24721.082514740257,21012.920137529218,0.85,1.064805672889689,0.6700532208986749,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449606617779278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.038040510786,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.719857730639,1532.7307763392403,0.37612175581442325,0.12268010386312139,6.112874298809886,3.3870052763480154
2779.0,-29.687773674853663,4.864894354718718,34.97912036955405,24.163714341726177,4.989166291890451,-26.220034972177768,-39.76278469255192,1.521427589214606,-0.07648425511160895,-5.059456882458732,39.97166865088649,42621.50296969711,25124.62167364998,25124.62167364998,67746.1246433471,77625.10649027019,77625.10649027019,25124.62167364998,102749.72816392017,102749.72816392017,102749.72816392017,127473.2091823167,91663.69479562817,56660.57879727544,38892.351109280804,24723.48101839653,0.0,63615.832127677335,21014.95886563705,1532.808847739902,0.0,0.8867186806701179,2.8108198017766948,0.0014959135982669303,353834.8323246981,1553312.024789871,4.389935311299333,1553312.024789871,4.389935311299333,0.85,0.09524967882700841,4.027634451161993,1.2674978965194899,1.0,0.0,4.027634451163074,1.284605080926127,1.2849149121217138,3.135309451102512,19344.888797891108,1972.629674546467,4632.441516551485,4632.441516551485,5.423624148061223,4.864894354718718,-2.5131775964249923,7.37807195114371,3.3883680887654286,3.3883680887654286,0.9681051682186939,0.0,0.0,0.0002411753393293772,1.0001766407239725,0.0002411327454666445,198.6646458718492,0.0,8.52151734108298e-06,24.149980144629165,0.02706696753694154,8.099897628879556e-05,0.00016017636304058164,0.0006451318380440771,0.0952496788071805,0.07181781230714047,0.023431866500040026,0.09524937192119294,0.07181781232209078,0.023431866504917635,0.37612102980974454,0.37612102980974454,0.12271635551467874,0.0,4.870852176877861,5.855237368842495,1.880227619089851,4.982972627347124,5.812220622218263,2.4600563906602133,24723.48101839653,21014.95886563705,0.85,1.0649255441221022,0.6699826370919036,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496168553701703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.85458238302,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.69606043657,1532.808847739902,0.37612102980974454,0.12271635551467874,6.112874298809886,3.3883680887654286
2780.0,-29.68946182285409,4.870002140944124,34.979615835914615,24.165229824744188,4.991202755095757,-26.221350898651366,-39.76390144145114,1.5230918308928088,-0.061935590651842176,-5.05718493716167,39.97267329179713,42618.819806793064,25137.065652951216,25137.065652951216,67755.88545974428,77622.99128106653,77622.99128106653,25137.065652951216,102760.05693401775,102760.05693401775,102760.05693401775,127485.82329629807,91663.08535941284,56659.39754391113,38892.986461668566,24725.766362280316,0.0,63618.75282394888,21016.90140793827,1532.8760194709178,0.0,0.88672661299457,2.810893871481549,0.0014959135982669303,353866.18267386727,1553355.316734708,4.389668730132154,1553355.316734708,4.389668730132154,0.85,0.09525667045912652,4.027634451161993,1.2674941781861708,1.0,0.0,4.0276344511616085,1.2845973854574992,1.2849071600782191,3.135328233388536,19344.76018125787,1972.6165592998495,4632.441516551485,4632.441516551485,5.426310416038221,4.870002140944124,-2.5088097617636493,7.378811902707774,3.3897063585058347,3.3897063585058347,0.9684875310016671,0.0,0.0,0.0002411327454666445,1.0001752715962366,0.00024109048915177338,198.66603689906614,0.0,8.46189465610781e-06,23.981009455409534,0.027075429431597648,8.098876123689324e-05,0.00016014398422975126,0.0006450014280300891,0.09525667043290943,0.07181793250377286,0.02343873792913657,0.0952569082197531,0.07181793252353896,0.02343873793558755,0.3761203137540352,0.3761203137540352,0.12275190312892985,0.0,4.894690442989884,5.843478574600226,2.0120985931267796,4.995249346509809,5.800825222224034,2.5445355438307047,24725.766362280316,21016.90140793827,0.85,1.065030080788349,0.6699097029571047,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496270230561161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.68561169381,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.672440834149,1532.8760194709178,0.3761203137540352,0.12275190312892985,6.112874298809886,3.3897063585058347
2781.0,-29.69113718741356,4.875005179937644,34.98011187855074,24.166558670718246,4.993022223341045,-26.22267702033309,-39.765046060178406,1.5245620562606357,-0.04593880989580157,-5.055102251627431,39.97368101208661,42616.3076126051,25149.635320777885,25149.635320777885,67765.94293338299,77620.9989689045,77620.9989689045,25149.635320777885,102770.63428968239,102770.63428968239,102770.63428968239,127498.8220105981,91662.50580338028,56658.29436623822,38893.56826349118,24728.187720915706,0.0,63621.75598440689,21018.95956277835,1532.955523055818,0.0,0.8867335696256813,2.810926914134641,0.0014959135982669303,353894.9233613063,1553398.7422921255,4.389434941699333,1553398.7422921255,4.389434941699333,0.85,0.09526354357640283,4.027634451161993,1.267490806025453,1.0,0.0,4.027634451160815,1.284590596754837,1.2849003154536023,3.135344802722905,19344.637870597937,1972.6040870835543,4632.441516551485,4632.441516551485,5.4290238162574695,4.875005179937644,-2.504632146565852,7.379637326503496,3.39102203127503,3.39102203127503,0.9688634375071514,0.0,0.0,0.00024109048915177338,1.0001739466360786,0.00024104855956570535,198.66741740969934,0.0,8.394894609403e-06,23.791131323048102,0.02708382432620705,8.097829249177313e-05,0.00016011219666000026,0.0006448733993190412,0.09526354355633967,0.07181813451253154,0.023445409043808135,0.09526371596881462,0.07181813452765702,0.02344540904874581,0.3761195977008629,0.3761195977008629,0.1227862615445017,0.0,4.916628176134907,5.831922761375836,2.135716164152825,5.00916344173163,5.7897158026863735,2.6347003825961792,24728.187720915706,21018.95956277835,0.85,1.0651378900952027,0.6698385945689705,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496371119346338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.495733561445,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.64902914671,1532.955523055818,0.3761195977008629,0.1227862615445017,6.112874298809886,3.39102203127503
2782.0,-29.692802854764572,4.87990566888372,34.98060722307882,24.16782908784228,4.994777986411174,-26.22400078263043,-39.7661863482557,1.525975914277823,-0.029706965166440114,-5.053053616636833,39.97465276036668,42613.81986363543,25161.94132647093,25161.94132647093,67775.76119010636,77619.02808861293,77619.02808861293,25161.94132647093,102780.96941508386,102780.96941508386,102780.96941508386,127511.41765844416,91661.91798148007,56657.1868216769,38894.14573311464,24730.4482433603,0.0,63624.593976474935,21020.881006856256,1533.0267511685943,0.0,0.8867404827142963,2.810952924379038,0.0014959135982669303,353923.1959445885,1553440.6185814748,4.389202619047007,1553440.6185814748,4.389202619047007,0.85,0.09527011897206568,4.027634451161993,1.2674874465027828,1.0,0.0,4.0276344511619895,1.284584071064845,1.2848937343253644,3.1353607302816076,19344.51381549283,1972.5914369833565,4632.441516551485,4632.441516551485,5.4316803000250635,4.87990566888372,-2.5005293308402106,7.3804349997239305,3.3923146182729824,3.3923146182729824,0.969232748077995,0.0,0.0,0.00024104855956570535,1.0001729420888246,0.00024100687933257246,198.6687899464843,0.0,8.33004257719294e-06,23.60734066376479,0.027092154368784243,8.096786459885396e-05,0.00016008069496685137,0.0006447465220144449,0.09527011895226369,0.07181830860536322,0.023451810346900474,0.09526976662666277,0.07181830862029066,0.02345181035177502,0.37611888612470584,0.37611888612470584,0.12281925580866351,0.0,4.9370401707734,5.82051532728093,2.252741125217824,5.023346651470376,5.778835399865784,2.7252227652827514,24730.4482433603,21020.881006856256,0.85,1.065244694766403,0.6697696158091289,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496471245478701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.31194290216,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.625817282607,1533.0267511685943,0.37611888612470584,0.12281925580866351,6.112874298809886,3.3923146182729824
