time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2783.0,-29.69445556431741,4.884707112136204,34.981101561998244,24.169157025776826,4.996600557475163,-26.225306200011456,-39.76731259664518,1.5274511931683357,-0.014021283591887368,-5.050972883484796,39.97561415459909,42611.32972711195,25173.826809701808,25173.826809701808,67785.15653681377,77617.01968824601,77617.01968824601,25173.826809701808,102790.84649794782,102790.84649794782,102790.84649794782,127523.52701542787,91661.31445466312,56656.097772401976,38894.68520251239,24732.680517480054,0.0,63627.36571999244,21022.778439858044,1533.0958212439352,0.0,0.8867475963331695,2.8109898507433115,0.0014959135982669303,353951.91331922525,1553482.0495155745,4.388963559901727,1553482.0495155745,4.388963559901727,0.85,0.09527639235540736,4.027634451161993,1.2674840809358288,1.0,0.0,4.027634451161453,1.2845772576816785,1.284886865755489,3.1353773601992656,19344.3864459908,1972.5784489087305,4632.441516551485,4632.441516551485,5.434246006076272,4.884707112136204,-2.4964508036361344,7.381157915772338,3.393584607738278,3.393584607738278,0.9695956022109365,0.0,0.0,0.00024100687933257246,1.0001715989267943,0.0002409655299062461,198.67015182230344,0.0,8.280561481198931e-06,23.46711123771777,0.02710043493026544,8.09575663168838e-05,0.00016004931301568867,0.0006446201269867973,0.09527639233440312,0.07181845801374828,0.02345793432065484,0.09527607487415733,0.07181845802958105,0.023457934325826314,0.3761181794279527,0.3761181794279527,0.12285084121174034,0.0,4.956090166219212,5.809182348041077,2.364050601076542,5.036951599892916,5.767861189117639,2.8136723187864163,24732.680517480054,21022.778439858044,0.85,1.0653459524808662,0.6697013029681816,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496570793376666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.17171347611,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.602743840429,1533.0958212439352,0.3761181794279527,0.12285084121174034,6.112874298809886,3.393584607738278
2784.0,-29.696097690480354,4.8894122013069765,34.98159495989991,24.170526663679652,4.998457614453379,-26.226598642084365,-39.76841785535214,1.5289585660572194,0.0016303595556905748,-5.048894531230721,39.97657541926635,42608.79865318264,25185.389299507275,25185.389299507275,67794.18795268991,77615.04041710467,77615.04041710467,25185.389299507275,102800.42971661195,102800.42971661195,102800.42971661195,127535.39139723137,91660.74974874024,56654.978158955935,38895.30176642701,24734.96168061943,0.0,63630.26344704644,21024.717428526517,1533.1679686548227,0.0,0.8867546978247091,2.8110269617815016,0.0014959135982669303,353980.59965926263,1553523.475701071,4.388724910903235,1553523.475701071,4.388724910903235,0.85,0.09528240046985458,4.027634451161993,1.2674806494312363,1.0,0.0,4.027634451162698,1.2845702935971355,1.2848798468734564,3.1353943581269927,19344.267269327604,1972.5662962711633,4632.441516551485,4632.441516551485,5.436741987895827,4.8894122013069765,-2.4924206303791423,7.381832831686118,3.3948328859009167,3.3948328859009167,0.9699522531145476,0.0,0.0,0.0002409655299062461,1.0001705022699587,0.00024092445174033578,198.67150499338115,0.0,8.214896806022326e-06,23.281017548267272,0.027108649827071462,8.094746113928623e-05,0.00016001806876695987,0.0006444942865742165,0.09528240044890703,0.07181860837297863,0.023463792075928403,0.09528257952873918,0.07181860838876779,0.02346379208108679,0.3761174735466945,0.3761174735466945,0.12288103080315405,0.0,4.974056511044466,5.797953203508882,2.4706727182527857,5.0505248907863916,5.7570419283480305,2.901497473058157,24734.96168061943,21024.717428526517,0.85,1.0654393724003473,0.6696310268877322,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496669568145935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.98561978666,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.579874463896,1533.1679686548227,0.3761174735466945,0.12288103080315405,6.112874298809886,3.3948328859009167
2785.0,-29.697728381734134,4.894021452930082,34.982086888501854,24.171769944392167,5.000181586559793,-26.2278941005938,-39.76953481379894,1.5303473054186405,0.018040968463253648,-5.046920053601465,39.97751941232957,42606.365675980276,25196.889805227278,25196.889805227278,67803.25548120755,77613.08855874052,77613.08855874052,25196.889805227278,102809.97836396779,102809.97836396779,102809.97836396779,127547.20727751045,91660.15395848817,56653.89790281194,38895.84006186247,24737.22891354265,0.0,63633.06897540513,21026.64457651125,1533.2419081816074,0.0,0.8867613324765925,2.8110420389168236,0.0014959135982669303,354007.85396568215,1553564.158370634,4.388501952618368,1553564.158370634,4.388501952618368,0.8499999999999999,0.09528818479541765,4.027634451161993,1.2674773789243776,1.0,0.0,4.027634451162627,1.284563883827619,1.2848733827890504,3.1354100032462675,19344.14153256564,1972.5534746896894,4632.441516551485,4632.441516551485,5.439224589279764,4.894021452930082,-2.4885134283155996,7.382534881245682,3.3960600996543264,3.3960600996543264,0.9703028856155218,0.0,0.0,0.00024092445174033578,1.0001693171474493,0.00024088366600514066,198.6728487577098,0.0,8.161061043770506e-06,23.128446998045614,0.027116810888115232,8.093725017769582e-05,0.00015998720156263995,0.0006443699647586865,0.09528818477720119,0.07181878095250635,0.02346940382469484,0.09528839870331536,0.0718187809662362,0.02346940382918144,0.37611676706181835,0.37611676706181835,0.12290989358512774,0.0,4.991366105392103,5.786853361683029,2.5742460527793583,5.064961022064722,5.746258535089112,2.992659822378073,24737.22891354265,21026.64457651125,0.85,1.0655348951881332,0.6695632689419412,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496767711666458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.83304923644,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.55716201762,1533.2419081816074,0.37611676706181835,0.12290989358512774,6.112874298809886,3.3960600996543264
2786.0,-29.69934726970671,4.89853544297568,34.982576225647705,24.172890569921606,5.001749297926881,-26.229194561228116,-39.77066748831419,1.5315965894475925,0.03560127552350423,-5.04504604746999,39.97842777692357,42604.04925358101,25208.32119452813,25208.32119452813,67812.37044810914,77611.2728153077,77611.2728153077,25208.32119452813,102819.59400983583,102819.59400983583,102819.59400983583,127558.96046762228,91659.62625658463,56652.866071000695,38896.400206204366,24739.36645778645,0.0,63635.76666399081,21028.461489118483,1533.3109074184329,0.0,0.8867675841968332,2.811030364128252,0.0014959135982669303,354033.7229571443,1553603.306342867,4.388291864871105,1553603.306342867,4.388291864871105,0.85,0.09529374351092247,4.027634451161993,1.2674743370013317,1.0,0.0,4.027634451160677,1.284558125686603,1.2848675708663102,3.1354240579881907,19344.030165304426,1972.5421183895037,4632.441516551485,4632.441516551485,5.441692270579141,4.89853544297568,-2.4847265265056095,7.383261969481289,3.3972662442294754,3.3972662442294754,0.9706474983512787,0.0,0.0,0.00024088366600514066,1.0001680937262918,0.00024084318177726376,198.67418281139317,0.0,8.103018199892433e-06,22.963953578495154,0.027124913906315124,8.092689675958107e-05,0.0001599567692455596,0.000644247394509985,0.09529374349481523,0.07181895259829796,0.02347479089651727,0.095292962937316,0.07181895261043741,0.02347479090048506,0.37611606045231566,0.37611606045231566,0.12293758104148016,0.0,5.008397854092834,5.776001217870373,2.675938819652856,5.080647322993514,5.736202958135607,3.086632038243579,24739.36645778645,21028.461489118483,0.85,1.0656329608814428,0.6694984831178141,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496865173020772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.66855581689,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.534623913154,1533.3109074184329,0.37611606045231566,0.12293758104148016,6.112874298809886,3.3972662442294754
2787.0,-29.7009547785304,4.902960892052285,34.983063243652666,24.174281756300502,5.003632207495827,-26.230453256286665,-39.77174103548748,1.5331306852512467,0.05050807003743785,-5.042974950549735,39.979338891656695,42601.53667651945,25218.94611080764,25218.94611080764,67820.48278732708,77609.27637386769,77609.27637386769,25218.94611080764,102828.22248467532,102828.22248467532,102828.22248467532,127569.70008044381,91659.04087885737,56651.761229659285,38896.97738799787,24741.477595768487,0.0,63638.45498376635,21030.255956403213,1533.374004605989,0.0,0.8867748290778611,2.8110764388669383,0.0014959135982669303,354062.31433779857,1553642.5735873599,4.38804840468021,1553642.5735873599,4.38804840468021,0.85,0.09529901180215575,4.027634451161993,1.2674708785722033,1.0,0.0,4.027634451162433,1.2845510350566396,1.2848604265214767,3.1354413653050406,19343.906626022446,1972.5295208886264,4632.441516551485,4632.441516551485,5.443985859444008,4.902960892052285,-2.480837271767408,7.383798163819693,3.398451333648114,3.398451333648114,0.9709860953280326,0.0,0.0,0.00024084318177726376,1.0001669143013587,0.00024080298831470414,198.6755075036023,0.0,8.043170890194278e-06,22.79434630281058,0.027132957077205318,8.091708493583312e-05,0.00015992609684143064,0.0006441238572784153,0.09529901178035427,0.07181904747674034,0.02347996430361393,0.09529922490175863,0.0718190474931703,0.023479964308985454,0.37611536137023,0.37611536137023,0.12296428319845426,0.0,5.024523041417353,5.765108361620946,2.774099741535281,5.0934830205872,5.725525718507015,3.1709994172929896,24741.477595768487,21030.255956403213,0.85,1.0657154200966623,0.6694307190108049,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449696193016575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.49894854121,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.51226791138,1533.374004605989,0.37611536137023,0.12296428319845426,6.112874298809886,3.398451333648114
2788.0,-29.702550875656947,4.907296492286696,34.983548304386524,24.1754948621616,5.005310642003811,-26.231722129351805,-39.77283864570779,1.534481895698618,0.06672275295875352,-5.0410852043041325,39.980255909872525,42599.17348379665,25229.727971870234,25229.727971870234,67828.90145566688,77607.38676807459,77607.38676807459,25229.727971870234,102837.11473994482,102837.11473994482,102837.11473994482,127580.85470902629,91658.47494170211,56650.718369783805,38897.507302131446,24743.739969081456,0.0,63641.2472712129,21032.178973719238,1533.4501281459682,0.0,0.8867811287975401,2.8110842637194264,0.0014959135982669303,354088.40376323165,1553682.0960176978,4.387836708305756,1553682.0960176978,4.387836708305756,0.85,0.09530420966321902,4.027634451161993,1.2674677212582903,1.0,0.0,4.027634451161943,1.284544799156945,1.2848541374868387,3.1354565864930173,19343.78718951752,1972.5173417545768,4632.441516551485,4632.441516551485,5.446313327804714,4.907296492286696,-2.477125103024648,7.384421595311345,3.399617236524516,3.399617236524516,0.971319210435576,0.0,0.0,0.00024080298831470414,1.0001657314512873,0.00024076308629899541,198.67682280718572,0.0,7.985456572359142e-06,22.63078392606581,0.027140942533777676,8.090705432169744e-05,0.0001598959339930067,0.0006440023723509578,0.09530420964683843,0.07181922359183776,0.023484986055000674,0.09530489831619476,0.07181922360418178,0.023484986059037243,0.3761146586054276,0.3761146586054276,0.12299005064584084,0.0,5.040364115024431,5.7543692049264905,2.870643802910081,5.107807957262878,5.715051718667496,3.26073172472735,24743.739969081456,21032.178973719238,0.85,1.0658009445762104,0.6693642144104505,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449705800842436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.33538616446,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.490085908954,1533.4501281459682,0.3761146586054276,0.12299005064584084,6.112874298809886,3.399617236524516
2789.0,-29.704136873054647,4.911542902373894,34.98403016060548,24.17658391585576,5.00684188975147,-26.232996629410827,-39.77394826998932,1.5357016461076933,0.08359882118151063,-5.0392838883292175,39.98113267973141,42596.904146376626,25240.43078953642,25240.43078953642,67837.33493591305,77605.59083055198,77605.59083055198,25240.43078953642,102846.0216200884,102846.0216200884,102846.0216200884,127591.85024286153,91657.93901311632,56649.70608233597,38898.036589755946,24745.82862277313,0.0,63643.865212529076,21033.95432935716,1533.518445668955,0.0,0.8867871237274922,2.811073140742785,0.0014959135982669303,354113.2737440241,1553719.8845007115,4.387635256010879,1553719.8845007115,4.387635256010879,0.85,0.09530924328299824,4.027634451161993,1.2674647513171657,1.0,0.0,4.027634451162678,1.2845391774758346,1.2848484631935693,3.1354703085634483,19343.67408608089,1972.5058084137693,4632.441516551485,4632.441516551485,5.448623733155316,4.911542902373894,-2.473521412192047,7.385064314565941,3.4007634107486506,3.4007634107486506,0.9716466887853288,0.0,0.0,0.00024076308629899541,1.0001646847988315,0.0002407234428072427,198.67812980299473,0.0,7.927605704612023e-06,22.466834566870475,0.02714887013948229,8.08969150843105e-05,0.00015986617121468492,0.0006438824987596267,0.09530924326821003,0.07181938816135372,0.0234898551068563,0.09530941149009226,0.07181938817249724,0.023489855110500998,0.37611395495698724,0.37611395495698724,0.12301503767663455,0.0,5.056091614890761,5.743826053478415,2.9661319888413686,5.122882709510748,5.705121725365757,3.351827791846347,24745.82862277313,21033.95432935716,0.85,1.0658896141738174,0.6693010238163678,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449715340582545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.17143680526,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.468078937234,1533.518445668955,0.37611395495698724,0.12301503767663455,6.112874298809886,3.4007634107486506
2790.0,-29.70571198785951,4.915703636115127,34.98450853098155,24.177753819990926,5.008458679979297,-26.234252778728813,-39.77503620609639,1.5369994708487063,0.09941460052959883,-5.037432350331733,39.98199484531602,42594.59201455153,25250.71195105233,25250.71195105233,67845.30396560386,77603.77608903969,77603.77608903969,25250.71195105233,102854.48804009202,102854.48804009202,102854.48804009202,127602.32680337114,91657.41452066215,56648.68101800123,38898.59278073435,24747.83876327911,0.0,63646.43154401345,21035.66294878724,1533.581215998806,0.0,0.8867934268767946,2.8110817752977892,0.0014959135982669303,354138.83854699106,1553757.0442218422,4.387423448376371,1553757.0442218422,4.387423448376371,0.85,0.09531410790793021,4.027634451161993,1.2674616890633486,1.0,0.0,4.027634451162548,1.2845331902077375,1.284842423557852,3.135484923134322,19343.563396148264,1972.494521181878,4632.441516551485,4632.441516551485,5.450843116061537,4.915703636115127,-2.4699223594448805,7.385625995560008,3.4018899052787663,3.4018899052787663,0.9719685443653618,0.0,0.0,0.0002407234428072427,1.000163556808463,0.00024068407728771365,198.67942784558403,0.0,7.876294800289336e-06,22.32141946401998,0.027156746434282578,8.08869751639063e-05,0.0001598364676433364,0.0006437628636323409,0.0953141078915264,0.07181951533629713,0.02349459255522927,0.09531428295810211,0.07181951534865733,0.023494592559272894,0.37611325533318374,0.37611325533318374,0.12303940068041795,0.0,5.071452666460345,5.733399574736154,3.059790406494187,5.136846950861354,5.695257767487078,3.438247689082175,24747.83876327911,21035.66294878724,0.85,1.0659718435068393,0.6692377087173547,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497248200760091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.02602170241,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.446221093513,1533.581215998806,0.37611325533318374,0.12303940068041795,6.112874298809886,3.4018899052787663
2791.0,-29.707276449208386,4.91977860787878,34.98498329184668,24.17879366492855,5.009933064446072,-26.2355135796572,-39.77613982334731,1.5381701948941797,0.11563830838025524,-5.035699548582606,39.98284643674318,42592.39125671263,25261.00338836191,25261.00338836191,67853.39464507454,77602.01125321705,77602.01125321705,25261.00338836191,102863.01464157895,102863.01464157895,102863.01464157895,127612.87979915141,91656.87798087171,56647.70544156988,38899.08059922425,24749.86515757247,0.0,63648.94575679672,21037.3853839366,1533.6477673145814,0.0,0.8867991635334185,2.8110712510138542,0.0014959135982669303,354162.7652310099,1553793.7488514555,4.3872306786343325,1553793.7488514555,4.3872306786343325,0.85,0.09531891721764618,4.027634451161993,1.267458836161532,1.0,0.0,4.0276344511602415,1.284527796784672,1.284836978267659,3.1354980882808827,19343.450163721784,1972.4829746877665,4632.441516551485,4632.441516551485,5.453064717191915,4.91977860787878,-2.4664524380109754,7.3862310458897555,3.402997631461328,3.402997631461328,0.9722850375603794,0.0,0.0,0.00024068407728771365,1.000162452571215,0.00024064498389133053,198.6807171234788,0.0,7.821118896875811e-06,22.16505095374605,0.027164567553179454,8.08768931263973e-05,0.00015980718416131633,0.0006436449204713069,0.09531891720414595,0.07181967960300717,0.023499237601138777,0.09531867897137705,0.07181967961317912,0.023499237604467062,0.37611255897846624,0.37611255897846624,0.12306321711544149,0.0,5.086689710879057,5.723149563994184,3.15241438698871,5.1513378569628685,5.685484626527455,3.5265091061568796,24749.86515757247,21037.3853839366,0.85,1.0660568504047665,0.6691766964917,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497342346413147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.86965319214,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.42452839782,1533.6477673145814,0.37611255897846624,0.12306321711544149,6.112874298809886,3.402997631461328
2792.0,-29.708830176325147,4.923771838097879,34.98545437255182,24.179954139422648,5.011540853191124,-26.23675137676872,-39.77720973836256,1.5394620536355155,0.1303170328789065,-5.0338875393738265,39.98368875118103,42590.09713606499,25270.8123737082,25270.8123737082,67860.90950977319,77600.19471214562,77600.19471214562,25270.8123737082,102871.00708585381,102871.00708585381,102871.00708585381,127622.83532632218,91656.33941413499,56646.68615891925,38899.614728017485,24751.828240468363,0.0,63651.44296848585,21039.05400439811,1533.7089500409072,0.0,0.8868053366544549,2.8110902020213584,0.0014959135982669303,354187.78697577823,1553830.0542761674,4.387023244204716,1553830.0542761674,4.387023244204716,0.85,0.09532358609063854,4.027634451161993,1.2674557816004381,1.0,0.0,4.0276344511607425,1.2845218363871018,1.2848309662165056,3.1355126375198736,19343.336503524522,1972.4713845731746,4632.441516551485,4632.441516551485,5.45518217195335,4.923771838097879,-2.462963935214943,7.3867357733128225,3.404086420670222,3.404086420670222,0.972596120191492,0.0,0.0,0.00024064498389133053,1.0001613399041869,0.00024060616451580076,198.68199756981005,0.0,7.767104028190723e-06,22.01197281589251,0.027172334657207645,8.086712008290854e-05,0.00015977786380842198,0.0006435268288078693,0.09532358607491401,0.07181980128127624,0.02350378479363776,0.09532378775497434,0.07181980129312356,0.02350378479751499,0.37611186899375704,0.37611186899375704,0.123086595978548,0.0,5.101426900925219,5.712947333018803,3.242882969345999,5.164204572252743,5.675625112268108,3.6084882518707104,24751.828240468363,21039.05400439811,0.85,1.0661330889760263,0.6691144010223234,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449743585645639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.716575054284,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.402996622535,1533.7089500409072,0.37611186899375704,0.123086595978548,6.112874298809886,3.404086420670222
2793.0,-29.710374434184427,4.927683918595301,34.985922051300015,24.181057756673567,5.013075178413032,-26.237987997463257,-39.77828318076206,1.5406887416919062,0.14509061318676686,-5.0321562371571265,39.984531809803315,42587.858646291555,25280.550340309328,25280.550340309328,67868.40898660089,77598.44538958588,77598.44538958588,25280.550340309328,102878.9957298952,102878.9957298952,102878.9957298952,127632.85212009185,91655.83450065245,56645.68930491842,38900.16132859336,24753.85639019664,0.0,63654.017718790004,21040.777931667144,1533.7758262247514,0.0,0.8868110959336633,2.811098522319985,0.0014959135982669303,354211.6955466372,1553866.392418688,4.386829717806703,1553866.392418688,4.386829717806703,0.85,0.0953282206141028,4.027634451161993,1.267452835286968,1.0,0.0,4.027634451162729,1.284516180232766,1.284825258834262,3.135526444230659,19343.22994557708,1972.460518686512,4632.441516551485,4632.441516551485,5.457284295977223,4.927683918595301,-2.4595742682287427,7.3872581868240434,3.4051573427994484,3.4051573427994484,0.9729020979426996,0.0,0.0,0.00024060616451580076,1.0001603585645586,0.0002405675874427991,198.6832702267772,0.0,7.712711074668489e-06,21.857823185610496,0.027180047368282313,8.085731591595281e-05,0.00015974884859984795,0.0006434099661542089,0.09532822060048157,0.07181995740366878,0.023508263196812786,0.09532884552804569,0.07181995741393092,0.02350826320017188,0.37611118017035317,0.37611118017035317,0.12310955577262087,0.0,5.115859965108996,5.702885680910981,3.3317026591597028,5.17724685034392,5.665969980955083,3.690552697776411,24753.85639019664,21040.777931667144,0.85,1.0662077810457962,0.6690521694079974,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497528726038156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.562425424,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.381627740988,1533.7758262247514,0.37611118017035317,0.12310955577262087,6.112874298809886,3.4051573427994484
2794.0,-29.71190848846371,4.931513761572199,34.98638540467348,24.18195696026089,5.014371878237782,-26.239239197095753,-39.77938505178315,1.5417025868690877,0.1609599205323775,-5.030586045331145,39.98534116437277,42585.782737951275,25290.41884277233,25290.41884277233,67876.2015807236,77596.83075447382,77596.83075447382,25290.41884277233,102887.24959724615,102887.24959724615,102887.24959724615,127643.02265356558,91655.36395277502,56644.75450179795,38900.6771677523,24755.77305631944,0.0,63656.45022407174,21042.40709787152,1533.8401048288308,0.0,0.886816156951402,2.8110737445543914,0.0014959135982669303,354233.38034455763,1553901.2784282137,4.386659656175701,1553901.2784282137,4.386659656175701,0.85,0.09533281920879504,4.027634451161993,1.2674502692138776,1.0,0.0,4.027634451161032,1.2845115189224103,1.2848205468470335,3.135537822611989,19343.130640215422,1972.45039235778,4632.441516551485,4632.441516551485,5.459414598632473,4.931513761572199,-2.456343302941397,7.387857064513596,3.406210440146334,3.406210440146334,0.9732029828989525,0.0,0.0,0.0002405675874427991,1.000159300927784,0.00024052927090678443,198.6845344889356,0.0,7.664619019747655e-06,21.721530301964854,0.02718771198730206,8.084725324217673e-05,0.00015972033420062236,0.0006432951205775337,0.09533281919839909,0.07182014050118647,0.02351267869721261,0.09533254440878165,0.07182014050901843,0.023512678699776607,0.37611049400295754,0.37611049400295754,0.12313214059104076,0.0,5.130331385121281,5.693084993873185,3.4198877201107507,5.191545965863497,5.6569028682367275,3.775898133947237,24755.77305631944,21042.40709787152,0.85,1.066289454435462,0.668993991780073,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497621030746568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.42613254036,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.360396769329,1533.8401048288308,0.37611049400295754,0.12313214059104076,6.112874298809886,3.406210440146334
2795.0,-29.713432254851725,4.935264919960444,34.98684396316708,24.182920914050214,5.015756507951094,-26.240472341588646,-39.78046533940358,1.542796594687337,0.17521641444716352,-5.028954748998212,39.986128191238926,42583.66162803924,25299.86099341045,25299.86099341045,67883.5226214497,77595.12228525261,77595.12228525261,25299.86099341045,102894.98327866306,102894.98327866306,102894.98327866306,127652.53573050967,91654.83102183104,56643.805925345325,38901.13899609524,24757.552451846605,0.0,63658.69144794184,21043.919584069612,1533.8951665725403,0.0,0.8868216095627635,2.81107721328076,0.0014959135982669303,354255.91011660564,1553935.202603408,4.386476437589764,1553935.202603408,4.386476437589764,0.85,0.09533729783552103,4.027634451161993,1.2674475295050072,1.0,0.0,4.0276344511615,1.2845064822554344,1.2848154597479344,3.1355501173415377,19343.01816940709,1972.4389235271055,4632.441516551485,4632.441516551485,5.461452865193289,4.935264919960444,-2.4531058007345248,7.388370720694969,3.4072452493086898,3.4072452493086898,0.9734986426596256,0.0,0.0,0.00024052927090678443,1.0001582344962903,0.00024049121690021598,198.6857902865188,0.0,7.612903121301173e-06,21.574967445767523,0.02719532489042336,8.083738879946968e-05,0.00015969188210731476,0.0006431805259463204,0.09533729782335876,0.07182027389422693,0.023517023929131832,0.09533667046963856,0.07182027390338917,0.02351702393213185,0.3761098190844814,0.3761098190844814,0.12315444614124714,0.0,5.144413753734568,5.683349518578268,3.5063114436894125,5.20417116344538,5.647545058765559,3.8553791902415924,24757.552451846605,21043.919584069612,0.85,1.066366918285821,0.6689371185529768,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449771272666768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.279569684164,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.339318734128,1533.8951665725403,0.3761098190844814,0.12315444614124714,6.112874298809886,3.4072452493086898
2796.0,-29.714945835665258,4.938941710184942,34.9872987662113,24.184077337291114,5.017352426298457,-26.241675187917224,-39.781503298412986,1.544081778549758,0.18745948384406574,-5.027220564169728,39.98693590830562,42581.40897652166,25308.785173060187,25308.785173060187,67890.19414958185,77593.3374272661,77593.3374272661,25308.785173060187,102902.12260032629,102902.12260032629,102902.12260032629,127661.56093284172,91654.30313130225,56642.80726700095,38901.66207144589,24759.438332515434,0.0,63661.100403961325,21045.522582638117,1533.9540532072842,0.0,0.8868275105943615,2.8111190322827904,0.0014959135982669303,354279.8621109269,1553970.0191954644,4.386278152916601,1553970.0191954644,4.386278152916601,0.85,0.09534170207238829,4.027634451161993,1.2674444947252055,1.0,0.0,4.02763445116145,1.2845005511251986,1.2848094783080766,3.135564595619566,19342.906762338025,1972.4275631676492,4632.441516551485,4632.441516551485,5.463379317932702,4.938941710184942,-2.449828756902607,7.388770467087548,3.4082627050250975,3.4082627050250975,0.973789344292885,0.0,0.0,0.00024049121690021598,1.0001571786520438,0.00024045342275534796,198.68703770356962,0.0,7.560790368621303e-06,21.427279904672773,0.02720288568079198,8.08279119205845e-05,0.0001596633049796315,0.000643065427722348,0.09534170205805623,0.07182039057958597,0.02352131147847026,0.09534238321702737,0.07182039059038237,0.023521311482005917,0.3761091505875285,0.3761091505875285,0.1231764802124561,0.0,5.157745627433258,5.673584813842524,3.589804083476281,5.214680048013804,5.637860532869524,3.9273196516431312,24759.438332515434,21045.522582638117,0.85,1.0664313641891958,0.6688764207078021,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497803808739764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.13188214307,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.31839566454,1533.9540532072842,0.3761091505875285,0.1231764802124561,6.112874298809886,3.4082627050250975
2797.0,-29.71645017346885,4.942538958229343,34.98774915887738,24.184816691000037,5.018460147514422,-26.242918537486684,-39.78261124631388,1.544928511532213,0.2028201002849528,-5.025835318351201,39.98771703574281,42579.48736869765,25318.33023467167,25318.33023467167,67897.81760336932,77591.84085998546,77591.84085998546,25318.33023467167,102910.17109465713,102910.17109465713,102910.17109465713,127671.50687260309,91653.86214855096,56641.93854002553,38902.13734280604,24761.33577794596,0.0,63663.473120751994,21047.135411254065,1534.0217460359117,0.0,0.8868317318398821,2.811079413521464,0.0014959135982669303,354298.99558667355,1554003.6902040378,4.386136313005369,1554003.6902040378,4.386136313005369,0.85,0.09534619078795872,4.027634451161993,1.267442240207456,1.0,0.0,4.027634451161665,1.2844966697440365,1.2848055474444473,3.135574070398007,19342.813696459496,1972.418073089128,4632.441516551485,4632.441516551485,5.465439799770926,4.942538958229343,-2.446847300281145,7.389386258510488,3.4092639782760887,3.4092639782760887,0.9740754223645968,0.0,0.0,0.00024045342275534796,1.000156220660208,0.0002404158648302197,198.6882775166376,0.0,7.509206686365728e-06,21.28109174916047,0.027210394887478347,8.081779715526204e-05,0.00015963562560008593,0.0006429539452997036,0.0953461907809242,0.07182061926737289,0.023525571513551304,0.09534570070315783,0.07182061927267176,0.023525571515286968,0.37610847896422456,0.37610847896422456,0.12319817689719946,0.0,5.171342462663574,5.664175972512339,3.6732866031508706,5.228655418636151,5.629204298509819,4.010114036741754,24761.33577794596,21047.135411254065,0.85,1.066511364759914,0.6688213080668116,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497894283056774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.98569398755,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.297625853747,1534.0217460359117,0.37610847896422456,0.12319817689719946,6.112874298809886,3.4092639782760887
2798.0,-29.7179447034049,4.946064473518281,34.988194673262534,24.18588566305118,5.019942241707697,-26.244115616975403,-39.78365192944182,1.5461131552783467,0.21467672992326925,-5.024180337898059,39.98847571218124,42577.32877481686,25326.93816532716,25326.93816532716,67904.26694014402,77590.16287631897,77590.16287631897,25326.93816532716,102917.10104164612,102917.10104164612,102917.10104164612,127680.10555579491,91653.38736667523,56640.980284020225,38902.67453628334,24763.00451414879,0.0,63665.679050432125,21048.55383702647,1534.0701571395534,0.0,0.8868374068171924,2.8111170835289694,0.0014959135982669303,354321.85579002515,1554036.393975493,4.385945627064087,1554036.393975493,4.385945627064087,0.8499999999999999,0.09535045737599353,4.027634451161993,1.2674394334619867,1.0,0.0,4.027634451160966,1.2844912078114785,1.2848000359531444,3.1355874035325577,19342.713497546392,1972.4078556435065,4632.441516551485,4632.441516551485,5.467297984191546,4.946064473518281,-2.4437025017332465,7.389766975251527,3.410247384286458,3.410247384286458,0.9743563955104165,0.0,0.0,0.0002404158648302197,1.0001552039696324,0.00024037855712393953,198.6895092599326,0.0,7.462319450832204e-06,21.148213323658464,0.02721785720692918,8.080829753450564e-05,0.00015960756729571407,0.0006428409367063742,0.09535045736276578,0.07182071209813777,0.023529745264628008,0.09535059753525678,0.07182071210810136,0.023529745267892168,0.37610781991908326,0.37610781991908326,0.12321965872057672,0.0,5.184160476089232,5.654741930265459,3.753711037737105,5.238857067821357,5.620186906539345,4.078789697862248,24763.00451414879,21048.55383702647,0.85,1.0665757116382022,0.6687642291710995,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497984205939798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.85281556205,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.27699075856,1534.0701571395534,0.37610781991908326,0.12321965872057672,6.112874298809886,3.410247384286458
2799.0,-29.719430017472007,4.949515689936284,34.98863596642302,24.186721234023594,5.021170566589576,-26.245329780685058,-39.78472523214293,1.5470703298024695,0.22769122883096315,-5.022744961592577,39.989243772984366,42575.34567448461,25335.85402983955,25335.85402983955,67911.19970432416,77588.56763954737,77588.56763954737,25335.85402983955,102924.42166938692,102924.42166938692,102924.42166938692,127689.27170709788,91652.88886646966,56640.09122665574,38903.108488682126,24764.850037710952,0.0,63667.95852639308,21050.12253205431,1534.1338725165529,0.0,0.8868419300569126,2.8111140302828326,0.0014959135982669303,354341.6835441353,1554069.5028025056,4.385793642053793,1554069.5028025056,4.385793642053793,0.85,0.09535480214231658,4.027634451161993,1.267436926183291,1.0,0.0,4.027634451162598,1.2844868090574106,1.2847955882177398,3.13559814142239,19342.6082930697,1972.3971277724506,4632.441516551485,4632.441516551485,5.4692226419515055,4.949515689936284,-2.4407554959621294,7.390271185898413,3.411215146329003,3.411215146329003,0.9746328989511437,0.0,0.0,0.00024037855712393953,1.0001542487264616,0.000240341484756,198.690733421105,0.0,7.4126498524215174e-06,21.00744968176258,0.0272252698567816,8.079850123524262e-05,0.00015958005588869692,0.000642730130815672,0.09535480213412763,0.07182090731011771,0.023533894824009912,0.09535494056359162,0.07182090731628558,0.023533894826030997,0.3761071631350556,0.3761071631350556,0.12324083878604553,0.0,5.196817483706468,5.64547010995733,3.8329959626834693,5.250436190423557,5.611141797114669,4.153100814418508,24764.850037710952,21050.12253205431,0.85,1.0666464148708659,0.66870913815833,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498073543603887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.712051920156,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.256502003058,1534.1338725165529,0.3761071631350556,0.12324083878604553,6.112874298809886,3.411215146329003
2800.0,-29.72090519967325,4.952895354730074,34.98907236835906,24.18759815571832,5.0224356564005275,-26.2465311468409,-39.785781456716336,1.5480616035676162,0.23988042124062758,-5.02127682006322,39.98998387371759,42573.335616699485,25344.440224745347,25344.440224745347,67917.77584144483,77586.99085937034,77586.99085937034,25344.440224745347,102931.4310841157,102931.4310841157,102931.4310841157,127697.9662902278,91652.41962042963,56639.18574891113,38903.59319057612,24766.535206112105,0.0,63670.12839668822,21051.554925195287,1534.1877100821812,0.0,0.8868467210469066,2.8111256027624973,0.0014959135982669303,354361.96480563993,1554101.4068580552,4.385632661537045,1554101.4068580552,4.385632661537045,0.8499999999999999,0.09535903672206084,4.027634451161993,1.2674344084644695,1.0,0.0,4.027634451162385,1.2844822504008173,1.2847909808440086,3.1356092697311984,19342.509262450403,1972.3870294596427,4632.441516551485,4632.441516551485,5.471076134300005,4.952895354730074,-2.4378194411847747,7.390714795914848,3.4121663707376313,3.4121663707376313,0.974904677353609,0.0,0.0,0.000240341484756,1.0001531983148206,0.00024030467048543808,198.6919492449529,0.0,7.365935975563298e-06,20.875062554746386,0.027232635792757164,8.078886188405446e-05,0.00015955262287194554,0.0006426196406523048,0.09535903671277329,0.07182105670533237,0.023537980007440923,0.09535919458423316,0.07182105671232752,0.02353798000973332,0.37610651171202164,0.37610651171202164,0.12326176193122582,0.0,5.209077668129794,5.636291351594878,3.9104011511771546,5.261157241303863,5.602397672968095,4.223037665374704,24766.535206112105,21051.554925195287,0.85,1.066713348185702,0.6686547787598607,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449816233141658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.57966479314,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.236148054466,1534.1877100821812,0.37610651171202164,0.12326176193122582,6.112874298809886,3.4121663707376313
2801.0,-29.722371675996254,4.956204302315954,34.9895039736444,24.1884360666387,5.023647218065194,-26.24773002945321,-39.786840964201815,1.5490055715217064,0.2519935218462592,-5.019864347701734,39.99071694729035,42571.37710369867,25352.926289694326,25352.926289694326,67924.303393393,77585.47299191821,77585.47299191821,25352.926289694326,102938.39928161254,102938.39928161254,102938.39928161254,127706.62617059865,91651.98410358703,56638.30704089099,38904.08562521783,24768.22688898612,0.0,63672.31251420395,21052.9928556382,1534.2432993760417,0.0,0.8868512540066749,2.811131695640545,0.0014959135982669303,354381.4778996403,1554133.0084767202,4.385480352099118,1554133.0084767202,4.385480352099118,0.85,0.09536324055372214,4.027634451161993,1.2674319803109393,1.0,0.0,4.027634451163652,1.2844779124437151,1.2847865945546817,3.1356198593554883,19342.41735010813,1972.3776570090838,4632.441516551485,4632.441516551485,5.472908011706045,4.956204302315954,-2.4349589515058536,7.391163253821808,3.4131017624336515,3.4131017624336515,0.9751719321239004,0.0,0.0,0.00024030467048543808,1.000152295969511,0.00024026807862546128,198.69315790650455,0.0,7.314699177978566e-06,20.729857470391256,0.02723995049193514,8.077919364028288e-05,0.0001595254768451552,0.0006425103063795919,0.09536324054545706,0.07182122145729446,0.0235420190881626,0.09536334392131862,0.07182122146351916,0.02354201909020299,0.3761058640423271,0.3761058640423271,0.12328241835944712,0.0,5.221049940979697,5.627269839295991,3.9861702666924543,5.2718578695480005,5.59389776636209,4.292149479801765,24768.22688898612,21052.9928556382,0.85,1.0667792751871628,0.6686010829935208,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449825051460197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.434459708784,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.215947570454,1534.2432993760417,0.3761058640423271,0.12328241835944712,6.112874298809886,3.4131017624336515
2802.0,-29.72382876523528,4.959442646779438,34.98993035722757,24.189156700763874,5.024735518382579,-26.248932789073567,-39.7879085392691,1.5498395422208104,0.26421101302440775,-5.0185412305518735,39.99142804564516,42569.4926986148,25361.398664381846,25361.398664381846,67930.89136299664,77583.97917358874,77583.97917358874,25361.398664381846,102945.37783797059,102945.37783797059,102945.37783797059,127715.22639018734,91651.51894403262,56637.44855549574,38904.52265392987,24769.848552216743,0.0,63674.37120614661,21054.37126938423,1534.2970167799763,0.0,0.8868554116903147,2.811126024286355,0.0014959135982669303,354399.7573296822,1554163.6632432463,4.385340653034019,1554163.6632432463,4.385340653034019,0.85,0.09536741011361102,4.027634451161993,1.2674297087593005,1.0,0.0,4.027634451163562,1.2844740883952832,1.2847827225835224,3.13562919450854,19342.319181908897,1972.367646638648,4632.441516551485,4632.441516551485,5.474736933810567,4.959442646779438,-2.4321988213620664,7.391641468141504,3.414021453879942,3.414021453879942,0.9754347011085549,0.0,0.0,0.00024026807862546128,1.0001513228415813,0.00024023172607803316,198.69435884407537,0.0,7.27055221246254e-06,20.60474497011884,0.027247221044147604,8.076945285984865e-05,0.00015949862576561264,0.0006424021600465754,0.09536741010674739,0.07182139821694722,0.02354601188980017,0.09536693750518842,0.0718213982221162,0.023546011891494835,0.37610522279572645,0.37610522279572645,0.1233028137624662,0.0,5.232843361646303,5.61839928027689,4.060761391801634,5.282752243576283,5.585459056104355,4.361855493451685,24769.848552216743,21054.37126938423,0.85,1.0668482479877106,0.6685498716712178,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498338178382921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.30934720852,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.195872321461,1534.2970167799763,0.37610522279572645,0.1233028137624662,6.112874298809886,3.414021453879942
2803.0,-29.72527714095153,4.962614776435932,34.99035181047297,24.190056952089094,5.026016214500971,-26.250108463793833,-39.78894181838257,1.5508475373438904,0.27460034438399816,-5.017101425247446,39.992137188548575,42567.50373829884,25369.344441220783,25369.344441220783,67936.84817951961,77582.4338275706,77582.4338275706,25369.344441220783,102951.77826879139,102951.77826879139,102951.77826879139,127723.2120917207,91651.07663634718,56636.56008785628,38905.01838721211,24771.433822929317,0.0,63676.45221014143,21055.71874948992,1534.3460455745344,0.0,0.8868601699644235,2.811157866342813,0.0014959135982669303,354419.6496972489,1554194.2341672485,4.385180775092089,1554194.2341672485,4.385180775092089,0.85,0.0953714702290604,4.027634451161993,1.2674271910404786,1.0,0.0,4.027634451162018,1.2844694501573988,1.284778036534992,3.135640517311211,19342.22583641362,1972.358128047154,4632.441516551485,4632.441516551485,5.476452179822965,4.962614776435932,-2.429385377026729,7.392000153462661,3.4149253616302864,3.4149253616302864,0.9756929604657961,0.0,0.0,0.00024023172607803316,1.0001504196374702,0.0002401955959435694,198.69555261257923,0.0,7.223046103580027e-06,20.470112657545798,0.027254444090251184,8.076002603700485e-05,0.0001594717000410283,0.000642293713070617,0.0953714702198842,0.07182152596318524,0.023549944256698957,0.09537157694434392,0.07182152597009553,0.02354994425896487,0.3761045898310916,0.3761045898310916,0.12332297939331589,0.0,5.244026039098401,5.609560090697698,4.132796342202653,5.291701769631459,5.576968798466282,4.423870340045312,24771.433822929317,21055.71874948992,0.85,1.0669069306078527,0.6684967874438099,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498425282019283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.17471489594,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.175936244506,1534.3460455745344,0.3761045898310916,0.12332297939331589,6.112874298809886,3.4149253616302864
2804.0,-29.72671619037388,4.965719285786868,34.99076856793108,24.190787120629125,5.027108401035891,-26.251294596766495,-39.789991651754804,1.551686807427864,0.28578198097869745,-5.01581800533989,39.99284330358507,42565.62399960507,25377.458877887813,25377.458877887813,67943.08287749288,77580.96313954737,77580.96313954737,25377.458877887813,102958.42201743518,102958.42201743518,102958.42201743518,127731.51564916834,91650.62889786414,56635.700579157114,38905.475909674475,24773.093631733165,0.0,63678.56954140764,21057.12958697319,1534.4030548002702,0.0,0.8868641433674292,2.8111611365802225,0.0014959135982669303,354437.38218091364,1554224.6750124507,4.385047269701184,1554224.6750124507,4.385047269701184,0.85,0.09537555672270553,4.027634451161993,1.2674248810252173,1.0,0.0,4.027634451163064,1.2844656004279484,1.2847741394703354,3.1356499152800175,19342.131344792004,1972.3484925832986,4632.441516551485,4632.441516551485,5.478203834244946,4.965719285786868,-2.426720041800354,7.392439327587222,3.4158146918212946,3.4158146918212946,0.9759470548060841,0.0,0.0,0.0002401955959435694,1.0001494527574464,0.00024015970341366674,198.69673870672779,0.0,7.178897033241497e-06,20.344994192206403,0.027261622987284427,8.075044922782742e-05,0.000159445146715742,0.0006421867659829009,0.09537555671648613,0.07182171526289714,0.02355384145358899,0.09537565877296517,0.0718217152675806,0.023553841455124933,0.37610395948140274,0.37610395948140274,0.12334285585924784,0.0,5.255014002114763,5.600873605342201,4.203582912037689,5.3015999863185925,5.5685926438562205,4.489363831642322,24773.093631733165,21057.12958697319,0.85,1.0669693645255678,0.668445040555227,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498511865757429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.0495964306,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.156126158816,1534.4030548002702,0.37610395948140274,0.12334285585924784,6.112874298809886,3.4158146918212946
2805.0,-29.72814793295271,4.968757709302874,34.99118000352944,24.191490990947955,5.028166970732482,-26.252477512964276,-39.79104847004635,1.552496550743982,0.2966334945181188,-5.014551470031691,39.99352178927743,42563.80501769502,25385.389178079247,25385.389178079247,67949.19419577427,77579.52192548921,77579.52192548921,25385.389178079247,102964.91110356846,102964.91110356846,102964.91110356846,127739.52901258299,91650.19408142778,56634.88585283241,38905.898031772624,24774.617909014527,0.0,63680.515940787154,21058.425222662347,1534.452766350786,0.0,0.886868130732908,2.811166765719016,0.0014959135982669303,354454.8820595938,1554253.925172296,4.384913295991737,1554253.925172296,4.384913295991737,0.85,0.09537956041449863,4.027634451161993,1.2674227309087294,1.0,0.0,4.027634451161277,1.2844618882936125,1.2847703803393278,3.1356589774046486,19342.039580264864,1972.3391352056885,4632.441516551485,4632.441516551485,5.479915739330655,4.968757709302874,-2.4240996371305057,7.39285734643338,3.416688910102887,3.416688910102887,0.9761968314579678,0.0,0.0,0.00024015970341366674,1.0001486955937695,0.0002401239980332009,198.69791879077803,0.0,7.131728635594012e-06,20.21131895327343,0.02726875471592002,8.074080976101759e-05,0.00015941889365264915,0.0006420810282415397,0.09537956040820811,0.07182187969219529,0.023557680716012813,0.09537936856619117,0.07182187969693217,0.02355768071756646,0.3761033345949339,0.3761033345949339,0.12336247328145819,0.0,5.265730174896248,5.592308157115951,4.2729064066845694,5.3111849645497955,5.5604785205624125,4.552796189978665,24774.617909014527,21058.425222662347,0.85,1.0670327209496278,0.6683960453032863,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498597892947565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.91592119167,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.136454630689,1534.452766350786,0.3761033345949339,0.12336247328145819,6.112874298809886,3.416688910102887
2806.0,-29.72957076227635,4.971731944208783,34.99158622732554,24.192217003460996,5.029250323888081,-26.253649927808308,-39.79208852453155,1.5533294894200886,0.30675956517558234,-5.01328227647289,39.99419283760494,42561.95526447377,25393.091811290775,25393.091811290775,67955.04707576454,77578.07029139645,77578.07029139645,25393.091811290775,102971.16210268723,102971.16210268723,102971.16210268723,127747.2843555225,91649.75527885009,56634.046331507685,38906.343274824896,24776.122252835263,0.0,63682.465527660155,21059.703914909973,1534.5013684654791,0.0,0.8868721583885851,2.811182198384668,0.0014959135982669303,354472.4193478562,1554282.8551095345,4.384777969380637,1554282.8551095345,4.384777969380637,0.85,0.09538350452324729,4.027634451161993,1.2674204763909804,1.0,0.0,4.027634451161285,1.2844580673379185,1.2847665126014947,3.135668305240511,19341.946974494513,1972.3296920451442,4632.441516551485,4632.441516551485,5.481578498198523,4.971731944208783,-2.4215088560028404,7.393240800211624,3.4175483666731936,3.4175483666731936,0.9764423904780554,0.0,0.0,0.0002401239980332009,1.000147771552738,0.00024008851977983846,198.69909154046974,0.0,7.094584788197691e-06,20.106053289752257,0.027275849300708217,8.073132423904905e-05,0.00015939267379415183,0.0006419754242361513,0.09538350451681052,0.07182203528941797,0.023561469227392544,0.09538334640656215,0.07182203529426469,0.023561469228982595,0.37610271563097003,0.37610271563097003,0.12338184189984308,0.0,5.276075749250197,5.5838280333580315,4.3404764757649446,5.320041841648447,5.552344385068011,4.613348903948577,24776.122252835263,21059.703914909973,0.85,1.0670919618564172,0.6683465363944994,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498683484296713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.81065552815,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.11688151468,1534.5013684654791,0.37610271563097003,0.12338184189984308,6.112874298809886,3.4175483666731936
