time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2807.0,-29.730984983973187,4.9746434551428305,34.991987487564415,24.19295262023809,5.030338742949245,-26.254814087946702,-39.79311977801842,1.5541678469227072,0.3164252260051512,-5.012028675273884,39.99486069408024,42560.106096303556,25400.618687914528,25400.618687914528,67960.72478421808,77576.63689260923,77576.63689260923,25400.618687914528,102977.25558052375,102977.25558052375,102977.25558052375,127754.8956626391,91649.33328861702,56633.206060526776,38906.80803121139,24777.640082115347,0.0,63684.44811332674,21060.994069798046,1534.5512026636782,0.0,0.8868761181220065,2.811201841476566,0.0014959135982669303,354489.7418545846,1554311.6478451355,4.384644925727443,1554311.6478451355,4.384644925727443,0.85,0.0953874034682966,4.027634451161993,1.267418222972192,1.0,0.0,4.027634451162154,1.2844542205993164,1.2847626193665855,3.13567769607447,19341.85791683487,1972.3206106912014,4632.441516551485,4632.441516551485,5.48320331668719,4.9746434551428305,-2.418960375222206,7.393603830365036,3.418393523718647,3.418393523718647,0.9766838639196135,0.0,0.0,0.00024008851977983846,1.0001468792249457,0.00024005326094292547,198.700257207489,0.0,7.049496712557763e-06,19.9782736833887,0.027282898797420775,8.072192000120422e-05,0.00015936659977863423,0.0006418704076329725,0.09538740346208979,0.07182219432760792,0.02356520913448188,0.09538753645797404,0.07182219433228139,0.023565209136015213,0.37610210087106233,0.37610210087106233,0.12340095131634632,0.0,5.286042776455986,5.575439331401242,4.406242079692845,5.328453901279033,5.54429106676298,4.671858553080597,24777.640082115347,21060.994069798046,0.85,1.067147895562849,0.6682966934182686,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449876854375524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.68287592178,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.097439236133,1534.5512026636782,0.37610210087106233,0.12340095131634632,6.112874298809886,3.418393523718647
2808.0,-29.73239070327372,4.977491883717828,34.99238353642657,24.193572950921975,5.031291178873718,-26.25598419369293,-39.79416688727213,1.5548846692928118,0.3266241059682784,-5.010876518280343,39.9955114045005,42558.35983914108,25408.18857100017,25408.18857100017,67966.54841014124,77575.28728730966,77575.28728730966,25408.18857100017,102983.47585830983,102983.47585830983,102983.47585830983,127762.59900371895,91648.93660712903,56632.410246836516,38907.25151143612,24779.123145409118,0.0,63686.37465684524,21062.25467359775,1534.6014813690024,0.0,0.8868796237332216,2.8112027029958524,0.0014959135982669303,354505.6631712831,1554339.7017649878,4.384527140865426,1554339.7017649878,4.384527140865426,0.85,0.09539127976696048,4.027634451161993,1.2674162245122713,1.0,0.0,4.02763445116055,1.2844509416986924,1.2847592943880903,3.135685700720829,19341.77420038322,1972.3120739888975,4632.441516551485,4632.441516551485,5.484837418932967,4.977491883717828,-2.4165175107690886,7.3940093944869165,3.419224716090766,3.419224716090766,0.9769213474545045,0.0,0.0,0.00024005326094292547,1.0001459977970362,0.0002400182188117304,198.70141587835383,0.0,7.0059399634470525e-06,19.85483385640895,0.027289904737384223,8.071237220714101e-05,0.00015934088873578446,0.0006417668529510155,0.09539127976220788,0.071822375525954,0.023568904236253876,0.09539106806702095,0.07182237552953238,0.023568904237428093,0.3761014893672397,0.3761014893672397,0.12341978894717104,0.0,5.295866573905641,5.567225075544968,4.47089991581214,5.337500624248605,5.536579669195248,4.731889383386658,24779.123145409118,21062.25467359775,0.85,1.0672070560831641,0.6682490574860623,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449885308957664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.5594360948,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.078121969396,1534.6014813690024,0.3761014893672397,0.12341978894717104,6.112874298809886,3.419224716090766
2809.0,-29.73378849021432,4.980280936049625,34.99277450085163,24.194321839045756,5.03239358449487,-26.257132160700387,-39.79518424076957,1.555737254980379,0.3351527805693877,-5.009630689492651,39.99615539024394,42556.52436887956,25415.313720184557,25415.313720184557,67971.83808906411,77573.851037847,77573.851037847,25415.313720184557,102989.16475803155,102989.16475803155,102989.16475803155,127769.7159245045,91648.51079913943,56631.58290130568,38907.69766425972,24780.551166472953,0.0,63688.24883073267,21063.468491502008,1534.6465324012865,0.0,0.8868836300425977,2.8112363176936106,0.0014959135982669303,354522.8795422534,1554367.4661422588,4.384392533844923,1554367.4661422588,4.384392533844923,0.8499999999999999,0.09539504946353397,4.027634451161993,1.2674139694450424,1.0,0.0,4.0276344511620055,1.2844470275762858,1.2847553343139324,3.1356952561617293,19341.68433701664,1972.302910475712,4632.441516551485,4632.441516551485,5.486375516965924,4.980280936049625,-2.414035087374181,7.394316023423806,3.420041731136129,3.420041731136129,0.9771547803246082,0.0,0.0,0.0002400182188117304,1.0001451755486337,0.00023998337909300762,198.70256802271155,0.0,6.9629210838574855e-06,19.732918351652113,0.02729686765846808,8.070309673311204e-05,0.00015931512207861836,0.0006416630742749219,0.09539504945714983,0.07182251141755377,0.023572538039596046,0.0953954400383817,0.07182251142236043,0.023572538041173548,0.3761008854588806,0.3761008854588806,0.12343838578860852,0.0,5.305148440473943,5.5590229695601465,4.533334237446695,5.344783470062055,5.5286053996144915,4.785595818378567,24780.551166472953,21063.468491502008,0.85,1.0672587068568355,0.6682005731070434,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449893712803481,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.43752059004,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.058927893277,1534.6465324012865,0.3761008854588806,0.12343838578860852,6.112874298809886,3.420041731136129
2810.0,-29.735177969254387,4.983009257015625,34.99316050551211,24.19490466071295,5.0333152335909475,-26.25829072700634,-39.796221955306805,1.5564279913433399,0.34443622341166247,-5.008529733484504,39.99679283909201,42554.80950956284,25422.60148408014,25422.60148408014,67977.41099364297,77572.47443553222,77572.47443553222,25422.60148408014,102995.07591961235,102995.07591961235,102995.07591961235,127777.10395224499,91648.06810081558,56630.7995230409,38908.07619752742,24782.028032632632,0.0,63690.104230160054,21064.723827737736,1534.6978272004649,0.0,0.8868869229587977,2.8112431954172967,0.0014959135982669303,354538.0944318309,1554394.9490612627,4.384281896568198,1554394.9490612627,4.384281896568198,0.85,0.09539883436571228,4.027634451161993,1.2674119407637043,1.0,0.0,4.027634451161161,1.2844438698181886,1.2847521310458834,3.1357029651533934,19341.590909080256,1972.2933834775645,4632.441516551485,4632.441516551485,5.487948718455796,4.983009257015625,-2.4116890055395883,7.394698262555213,3.4208455817290835,3.4208455817290835,0.9773844519225953,0.0,0.0,0.00023998337909300762,1.0001443142651836,0.00023994875106531593,198.70371333081346,0.0,6.922741579403718e-06,19.619049636030137,0.027303790400047486,8.069363663739785e-05,0.00015928974245560975,0.000641560854430935,0.09539883436158512,0.07182269969584443,0.023576134665740694,0.09539921618462653,0.07182269969895165,0.02357613466676064,0.37610028288781394,0.37610028288781394,0.12345669821054821,0.0,5.3142677085870105,5.550936818531284,4.594759501582303,5.352965956896185,5.520705012522853,4.842707266805235,24782.028032632632,21064.723827737736,0.85,1.067315116144098,0.6681541822538151,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499020693192104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.32365187442,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.039845871457,1534.6978272004649,0.37610028288781394,0.12345669821054821,6.112874298809886,3.4208455817290835
2811.0,-29.73655904723716,4.985679031967032,34.99354115535383,24.195530055463337,5.0342660836556385,-26.25943880984659,-39.79724671281872,1.5571458462655996,0.3532506841166878,-5.007405251347348,39.99740886050261,42553.07731715916,25429.627005831135,25429.627005831135,67982.70432299029,77571.15189485438,77571.15189485438,25429.627005831135,103000.77890068552,103000.77890068552,103000.77890068552,127784.16904546638,91647.68789980617,56630.00722174585,38908.53408673369,24783.39014478086,0.0,63691.92423151455,21065.88162306373,1534.7420965495503,0.0,0.8868904129823697,2.8112589497680363,0.0014959135982669303,354553.63497458736,1554421.5085083754,4.384164637375072,1554421.5085083754,4.384164637375072,0.85,0.09540252579602618,4.027634451161993,1.2674099258193747,1.0,0.0,4.02763445116177,1.2844405848414553,1.2847488008008094,3.1357109847624,19341.510670701642,1972.2852014400069,4632.441516551485,4632.441516551485,5.489465310025466,4.985679031967032,-2.4093545784327572,7.395033610399789,3.42163576011391,3.42163576011391,0.9776102171754028,0.0,0.0,0.00023994875106531593,1.0001434432767586,0.00023991433696668004,198.7048517256642,0.0,6.880717687661764e-06,19.49995392683344,0.027310671117735146,8.068429566754645e-05,0.00015926445539776946,0.0006414590074056089,0.09540252579129357,0.07182285323381281,0.023579672557480762,0.09540287809622094,0.07182285323737575,0.02357967255865042,0.37609968295311125,0.37609968295311125,0.12347476350361582,0.0,5.323093972330469,5.542968171224686,4.654645063321254,5.360655935464024,5.513251103413836,4.896471883952472,24783.39014478086,21065.88162306373,0.85,1.0673677258655137,0.6681078932783135,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499103762581245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.20455616523,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.02088369168,1534.7420965495503,0.37609968295311125,0.12347476350361582,6.112874298809886,3.42163576011391
2812.0,-29.737932764142094,4.988290950454786,34.993916581160484,24.19611500753092,5.035172681887838,-26.260584692254653,-39.7982748580165,1.5578246100002524,0.36189785855441414,-5.006326245561997,39.99801798234316,42551.39107466959,25436.569781469545,25436.569781469545,67987.96085613914,77569.84483825146,77569.84483825146,25436.569781469545,103006.414619721,103006.414619721,103006.414619721,127791.17089821899,91647.3022963226,56629.240281323946,38908.95779444294,24784.756278497975,0.0,63693.714072940915,21067.042836723278,1534.7877452373948,0.0,0.8868936965547571,2.81127159894093,0.0014959135982669303,354568.5475286673,1554447.7708213057,4.384054315183234,1554447.7708213057,4.384054315183234,0.85,0.09540618428004004,4.027634451161993,1.2674080026382581,1.0,0.0,4.027634451162631,1.2844374822169262,1.2847456532267114,3.1357185592328998,19341.42929217412,1972.2769031396167,4632.441516551485,4632.441516551485,5.490964039283807,4.988290950454786,-2.4070821334713104,7.3953730839260965,3.422412824319277,3.422412824319277,0.9778322355197934,0.0,0.0,0.00023991433696668004,1.0001426802846998,0.00023988011080417667,198.7059840643019,0.0,6.838248366715184e-06,19.379595871270833,0.02731750936610186,8.067492482247307e-05,0.00015923941214420698,0.0006413581423347915,0.09540618427591269,0.07182301809635036,0.023583166179562326,0.09540649821842337,0.0718230180994574,0.023583166180582635,0.3760990868652915,0.3760990868652915,0.12349257863514979,0.0,5.331687751780123,5.535125276760482,4.713209774840266,5.368224104116393,5.505823721089712,4.949661770445061,24784.756278497975,21067.042836723278,0.85,1.0674202603145504,0.6680626447052607,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499186330616545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.08419810967,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.002043497117,1534.7877452373948,0.3760990868652915,0.12349257863514979,6.112874298809886,3.422412824319277
2813.0,-29.739298620300122,4.990845599026315,34.99428659869058,24.196636326983594,5.03601548724127,-26.26172987831258,-39.7993027587421,1.5584467452532507,0.3703910958241181,-5.00529681301611,39.99861128931155,42549.738211183874,25443.442171416435,25443.442171416435,67993.18038260032,77568.53844386507,77568.53844386507,25443.442171416435,103011.9806152815,103011.9806152815,103011.9806152815,127798.05411072126,91646.88835598205,56628.47757920231,38909.345307533054,24786.07349543976,0.0,63695.41880297281,21068.162471123796,1534.8318253182135,0.0,0.8868967851230491,2.811280491081095,0.0014959135982669303,354582.77540750284,1554473.3515977762,4.383950545288907,1554473.3515977762,4.383950545288907,0.8500000000000001,0.09540980014809643,4.027634451161993,1.267406095392071,1.0,0.0,4.0276344511631,1.2844346439934515,1.284742770358713,3.135725488250321,19341.341933379837,1972.267995021729,4632.441516551485,4632.441516551485,5.492447574461172,4.990845599026315,-2.404874439440546,7.395720038466861,3.423176884783028,3.423176884783028,0.9780505385094366,0.0,0.0,0.00023988011080417667,1.0001418653650844,0.00023984608495177093,198.70710993466716,0.0,6.800943300978348e-06,19.273873314972636,0.027324310309402838,8.066555721134009e-05,0.00015921455359283658,0.0006412580211768861,0.09540980014449543,0.07182318566327027,0.02358661448122516,0.09540987239570929,0.07182318566598102,0.023586614482115405,0.37609849617155233,0.37609849617155233,0.12351015342958467,0.0,5.3400761543212525,5.527380791626058,4.770645864190385,5.375687908840234,5.498377571309732,5.002485146001675,24786.07349543976,21068.162471123796,0.85,1.0674736372002145,0.6680188153374381,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499268459458052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.97847555337,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.983304733547,1534.8318253182135,0.37609849617155233,0.12351015342958467,6.112874298809886,3.423176884783028
2814.0,-29.740656514806933,4.993344009841062,34.99465106158819,24.197136342432373,5.0368259272122184,-26.26287113414678,-39.80033387253059,1.5590405465518522,0.37873859676420807,-5.0042947874084724,39.999189516601525,42548.1328700952,25450.19070223036,25450.19070223036,67998.32357232556,77567.27689068741,77567.27689068741,25450.19070223036,103017.46759291778,103017.46759291778,103017.46759291778,127804.80431825519,91646.50294140093,56627.746056148695,38909.72987250249,24787.336725337416,0.0,63697.066597839905,21069.236216536803,1534.87354097396,0.0,0.8868997887802592,2.8112881006611894,0.0014959135982669303,354596.6249229106,1554498.2825112382,4.383849628713151,1554498.2825112382,4.383849628713151,0.85,0.09541336587851391,4.027634451161993,1.2674042832059786,1.0,0.0,4.027634451161768,1.284431937847788,1.2847400198576986,3.1357320948517935,19341.260594718664,1972.259700786575,4632.441516551485,4632.441516551485,5.493904372305207,4.993344009841062,-2.4027147493333194,7.396058759174381,3.4239280220195303,3.4239280220195303,0.9782651491484372,0.0,0.0,0.00023984608495177093,1.0001410399374182,0.00023981226184536812,198.70822925339024,0.0,6.761178794608135e-06,19.161180703919452,0.027331071488197446,8.065616132870964e-05,0.0001591899236230613,0.000641158820662088,0.09541336587512271,0.07182334757698086,0.023590018298141845,0.09541304696667895,0.07182334757953361,0.023590018298980303,0.37609791053464736,0.37609791053464736,0.12352750652773638,0.0,5.348268038018546,5.519758891213144,4.8269156496801315,5.383033384172677,5.491193182497113,5.054033302508344,24787.336725337416,21069.236216536803,0.85,1.0675267669960726,0.6679763314491172,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44993501192179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.86578294232,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.964677656377,1534.87354097396,0.37609791053464736,0.12352750652773638,6.112874298809886,3.4239280220195303
2815.0,-29.742006965523395,4.995789058263261,34.99501038037614,24.197738686949037,5.037752890613721,-26.26399403623869,-39.801335719507165,1.5597399613290819,0.3857893095527629,-5.003230086214415,39.99976859354394,42546.43851613138,25456.594189335992,25456.594189335992,68003.03270546737,77565.95788559108,77565.95788559108,25456.594189335992,103022.55207492708,103022.55207492708,103022.55207492708,127811.15614070551,91646.10424716628,56626.9698409882,38910.14934019787,24788.604065778432,0.0,63698.753405976306,21070.313455911666,1534.9141421121785,0.0,0.8869031080287653,2.8113199625855425,0.0014959135982669303,354611.34117525927,1554523.2503612733,4.38373810947288,1554523.2503612733,4.38373810947288,0.85,0.0954168596625043,4.027634451161993,1.2674022962851454,1.0,0.0,4.027634451160914,1.2844287374902998,1.2847367752869456,3.1357399080246053,19341.17645349295,1972.2511207693708,4632.441516551485,4632.441516551485,5.495286685947538,4.995789058263261,-2.400535466304723,7.396324524567984,3.424666451947023,3.424666451947023,0.9784761291277209,0.0,0.0,0.00023981226184536812,1.00014026827599,0.00023977862851052773,198.709342447158,0.0,6.720929581151565e-06,19.047114432983534,0.027337792417778596,8.064703310493346e-05,0.00015916522874043465,0.0006410593587020535,0.09541685965824835,0.0718234857744623,0.023593373883786045,0.09541700937229813,0.07182348577766587,0.02359337388483842,0.3760973312170261,0.3760973312170261,0.12354464980382024,0.0,5.35599635037039,5.512160255706419,4.881242741960193,5.38901939576715,5.483807391354617,5.100700536297666,24788.604065778432,21070.313455911666,0.85,1.0675724259791752,0.6679320432688344,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499431303848138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.75171667138,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.94616454908,1534.9141421121785,0.3760973312170261,0.12354464980382024,6.112874298809886,3.424666451947023
2816.0,-29.743349953901756,4.998179907926441,34.99536470821778,24.198225850146287,5.0385432431277355,-26.26512388367957,-39.802353631798155,1.5603171729056986,0.3935139806889083,-5.002277320190854,40.00034184413138,42544.84321356362,25463.098040418405,25463.098040418405,68007.94125398202,77564.72568827574,77564.72568827574,25463.098040418405,103027.82372869414,103027.82372869414,103027.82372869414,127817.73318854989,91645.73403846515,56626.23435051728,38910.555208830956,24789.909459855742,0.0,63700.4646686867,21071.42304087738,1534.959610179486,0.0,0.8869058789896723,2.8113299826385814,0.0014959135982669303,354624.5106710309,1554547.9672970057,4.383645011890025,1554547.9672970057,4.383645011890025,0.85,0.09542035862789672,4.027634451161993,1.267400528606959,1.0,0.0,4.027634451162125,1.284426108126181,1.284734102090458,3.1357463272354487,19341.098323910985,1972.2431537692266,4632.441516551485,4632.441516551485,5.496690665049956,4.998179907926441,-2.3984651904562857,7.396645098382727,3.4253929482374548,3.4253929482374548,0.9786836994964156,0.0,0.0,0.00023977862851052773,1.0001394946628808,0.0002397451853367219,198.7104495005001,0.0,6.6832578504384135e-06,18.940352748142463,0.027344475675629035,8.063775948183472e-05,0.00015914086902869303,0.0006409612466878226,0.09542035862509073,0.07182366359973082,0.02359669502535991,0.09542047408304594,0.07182366360184292,0.023596695026053806,0.37609675328496917,0.37609675328496917,0.12356154487871877,0.0,5.363577637518404,5.504703593948136,4.934543901091899,5.3957913008797505,5.4767039196742076,5.149681854485834,24789.909459855742,21071.42304087738,0.85,1.0676208032029122,0.6678890559879609,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449951204429546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.644954986536,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.927755302566,1534.959610179486,0.37609675328496917,0.12356154487871877,6.112874298809886,3.4253929482374548
2817.0,-29.74468560589209,5.000518259621906,34.99571375897014,24.19872694825756,5.039344693821825,-26.26624601675831,-39.803362743090815,1.5609051046880174,0.40075304921884936,-5.001315726186693,40.00089677762544,42543.2433673854,25469.397796544283,25469.397796544283,68012.64116392969,77563.50480401392,77563.50480401392,25469.397796544283,103032.90260055821,103032.90260055821,103032.90260055821,127824.02715711588,91645.37667783057,56625.495888164696,38910.978655184306,24791.124556557665,0.0,63702.10321174197,21072.455873074014,1534.999789445186,0.0,0.8869087610543189,2.811347380636066,0.0014959135982669303,354637.80257968494,1554571.8947346793,4.383548181909841,1554571.8947346793,4.383548181909841,0.85,0.09542378179440246,4.027634451161993,1.2673987230146309,1.0,0.0,4.027634451161133,1.2844234282577405,1.2847313786219765,3.135752869772306,19341.022905810594,1972.2354632632546,4632.441516551485,4632.441516551485,5.4980505864010105,5.000518259621906,-2.396414503944469,7.396932763566374,3.4261071696496193,3.4261071696496193,0.978887762757034,0.0,0.0,0.0002397451853367219,1.0001387341082375,0.0002397119291160021,198.71155051706086,0.0,6.645508099677319e-06,18.833369954485523,0.027351121183728712,8.062856701269476e-05,0.00015911661832402715,0.0006408635737142455,0.09542378179130014,0.07182381685319103,0.023599964938109105,0.09542387243309637,0.07182381685552608,0.023599964938876384,0.3760961800086807,0.3760961800086807,0.12357821537078624,0.0,5.370896197386969,5.497347602415573,4.986477499940577,5.402068775405553,5.469767228423166,5.1961569242132555,24791.124556557665,21072.455873074014,0.85,1.0676671214113567,0.6678467620758802,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499592339436747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.53797219288,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.909450536537,1534.999789445186,0.3760961800086807,0.12357821537078624,6.112874298809886,3.4261071696496193
2818.0,-29.746013812896898,5.002805243712146,34.99605772666849,24.199223156925314,5.0401427093930975,-26.267361791913643,-39.80437087649477,1.5614906884098272,0.40757724007619345,-5.00037041627674,40.001446809481884,42541.67165818101,25475.561909171316,25475.561909171316,68017.23356735232,77562.27823961512,77562.27823961512,25475.561909171316,103037.84014878643,103037.84014878643,103037.84014878643,127830.18241648795,91645.00924103703,56624.781136628284,38911.36456045416,24792.342267701526,0.0,63703.706828155686,21073.490927546296,1535.0405907382433,0.0,0.8869115779625274,2.8113683067028763,0.0014959135982669303,354650.8697778725,1554595.611099841,4.383453541432244,1554595.611099841,4.383453541432244,0.85,0.0954271637334848,4.027634451161993,1.2673969553364444,1.0,0.0,4.027634451161546,1.2844207589932553,1.2847286660003105,3.135759386448178,19340.94536121753,1972.227555915377,4632.441516551485,4632.441516551485,5.499381226540777,5.002805243712146,-2.3944012634309892,7.397206507143135,3.426809538924295,3.426809538924295,0.9790884396926557,0.0,0.0,0.0002397119291160021,1.000137962248251,0.00023967886248127596,198.71264540714242,0.0,6.60839518356963e-06,18.72819195023633,0.02735772957891228,8.06193844189197e-05,0.00015909254469708242,0.0006407666139449983,0.0954271637305373,0.07182397193103676,0.023603191799500548,0.09542742224726257,0.07182397193325518,0.023603191800229618,0.3760956115932263,0.3760956115932263,0.1235946587653711,0.0,5.377934398334503,5.490073156814333,5.037030262426754,5.407947656352917,5.462787517046877,5.241150386255242,24792.342267701526,21073.490927546296,0.85,1.0677123350267923,0.6678052781597082,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499672196788358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.43279418863,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.891247976533,1535.0405907382433,0.3760956115932263,0.1235946587653711,6.112874298809886,3.426809538924295
2819.0,-29.74733489360283,5.005040839397977,34.99639648411854,24.199633940029912,5.040848674680285,-26.268480357870363,-39.80538313100112,1.561994138947963,0.41457593183446306,-4.999495262898333,40.00198297024804,42540.14794626185,25481.72851770035,25481.72851770035,68021.8764639622,77561.07849823411,77561.07849823411,25481.72851770035,103042.80701593446,103042.80701593446,103042.80701593446,127836.33782288332,91644.62848440475,56624.07433112816,38911.72683697398,24793.530806948853,0.0,63705.257643922836,21074.501185906523,1535.0814319631816,0.0,0.8869140882196442,2.8113787844824527,0.0014959135982669303,354662.967525839,1554618.7296322163,4.383369203944177,1554618.7296322163,4.383369203944177,0.85,0.09543051898334795,4.027634451161993,1.267395299202763,1.0,0.0,4.027634451161768,1.2844184733631285,1.2847263373486548,3.1357649665502025,19340.865005579166,1972.2193619206525,4632.441516551485,4632.441516551485,5.50071240546813,5.005040839397977,-2.392465056736738,7.3975058961347155,3.4275003095575545,3.4275003095575545,0.9792858027307298,0.0,0.0,0.00023967886248127596,1.0001372234687782,0.0002396459774289744,198.71373443327582,0.0,6.57075846114359e-06,18.621529478880934,0.027364300337373422,8.061016526073025e-05,0.00015906869722054573,0.0006406705650269259,0.09543051898111006,0.07182414026761656,0.023606378713493494,0.09543058694602055,0.07182414026930088,0.02360637871404707,0.3760950471095646,0.3760950471095646,0.12361087133362976,0.0,5.384817767679465,5.4828996068847005,5.086650055074017,5.414071194732799,5.455882968723358,5.286901799870861,24793.530806948853,21074.501185906523,0.85,1.0677592239586702,0.667765103220173,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499751609843434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.32613171727,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.873150042675,1535.0814319631816,0.3760950471095646,0.12361087133362976,6.112874298809886,3.4275003095575545
2820.0,-29.74864875102452,5.007226950830003,34.99672999687293,24.20008568968626,5.041593863437273,-26.269588498686524,-39.80638246340675,1.5625336110996961,0.42096266817407013,-4.998597808737552,40.00250770730814,42538.60187558001,25487.666628156876,25487.666628156876,68026.26850373688,77559.88587927647,77559.88587927647,25487.666628156876,103047.55250743334,103047.55250743334,103047.55250743334,127842.21767894443,91644.26781699694,56623.35810681399,38912.12190020328,24794.6651715111,0.0,63706.78707171438,21075.465395784435,1535.1187480579315,0.0,0.8869167531540033,2.811399858738858,0.0014959135982669303,354675.3738866651,1554641.3558413137,4.383279670096555,1554641.3558413137,4.383279670096555,0.85,0.09543380513001844,4.027634451161993,1.267393601308577,1.0,0.0,4.027634451160329,1.2844160189477765,1.2847238401047139,3.1357709587439784,19340.788889610758,1972.2116002519474,4632.441516551485,4632.441516551485,5.501994258770607,5.007226950830003,-2.3905371198163192,7.397764070646323,3.4281793896623003,3.4281793896623003,0.9794798256178001,0.0,0.0,0.0002396459774289744,1.0001364745909451,0.00023961327630510562,198.71481751534094,0.0,6.534711549877328e-06,18.519372532352346,0.0273708350489233,8.060106474721313e-05,0.00015904491268176128,0.0006405747695991127,0.09543380512740979,0.071824286618527,0.02360951850888279,0.09543390887821812,0.07182428662049026,0.02360951850952818,0.3760944870427107,0.3760944870427107,0.12362687634249891,0.0,5.391415021947694,5.475798485722578,5.134893278822744,5.419560476911613,5.449114010100743,5.329676425971513,24794.6651715111,21075.465395784435,0.85,1.067802531418828,0.6677248034451108,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499830597642518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.22397477075,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.855150598767,1535.1187480579315,0.3760944870427107,0.12362687634249891,6.112874298809886,3.4281793896623003
2821.0,-29.749955698273173,5.00936365838699,34.99705835050638,24.20047534340995,5.0422655916818195,-26.270697766212717,-39.80738940937442,1.5630076596212772,0.4275336257798017,-4.997763146992885,40.00302444800667,42537.11755363142,25493.595093161683,25493.595093161683,68030.71264679311,77558.73934305004,77558.73934305004,25493.595093161683,103052.33443621172,103052.33443621172,103052.33443621172,127848.13724403428,91643.92070106768,56622.67118994106,38912.49945680735,24795.802807822558,0.0,63708.30226462991,21076.432386649172,1535.1577986889747,0.0,0.8869191276488224,2.811411215296202,0.0014959135982669303,354686.9125139731,1554663.6374974232,4.38319989445953,1554663.6374974232,4.38319989445953,0.8499999999999999,0.09543707242139947,4.027634451161993,1.2673920155083764,1.0,0.0,4.027634451162409,1.2844138700488676,1.2847216486868396,3.1357762050706874,19340.715633573385,1972.2041302150465,4632.441516551485,4632.441516551485,5.503274029920147,5.00936365838699,-2.38867985419281,7.3980435125798,3.428847268009958,3.428847268009958,0.9796706480028451,0.0,0.0,0.00023961327630510562,1.0001357582160777,0.00023958075124970942,198.7158949112847,0.0,6.498197862130537e-06,18.415892741277943,0.02737733324678543,8.059189586073176e-05,0.00015902138044437386,0.0006404799903490982,0.09543707241943143,0.07182445002561502,0.023612622393816406,0.09543697756299983,0.07182445002709616,0.023612622394303315,0.3760939301209483,0.3760939301209483,0.12364266487187171,0.0,5.397865257629576,5.46882098517392,5.182165918427529,5.425296772772697,5.442510541416425,5.372944029261021,24795.802807822558,21076.432386649172,0.85,1.0678468932386376,0.6676856240328275,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499909154373463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.120494979674,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.837251825302,1535.1577986889747,0.3760939301209483,0.12364266487187171,6.112874298809886,3.428847268009958
2822.0,-29.751255533326404,5.011452890945695,34.997381600597926,24.2009098752402,5.0429853311335835,-26.271795829781023,-39.80837952168656,1.563525627588171,0.43338917475961125,-4.996902365337348,40.00353248969546,42535.594235625234,25499.29209295537,25499.29209295537,68034.8863285806,77557.58000160329,77557.58000160329,25499.29209295537,103056.87209455865,103056.87209455865,103056.87209455865,127853.7727881989,91643.57734920902,56621.9617895122,38912.90617744091,24796.900693640237,0.0,63709.80687108115,21077.3655895942,1535.1940601724637,0.0,0.886921666381709,2.8114349637108504,0.0014959135982669303,354698.81253972714,1554685.5442909421,4.383114601255716,1554685.5442909421,4.383114601255716,0.85,0.09544027444338465,4.027634451161993,1.2673903071740646,1.0,0.0,4.027634451162407,1.2844115154503652,1.2847192517463841,3.13578195361301,19340.643171912976,1972.1967411820526,4632.441516551485,4632.441516551485,5.504503834931894,5.011452890945695,-2.38682708886288,7.398279979808575,3.429503886374366,3.429503886374366,0.9798582532498188,0.0,0.0,0.00023958075124970942,1.0001350208320434,0.0002395484072244513,198.71696645440278,0.0,6.463245490095776e-06,18.31683771893143,0.027383796492275524,8.05828811955981e-05,0.00015899787005411133,0.0006403852990913165,0.09544027444105056,0.07182459327536464,0.02361568116568592,0.09544031122890624,0.07182459327712123,0.023615681166263412,0.37609337848082897,0.37609337848082897,0.12365825349769186,0.0,5.40401553356719,5.46191228996031,5.228016861116657,5.43029154009696,5.4359268317035685,5.41315323175985,24796.900693640237,21077.3655895942,0.85,1.0678871851903646,0.6676459453361299,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499987298744392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.02143995732,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.819447690385,1535.1940601724637,0.37609337848082897,0.12365825349769186,6.112874298809886,3.429503886374366
2823.0,-29.75254832281392,5.013494473801704,34.99769981556889,24.20126359155404,5.043616893116612,-26.27289637003613,-39.80938507067037,1.5639649403385623,0.43945901979162727,-4.9961139563615005,40.00403231762352,42534.165457367715,25505.010057278974,25505.010057278974,68039.17551464669,77556.45060990498,77556.45060990498,25505.010057278974,103061.46066718394,103061.46066718394,103061.46066718394,127859.4647673888,91643.22540251238,56621.30840397824,38913.241109482384,24798.004100204846,0.0,63711.24520968723,21078.303485174118,1535.2324020463416,0.0,0.8869238667665967,2.811447485518892,0.0014959135982669303,354709.7123116882,1554707.097134193,4.383040675717531,1554707.097134193,4.383040675717531,0.85,0.09544346299843971,4.027634451161993,1.2673888307204475,1.0,0.0,4.027634451162671,1.284409528234927,1.2847172225096855,3.135786805238735,19340.56889638083,1972.1891671856172,4632.441516551485,4632.441516551485,5.505738165533409,5.013494473801704,-2.385051173425062,7.398545647226767,3.4301497442935536,3.4301497442935536,0.9800427840838725,0.0,0.0,0.0002395484072244513,1.0001342903467634,0.0002395162425051898,198.71803219945693,0.0,6.427306582216711e-06,18.21498685400216,0.027390223798857742,8.057372693841784e-05,0.00015897468028603346,0.0006402918991824917,0.09544346299680556,0.07182475740280261,0.023618705594002948,0.09544335675356101,0.07182475740403234,0.023618705594407378,0.3760928305885473,0.3760928305885473,0.12367362746615006,0.0,5.410020777927684,5.455108205175577,5.272962839410297,5.435572976153139,5.429402459330049,5.45433858911457,24798.004100204846,21078.303485174118,0.85,1.0679303989541458,0.6676084467879846,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500065018663166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.919589092395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.801742471544,1535.2324020463416,0.3760928305885473,0.12367362746615006,6.112874298809886,3.4301497442935536
2824.0,-29.753834611849403,5.015490028875679,34.99801292791863,24.20163955483588,5.044273402081624,-26.273988563501295,-39.81037043323738,1.5644273537336932,0.44494906431748404,-4.995311884485298,40.00452010923275,42532.681070166225,25510.533391122888,25510.533391122888,68043.21446128911,77555.31020266544,77555.31020266544,25510.533391122888,103065.84359378833,103065.84359378833,103065.84359378833,127864.89595782901,91642.86991943518,56620.607044619035,38913.62541646238,24799.05236404068,0.0,63712.67778050306,21079.194509434576,1535.2673571685775,0.0,0.8869261801254413,2.8114691756414465,0.0014959135982669303,354720.8012432778,1554728.1311827705,4.3829629549029265,1554728.1311827705,4.3829629549029265,0.85,0.09544658848210824,4.027634451161993,1.267387209753506,1.0,0.0,4.027634451162506,1.2844074326502986,1.2847150851082816,3.1357919214553345,19340.493874523887,1972.1815170852317,4632.441516551485,4632.441516551485,5.506930481469657,5.015490028875679,-2.3832882275990253,7.398778256474705,3.4307847099400255,3.4307847099400255,0.9802242028400073,0.0,0.0,0.0002395162425051898,1.0001336164679309,0.00023948424346645274,198.71909259566826,0.0,6.391709717892102e-06,18.114105340506217,0.027396615508575636,8.056475738572996e-05,0.00015895148511945985,0.0006401984775304994,0.09544658848022936,0.07182490245095634,0.023621686029273024,0.0954465151746668,0.07182490245237023,0.023621686029738007,0.376092287435105,0.376092287435105,0.1236888053748405,0.0,5.415758361706594,5.448359406779161,5.316658445247299,5.440260948802802,5.4229007491462085,5.49305487273466,24799.05236404068,21079.194509434576,0.85,1.0679697798247503,0.667570137558742,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450014231810075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.8187075789,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.784135071033,1535.2673571685775,0.376092287435105,0.1236888053748405,6.112874298809886,3.4307847099400255
2825.0,-29.755113783494004,5.017440452403714,34.99832116651132,24.202011397015326,5.044922013117931,-26.275075140214852,-39.811358659621305,1.564883369839015,0.4501917291564155,-4.994528806435733,40.00500436260303,42531.23957073604,25515.949176635713,25515.949176635713,68047.18874737175,77554.18507193655,77554.18507193655,25515.949176635713,103070.13424857226,103070.13424857226,103070.13424857226,127870.24552685201,91642.52364201585,56619.942327229626,38913.97923865136,24800.111278279757,0.0,63714.090516931115,21080.094586537794,1535.3034560609742,0.0,0.8869284096554162,2.811491887244896,0.0014959135982669303,354731.62784085306,1554749.0128717816,4.382888050707745,1554749.0128717816,4.382888050707745,0.85,0.09544968060647527,4.027634451161993,1.267385645383038,1.0,0.0,4.027634451162054,1.2844053666406765,1.2847129775019142,3.135796965483062,19340.42079544732,1972.1740650933114,4632.441516551485,4632.441516551485,5.5080995810672375,5.017440452403714,-2.3815617436444114,7.399002196048126,3.4314091931770108,3.4314091931770108,0.9804026266220031,0.0,0.0,0.00023948424346645274,1.0001328784769443,0.0002394524253928659,198.72014713428445,0.0,6.358819941764745e-06,18.020895714961288,0.0274029743285174,8.055576269138015e-05,0.0001589284807750726,0.0006401058244405189,0.09544968060476687,0.07182505164037238,0.02362462896439449,0.09544977041023646,0.07182505164165794,0.023624628964817332,0.3760917468907185,0.3760917468907185,0.12370378054377326,0.0,5.421248581541931,5.441679600297164,5.3591439046949745,5.4447205355921255,5.416460366592389,5.530659793404254,24800.111278279757,21080.094586537794,0.85,1.0680084765439628,0.6675327109853976,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450021922963865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.72549795335,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.76661480326,1535.3034560609742,0.3760917468907185,0.12370378054377326,6.112874298809886,3.4314091931770108
2826.0,-29.756386664908522,5.019346236661966,34.998624532299075,24.202353099267953,5.0455276247297896,-26.276160355073568,-39.81234283475203,1.5653013148950743,0.45551843230748545,-4.9937829544503245,40.00547889637223,42529.80855184569,25521.305889009796,25521.305889009796,68051.11444085548,77553.1122037421,77553.1122037421,25521.305889009796,103074.4180927519,103074.4180927519,103074.4180927519,127875.56865316136,91642.20968007791,56619.2683795286,38914.37922283257,24801.150560409453,0.0,63715.52978324202,21080.977976348033,1535.339383172008,0.0,0.8869304850246793,2.811509167154397,0.0014959135982669303,354741.9400033685,1554769.4756435018,4.382818325988572,1554769.4756435018,4.382818325988572,0.8499999999999999,0.09545273874623109,4.027634451161993,1.2673841562913735,1.0,0.0,4.027634451163147,1.2844034782616442,1.2847110478012493,3.1358015758514854,19340.35453629434,1972.1673085400562,4632.441516551485,4632.441516551485,5.5092559286120375,5.019346236661966,-2.3798848726759267,7.399231109337893,3.4320233876560944,3.4320233876560944,0.9805781107588841,0.0,0.0,0.0002394524253928659,1.0001322263945533,0.00023942076764797858,198.72119649705567,0.0,6.322892264707464e-06,17.919076678180954,0.027409297220782107,8.054680579358505e-05,0.00015890561959928083,0.0006400137479813058,0.09545273874480624,0.0718252049978312,0.02362753374697504,0.09545281401640221,0.07182520499890332,0.02362753374732777,0.37609120811988733,0.37609120811988733,0.12371854923575612,0.0,5.42657208333776,5.435113816670878,5.400608032445575,5.449301386757838,5.410279241243472,5.567964514453138,24801.150560409453,21080.977976348033,0.85,1.0680459641842888,0.667495172629508,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500295716375677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.62367891658,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.749194244252,1535.339383172008,0.37609120811988733,0.12371854923575612,6.112874298809886,3.4320233876560944
2827.0,-29.757652999955564,5.021208199301953,34.998922964614856,24.202666931692534,5.046109495203808,-26.27724205124748,-39.81333022294564,1.5656985464955067,0.4605350996775428,-4.993058078178374,40.00594191751692,42528.41922778093,25526.56448320159,25526.56448320159,68054.98371098252,77552.0225219032,77552.0225219032,25526.56448320159,103078.58700510478,103078.58700510478,103078.58700510478,127880.7392399623,91641.86665153621,56618.62380144952,38914.7142778741,24802.15223485753,0.0,63716.866512731634,21081.8293996289,1535.3737248864225,0.0,0.8869324953539868,2.8115280559478855,0.0014959135982669303,354751.96238072566,1554789.4421658092,4.382750786582496,1554789.4421658092,4.382750786582496,0.85,0.09545575299530111,4.027634451161993,1.2673827314889063,1.0,0.0,4.027634451163201,1.284401686400765,1.2847092148479047,3.1358059505889435,19340.282142867385,1972.1599264649383,4632.441516551485,4632.441516551485,5.510391095493906,5.021208199301953,-2.3782453203663025,7.399453519668256,3.43262736666134,3.43262736666134,0.9807506761889543,0.0,0.0,0.00023942076764797858,1.000131547682589,0.00023938927654341264,198.7222404726753,0.0,6.291064942404849e-06,17.82887804677534,0.02741558828572451,8.053782057912741e-05,0.0001588829470688512,0.0006399224313166524,0.09545575299397899,0.07182535406852578,0.023630398925453207,0.09545580672173583,0.07182535406952055,0.023630398925780557,0.37609067323208256,0.37609067323208256,0.12373311910902907,0.0,5.431698141188747,5.428617367976926,5.441062499061161,5.4535931778559075,5.404019823297517,5.604337391177239,24802.15223485753,21081.8293996289,0.85,1.068084283419431,0.6674593644570246,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500371827758964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.53348028517,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.731857060466,1535.3737248864225,0.37609067323208256,0.12373311910902907,6.112874298809886,3.43262736666134
2828.0,-29.758912968095604,5.023027069983799,34.99921646763286,24.202963651064806,5.046665940904544,-26.278320558754693,-39.81431712219489,1.5660735315636112,0.46546918994414455,-4.992357327578489,40.00639519352377,42527.05531976447,25531.735518178448,25531.735518178448,68058.79083794291,77550.96652067993,77550.96652067993,25531.735518178448,103082.70203885838,103082.70203885838,103082.70203885838,127885.8303137508,91641.54444130723,56617.99182887181,38915.05845826157,24803.128274892424,0.0,63718.186733154,21082.65903365856,1535.4072462598729,0.0,0.8869344182367827,2.8115452152060567,0.0014959135982669303,354761.6513998561,1554808.9886433773,4.382686185240844,1554808.9886433773,4.382686185240844,0.8500000000000001,0.09545872887561131,4.027634451161993,1.2673813495459036,1.0,0.0,4.0276344511608295,1.2843999982118919,1.2847074858055425,3.135810072227624,19340.214142978628,1972.1529924060335,4632.441516551485,4632.441516551485,5.511507361065394,5.023027069983799,-2.376645051426272,7.399672121410071,3.4332213024521723,3.4332213024521723,0.980920372129192,0.0,0.0,0.00023938927654341264,1.0001308875939356,0.00023935794755756745,198.7232792089445,0.0,6.257982854304815e-06,17.735123409099845,0.027421846268578815,8.052884073994968e-05,0.00015886043580346296,0.0006398317641686356,0.09545872887442808,0.0718255020791263,0.023633226795301773,0.09545868033289306,0.07182550208001663,0.023633226795594684,0.3760901412798291,0.3760901412798291,0.1237474963173104,0.0,5.436655715010772,5.422214092078434,5.4805517987283565,5.457826517522619,5.397942903729245,5.639917229345144,24803.128274892424,21082.65903365856,0.85,1.0681219025106123,0.6674241295952744,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500447548461384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.43972564749,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.71460859286,1535.4072462598729,0.3760901412798291,0.1237474963173104,6.112874298809886,3.4332213024521723
2829.0,-29.760166261793895,5.024803615212424,34.99950505244083,24.20324266366663,5.047200568096325,-26.279395240211226,-39.81529955109579,1.5664295465137883,0.47023370494548544,-4.991677977179418,40.006838934122534,42525.70208948513,25536.81457256512,25536.81457256512,68062.51666205024,77549.92725937224,77549.92725937224,25536.81457256512,103086.74183193737,103086.74183193737,103086.74183193737,127890.82038298655,91641.227443917,56617.35892010448,38915.4094709028,24804.078551049188,0.0,63719.488021951984,21083.46676839181,1535.4398742969922,0.0,0.8869362667762337,2.81156209869169,0.0014959135982669303,354771.044724582,1554828.1241084659,4.382624081724368,1554828.1241084659,4.382624081724368,0.85,0.0954616666874533,4.027634451161993,1.2673799626575786,1.0,0.0,4.027634451160643,1.2843983983851037,1.284705845354759,3.1358139781441703,19340.14724321775,1972.1461705289526,4632.441516551485,4632.441516551485,5.5126037708891396,5.024803615212424,-2.375081705094218,7.399885320306641,3.4338053421066994,3.4338053421066994,0.9810872406019141,0.0,0.0,0.00023935794755756745,1.0001301955355038,0.00023932678827820719,198.72431245217913,0.0,6.225798801445803e-06,17.643913803297405,0.027428072067380262,8.051990249596469e-05,0.00015883804506160276,0.0006397415824453324,0.09546166668638849,0.0718256482921336,0.023636018394254884,0.09546148107549474,0.0718256482929348,0.023636018394518506,0.3760896129975338,0.3760896129975338,0.12376168780978132,0.0,5.4414477847456055,5.415903052039539,5.519090783609897,5.461911682124878,5.3919596971364285,5.674611451171074,24804.078551049188,21083.46676839181,0.85,1.0681585614530054,0.6673892620548774,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450052288920227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.34851604169,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.697445464455,1535.4398742969922,0.3760896129975338,0.12376168780978132,6.112874298809886,3.4338053421066994
2830.0,-29.761413513938884,5.026539197337572,34.99978888415616,24.20354374861347,5.047761124072904,-26.28046189026905,-39.81626940714193,1.5668095004029845,0.4744626760489723,-4.990990378590997,40.00727764831338,42524.32284717128,25541.730144982314,25541.730144982314,68066.05299215359,77548.87240758783,77548.87240758783,25541.730144982314,103090.60255257014,103090.60255257014,103090.60255257014,127895.62001949086,91640.90291593786,56616.7082399435,38915.771862215945,24805.017466920726,0.0,63720.78932913667,21084.264846882616,1535.471748399796,0.0,0.8869381754008541,2.8115869395491906,0.0014959135982669303,354780.5522951227,1554847.042994298,4.38255995977171,1554847.042994298,4.38255995977171,0.85,0.09546455848271052,4.027634451161993,1.2673785471962766,1.0,0.0,4.027634451163714,1.2843966862892569,1.2847040928261284,3.1358181581721523,19340.078754186376,1972.139186591382,4632.441516551485,4632.441516551485,5.513664890041888,5.026539197337572,-2.3735328644182894,7.400072061755861,3.434379645033974,3.434379645033974,0.981251327152564,0.0,0.0,0.00023932678827820719,1.0001295692076342,0.00023929578291322494,198.72534072400302,0.0,6.192106367373729e-06,17.54842944513715,0.027434264173747638,8.051107954076266e-05,0.00015881570873744452,0.0006396516198966403,0.09546455848153751,0.0718257859200642,0.023638772561473315,0.09546451163073079,0.07182578592094678,0.02363877256176373,0.3760890889779966,0.3760890889779966,0.12377569940337335,0.0,5.445987318354014,5.4096448903321175,5.556447438141674,5.465453054639966,5.385928659639376,5.707251386455312,24805.017466920726,21084.264846882616,0.85,1.0681922447723042,0.667353987527063,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500597831580773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.25303168353,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.68037404843,1535.471748399796,0.3760890889779966,0.12377569940337335,6.112874298809886,3.434379645033974
