time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2831.0,-29.762654624201783,5.02823380672496,35.0000680058481,24.203792481590085,5.048253445051365,-26.281529835662635,-39.817250753380335,1.5671286565120848,0.4789944875748233,-4.990358594413083,40.00770811108301,42523.01785911085,25546.646873513313,25546.646873513313,68069.66473262417,77547.88175701757,77547.88175701757,25546.646873513313,103094.52863053088,103094.52863053088,103094.52863053088,127900.48120600806,91640.61248481373,56616.10168175497,38916.12311450973,24805.952575477182,0.0,63722.075689986916,21085.059689155605,1535.5047842219865,0.0,0.886939830074745,2.811601325461913,0.0014959135982669303,354789.2882843138,1554865.6062191739,4.3825043696729855,1554865.6062191739,4.3825043696729855,0.85,0.09546743211690975,4.027634451161993,1.2673772575659679,1.0,0.0,4.027634451162518,1.284395258130493,1.284702624500333,3.1358216449852314,19340.01746102323,1972.1329364281619,4632.441516551485,4632.441516551485,5.514726258763636,5.02823380672496,-2.3720455123508244,7.400279319075784,3.434944551667081,3.434944551667081,0.9814127290477375,0.0,0.0,0.00023929578291322494,1.0001289324376026,0.00023926493390206413,198.7263639415653,0.0,6.161551720369468e-06,17.46183757552707,0.027440425725468006,8.050215296687412e-05,0.00015879362994635082,0.0006395626945969912,0.09546743211612793,0.0718259372791957,0.02364149483693223,0.09546723213164532,0.07182593727978391,0.02364149483712584,0.37608856736925794,0.37608856736925794,0.12378952104247765,0.0,5.450421014098595,5.403509470346023,5.593002034503911,5.46935308198789,5.380177300515584,5.740488807089719,24805.952575477182,21085.059689155605,0.85,1.0682273606997459,0.6673200362459752,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450067241343008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.16643981392,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.663381888398,1535.5047842219865,0.37608856736925794,0.12378952104247765,6.112874298809886,3.434944551667081
2832.0,-29.76388913937373,5.029889176711052,35.00034248105321,24.204070236906432,5.048793894430582,-26.28258703118721,-39.81821156395597,1.5674917862437876,0.48262253418039336,-4.989698974814761,40.008131004780644,42521.65624653269,25551.35560166892,25551.35560166892,68073.01184820161,77546.81391195247,77546.81391195247,25551.35560166892,103098.1695136214,103098.1695136214,103098.1695136214,127905.02133092964,91640.2616830902,56615.45519465628,38916.451653815464,24806.85181730824,0.0,63723.303471123705,21085.824044712004,1535.535200048914,0.0,0.8869416536197123,2.811630759062062,0.0014959135982669303,354798.409347621,1554883.843199405,4.382443106378123,1554883.843199405,4.382443106378123,0.85,0.09547024591592193,4.027634451161993,1.2673758437531073,1.0,0.0,4.02763445116196,1.284393624061267,1.2847009504157247,3.1358256345329463,19339.943427128495,1972.1253870718845,4632.441516551485,4632.441516551485,5.5157427266755965,5.029889176711052,-2.370557482406806,7.400446659117858,3.4354999908278394,3.4354999908278394,0.9815714259508113,0.0,0.0,0.00023926493390206413,1.0001282485633596,0.00023923425245288063,198.72738173108127,0.0,6.130511819180843e-06,17.37387049555851,0.027446556237287187,8.049341407699149e-05,0.00015877151982507262,0.0006394736431108119,0.09547024591487488,0.07182606910114389,0.023644176813730985,0.09547031889733197,0.07182606910193165,0.023644176813990274,0.37608805096338144,0.37608805096338144,0.12380316696423249,0.0,5.4545516929971996,5.3973736395798255,5.628332277018046,5.472321508995151,5.374092919534917,5.770971841642108,24806.85181730824,21085.824044712004,0.85,1.068259304526624,0.6672858111601423,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500746628740127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.078472733956,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.646471195667,1535.535200048914,0.37608805096338144,0.12380316696423249,6.112874298809886,3.4354999908278394
2833.0,-29.765117807650036,5.031505000834682,35.00061237837013,24.204287642519944,5.049250207225887,-26.283647378025325,-39.819187846127875,1.5677797776012818,0.48679284784878973,-4.989107120178275,40.00854660392576,42520.384403887,25556.10110516435,25556.10110516435,68076.48550905136,77545.8423077463,77545.8423077463,25556.10110516435,103101.94341291065,103101.94341291065,103101.94341291065,127909.70122457309,91639.9706988251,56614.8622675581,38916.78714585222,24807.75781166243,0.0,63724.54495751465,21086.594139913068,1535.567661111734,0.0,0.8869431590074417,2.8116452185291467,0.0014959135982669303,354806.59352974145,1554901.7657649165,4.382392531931845,1554901.7657649165,4.382392531931845,0.8500000000000001,0.09547304908972615,4.027634451161993,1.2673746107192714,1.0,0.0,4.027634451161608,1.2843923409459868,1.2846996275843543,3.135828767240655,19339.882017229374,1972.1191250049073,4632.441516551485,4632.441516551485,5.516767133239279,5.031505000834682,-2.3691390058530692,7.400644006687751,3.4360464171181855,3.4360464171181855,0.981727547748053,0.0,0.0,0.00023923425245288063,1.0001276424017818,0.00023920371991555548,198.72839470925828,0.0,6.097244063951644e-06,17.27958967723896,0.02745265348135114,8.048453536608344e-05,0.0001587497170867972,0.0006393858296510041,0.09547304908914098,0.07182622028796151,0.023646828801179458,0.09547299016328882,0.07182622028840174,0.0236468288013244,0.37608753460459393,0.37608753460459393,0.1238166224043719,0.0,5.45859849183779,5.391359737918947,5.662951631069802,5.475899968027079,5.368437015496056,5.802616011934674,24807.75781166243,21086.594139913068,0.85,1.0682930031817122,0.6672528526054674,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450082045039901,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.98419191563,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.629651254249,1535.567661111734,0.37608753460459393,0.1238166224043719,6.112874298809886,3.4360464171181855
2834.0,-29.76634059037037,5.033082579136622,35.00087760241729,24.204518389329337,5.04972111474391,-26.28470096691195,-39.8201517999172,1.5680814912854688,0.49053268429099717,-4.988506377906438,40.008950269050736,42519.08667847719,25560.69060376733,25560.69060376733,68079.77728224453,77544.86571072233,77544.86571072233,25560.69060376733,103105.55631448966,103105.55631448966,103105.55631448966,127914.1653096051,91639.67825729238,56614.246982840246,38917.14586050237,24808.60899511544,0.0,63725.75485561781,21087.31764584812,1535.5968581140407,0.0,0.8869447527294823,2.811666336660205,0.0014959135982669303,354814.9007618298,1554919.17382952,4.382338989966102,1554919.17382952,4.382338989966102,0.8499999999999999,0.09547579630465666,4.027634451161993,1.2673733331775292,1.0,0.0,4.027634451160803,1.284390993369926,1.2846982404681329,3.1358320573351817,19339.820299785595,1972.112831577103,4632.441516551485,4632.441516551485,5.517757863200266,5.033082579136622,-2.3677332924335963,7.400815871570218,3.4365836726899985,3.4365836726899985,0.9818810493399995,0.0,0.0,0.00023920371991555548,1.0001270322056608,0.00023917333719899585,198.72940284409293,0.0,6.067682129027286e-06,17.19581115366333,0.02745872116348017,8.04757696628218e-05,0.00015872795025273368,0.0006392981608002371,0.09547579630393618,0.07182635422759076,0.023649442076345426,0.09547569413303453,0.07182635422813276,0.023649442076523912,0.37608702158995627,0.37608702158995627,0.12382990588548057,0.0,5.462460959897271,5.385423480177849,5.696588824542573,5.479039062197444,5.362828173056926,5.832339273985156,24808.60899511544,21087.31764584812,0.85,1.068324375858576,0.6672198199113035,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450089392313656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.90041339206,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.612907295133,1535.5968581140407,0.37608702158995627,0.12382990588548057,6.112874298809886,3.4365836726899985
2835.0,-29.767557203992833,5.034622961165414,35.001138405145504,24.204762372560822,5.050207376174794,-26.28574746751095,-39.821110864263005,1.5683976396927295,0.49387172373155863,-4.987906991043652,40.00935192701406,42517.79547699105,25565.15415654491,25565.15415654491,68082.94963353596,77543.88053861861,77543.88053861861,25565.15415654491,103109.03469516353,103109.03469516353,103109.03469516353,127918.5048531674,91639.38096569004,56613.641867022634,38917.48788740823,24809.470158003867,0.0,63726.958045412095,21088.049634303286,1535.6267435513714,0.0,0.8869463467953931,2.811692532554902,0.0014959135982669303,354823.1894030605,1554936.4954814464,4.382285436578725,1554936.4954814464,4.382285436578725,0.85,0.09547850850249269,4.027634451161993,1.2673720501409842,1.0,0.0,4.027634451163304,1.2843895780009593,1.2846967857353109,3.1358355129528968,19339.757558773454,1972.106433774373,4632.441516551485,4632.441516551485,5.518721405375951,5.034622961165414,-2.3663473053190422,7.400970266484456,3.437112083812475,3.437112083812475,0.9820320239464214,0.0,0.0,0.00023917333719899585,1.0001263925327268,0.00023914311129547504,198.73040590168364,0.0,6.037939118676046e-06,17.111519462327912,0.027464759102598844,8.046704929750323e-05,0.00015870628790149263,0.0006392109127680855,0.09547850850176573,0.07182648698143962,0.023652021520326114,0.09547861340917325,0.0718264869819865,0.02365202152050619,0.37608651195176845,0.37608651195176845,0.12384301529452557,0.0,5.4660999630141305,5.379544704955492,5.729147004986089,5.481778714775203,5.357176599682418,5.860576250730787,24809.470158003867,21088.049634303286,0.85,1.0683539858441033,0.66718696107686,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500967044630781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.81612170072,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.596240287716,1535.6267435513714,0.37608651195176845,0.12384301529452557,6.112874298809886,3.437112083812475
2836.0,-29.76876821720993,5.036125656717721,35.001394686516825,24.204917053598933,5.050593054530481,-26.286798985655672,-39.822078135889,1.5686238229760923,0.4976319022231337,-4.987381499014061,40.00974182843531,42516.56274558507,25569.676533723035,25569.676533723035,68086.23927930811,77542.94103240427,77542.94103240427,25569.676533723035,103112.6175661273,103112.6175661273,103112.6175661273,127922.9302773369,91639.08635906565,56613.05240267956,38917.815507095656,24810.312711209597,0.0,63728.12821830525,21088.765804528157,1535.6573512033124,0.0,0.8869476077048533,2.8117046226747138,0.0014959135982669303,354830.45631212724,1554953.3102675355,4.382243075830329,1554953.3102675355,4.382243075830329,0.85,0.09548120837082297,4.027634451161993,1.2673709127167245,1.0,0.0,4.027634451162596,1.2843885829242365,1.2846957515967534,3.135837942433326,19339.695384404415,1972.100093753159,4632.441516551485,4632.441516551485,5.519697645909579,5.036125656717721,-2.365034481404852,7.401160138122574,3.4376319033563885,3.4376319033563885,0.982180543816111,0.0,0.0,0.00023914311129547504,1.0001258119264615,0.0002391130280247772,198.73140435076954,0.0,6.0068060754355e-06,17.023288417784208,0.02747076590867428,8.045825519164843e-05,0.0001586848561038266,0.0006391245933214556,0.09548120837050317,0.07182663674395999,0.02365457162654317,0.09548106275967047,0.07182663674420055,0.023654571626622413,0.37608600454450813,0.37608600454450813,0.1238559424105915,0.0,5.4696869163526,5.373771915706243,5.7611714156675475,5.485013401237211,5.351686384884431,5.890322556253125,24810.312711209597,21088.765804528157,0.85,1.0683859887752207,0.6671553666214948,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501039797915694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.72789065618,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.579656108466,1535.6573512033124,0.37608600454450813,0.1238559424105915,6.112874298809886,3.4376319033563885
2837.0,-29.76997311609305,5.037592927053917,35.001646513652155,24.205146997142606,5.051067050632775,-26.287836167437348,-39.8230281547643,1.568930101976993,0.500398635559236,-4.986798528455863,40.01012464251424,42515.28483929119,25573.927559656477,25573.927559656477,68089.21239894767,77541.94873506957,77541.94873506957,25573.927559656477,103115.87629472604,103115.87629472604,103115.87629472604,127926.984637286,91638.77225041823,56612.45090700235,38918.134826017646,24811.10834255996,0.0,63729.24316857761,21089.442091175966,1535.6840212385466,0.0,0.886949186438436,2.8117363827116053,0.0014959135982669303,354838.5182152723,1554969.8195404636,4.382190037771208,1554969.8195404636,4.382190037771208,0.85,0.09548383634806717,4.027634451161993,1.2673696077009664,1.0,0.0,4.027634451161612,1.2843872130849088,1.2846943427892412,3.1358412869030428,19339.629094289572,1972.0933340426725,4632.441516551485,4632.441516551485,5.5206153101516975,5.037592927053917,-2.3636974412007477,7.401290368254665,3.4381429214499435,3.4381429214499435,0.9823265489856982,0.0,0.0,0.0002391130280247772,1.0001251779071825,0.00023908310010266364,198.73239776750205,0.0,5.9784906332495425e-06,16.943042454629204,0.02747674439930753,8.04496188067966e-05,0.0001586634092179806,0.000639038213105152,0.0954838363473387,0.07182675510226387,0.02365708124507483,0.09548396949350473,0.0718267551028119,0.02365708124525527,0.3760855014326221,0.3760855014326221,0.12386871301569558,0.0,5.472971762412556,5.36800494855396,5.791956057278469,5.487197164015072,5.346052439691221,5.916255756021144,24811.10834255996,21089.442091175966,0.85,1.0684139496029632,0.6671236425455278,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501112216988914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.647644693025,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.563143570218,1535.6840212385466,0.3760855014326221,0.12386871301569558,6.112874298809886,3.4381429214499435
2838.0,-29.771172172132758,5.039024068165019,35.00189403996382,24.205292912106984,5.051440292639562,-26.288878166185132,-39.823986345995195,1.5691462866920414,0.5037208950444665,-4.986297321186591,40.0105030170789,42514.06633289177,25578.26306666784,25578.26306666784,68092.32939955962,77541.02417911551,77541.02417911551,25578.26306666784,103119.28724578336,103119.28724578336,103119.28724578336,127931.22024804825,91638.48273275289,56611.86573859759,38918.46332683922,24811.933002264886,0.0,63730.39632910411,21090.14305192515,1535.7143293161123,0.0,0.8869503655546294,2.811751365362304,0.0014959135982669303,354845.4495283465,1554986.1374846955,4.382150425069709,1554986.1374846955,4.382150425069709,0.85,0.09548646808149247,4.027634451161993,1.267368454891257,1.0,0.0,4.027634451163322,1.284386264142953,1.284693355179356,3.1358436037538584,19339.567993904588,1972.0871035373536,4632.441516551485,4632.441516551485,5.521551211230184,5.039024068165019,-2.3624385487817934,7.401462616946812,3.4386457574292253,3.4386457574292253,0.9824702164083501,0.0,0.0,0.00023908310010266364,1.0001245720770675,0.00023905332073396993,198.73338637559027,0.0,5.9476477218240904e-06,16.855633643649472,0.027482692047029352,8.044090899716623e-05,0.0001586421911054974,0.0006389527543043261,0.09548646808124925,0.07182690199889358,0.023659566082355667,0.09548648970101908,0.07182690199907653,0.02365956608241594,0.3760849982617165,0.3760849982617165,0.12388130454898034,0.0,5.4761956191933905,5.36234218436897,5.822176241820898,5.490018216231078,5.340650117110727,5.94405979509304,24811.933002264886,21090.14305192515,0.85,1.0684435265070449,0.6670924516670022,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501184271107317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.56023588205,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.546713155352,1535.7143293161123,0.3760849982617165,0.12388130454898034,6.112874298809886,3.4386457574292253
2839.0,-29.77236556404335,5.040420475544377,35.00213713462187,24.20546110896396,5.051838229359011,-26.28991259622368,-39.82493957793338,1.5693852615395214,0.5065636547595886,-4.985778143478515,40.01086897915513,42512.85187073744,25582.431114477025,25582.431114477025,68095.28298521446,77540.08984628058,77540.08984628058,25582.431114477025,103122.5209607576,103122.5209607576,103122.5209607576,127935.21563671585,91638.19115237152,56611.29237997142,38918.776413777894,24812.694675958242,0.0,63731.47108973614,21090.790474564506,1535.740690172526,0.0,0.8869516809124558,2.8117747039473766,0.0014959135982669303,354852.6294708741,1555001.9202457326,4.382106235381202,1555001.9202457326,4.382106235381202,0.85,0.09548904078350667,4.027634451161993,1.2673672921909023,1.0,0.0,4.027634451163056,1.2843852083459777,1.2846922608797724,3.135846181496245,19339.506458199903,1972.0808286417791,4632.441516551485,4632.441516551485,5.522450963076871,5.040420475544377,-2.3611840832930153,7.401604558837393,3.439140139876164,3.439140139876164,0.9826114685360469,0.0,0.0,0.00023905332073396993,1.000123984797831,0.00023902368543065502,198.7343703222578,0.0,5.918154784628154e-06,16.77205065963619,0.02748861020181398,8.043224513168752e-05,0.00015862107560228242,0.0006388677087761237,0.09548904078310254,0.07182702714561923,0.02366201363748331,0.09548906294478637,0.0718270271459232,0.023662013637583464,0.37608449752059714,0.37608449752059714,0.12389373910417525,0.0,5.4792330082003105,5.356733101489397,5.851478455501137,5.492341798238101,5.335289979474965,5.96972276605328,24812.694675958242,21090.790474564506,0.85,1.0684718526163304,0.6670621459667526,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501255976496137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.47665289803,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.530359628821,1535.740690172526,0.37608449752059714,0.12389373910417525,6.112874298809886,3.439140139876164
2840.0,-29.773553645715467,5.041782755053649,35.002376000147606,24.20562043497341,5.052225360109289,-26.29094332708608,-39.82588847922159,1.5696150414797478,0.5092369659265614,-4.985276979919033,40.01123197739567,42511.64227621868,25586.52645888733,25586.52645888733,68098.16873510601,77539.16326705896,77539.16326705896,25586.52645888733,103125.68972594629,103125.68972594629,103125.68972594629,127939.15617549719,91637.90080718932,56610.71747169102,38919.0925949981,24813.466449550902,0.0,63732.55904454901,21091.446482118266,1535.768127247828,0.0,0.8869529153987781,2.8117981580359923,0.0014959135982669303,354859.56039576296,1555017.5753057217,4.38206476266685,1555017.5753057217,4.38206476266685,0.85,0.09549158821781226,4.027634451161993,1.2673662311444058,1.0,0.0,4.027634451161756,1.2843841952419817,1.284691209468481,3.1358486550071376,19339.445183174113,1972.0745803280545,4632.441516551485,4632.441516551485,5.523335020521669,5.041782755053649,-2.359960087900139,7.401742842953788,3.4396264295492123,3.4396264295492123,0.9827504084426321,0.0,0.0,0.00023902368543065502,1.000123434271199,0.0002389941853575646,198.73534989916806,0.0,5.889553343598824e-06,16.690994175759066,0.027494499755157577,8.042362148397488e-05,0.00015860006394668015,0.0006387830815081441,0.09549158821749337,0.07182715648980909,0.02366443172768429,0.09549169835639783,0.07182715649004894,0.02366443172776332,0.37608399820479654,0.37608399820479654,0.12390601253345566,0.0,5.482104679143561,5.351184830273496,5.879924888501762,5.494513945845597,5.329950425987533,5.994709672816157,24813.466449550902,21091.446482118266,0.85,1.0684988921832785,0.6670317795728722,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501327343833046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.39559641416,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.51407960514,1535.768127247828,0.37608399820479654,0.12390601253345566,6.112874298809886,3.4396264295492123
2841.0,-29.774735986125137,5.0431111396491,35.00261060783607,24.205744626838737,5.052567833209791,-26.29197335597676,-39.82683720588682,1.5698052030613323,0.512033106226113,-4.984810942169843,40.01158568134993,42510.45694087129,25590.59384854595,25590.59384854595,68101.05078941723,77538.27547109335,77538.27547109335,25590.59384854595,103128.8693196393,103128.8693196393,103128.8693196393,127943.08595386177,91637.62884803544,56610.1463033972,38919.425049598045,24814.216634222466,0.0,63733.64168382051,21092.084139089096,1535.795218113419,0.0,0.8869540049313523,2.8118159175120905,0.0014959135982669303,354866.0056377364,1555032.8296447145,4.382028159756063,1555032.8296447145,4.382028159756063,0.85,0.09549410968717047,4.027634451161993,1.2673650942696257,1.0,0.0,4.027634451164137,1.2843833670861746,1.284690343223339,3.1358506769667334,19339.387788372376,1972.0687276870672,4632.441516551485,4632.441516551485,5.524213043405301,5.0431111396491,-2.358779006695085,7.401890146344185,3.4401047513270835,3.4401047513270835,0.9828870718077382,0.0,0.0,0.0002389941853575646,1.0001228389446977,0.00023896483116988385,198.73632475082212,0.0,5.862707347673456e-06,16.614912623306573,0.02750036246250525,8.04150002777363e-05,0.0001585791850798283,0.0006386989890647104,0.09549410968698924,0.07182728951354402,0.023666820173445225,0.09549410327109728,0.07182728951368034,0.02366682017349013,0.3760834999791033,0.3760834999791033,0.12391812467945236,0.0,5.484881886840128,5.345729425305819,5.907706058022711,5.496844048395928,5.3247992651030245,6.019760900543702,24814.216634222466,21092.084139089096,0.85,1.0685259619599838,0.6670018504789604,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501398394272207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.3195148617,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.497866183507,1535.795218113419,0.3760834999791033,0.12391812467945236,6.112874298809886,3.4401047513270835
2842.0,-29.77591271293448,5.044406680214228,35.00284098385024,24.20587734030562,5.0529225462630105,-26.292997107483544,-39.827781182806916,1.5700069408120847,0.5144273442840017,-4.984340496804922,40.011931631892075,42509.27621793259,25594.53513218459,25594.53513218459,68103.81135011718,77537.37245688944,77537.37245688944,25594.53513218459,103131.90758907402,103131.90758907402,103131.90758907402,127946.8450229912,91637.34436159354,56609.58247529131,38919.7354292247,24814.937433917177,0.0,63734.672863141874,21092.6968188296,1535.8205987781525,0.0,0.8869551449041886,2.811839439558829,0.0014959135982669303,354872.51192963857,1555047.749708451,4.381989862367177,1555047.749708451,4.381989862367177,0.85,0.09549658828107932,4.027634451161993,1.2673639931110667,1.0,0.0,4.027634451163656,1.2843824845089733,1.2846894227312287,3.1358528318001633,19339.32774978681,1972.0626054551567,4632.441516551485,4632.441516551485,5.5250638439226005,5.044406680214228,-2.357611371589536,7.402018051803763,3.440575118605134,3.440575118605134,0.9830214624586098,0.0,0.0,0.00023896483116988385,1.000122256865677,0.0002389356196499269,198.7372949823579,0.0,5.833743375718836e-06,16.532828726787184,0.02750619620588097,8.04064230810015e-05,0.00015855840808888234,0.000638615306940185,0.09549658828084147,0.07182741201842566,0.02366917626241581,0.09549660301451308,0.07182741201860454,0.023669176262474775,0.3760830045605342,0.3760830045605342,0.123930086403793,0.0,5.487487114651117,5.340325618947816,5.934634156494724,5.49876784108892,5.3196101710710195,6.043283552646187,24814.937433917177,21092.6968188296,0.85,1.0685519873359544,0.666972533289897,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501469102027986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.23743096518,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.481728175777,1535.8205987781525,0.3760830045605342,0.123930086403793,6.112874298809886,3.440575118605134
2843.0,-29.777084141687254,5.0456699496176425,35.00306727668154,24.206001392472558,5.053264952299462,-26.294017320853907,-39.82872456600887,1.5701981314661249,0.5166992171706966,-4.983887152193742,40.01227344466116,42508.116098575854,25598.407671590227,25598.407671590227,68106.52377016608,77536.48423883639,77536.48423883639,25598.407671590227,103134.89191042661,103134.89191042661,103134.89191042661,127950.55180327457,91637.06755023131,56609.032219880675,38920.03925594515,24815.659892847958,0.0,63735.69914879311,21093.310908920765,1535.8465478661176,0.0,0.8869562129022834,2.8118625683921046,0.0014959135982669303,354878.7818055045,1555062.4914256597,4.38195398303055,1555062.4914256597,4.38195398303055,0.85,0.09549904074989612,4.027634451161993,1.267362927668728,1.0,0.0,4.027634451162281,1.2843816509487238,1.2846885514510837,3.1358548669602473,19339.269330965355,1972.0566483932184,4632.441516551485,4632.441516551485,5.525899804698749,5.0456699496176425,-2.356472645107115,7.402142594724758,3.441037791908362,3.441037791908362,0.9831536548309606,0.0,0.0,0.0002389356196499269,1.0001217075562694,0.00023890654291841156,198.73826085383095,0.0,5.805418458568315e-06,16.452555911582607,0.027512001624339536,8.039785212386098e-05,0.00015853776752606591,0.0006385321742982941,0.09549904074972404,0.07182753700573498,0.023671503743989054,0.095499117030823,0.07182753700586443,0.023671503744031687,0.3760825108810434,0.3760825108810434,0.12394189455861149,0.0,5.489941911631831,5.334984558452959,5.960762398679776,5.5005863693644415,5.314487330182203,6.066177926736145,24815.659892847958,21093.310908920765,0.85,1.0685773385990345,0.6669435915237902,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501539474725536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.157158149974,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.465663215824,1535.8465478661176,0.3760825108810434,0.12394189455861149,6.112874298809886,3.441037791908362
2844.0,-29.778250401630004,5.046901389534408,35.00328950407213,24.206103127822303,5.053581548818984,-26.29503546252071,-39.829667599964864,1.5703666097096958,0.518912477645074,-4.983456454301031,40.01260760800441,42506.97692568436,25602.2272099881,25602.2272099881,68109.20413567245,77535.61029607707,77535.61029607707,25602.2272099881,103137.83750606517,103137.83750606517,103137.83750606517,127954.20215289865,91636.7924795236,56608.49041351949,38920.33562889346,24816.36464683348,0.0,63736.70027572694,21093.909949808458,1535.872080763642,0.0,0.8869571934395575,2.8118838254579877,0.0014959135982669303,354884.7385517905,1555076.903340172,4.3819210419870736,1555076.903340172,4.3819210419870736,0.85,0.09550146458710866,4.027634451161993,1.2673619122290982,1.0,0.0,4.02763445116351,1.2843809232971308,1.2846877862780763,3.1358566435436175,19339.211279495095,1972.0507287906773,4632.441516551485,4632.441516551485,5.526724324206277,5.046901389534408,-2.3553666855723616,7.40226807510677,3.4414928893120833,3.4414928893120833,0.9832836826605952,0.0,0.0,0.00023890654291841156,1.0001211716606355,0.0002388775977232068,198.73922247169767,0.0,5.778659052673074e-06,16.37671975527549,0.027517780283392208,8.038928518385912e-05,0.00015851725773455245,0.0006384495683554083,0.09550146458701235,0.07182766256314967,0.02367380202386268,0.09550153221139714,0.0718276625632221,0.02367380202388657,0.37608201879686,0.37608201879686,0.12395354928526317,0.0,5.492271269147807,5.32970991380779,5.986180662225195,5.50236893194608,5.309434999679581,6.088711355792668,24816.36464683348,21093.909949808458,0.85,1.068602607932791,0.6669152425807715,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501609531226505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.08132199367,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.449665169379,1535.872080763642,0.37608201879686,0.12395354928526317,6.112874298809886,3.4414928893120833
2845.0,-29.779411346015294,5.048101501620092,35.00350764608566,24.206187400873773,5.053875277769012,-26.29605110619711,-39.83060644296927,1.5705150379507642,0.5210794603165709,-4.983044959460001,40.01293305987711,42505.84339098745,25605.98654971796,25605.98654971796,68111.82994070541,77534.7581072147,77534.7581072147,25605.98654971796,103140.74465693266,103140.74465693266,103140.74465693266,127957.78821549633,91636.52775965765,56607.942801112324,38920.649953939246,24817.043558563677,0.0,63737.69351250293,21094.487024779126,1535.8966516352716,0.0,0.8869581078654709,2.8119034507068386,0.0014959135982669303,354890.42978449556,1555090.939640342,4.381890321992224,1555090.939640342,4.381890321992224,0.85,0.09550385720649221,4.027634451161993,1.2673609094275164,1.0,0.0,4.027634451161778,1.2843802891131753,1.2846871147640284,3.135858191924566,19339.155412487107,1972.0450319412957,4632.441516551485,4632.441516551485,5.527535848694265,5.048101501620092,-2.3542907401506867,7.402392241770778,3.44194049026967,3.44194049026967,0.9834115686484771,0.0,0.0,0.0002388775977232068,1.0001206205020703,0.00023884878766252006,198.74017971485011,0.0,5.752545589282577e-06,16.302714200026823,0.02752353282898149,8.038075715459802e-05,0.0001584968405686088,0.0006383673354744586,0.09550385720643725,0.07182778602994691,0.023676071176490336,0.09550382505934431,0.07182778602998822,0.02367607117650398,0.3760815284574438,0.3760815284574438,0.12396505561617206,0.0,5.494493522713242,5.3245117096253125,6.010932573681828,5.504124419776588,5.304505787977746,6.110759679330727,24817.043558563677,21094.487024779126,0.85,1.0686271527435245,0.6668870655422982,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501679279251756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.00731643842,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.433731623805,1535.8966516352716,0.3760815284574438,0.12396505561617206,6.112874298809886,3.44194049026967
2846.0,-29.78056706490943,5.049271177610641,35.003721787502215,24.206275480706267,5.054177392401693,-26.297061207480226,-39.831540641002334,1.5706715349722988,0.522880172140674,-4.982633289047336,40.01325281070064,42504.713249293774,25609.63888113412,25609.63888113412,68114.3521304279,77533.88751653611,77533.88751653611,25609.63888113412,103143.52639767023,103143.52639767023,103143.52639767023,127961.23285584614,91636.24592436168,56607.39989417904,38920.94003353626,24817.706458175926,0.0,63738.646491712185,21095.050489449535,1535.9203730772213,0.0,0.886959043797107,2.8119278800221115,0.0014959135982669303,354896.12351713656,1555104.730155202,4.381858879560605,1555104.730155202,4.381858879560605,0.85,0.09550621404023789,4.027634451161993,1.2673599522328005,1.0,0.0,4.027634451161211,1.2843796169276251,1.2846864054129188,3.1358598330893246,19339.095933404664,1972.0389667628258,4632.441516551485,4632.441516551485,5.528324273416543,5.049271177610641,-2.3532301766876405,7.402501354298281,3.442380693064742,3.442380693064742,0.9835373408756406,0.0,0.0,0.00023884878766252006,1.000120078686557,0.00023882011045733297,198.74113265744114,0.0,5.7257166384802385e-06,16.226680953452995,0.02752925854561997,8.037227214830806e-05,0.000158476515514212,0.0006382854735851484,0.09550621404015483,0.07182790311721869,0.023678310922936145,0.09550623059847682,0.07182790311728116,0.02367831092295673,0.37608104063479963,0.37608104063479963,0.12397641975063568,0.0,5.496549370616776,5.319352534917641,6.0348922264383305,5.505513461188002,5.29950298501268,6.131549261071768,24817.706458175926,21095.050489449535,0.85,1.0686507461259735,0.6668593638056086,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450174871001645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.93128319185,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.41786569123,1535.9203730772213,0.37608104063479963,0.12397641975063568,6.112874298809886,3.442380693064742
2847.0,-29.781717586385355,5.05041084251324,35.00393203235659,24.206356156524294,5.0544592890373785,-26.29806865231097,-39.83247441994024,1.570810354962986,0.5247696032232625,-4.982242628267814,40.01356759088636,42503.60382469252,25613.24021168813,25613.24021168813,68116.84403638066,77533.06884049224,77533.06884049224,25613.24021168813,103146.30905218037,103146.30905218037,103146.30905218037,127964.67560257144,91636.00572045232,56606.867429558944,38921.264767659304,24818.36655039107,0.0,63739.63131805038,21095.61156783241,1535.9444970830623,0.0,0.8869598909044999,2.8119487040363245,0.0014959135982669303,354901.5267359568,1555118.3063819935,4.381830421200149,1555118.3063819935,4.381830421200149,0.85,0.09550854699959516,4.027634451161993,1.26735896976199,1.0,0.0,4.0276344511625215,1.2843790271125175,1.2846857786226087,3.135861273145154,19339.045240293002,1972.0337975040409,4632.441516551485,4632.441516551485,5.529101688639411,5.05041084251324,-2.3522002975073315,7.402611140020571,3.442813714491258,3.442813714491258,0.9836610612832165,0.0,0.0,0.00023882011045733297,1.000119539772914,0.00023879156536783515,198.7420813225096,0.0,5.6993402403320565e-06,16.15193024110105,0.0275349578858603,8.036379177596161e-05,0.00015845631868137135,0.0006382041281253949,0.09550854699958417,0.07182802315648366,0.023680523843100508,0.09550852918086501,0.07182802315649194,0.023680523843103214,0.3760805537278918,0.3760805537278918,0.12398763856552293,0.0,5.498502124759341,5.314285807802889,6.058153066504019,5.507012231491103,5.2947658343586,6.151973153431641,24818.36655039107,21095.61156783241,0.85,1.068673329729328,0.6668316547456395,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450181782889843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.8565324795,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.402065744518,1535.9444970830623,0.3760805537278918,0.12398763856552293,6.112874298809886,3.442813714491258
2848.0,-29.782863026052368,5.051520989495724,35.004138384810894,24.206408264022343,5.0547217911833995,-26.29907346210362,-39.833407709933795,1.570932227234774,0.5263707972606539,-4.981869161192945,40.013874699304694,42502.51463005096,25616.782362102047,25616.782362102047,68119.296992153,77532.21305981482,77532.21305981482,25616.782362102047,103148.99542191687,103148.99542191687,103148.99542191687,127968.00096048294,91635.71850997767,56606.34532628268,38921.5257596611,24819.00553856607,0.0,63740.53129822717,21096.15470778116,1535.9678750127202,0.0,0.8869606783576544,2.8119712900050278,0.0014959135982669303,354906.6922094632,1555131.5518176984,4.381803966942026,1555131.5518176984,4.381803966942026,0.85,0.09551085059325354,4.027634451161993,1.2673580323485658,1.0,0.0,4.027634451161475,1.2843785162594528,1.2846852309829273,3.135862520413246,19338.98462682214,1972.0276166501446,4632.441516551485,4632.441516551485,5.529866328711232,5.051520989495724,-2.351198079648672,7.402719069144395,3.443239632032893,3.443239632032893,0.9837827520093979,0.0,0.0,0.00023879156536783515,1.0001190128570778,0.00023876314948325023,198.74302580527493,0.0,5.673110498334921e-06,16.077595152281166,0.027540630996358634,8.035531667063309e-05,0.00015843624869720207,0.0006381232935657205,0.09551085059327727,0.07182814173245348,0.023682708860823784,0.09551083481900385,0.07182814173243565,0.02368270886081789,0.3760800697226105,0.3760800697226105,0.12399871470321434,0.0,5.500316716556938,5.309251630710776,6.080755593847812,5.508239958453601,5.289828961202204,6.171908188050338,24819.00553856607,21096.15470778116,0.85,1.0686967241210872,0.6668051515164118,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501886637568115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.782197390676,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.386331395453,1535.9678750127202,0.3760800697226105,0.12399871470321434,6.112874298809886,3.443239632032893
2849.0,-29.78400301698821,5.0526022927078715,35.004340896006966,24.206461035087727,5.05497970301845,-26.300073826391895,-39.834332757722564,1.5710505124220655,0.5278522415385964,-4.981503556987213,40.01417551275739,42501.41478011705,25620.24361454224,25620.24361454224,68121.65839465929,77531.37844347392,77531.37844347392,25620.24361454224,103151.62205801616,103151.62205801616,103151.62205801616,127971.24961710429,91635.44840576696,56605.808405947755,38921.82222202134,24819.62755908813,0.0,63741.44978110948,21096.68342522491,1535.9905354966018,0.0,0.8869614486069218,2.811994524277428,0.0014959135982669303,354911.7489877136,1555144.5258372785,4.381778090674351,1555144.5258372785,4.381778090674351,0.85,0.09551312227037109,4.027634451161993,1.2673570647137242,1.0,0.0,4.027634451163941,1.2843780219104937,1.284684700017278,3.1358637273868526,19338.927623491305,1972.02180392808,4632.441516551485,4632.441516551485,5.530613505427402,5.0526022927078715,-2.350216362787591,7.402818655495462,3.443658544443464,3.443658544443464,0.9839024412695612,0.0,0.0,0.00023876314948325023,1.0001184478001428,0.0002387348718628607,198.74396580307925,0.0,5.647458883339525e-06,16.004898475384216,0.027546278455241973,8.034691722720476e-05,0.0001584162322560455,0.0006380426746577286,0.09551312227040018,0.07182825624360804,0.023684866026792133,0.09551311603910931,0.07182825624358616,0.02368486602678494,0.3760795866355137,0.3760795866355137,0.12400965226873734,0.0,5.501994813923204,5.304266078242222,6.102657646399109,5.509355798525803,5.285022821418863,6.1909920539364975,24819.62755908813,21096.68342522491,0.85,1.068718371304569,0.6667782883205277,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501955142931375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.709500713776,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.370660501245,1535.9905354966018,0.3760795866355137,0.12400965226873734,6.112874298809886,3.443658544443464
2850.0,-29.78513831301398,5.053655326919171,35.00453965494005,24.206509754899912,5.055229232497836,-26.30107080270091,-39.835257281642384,1.5711617221848833,0.5292314035296499,-4.981149677329609,40.014471236147024,42500.333015910575,25623.63589464409,25623.63589464409,68123.96891055466,77530.56154521661,77530.56154521661,25623.63589464409,103154.1974398607,103154.1974398607,103154.1974398607,127974.43882884875,91635.19073231,56605.28449850989,38922.11803755568,24820.24138898805,0.0,63742.35942654373,21097.205180639845,1536.0130696817857,0.0,0.8869621776652816,2.8120177289589106,0.0014959135982669303,354916.6436541739,1555157.2804032702,4.381753598229659,1555157.2804032702,4.381753598229659,0.8500000000000001,0.09551536600519168,4.027634451161993,1.2673561229044572,1.0,0.0,4.0276344511633235,1.2843775603556,1.2846842020311444,3.1358648542932186,19338.873243571514,1972.016258719493,4632.441516551485,4632.441516551485,5.531345793161576,5.053655326919171,-2.349257689849128,7.402913016768299,3.444070605894955,3.444070605894955,0.9840201731128443,0.0,0.0,0.0002387348718628607,1.0001179610572202,0.00023870671376653924,198.74490193739365,0.0,5.620006419687366e-06,15.927098193393995,0.027551898461661662,8.033852335146513e-05,0.00015839634851139557,0.0006379625902027585,0.09551536600523594,0.07182836960989163,0.023686996395344318,0.09551538399167807,0.07182836960985833,0.02368699639533335,0.3760791038767404,0.3760791038767404,0.12402045154940641,0.0,5.503547063897315,5.299340700149003,6.12386714913913,5.510381080859247,5.280315682610706,6.209407650813375,24820.24138898805,21097.205180639845,0.85,1.068739367720774,0.6667518020710808,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502023323035158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.63170043179,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.355060581962,1536.0130696817857,0.3760791038767404,0.12402045154940641,6.112874298809886,3.444070605894955
2851.0,-29.786268604583366,5.0546805513791035,35.00473470872626,24.206545343063794,5.055461831961727,-26.302064967388915,-39.836181316617854,1.5712581947671662,0.5305455153986713,-4.980812300840977,40.014760827560806,42499.271058558064,25626.97306480805,25626.97306480805,68126.24412336611,77529.75985752318,77529.75985752318,25626.97306480805,103156.73292233123,103156.73292233123,103156.73292233123,127977.57537989522,91634.93939517564,56604.77143625829,38922.408843241494,24820.842457563987,0.0,63743.25130080548,21097.71608892939,1536.0353240237384,0.0,0.8869628450129454,2.8120398612374475,0.0014959135982669303,354921.31010731106,1555169.7705734246,4.381731178956869,1555169.7705734246,4.381731178956869,0.85,0.0955175828745644,4.027634451161993,1.2673552376916635,1.0,0.0,4.027634451165138,1.2843771674536324,1.2846837728678737,3.1358658135811153,19338.820200881863,1972.0108498704312,4632.441516551485,4632.441516551485,5.532066184374728,5.0546805513791035,-2.3483253391968932,7.403005890575997,3.4444759417032103,3.4444759417032103,0.9841359833437744,0.0,0.0,0.00023870671376653924,1.0001174421357129,0.00023867868283227828,198.74583395287556,0.0,5.59627809215403e-06,15.859852113164521,0.027557494739753816,8.033013472492647e-05,0.00015837657904161278,0.0006378829660051801,0.09551758287464654,0.07182848261872474,0.023689100255921795,0.0955175914966812,0.07182848261866298,0.02368910025590142,0.37607862170750284,0.37607862170750284,0.12403111278887216,0.0,5.5049907373342535,5.294481484942025,6.144435733414582,5.511357816239638,5.275689542491307,6.227379731908513,24820.842457563987,21097.71608892939,0.85,1.068760107668139,0.666725813184572,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502091222955533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.56445435156,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.339516717679,1536.0353240237384,0.37607862170750284,0.12403111278887216,6.112874298809886,3.4444759417032103
2852.0,-29.787393985183126,5.055678539222692,35.00492609722392,24.20657171113419,5.055685475109686,-26.303055607063587,-39.83710102094335,1.5713470969900645,0.531688249793433,-4.980485363221946,40.01504416981893,42498.212367168,25630.241458769437,25630.241458769437,68128.45382593744,77528.95727240582,77528.95727240582,25630.241458769437,103159.19873117526,103159.19873117526,103159.19873117526,127980.62595029651,91634.68155308018,56604.256059429834,38922.69499294483,24821.427219121248,0.0,63744.12221206608,21098.21313625306,1536.056952853841,0.0,0.8869634818996652,2.812063015974023,0.0014959135982669303,354925.83222022385,1555181.9912888785,4.381709783028477,1555181.9912888785,4.381709783028477,0.85,0.09551977001943752,4.027634451161993,1.2673543398408218,1.0,0.0,4.0276344511628235,1.2843768096823764,1.2846833790070546,3.1358666870963035,19338.765785372263,1972.0053010326935,4632.441516551485,4632.441516551485,5.532771728945492,5.055678539222692,-2.3474145948975904,7.403093134120282,3.4448746432934887,3.4448746432934887,0.9842498980838539,0.0,0.0,0.00023867868283227828,1.0001169329144464,0.0002386507767014237,198.74676192651108,0.0,5.57103140617374e-06,15.78830300509638,0.027563065771159988,8.032178621717824e-05,0.00015835689661510005,0.000637803692386075,0.09551977001952475,0.07182859273778266,0.02369117728174208,0.09551979157949508,0.07182859273771706,0.02369117728172046,0.37607814074019036,0.37607814074019036,0.1240416388526569,0.0,5.506313025170016,5.289673907921383,6.164355829880549,5.512173613015364,5.271068526681518,6.244684769694629,24821.427219121248,21098.21313625306,0.85,1.0687801708098734,0.6667000955128619,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502158824171363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.49290524349,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.324035266138,1536.056952853841,0.37607814074019036,0.1240416388526569,6.112874298809886,3.4448746432934887
2853.0,-29.788514482591903,5.0566497616540005,35.00511387055666,24.2065898020752,5.05589475971104,-26.304043287053812,-39.83802400818092,1.5714235641729786,0.5327984648444044,-4.98017299023834,40.015321641651205,42497.188547640726,25633.453308242963,25633.453308242963,68130.64185588369,77528.17913486953,77528.17913486953,25633.453308242963,103161.6324431125,103161.6324431125,103161.6324431125,127983.63195111812,91634.44037479325,56603.76777902815,38922.96955085011,24821.99950800563,0.0,63744.96905885574,21098.699581804784,1536.078273129784,0.0,0.8869640659852112,2.8120848992138776,0.0014959135982669303,354930.15292126813,1555193.9588798103,4.381690160950594,1555193.9588798103,4.381690160950594,0.85,0.09552193051195464,4.027634451161993,1.2673535079276186,1.0,0.0,4.027634451161679,1.2843765097899715,1.284683043199223,3.135867419297955,19338.714886626025,1972.0001108050176,4632.441516551485,4632.441516551485,5.5334650673205275,5.0566497616540005,-2.3465282489161554,7.403178010570156,3.445266837211936,3.445266837211936,0.9843619534891246,0.0,0.0,0.0002386507767014237,1.0001164265658988,0.0002386229946456126,198.74768588110692,0.0,5.546253145246495e-06,15.718081413628568,0.027568612024305234,8.031340871556374e-05,0.00015833736798585995,0.0006377250382061636,0.09552193051206884,0.07182870205923494,0.023693228452833896,0.09552192362278121,0.07182870205914907,0.023693228452805564,0.37607766062765774,0.37607766062765774,0.12405203114669257,0.0,5.50753617734415,5.284935895520846,6.183662869254761,5.51297145508272,5.266580904830903,6.26151057371618,24821.99950800563,21098.699581804784,0.85,1.0688002968983898,0.6666751772740381,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502226132266052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.422683652025,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.308614521304,1536.078273129784,0.37607766062765774,0.12405203114669257,6.112874298809886,3.445266837211936
2854.0,-29.789629921085172,5.057594824751522,35.00529808883631,24.206608451809757,5.056099863123111,-26.30502683140022,-39.83893875321371,1.5714967734382201,0.5338045660619741,-4.97986809127369,40.01559363424345,42496.15257867008,25636.592428297357,25636.592428297357,68132.74500696744,77527.42026950137,77527.42026950137,25636.592428297357,103164.01269779872,103164.01269779872,103164.01269779872,127986.57107361386,91634.21473415683,56603.26356525276,38923.27907656008,24822.558375815133,0.0,63745.83745237521,21099.174619442863,1536.0990655715516,0.0,0.8869646318964277,2.8121072717753552,0.0014959135982669303,354934.37028249423,1555205.6902141136,4.381671149447479,1555205.6902141136,4.381671149447479,0.85,0.0955240617724945,4.027634451161993,1.2673526820586996,1.0,0.0,4.027634451160677,1.2843762248730062,1.284682722529789,3.135868114936672,19338.667266976503,1971.9952549521502,4632.441516551485,4632.441516551485,5.534142705676711,5.057594824751522,-2.3456608147491966,7.403255639500719,3.445652620210752,3.445652620210752,0.984472177203072,0.0,0.0,0.0002386229946456126,1.0001159019435033,0.000238595340981882,198.74860567166147,0.0,5.521619301471823e-06,15.648269100371147,0.027574133643606707,8.030510682135002e-05,0.0001583178878242626,0.0006376465792361999,0.09552406177261079,0.07182880827539015,0.023695253497220636,0.09552403752983167,0.07182880827530272,0.02369525349719179,0.3760771822141513,0.3760771822141513,0.12406229251286305,0.0,5.508657964317763,5.280274059357112,6.202327736245593,5.51367265733569,5.262209438202831,6.277591424533966,24822.558375815133,21099.174619442863,0.85,1.0688187296601084,0.6666498437708837,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502293148893253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.352871338764,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.293254090375,1536.0990655715516,0.3760771822141513,0.12406229251286305,6.112874298809886,3.445652620210752
