time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2855.0,-29.79074085043995,5.05851410390905,35.005478801495016,24.206603702064626,5.056286016297847,-26.30600821192038,-39.8398494120687,1.5715533777782327,0.5346375206077028,-4.979580918869588,40.0158599567273,42495.118958327264,25639.68650109664,25639.68650109664,68134.80545942391,77526.64354666501,77526.64354666501,25639.68650109664,103166.33004776166,103166.33004776166,103166.33004776166,127989.43692731753,91633.96174477201,56602.75236526896,38923.565977225604,24823.106879555868,0.0,63746.67285678147,21099.640847622486,1536.119736344284,0.0,0.8869651282118596,2.8121298410672044,0.0014959135982669303,354938.3424859702,1555217.177055323,4.381654475993382,1555217.177055323,4.381654475993382,0.85,0.09552616937494834,4.027634451161993,1.2673518127808343,1.0,0.0,4.0276344511625375,1.2843760173223673,1.2846824794100695,3.1358686216819103,19338.613875592622,1971.9898105461725,4632.441516551485,4632.441516551485,5.534810619732015,5.05851410390905,-2.3448196160026784,7.403333719911728,3.4460321305145944,3.4460321305145944,0.9845806087184555,0.0,0.0,0.000238595340981882,1.0001154344367815,0.00023856780204201908,198.74952175142448,0.0,5.496127108171876e-06,15.576024224559097,0.02757962977071488,8.029684279981196e-05,0.00015829849818207005,0.0006375684848453094,0.0955261693750945,0.07182891561688955,0.023697253758204966,0.09552614308121744,0.07182891561677962,0.023697253758168724,0.3760767066225493,0.3760767066225493,0.12407242304964305,0.0,5.509671484390537,5.27565585101587,6.22042161342074,5.514218439477304,5.257731859636635,6.293366313811816,24823.106879555868,21099.640847622486,0.85,1.06883704522903,0.666624892781468,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502359863535086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.280626462954,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.277957656474,1536.119736344284,0.3760767066225493,0.12407242304964305,6.112874298809886,3.4460321305145944
2856.0,-29.791847037953513,5.059408192653054,35.005656048790875,24.206599580962234,5.0564678869396085,-26.306985752295592,-39.84076321413738,1.5716066012816625,0.535374936940002,-4.979300525122642,40.01612044073513,42494.1190779956,25642.709350719517,25642.709350719517,68136.82842871512,77525.88659273804,77525.88659273804,25642.709350719517,103168.59594345756,103168.59594345756,103168.59594345756,127992.23492450637,91633.7248768811,56602.27119227726,38923.837427337596,24823.6389810488,0.0,63747.4764083864,21100.093133891478,1536.1396904748954,0.0,0.886965611188092,2.812152868669056,0.0014959135982669303,354942.2209598989,1555228.4121373615,4.381638250674805,1555228.4121373615,4.381638250674805,0.8499999999999999,0.09552824758879191,4.027634451161993,1.2673510396620258,1.0,0.0,4.0276344511616236,1.2843758253410484,1.2846822520107524,3.1358690904140225,19338.563886520948,1971.9847130794867,4632.441516551485,4632.441516551485,5.535463158919411,5.059408192653054,-2.3439963524690817,7.403404545122136,3.4464054377683677,3.4464054377683677,0.9846872679338193,0.0,0.0,0.00023856780204201908,1.0001149427361395,0.00023854038355765317,198.75043392841536,0.0,5.473351127295908e-06,15.511477094756604,0.027585103121842175,8.028855104457598e-05,0.0001582792509974431,0.0006374909642214181,0.09552824758893427,0.07182901915634542,0.02369922843258885,0.09552821822160502,0.07182901915623838,0.02369922843255353,0.3760762328273345,0.3760762328273345,0.12408242672610652,0.0,5.510576436898816,5.271092750094567,6.237908361608106,5.514675462062655,5.253376195111628,6.30841065495116,24823.6389810488,21100.093133891478,0.85,1.0688553064000392,0.666600804803078,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502426309066307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.21607933315,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.262714374363,1536.1396904748954,0.3760762328273345,0.12408242672610652,6.112874298809886,3.4464054377683677
2857.0,-29.792948272689333,5.060277577969472,35.00582990686438,24.206586239766352,5.056640974559349,-26.307959712837476,-39.84166887877507,1.5716524147074087,0.5359623376770628,-4.979031221334379,40.01637621198764,42493.106930816626,25645.673762029808,25645.673762029808,68138.78069284643,77525.12792436175,77525.12792436175,25645.673762029808,103170.80168639155,103170.80168639155,103170.80168639155,127994.9649044251,91633.48073951282,56601.772138005916,38924.120668341,24824.163218033544,0.0,63748.28388637454,21100.53873532851,1536.1595137198856,0.0,0.8869660548399267,2.81217656389563,0.0014959135982669303,354945.94606615574,1555239.444010591,4.3816233464481416,1555239.444010591,4.3816233464481416,0.85,0.09553030066578834,4.027634451161993,1.267350209397264,1.0,0.0,4.0276344511633955,1.284375667754666,1.2846820591693056,3.1358694751692604,19338.512363284277,1971.979459171509,4632.441516551485,4632.441516551485,5.536103083093242,5.060277577969472,-2.3431939383968876,7.40347151636636,3.4467726780459906,3.4467726780459906,0.9847921937274259,0.0,0.0,0.00023854038355765317,1.0001144291026196,0.00023851309071871922,198.7513420285962,0.0,5.449435665384642e-06,15.443700675700075,0.02759055255750756,8.02803339086347e-05,0.00015826004964901848,0.0006374136282089943,0.09553030066594388,0.07182912200011998,0.0237011786658239,0.0955303036889908,0.07182912200000302,0.023701178665785316,0.37607576073360743,0.37607576073360743,0.1240923041444096,0.0,5.511368386988238,5.266573590475218,6.254804062930361,5.51499355901143,5.249011589392467,6.322919977541346,24824.163218033544,21100.53873532851,0.85,1.0688723921462346,0.6665764839498532,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502492471561557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.148302914095,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.24752905616,1536.1595137198856,0.37607576073360743,0.1240923041444096,6.112874298809886,3.4467726780459906
2858.0,-29.79404520333772,5.061122625088932,35.00600040579113,24.206559906620555,5.056795973332559,-26.30893160791383,-39.842577966023214,1.571682377908843,0.5365416954913371,-4.978778201731759,40.01662608094755,42492.12768629982,25648.59434566483,25648.59434566483,68140.72203196466,77524.38995390132,77524.38995390132,25648.59434566483,103172.98429956616,103172.98429956616,103172.98429956616,127997.6586050759,91633.2482406275,56601.297111400105,38924.39014358599,24824.674305509743,0.0,63749.064449095735,21100.973159683283,1536.1790241079107,0.0,0.8869664370695806,2.8121984676312044,0.0014959135982669303,354949.44595168857,1555250.2213644574,4.381610505672234,1555250.2213644574,4.381610505672234,0.8500000000000001,0.09553232964584263,4.027634451161993,1.2673494538618253,1.0,0.0,4.027634451163156,1.2843755840117488,1.2846819403503302,3.135869679631928,19338.463296256246,1971.9744557271083,4632.441516551485,4632.441516551485,5.536733546235538,5.061122625088932,-2.3424160021944305,7.403538627283362,3.4471339562708656,3.4471339562708656,0.9848954160773902,0.0,0.0,0.00023851309071871922,1.0001139828655008,0.0002384859074116109,198.75224658679826,0.0,5.424488365892329e-06,15.373000028938861,0.02759597704587345,8.027208650104784e-05,0.0001582410042176714,0.0006373369201735636,0.09553232964601104,0.07182922474517314,0.023703104900837896,0.09553230224938272,0.07182922474504652,0.023703104900796114,0.37607528962477565,0.37607528962477565,0.12410205635717335,0.0,5.512073559279031,5.262113491142941,6.271168767590154,5.515319897223094,5.24475660929096,6.33712854760779,24824.674305509743,21100.973159683283,0.85,1.0688897573763723,0.6665529612631447,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450255833839688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.07760226733,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.232406085688,1536.1790241079107,0.37607528962477565,0.12410205635717335,6.112874298809886,3.4471339562708656
2859.0,-29.795137217493252,5.061943932147372,35.00616759264481,24.206528439559065,5.056949667090869,-26.30989920796955,-39.84347884599117,1.571711657567036,0.5368782150194988,-4.978529822728726,40.01687060289865,42491.13560059601,25651.443152987118,25651.443152987118,68142.57875358313,77523.63647961347,77523.63647961347,25651.443152987118,103175.0796326006,103175.0796326006,103175.0796326006,128000.25007411005,91632.9977248066,56600.806557206015,38924.65685288954,24825.17044150946,0.0,63749.827294399,21101.39487528304,1536.1978453862464,0.0,0.8869668150509753,2.812223002425947,0.0014959135982669303,354952.88167261763,1555260.768145656,4.381597807621446,1555260.768145656,4.381597807621446,0.85,0.09553432985112237,4.027634451161993,1.267348662610166,1.0,0.0,4.027634451161813,1.2843755032384405,1.2846818246423641,3.1358698768441666,19338.410426898226,1971.969064552954,4632.441516551485,4632.441516551485,5.537348515104999,5.061943932147372,-2.3416537312173413,7.403597663364714,3.447489341448518,3.447489341448518,0.9849969546995766,0.0,0.0,0.0002384859074116109,1.0001134729766075,0.00023845884877624188,198.75314709792454,0.0,5.402743357440406e-06,15.31137467498611,0.02760137978923089,8.026391432410859e-05,0.00015822199308750232,0.0006372603502907391,0.09553432985128782,0.07182932330472148,0.023705006546566335,0.09553434689791097,0.07182932330459708,0.02370500654652529,0.3760748198740777,0.3760748198740777,0.124111687455509,0.0,5.5126572029988665,5.2576826438578905,6.286952697852712,5.515408037748216,5.24043387415918,6.3505797179464025,24825.17044150946,21101.39487528304,0.85,1.0689060919161122,0.6665294229640877,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502623948364435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.01597691338,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.217332632608,1536.1978453862464,0.3760748198740777,0.124111687455509,6.112874298809886,3.447489341448518
2860.0,-29.796224755954004,5.062741797027699,35.00633151439649,24.206484329793625,5.057083122570866,-26.310864803116004,-39.84438314856959,1.5717231697328475,0.5372695380978598,-4.97829967657719,40.01710986899343,42490.17719848524,25654.256214360812,25654.256214360812,68144.43341284605,77522.91377440162,77522.91377440162,25654.256214360812,103177.16998876243,103177.16998876243,103177.16998876243,128002.82778082343,91632.76797873327,56600.339812715174,38924.92018446456,24825.657792061,0.0,63750.57797652556,21101.80912325185,1536.2166486181545,0.0,0.8869671193685529,2.8122446979752453,0.0014959135982669303,354956.0652095737,1555271.0882822888,4.381587584266304,1555271.0882822888,4.381587584266304,0.85,0.09553630860769641,4.027634451161993,1.2673479350982237,1.0,0.0,4.027634451161959,1.2843755052741435,1.284681791923295,3.1358698718738918,19338.361940829123,1971.9641203498772,4632.441516551485,4632.441516551485,5.537955767536281,5.062741797027699,-2.3409169281655844,7.403658725193283,3.447838973452962,3.447838973452962,0.9850968495579892,0.0,0.0,0.00023845884877624188,1.0001130088815164,0.00023843190385346955,198.7540439253793,0.0,5.377988935766456e-06,15.241220643962135,0.02760675777816666,8.025571187305314e-05,0.00015820313690318875,0.0006371844044731803,0.09553630860787857,0.07182942313213694,0.02370688547574162,0.09553628605830533,0.07182942313199998,0.023706885475696424,0.3760743500111115,0.3760743500111115,0.12412119733845851,0.0,5.513163422804212,5.253312093758552,6.302239734988746,5.515569214675054,5.236269681862041,6.363843325349137,24825.657792061,21101.80912325185,0.85,1.068922597657678,0.66650654075844,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502689264827697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.94582288236,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.202321108914,1536.2166486181545,0.3760743500111115,0.12412119733845851,6.112874298809886,3.447838973452962
2861.0,-29.797308043622547,5.063516810861276,35.00649220936286,24.20644025495278,5.057215870975011,-26.31182664252545,-39.84528308557344,1.571734469877962,0.5374970149156866,-4.978073321985016,40.017343721080394,42489.21908093667,25656.998339970734,25656.998339970734,68146.2174209074,77522.19409951345,77522.19409951345,25656.998339970734,103179.19243948418,103179.19243948418,103179.19243948418,128005.32138223025,91632.53926176115,56599.871415732436,38925.18649558746,24826.128942746076,0.0,63751.315438333535,21102.209601334165,1536.2346719757036,0.0,0.8869674239963694,2.8122680918748495,0.0014959135982669303,354959.1963209772,1555281.1749494264,4.381577350493661,1555281.1749494264,4.381577350493661,0.85,0.09553825873655594,4.027634451161993,1.267347210883163,1.0,0.0,4.027634451161048,1.28437550806635,1.2846817601069667,3.1358698650565735,19338.313671943586,1971.959198293361,4632.441516551485,4632.441516551485,5.5385477071431,5.063516810861276,-2.3401947390591014,7.403711549920377,3.448182902578773,3.448182902578773,0.9851951150225066,0.0,0.0,0.00023843190385346955,1.0001125681460674,0.00023840506703706009,198.75493725454066,0.0,5.355412364257199e-06,15.177238640304902,0.027612113190530915,8.024754978911912e-05,0.00015818435406435045,0.0006371087540643844,0.09553825873673222,0.07182951820086589,0.023708740535866333,0.0955382344674853,0.07182951820073336,0.023708740535822583,0.37607388076246173,0.37607388076246173,0.12413059062686961,0.0,5.5135701559814265,5.248991443929242,6.316972323748587,5.51557033690068,5.232141354013038,6.376350169166244,24826.128942746076,21102.209601334165,0.85,1.0689382164486478,0.6664838017661985,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502754314144815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.8818408787,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.187362847835,1536.2346719757036,0.37607388076246173,0.12413059062686961,6.112874298809886,3.448182902578773
2862.0,-29.798386912604226,5.064269289126956,35.006649732889336,24.206377809774153,5.057331390594933,-26.31278622744,-39.846178866550304,1.5717307054308294,0.5376251845704019,-4.977863177823564,40.01757273181319,42488.26289572225,25659.702608118467,25659.702608118467,68147.9655038407,77521.46978588472,77521.46978588472,25659.702608118467,103181.1723940032,103181.1723940032,103181.1723940032,128007.76494989736,91632.2971474806,56599.39614529346,38925.44555798571,24826.59255589416,0.0,63752.03811387987,21102.603672510035,1536.2526965498637,0.0,0.8869676637415943,2.8122908947656344,0.0014959135982669303,354962.10321659374,1555291.0528439,4.3815692964126915,1555291.0528439,4.3815692964126915,0.85,0.09554018795473387,4.027634451161993,1.267346460293047,1.0,0.0,4.027634451161003,1.2843755810651853,1.284681798652862,3.1358696868261156,19338.262575663386,1971.9539879228266,4632.441516551485,4632.441516551485,5.539131474501646,5.064269289126956,-2.339496096478719,7.403765385605674,3.448521268080282,3.448521268080282,0.9852917908800806,0.0,0.0,0.00023840506703706009,1.0001121099513486,0.00023837834245268516,198.75582694687031,0.0,5.333949761574523e-06,15.116413624302199,0.02761744714029249,8.02394261608239e-05,0.00015816564087623618,0.0006370333841832444,0.09554018795492056,0.07182961433090555,0.02371057362401501,0.09554015590546519,0.0718296143307652,0.023710573623968674,0.3760734121188481,0.3760734121188481,0.12413986719447324,0.0,5.5138854234534165,5.244708854604937,6.331218965455889,5.515488362393967,5.22798004950954,6.388621112287467,24826.59255589416,21102.603672510035,0.85,1.0689535192915467,0.6664612481851283,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502819109761278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.8210158627,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.17245349301,1536.2526965498637,0.3760734121188481,0.12413986719447324,6.112874298809886,3.448521268080282
2863.0,-29.799461382825065,5.0649998902426026,35.0068041517646,24.206319485697918,5.057453440862063,-26.313741199704793,-39.84707014225421,1.5717332577417713,0.5375101269331708,-4.977652393324522,40.017797345201544,42487.307117507386,25662.32786612231,25662.32786612231,68149.63498362969,77520.73582858604,77520.73582858604,25662.32786612231,103183.06369470834,103183.06369470834,103183.06369470834,128010.10752534252,91632.04625830438,56598.92215666686,38925.69344626392,24827.043830634182,0.0,63752.7372768981,21102.987256039054,1536.2700576436816,0.0,0.886967922646135,2.8123169490331787,0.0014959135982669303,354965.0189886799,1555300.741114263,4.381560598690607,1555300.741114263,4.381560598690607,0.85,0.09554208826006395,4.027634451161993,1.26734574212227,1.0,0.0,4.027634451161696,1.2843756243003168,1.2846818075721098,3.1358695812653004,19338.209627511715,1971.9485887139558,4632.441516551485,4632.441516551485,5.539698186028271,5.0649998902426026,-2.3388083465116702,7.403808236754273,3.4488541270418644,3.4488541270418644,0.9853868934405327,0.0,0.0,0.00023837834245268516,1.0001116538154284,0.0002383517295726644,198.75671301871446,0.0,5.311666867249642e-06,15.053263901785487,0.02762275880715974,8.023134414430574e-05,0.00015814699830837942,0.0006369582987346864,0.09554208826023937,0.07182970494418975,0.02371238331604962,0.09554214862221448,0.07182970494405785,0.023712383316006103,0.37607294338783415,0.37607294338783415,0.12414903072636889,0.0,5.514072286196267,5.240444532294816,6.344890554710105,5.515162520257718,5.223789983399797,6.39999313754322,24827.043830634182,21102.987256039054,0.85,1.068967983094349,0.6664389472874194,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502883641628037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.75786614018,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.157596549623,1536.2700576436816,0.37607294338783415,0.12414903072636889,6.112874298809886,3.4488541270418644
2864.0,-29.800531195911308,5.065708727410925,35.00695550408265,24.2062448169105,5.057545713716149,-26.31469495781613,-39.847964980266966,1.5717094756210217,0.5376138286313221,-4.977466213842725,40.01801685898383,42486.38630860384,25664.939539801322,25664.939539801322,68151.32584840516,77520.05608520388,77520.05608520388,25664.939539801322,103184.99562500519,103184.99562500519,103184.99562500519,128012.4847406387,91631.83564762448,56598.46912908279,38925.96279837965,24827.489115633503,0.0,63753.45191401316,21103.365748288477,1536.2877070856696,0.0,0.8869680749359721,2.8123372804522053,0.0014959135982669303,354967.5944163501,1555310.2094669105,4.381555482618645,1555310.2094669105,4.381555482618645,0.85,0.095543971576868,4.027634451161993,1.2673450915375728,1.0,0.0,4.027634451161944,1.2843757904232822,1.284681939551959,3.135869175667532,19338.16517981417,1971.9440563101741,4632.441516551485,4632.441516551485,5.540261965121797,5.065708727410925,-2.3381499077442234,7.4038586351551485,3.4491816405269624,3.4491816405269624,0.9854804687219892,0.0,0.0,0.0002383517295726644,1.0001111708168782,0.00023832523476163323,198.75759525691515,0.0,5.289488556889853e-06,14.990410570225844,0.02762804829571663,8.02232305821188e-05,0.0001581284989905456,0.000636883790244856,0.09554397157706132,0.0718297993233087,0.023714172253752618,0.0955439533852298,0.07182979932316334,0.023714172253704653,0.37607247284003925,0.37607247284003925,0.1241580784409438,0.0,5.514214750295082,5.236259393633588,6.358141413858164,5.51508004247404,5.219874607068164,6.411512988881782,24827.489115633503,21103.365748288477,0.85,1.0689825225514626,0.6664170336361854,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502947910930242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.69501280862,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.142791765778,1536.2877070856696,0.37607247284003925,0.1241580784409438,6.112874298809886,3.4491816405269624
2865.0,-29.80159666213501,5.066396424625384,35.00710379926971,24.206174828019016,5.057640962535611,-26.31564450535112,-39.84885538285596,1.571688805751745,0.5375611645157505,-4.977280032261829,40.01823051429913,42485.46591579235,25667.47633426491,25667.47633426491,68152.94225005727,77519.38337880207,77519.38337880207,25667.47633426491,103186.85971306698,103186.85971306698,103186.85971306698,128014.77267534615,91631.63152523263,56598.016057244735,38926.23940887544,24827.912962279162,0.0,63754.1523711546,21103.726017937286,1536.3041859362143,0.0,0.8869682484265855,2.8123596544723486,0.0014959135982669303,354970.1698877204,1555319.4251664085,4.381549654322693,1555319.4251664085,4.381549654322693,0.8499999999999999,0.09554582489024142,4.027634451161993,1.26734443271067,1.0,0.0,4.027634451161642,1.2843759417521854,1.2846820568858641,3.1358688061903197,19338.12210141786,1971.9396635362596,4632.441516551485,4632.441516551485,5.540809580122336,5.066396424625384,-2.3375024784441627,7.403898903069546,3.4495038062231442,3.4495038062231442,0.9855725160637555,0.0,0.0,0.00023832523476163323,1.0001107200503216,0.0002382988503009363,198.75847391725634,0.0,5.266044927338617e-06,14.92397132407764,0.02763331434064397,8.021515798912443e-05,0.0001581100767725088,0.0006368095922848241,0.09554582489042213,0.07182988682415263,0.0237159380662695,0.09554575704154956,0.07182988682401678,0.023715938066224646,0.37607200279974606,0.37607200279974606,0.12416701709176185,0.0,5.514280996824482,5.232141697512475,6.370878618834524,5.5148411967775814,5.216026638791391,6.422195086624299,24827.912962279162,21103.726017937286,0.85,1.0689961314722598,0.6663952752199838,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503011902206444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.62857356247,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.12804446419,1536.3041859362143,0.37607200279974606,0.12416701709176185,6.112874298809886,3.4495038062231442
2866.0,-29.802658148715743,5.067063460972741,35.007249147583344,24.20609970521184,5.057735095921195,-26.31659058214499,-39.849741419870384,1.5716675293503704,0.5372941244783647,-4.977099943309133,40.018441267062066,42484.54480994311,25669.95563831711,25669.95563831711,68154.50044826022,77518.69434618419,77518.69434618419,25669.95563831711,103188.6499845013,103188.6499845013,103188.6499845013,128016.98582343986,91631.40901926359,56597.56031945566,38926.49855534214,24828.335838938558,0.0,63754.8343942807,21104.085463097774,1536.3208049917785,0.0,0.8869684014486786,2.8123841189013787,0.0014959135982669303,354972.6610930109,1555328.5157091247,4.381544513653668,1555328.5157091247,4.381544513653668,0.85,0.09554765636642437,4.027634451161993,1.2673437414644289,1.0,0.0,4.0276344511618385,1.2843760956889725,1.2846821769700054,3.1358684303459152,19338.075143314793,1971.9348751423568,4632.441516551485,4632.441516551485,5.5413447847316855,5.067063460972741,-2.3368702718244974,7.403933732797238,3.4498207760951907,3.4498207760951907,0.9856630788843402,0.0,0.0,0.0002382988503009363,1.0001103074351019,0.0002382725670652082,198.7593493024938,0.0,5.244135143250386e-06,14.861878995971594,0.02763855847578722,8.020712572085244e-05,0.00015809172458008388,0.0006367356763623591,0.09554765636660792,0.07182997371723952,0.0237176826493684,0.09554763824895203,0.07182997371710154,0.02371768264932284,0.3760715344668759,0.3760715344668759,0.1241758461637941,0.0,5.514246934392077,5.228062711970097,6.383092246019714,5.514394067787521,5.212090843606006,6.432302105367057,24828.335838938558,21104.085463097774,0.85,1.0690091362604843,0.6663736987724699,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503075634008893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.56648123437,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.113348584311,1536.3208049917785,0.3760715344668759,0.1241758461637941,6.112874298809886,3.4498207760951907
2867.0,-29.803715074049588,5.067710098430647,35.00739159134989,24.2060009733774,5.057811584485283,-26.317534317786155,-39.85062710763884,1.5716308282217588,0.5368698144526434,-4.97693571262872,40.01864735904059,42483.64190026208,25672.403505051243,25672.403505051243,68156.04540531333,77517.98132431474,77517.98132431474,25672.403505051243,103190.38482936598,103190.38482936598,103190.38482936598,128019.13582900517,91631.15353899078,56597.113628321706,38926.711011854524,24828.750999639185,0.0,63755.46201149371,21104.438349693308,1536.3374003485178,0.0,0.8869684907267615,2.812408790456043,0.0014959135982669303,354974.93293971714,1555337.4052538797,4.381541514420151,1555337.4052538797,4.381541514420151,0.85,0.09554946819763675,4.027634451161993,1.2673430710984395,1.0,0.0,4.027634451163449,1.284376321530383,1.2846823691059133,3.135867878942921,19338.02122624895,1971.9293771317373,4632.441516551485,4632.441516551485,5.541873203002136,5.067710098430647,-2.3362603067875227,7.403970405218169,3.4501326594343524,3.4501326594343524,0.9857521884098149,0.0,0.0,0.0002382725670652082,1.0001098343661654,0.00023824639942293639,198.7602209329095,0.0,5.224038830884016e-06,14.804926046725301,0.027643782514618104,8.019909736172533e-05,0.00015807346970348287,0.0006366621523924592,0.09554946819781876,0.07183006181051375,0.02371940638730501,0.09554951817113522,0.07183006181037693,0.02371940638725982,0.3760710671032553,0.3760710671032553,0.12418456430054835,0.0,5.51410806986263,5.223990648031133,6.394860919037285,5.513805527081388,5.208016208779327,6.442259821827008,24828.750999639185,21104.438349693308,0.85,1.0690228453371773,0.666352976825785,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503139128296894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.50952828512,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.098696914407,1536.3374003485178,0.3760710671032553,0.12418456430054835,6.112874298809886,3.4501326594343524
2868.0,-29.804767855435678,5.068336690481434,35.00753112736437,24.205904302094154,5.057874828452321,-26.318475647675903,-39.851512376312144,1.571582620692651,0.5366141856553099,-4.976782621900987,40.01884754863715,42482.75531608915,25674.808953905507,25674.808953905507,68157.56426999465,77517.3301577273,77517.3301577273,25674.808953905507,103192.1391116328,103192.1391116328,103192.1391116328,128021.28769310666,91630.9528802004,56596.676347529035,38926.97392519041,24829.148581473848,0.0,63756.12250666426,21104.77629425277,1536.3533069098557,0.0,0.8869685447336344,2.8124299614721977,0.0014959135982669303,354977.0506947688,1555346.0402428212,4.381539700097976,1555346.0402428212,4.381539700097976,0.85,0.09555125598079407,4.027634451161993,1.2673424985399468,1.0,0.0,4.027634451162503,1.2843766009278867,1.2846826149591362,3.1358671967803393,19337.978878818,1971.9250588955456,4632.441516551485,4632.441516551485,5.542392464572014,5.068336690481434,-2.3356689672869577,7.404005657768392,3.4504395008357753,3.4504395008357753,0.9858398573816501,0.0,0.0,0.00023824639942293639,1.0001094046532732,0.00023822033700956322,198.76108915256083,0.0,5.2010863592387e-06,14.739878742082476,0.027648983600977343,8.019107354386388e-05,0.00015805532587907252,0.0006365890757001882,0.09555125598097278,0.07183014719688398,0.0237211087840888,0.09555123254397754,0.07183014719674964,0.023721108784044435,0.3760705982156211,0.3760705982156211,0.12419317483761216,0.0,5.513919517859733,5.219991571594733,6.406206428227506,5.513396807556319,5.204287801242401,6.451890712339207,24829.148581473848,21104.77629425277,0.85,1.0690355936070346,0.6663321677325741,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503202350274607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.44448098048,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.084101238594,1536.3533069098557,0.3760705982156211,0.12419317483761216,6.112874298809886,3.4504395008357753
2869.0,-29.80581644457802,5.068943683644024,35.00766779405047,24.205803020764165,5.05793342659897,-26.3194136685083,-39.85238957740364,1.571530650529306,0.5362328829001513,-4.976635745959363,40.01904304201987,42481.853356128,25677.16082048921,25677.16082048921,68159.0141766172,77516.67921106615,77516.67921106615,25677.16082048921,103193.84003155536,103193.84003155536,103193.84003155536,128023.37374494117,91630.74886862202,56596.22010490764,38927.254181904864,24829.53371338581,0.0,63756.787895290676,21105.103656377938,1536.3686977415266,0.0,0.8869685841394817,2.812452050199857,0.0014959135982669303,354979.08248793276,1555354.4726999856,4.381538376286886,1555354.4726999856,4.381538376286886,0.8500000000000001,0.09555302000484674,4.027634451161993,1.2673418518016115,1.0,0.0,4.027634451162313,1.2843768976993193,1.2846828783255728,3.135866472198792,19337.93582380798,1971.9206685063689,4632.441516551485,4632.441516551485,5.54290015939672,5.068943683644024,-2.3350924322236297,7.404036115867654,3.450741372935147,3.450741372935147,0.9859261065528991,0.0,0.0,0.00023822033700956322,1.0001089699102286,0.00023819438098924986,198.76195392153937,0.0,5.180193667994542e-06,14.680668855096531,0.027654163794645338,8.018312358022459e-05,0.00015803721342933863,0.000636516125373645,0.09555302000502068,0.07183022965913428,0.0237227903458864,0.0955529444628772,0.07183022965900353,0.02372279034584321,0.3760701298219753,0.3760701298219753,0.12420168146876678,0.0,5.513665433077449,5.216051471430035,6.4171073628933755,5.512868628859508,5.2005717216870835,6.461000926216059,24829.53371338581,21105.103656377938,0.85,1.069047177981369,0.6663110667666787,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450326532489708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.38527109349,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.069553349023,1536.3686977415266,0.3760701298219753,0.12420168146876678,6.112874298809886,3.450741372935147
2870.0,-29.806861292222518,5.069531738835455,35.00780171363541,24.20570998163896,5.05800606706602,-26.320346917057375,-39.853266010154016,1.5714916919008706,0.5355408901351097,-4.976484205091133,40.019236357089234,42480.96455575521,25679.433377028286,25679.433377028286,68160.3979327835,77516.00471848728,77516.00471848728,25679.433377028286,103195.43809551556,103195.43809551556,103195.43809551556,128025.35490203668,91630.52548680954,56595.7813256065,38927.49351244782,24829.91680652111,0.0,63757.410318968934,21105.42928554294,1536.3839157621924,0.0,0.8869686551344466,2.8124787405826317,0.0014959135982669303,354981.1788224418,1555362.811231252,4.3815359912623135,1555362.811231252,4.3815359912623135,0.85,0.09555475868414721,4.027634451161993,1.2673411764902998,1.0,0.0,4.027634451160618,1.2843771334197467,1.284683080763102,3.1358658966764117,19337.88868086517,1971.9158612640576,4632.441516551485,4632.441516551485,5.543390733650266,5.069531738835455,-2.33452240676278,7.404054145598234,3.451038377023331,3.451038377023331,0.9860109648638088,0.0,0.0,0.00023819438098924986,1.0001085820010214,0.000238168520174749,198.7628156114993,0.0,5.159069313509972e-06,14.62080243448726,0.02765932286395885,8.017518130760143e-05,0.00015801919968164843,0.0006364435725828535,0.09555475868432278,0.0718303078468508,0.023724450837471985,0.09555480539482536,0.07183030784671882,0.023724450837428395,0.3760696627353631,0.3760696627353631,0.12421008556801236,0.0,5.5132916773279135,5.212132542558777,6.427459911351207,5.5120250952262495,5.196746346186615,6.469168534636367,24829.91680652111,21105.42928554294,0.85,1.0690584449993665,0.666290621642711,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503328049269189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.32540467288,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.05505435136,1536.3839157621924,0.3760696627353631,0.12421008556801236,6.112874298809886,3.451038377023331
2871.0,-29.807901658260192,5.070100773054149,35.00793291176006,24.20558090033012,5.0580403597367,-26.3212799666751,-39.85414240797979,1.5714186681516829,0.5349541941160396,-4.976362751881782,40.01942492488484,42480.094915890666,25681.7158937567,25681.7158937567,68161.81080964737,77515.33949174226,77515.33949174226,25681.7158937567,103197.05538549896,103197.05538549896,103197.05538549896,128027.3523338699,91630.29403564006,56595.34416230503,38927.72208148337,24830.29694837095,0.0,63758.01902985432,21105.752406115305,1536.399711618,0.0,0.8869685903764652,2.812500551171094,0.0014959135982669303,354982.8589475449,1555370.9450242205,4.381538166759919,1555370.9450242205,4.381538166759919,0.85,0.09555648572915167,4.027634451161993,1.2673405995359648,1.0,0.0,4.027634451162405,1.2843775282049383,1.284683442425556,3.1358649327904886,19337.839834949176,1971.91088036681,4632.441516551485,4632.441516551485,5.543883457998811,5.070100773054149,-2.3339843563176994,7.404085129371849,3.4513306798121524,3.4513306798121524,0.9860944799463293,0.0,0.0,0.000238168520174749,1.0001081171637587,0.00023814277285357844,198.76367361199232,0.0,5.140168304197179e-06,14.567236974094804,0.027664463032263047,8.016724007867972e-05,0.00015800128009606928,0.0006363713990426243,0.09555648572931685,0.07183039277950619,0.023726092949810672,0.09555652186424025,0.07183039277938201,0.023726092949769653,0.37606919535203603,0.37606919535203603,0.12421838164025718,0.0,5.512862552561046,5.208247010637876,6.437486926410088,5.511316945997805,5.1929370259966845,6.477834803069641,24830.29694837095,21105.752406115305,0.85,1.069070398465972,0.6662706207355598,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503390550347723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.27183921249,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.040595355395,1536.399711618,0.37606919535203603,0.12421838164025718,6.112874298809886,3.4513306798121524
2872.0,-29.808938001208237,5.070651353559239,35.008061352064345,24.205461947154276,5.058076401351897,-26.32220921978022,-39.85501817716283,1.5713476199238885,0.5343486658830443,-4.97624037873945,40.019606990713044,42479.24023560842,25683.930339389204,25683.930339389204,68163.17057499762,77514.7083718257,77514.7083718257,25683.930339389204,103198.63871121491,103198.63871121491,103198.63871121491,128029.28857128957,91630.09577696683,56594.92117449836,38927.97178052052,24830.649860074656,0.0,63758.62164059518,21106.05238106346,1536.4139811825466,0.0,0.8869685538122398,2.8125227151192154,0.0014959135982669303,354984.5518048675,1555378.79838805,4.38153939510875,1555378.79838805,4.38153939510875,0.85,0.09555818286021135,4.027634451161993,1.2673400791781027,1.0,0.0,4.027634451161415,1.2843779135200968,1.2846837947614769,3.1358639920266524,19337.79799404373,1971.906613781845,4632.441516551485,4632.441516551485,5.5443614879155625,5.070651353559239,-2.333455337196473,7.404106690755711,3.4516182246995175,3.4516182246995175,0.9861766356284336,0.0,0.0,0.00023814277285357844,1.0001076999680967,0.00023811712764652764,198.76452830108244,0.0,5.117632141529145e-06,14.503369489093597,0.027669580664404576,8.015930527238115e-05,0.00015798346758119728,0.0006362996567440641,0.09555818286037143,0.07183046943373371,0.02372771342663773,0.0955581584632921,0.07183046943361338,0.02372771342659798,0.3760687271447996,0.3760687271447996,0.1242265784435742,0.0,5.512373314660692,5.2044205982221,6.447090916928744,5.51058904462252,5.1893488120080065,6.485748165931852,24830.649860074656,21106.05238106346,0.85,1.0690816209803078,0.6662509185826226,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450345278385452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.20797172749,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.026191312698,1536.4139811825466,0.3760687271447996,0.1242265784435742,6.112874298809886,3.4516182246995175
2873.0,-29.8099706992343,5.071183914713192,35.008187132922316,24.20533768543976,5.058112312948377,-26.323135204881122,-39.85588591368867,1.5712768185951789,0.5335265848530071,-4.976122678219005,40.01978640643436,42478.36783774134,25686.092661525556,25686.092661525556,68164.46049926689,77514.05632553756,77514.05632553756,25686.092661525556,103200.14898706312,103200.14898706312,103200.14898706312,128031.15037273528,91629.87506866473,56594.47905328786,38928.21779486318,24831.001385672163,0.0,63759.21918053534,21106.35117782134,1536.4283287141218,0.0,0.8869685030846062,2.8125471636276496,0.0014959135982669303,354986.18002913037,1555386.5374695018,4.3815410992672055,1555386.5374695018,4.3815410992672055,0.85,0.09555985964499417,4.027634451161993,1.267339466507547,1.0,0.0,4.02763445116225,1.2843782974703597,1.2846841458633174,3.1358630545958293,19337.75141532387,1971.901864074263,4632.441516551485,4632.441516551485,5.544828265991145,5.071183914713192,-2.332939215391686,7.404123130104878,3.4519011511069766,3.4519011511069766,0.9862574717448505,0.0,0.0,0.00023811712764652764,1.0001073220649475,0.0002380915751670341,198.76537999057913,0.0,5.09735748263694e-06,14.445911105793089,0.027674678021887212,8.015144396112927e-05,0.00015796568368539837,0.0006362280297126685,0.0955598596451524,0.0718305449313158,0.02372931471383661,0.09555987602035804,0.07183054493119685,0.023729314713797318,0.3760682592746643,0.3760682592746643,0.12423467685293688,0.0,5.511795744037272,5.200621649011509,6.456254156275634,5.509649263071992,5.185650788149246,6.493139018034981,24831.001385672163,21106.35117782134,0.85,1.0690918329200054,0.6662309919050781,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503514777211306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.15051334419,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.01183318703,1536.4283287141218,0.3760682592746643,0.12423467685293688,6.112874298809886,3.4519011511069766
2874.0,-29.81099945623664,5.0716986042417584,35.008310278268475,24.205195786803984,5.058126542417913,-26.32405981086382,-39.856757142674155,1.5711868970451794,0.5327534968779446,-4.976022804199321,40.01996120048446,42477.527234383386,25688.237256572043,25688.237256572043,68165.76449095542,77513.42056421818,77513.42056421818,25688.237256572043,103201.65782079022,103201.65782079022,103201.65782079022,128033.00269942764,91629.66027630467,56594.05827402133,38928.44666920371,24831.344878637417,0.0,63759.79154784113,21106.643146841805,1536.4426790253028,0.0,0.8869683784688033,2.812568895908614,0.0014959135982669303,354987.56165295304,1555394.077223555,4.381545285646253,1555394.077223555,4.381545285646253,0.85,0.09556151989646854,4.027634451161993,1.2673388928500935,1.0,0.0,4.027634451162793,1.2843787706204173,1.2846845863052752,3.135861899380702,19337.70608511621,1971.897241679494,4632.441516551485,4632.441516551485,5.545291217339548,5.0716986042417584,-2.3324455435405005,7.404144147782259,3.452179559311018,3.452179559311018,0.9863370169460052,0.0,0.0,0.0002380915751670341,1.0001069133782483,0.0002380661227136083,198.76622843621004,0.0,5.078948296234487e-06,14.393739471528537,0.027679756970183447,8.01435517267551e-05,0.000157948023440279,0.0006361569007010097,0.09556151989661449,0.07183062218771365,0.023730897708900835,0.09556149351680335,0.07183062218760394,0.02373089770886459,0.3760677907893694,0.3760677907893694,0.12424267621089201,0.0,5.511165899772664,5.196865257705497,6.465076536651566,5.508776301077262,5.182030630037389,6.500563134625622,24831.344878637417,21106.643146841805,0.85,1.0691026873858007,0.6662118272847718,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450357655303422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.09834170993,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.997513536535,1536.4426790253028,0.3760677907893694,0.12424267621089201,6.112874298809886,3.452179559311018
2875.0,-29.812023868998686,5.072195948324812,35.008430812334794,24.205068975593917,5.058144415701522,-26.324980141965586,-39.85762397116048,1.5711006886685472,0.5320163841567478,-4.975922444471918,40.02013142940214,42476.687023112434,25690.318710033585,25690.318710033585,68167.00573314601,77512.83128640585,77512.83128640585,25690.318710033585,103203.14999643943,103203.14999643943,103203.14999643943,128034.82252600892,91629.49168923596,56593.63749479058,38928.72688271709,24831.672529569492,0.0,63760.399412286584,21106.921650134067,1536.4561652135103,0.0,0.8869682728341267,2.81259021508959,0.0014959135982669303,354988.950000145,1555401.4200868413,4.381548834368523,1555401.4200868413,4.381548834368523,0.85,0.09556315465449676,4.027634451161993,1.2673383944714445,1.0,0.0,4.0276344511604565,1.2843792262044333,1.2846850093054631,3.1358607870545847,19337.67050616531,1971.8936136361865,4632.441516551485,4632.441516551485,5.545740538384207,5.072195948324812,-2.3319606744501464,7.404156622774959,3.452453463843324,3.452453463843324,0.9864152753838068,0.0,0.0,0.0002380661227136083,1.0001064627744243,0.00023804078023171872,198.76707330535393,0.0,5.059088171891925e-06,14.337455879141714,0.02768481605835534,8.013570006831944e-05,0.00015793042264528886,0.0006360860111327396,0.09556315465464026,0.07183069372381702,0.02373246093082323,0.09556304528987494,0.07183069372370916,0.023732460930787597,0.3760673218611603,0.3760673218611603,0.12425058175776978,0.0,5.510494323870773,5.193191397436578,6.473479031895749,5.507938828628653,5.178687782672569,6.50728675392503,24831.672529569492,21106.921650134067,0.85,1.069111962306972,0.6661922982704404,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503638093604994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.042058117535,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.983238414614,1536.4561652135103,0.3760673218611603,0.12425058175776978,6.112874298809886,3.452453463843324
2876.0,-29.813044829507874,5.072676533884262,35.00854887609331,24.20493996413427,5.058176039479531,-26.32589599031626,-39.85848625944925,1.5710272002880192,0.5308220379575346,-4.975817966006825,40.020300542078715,42475.843197612994,25692.329732866103,25692.329732866103,68168.1729304791,77512.17727077792,77512.17727077792,25692.329732866103,103204.50700364402,103204.50700364402,103204.50700364402,128036.51071269717,91629.26253896907,56593.21752884728,38928.93890013532,24832.00370905315,0.0,63760.94260918847,21107.20315269518,1536.4698011261216,0.0,0.8869681921710613,2.8126179870166648,0.0014959135982669303,354990.395329279,1555408.7148267548,4.38155154418756,1555408.7148267548,4.38155154418756,0.8500000000000001,0.09556476771676346,4.027634451161993,1.2673378252098337,1.0,0.0,4.027634451162357,1.284379622093016,1.2846853727372365,3.135859820477834,19337.62214583638,1971.8886822550394,4632.441516551485,4632.441516551485,5.546174655647283,5.072676533884262,-2.331481646168734,7.404158180052995,3.452722993648782,3.452722993648782,0.986492283899652,0.0,0.0,0.00023804078023171872,1.0001061048659028,0.00023801552562628938,198.76791533359201,0.0,5.0372509554889685e-06,14.275569207855737,0.027689853309310827,8.012789024013774e-05,0.000157912889991581,0.0006360153960126455,0.09556476771690345,0.07183076263646075,0.023734005080442693,0.09556482832440996,0.07183076263635553,0.023734005080407933,0.3760668550812418,0.3760668550812418,0.12425839266434123,0.0,5.50969568989683,5.189514046599925,6.481378488136727,5.506640003964378,5.175004308302903,6.5131817306616995,24832.00370905315,21107.20315269518,0.85,1.069121160085477,0.6661733885893318,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503699374797059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.98017144625,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.969016030407,1536.4698011261216,0.3760668550812418,0.12425839266434123,6.112874298809886,3.452722993648782
2877.0,-29.8140620074982,5.0731401474920546,35.00866446543417,24.204775888379686,5.058163056600673,-26.32681289484186,-39.859348722361005,1.570913943944288,0.5299033936474871,-4.975746919430955,40.02046459446697,42475.0162767645,25694.366367064828,25694.366367064828,68169.38264382933,77511.56193194017,77511.56193194017,25694.366367064828,103205.928299005,103205.928299005,103205.928299005,128038.25855308915,91629.05247918164,56592.794788038365,38929.175212381415,24832.330254084154,0.0,63761.50546646557,21107.48071597153,1536.4839940860152,0.0,0.8869679598902682,2.8126382633918965,0.0014959135982669303,354991.3781726003,1555415.7913139046,4.38155934749955,1555415.7913139046,4.38155934749955,0.85,0.09556637178006161,4.027634451161993,1.2673372702347114,1.0,0.0,4.02763445116039,1.2843802037242873,1.284685922068763,3.135858400404456,19337.57781440028,1971.8841617066257,4632.441516551485,4632.441516551485,5.546614301607504,5.0731401474920546,-2.3310360328107174,7.4041761803027715,3.45298829687309,3.45298829687309,0.9865680848208829,0.0,0.0,0.00023801552562628938,1.000105712622902,0.00023799036704036413,198.76875424847395,0.0,5.01980527376178e-06,14.226128145840883,0.02769487311458459,8.012007953421428e-05,0.00015789544609207508,0.0006359451383620328,0.0955663717801781,0.07183083918224564,0.023735532597932457,0.0955663750066454,0.07183083918215809,0.023735532597903522,0.3760663873589546,0.3760663873589546,0.12426610294263161,0.0,5.508871599965232,5.185882560016239,6.489035563207267,5.5056503130784336,5.171492552899565,6.519804234574508,24832.330254084154,21107.48071597153,0.85,1.0691306948466268,0.6661545389498937,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450376044996419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.930730384236,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.954828659238,1536.4839940860152,0.3760663873589546,0.12426610294263161,6.112874298809886,3.45298829687309
2878.0,-29.81507520023587,5.073587461751552,35.008777544809796,24.204630811605625,5.058162288445991,-26.327724990392493,-39.860210416931636,1.5708120786026851,0.5288996474175747,-4.975667188809832,40.020622662635624,42474.2035634849,25696.322288860265,25696.322288860265,68170.52585234516,77510.9741841988,77510.9741841988,25696.322288860265,103207.29647305906,103207.29647305906,103207.29647305906,128039.92470115855,91628.87334764906,56592.38953488721,38929.42645862428,24832.62822809949,0.0,63762.05468672377,21107.733993884565,1536.49639989455,0.0,0.8869677933923432,2.8126606633422937,0.0014959135982669303,354992.4811517113,1555422.6096915726,4.381564940883465,1555422.6096915726,4.381564940883465,0.85,0.0955679443301071,4.027634451161993,1.2673367548221721,1.0,0.0,4.027634451161026,1.284380731902364,1.2846864180576756,3.1358571108400635,19337.540010124707,1971.8803067433535,4632.441516551485,4632.441516551485,5.547036524270966,5.073587461751552,-2.3305927196800473,7.4041801814316,3.453249281201248,3.453249281201248,0.9866426517717851,0.0,0.0,0.00023799036704036413,1.0001052992992843,0.00023796530946002402,198.76958988272403,0.0,5.00074078301494e-06,14.172099379064338,0.027699873855367606,8.011227648951086e-05,0.00015787809055085327,0.0006358752365862893,0.09556794433023283,0.07183090492902117,0.02373703940121167,0.09556788978480331,0.07183090492892666,0.023737039401180438,0.37606591921363647,0.37606591921363647,0.12427372328014363,0.0,5.507992272879676,5.1823112624469445,6.496286215394207,5.504566836227411,5.168178531133606,6.525445819980803,24832.62822809949,21107.733993884565,0.85,1.069139415084428,0.666136054933761,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503821299344248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.87670161746,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.940683032517,1536.49639989455,0.37606591921363647,0.12427372328014363,6.112874298809886,3.453249281201248
