time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2879.0,-29.81608446976512,5.074018813180971,35.00888823430579,24.204475501924776,5.058159489801502,-26.328633757551817,-39.86106781577689,1.5707087775882274,0.5276593524951636,-4.9755939453105675,40.02077920880125,42473.38999068391,25698.237828469708,25698.237828469708,68171.62781915361,77510.35311463714,77510.35311463714,25698.237828469708,103208.59094310684,103208.59094310684,103208.59094310684,128041.52229007524,91628.65848888933,56591.98103469821,38929.641615767905,24832.931346968402,0.0,63762.5729627363,21107.991644923142,1536.5092941213509,0.0,0.8869675994281883,2.8126853980381994,0.0014959135982669303,354993.49439151265,1555429.3624388706,4.381571456978391,1555429.3624388706,4.381571456978391,0.85,0.09556950074040703,4.027634451161993,1.267336261938326,1.0,0.0,4.027634451161916,1.2843812665844234,1.2846869206818285,3.13585580539706,19337.494665903927,1971.875682919644,4632.441516551485,4632.441516551485,5.547450029676828,5.074018813180971,-2.330162619029537,7.404181432210509,3.4535061212486835,3.4535061212486835,0.986716034642481,0.0,0.0,0.00023796530946002402,1.000104892414109,0.0002379403513221599,198.77042228744153,0.0,4.98068496765788e-06,14.115261198342433,0.027704854540335264,8.010451304189004e-05,0.00015786079641813398,0.0006358055821415462,0.09556950074052391,0.071830971719056,0.023738529021467905,0.09556951132444337,0.07183097171896816,0.023738529021438873,0.37606545196036945,0.37606545196036945,0.12428125211342805,0.0,5.5070285421531935,5.178756481781988,6.503145470969912,5.503253297805713,5.164677445827579,6.530726676734446,24832.931346968402,21107.991644923142,0.85,1.0691480072329267,0.6661178810256908,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503881910803755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.819863436736,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.926583337754,1536.5092941213509,0.37606545196036945,0.12428125211342805,6.112874298809886,3.4535061212486835
2880.0,-29.817089832154764,5.074434352291716,35.00899655145242,24.204307235218607,5.058138403303673,-26.32954083662548,-39.86192116336895,1.5705894077744227,0.5264895596776,-4.975535653813153,40.02093148586965,42472.576487142695,25700.13530671065,25700.13530671065,68172.71179385335,77509.7537009827,77509.7537009827,25700.13530671065,103209.88900769336,103209.88900769336,103209.88900769336,128043.11518678028,91628.45630516416,56591.563627767944,38929.88075266246,24833.226179086923,0.0,63763.10693174938,21108.242252223885,1536.522106506638,0.0,0.8869673449103199,2.8127074703037547,0.0014959135982669303,354994.30078913976,1555435.931056417,4.3815800073374085,1555435.931056417,4.3815800073374085,0.85,0.09557104090742105,4.027634451161993,1.2673357591638346,1.0,0.0,4.027634451161957,1.284381876186933,1.2846874983719612,3.135854317034756,19337.4519966477,1971.871331866407,4632.441516551485,4632.441516551485,5.547859636195153,5.074434352291716,-2.329751852180228,7.404186204471944,3.453758891366144,3.453758891366144,0.9867882546760411,0.0,0.0,0.0002379403513221599,1.0001044871891263,0.00023791549220113022,198.77125147580784,0.0,4.960939602756282e-06,14.059302834211303,0.02770981547993802,8.00967869675252e-05,0.0001578435643546347,0.0006357361776889318,0.09557104090752051,0.07183103948828455,0.02374000141923596,0.09557103079739952,0.0718310394882098,0.023740001419211253,0.37606498404190375,0.37606498404190375,0.12428868883237078,0.0,5.5060176145038895,5.175240327104461,6.509696507776425,5.502025213490754,5.161287291280985,6.536015640926621,24833.226179086923,21108.242252223885,0.85,1.069156053936078,0.6660995445627266,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503942288048703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.76390507261,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.912528464843,1536.522106506638,0.37606498404190375,0.12428868883237078,6.112874298809886,3.453758891366144
2881.0,-29.818091761816856,5.074834503561556,35.00910251167923,24.204138898663246,5.058117344660678,-26.330444822800995,-39.862773987092055,1.5704704056448797,0.525201392088718,-4.975479004756106,40.02107946771885,42471.775834343156,25701.981847619176,25701.981847619176,68173.75768196234,77509.15392614364,77509.15392614364,25701.981847619176,103211.13577376281,103211.13577376281,103211.13577376281,128044.64248395458,91628.25238706749,56591.157832962446,38930.105060116715,24833.506710191767,0.0,63763.61177030848,21108.480703663,1536.5341826919037,0.0,0.8869670975805322,2.8127308980154804,0.0014959135982669303,354995.0844668204,1555442.3144156437,4.381588316220821,1555442.3144156437,4.381588316220821,0.85,0.09557255830138502,4.027634451161993,1.267335250345059,1.0,0.0,4.027634451161862,1.284382483866565,1.2846880742659104,3.1358528333686198,19337.40896136625,1971.8669434889848,4632.441516551485,4632.441516551485,5.548258246928163,5.074834503561556,-2.329350482744337,7.404184986305893,3.454007610353187,3.454007610353187,0.9868593172437677,0.0,0.0,0.00023791549220113022,1.0001041312630472,0.00023789072033995404,198.7720778390354,0.0,4.941278597659381e-06,14.003583545766686,0.02771475675853568,8.008906632443268e-05,0.00015782642587669753,0.0006356671501647516,0.09557255830147995,0.07183110271723975,0.023741455584240213,0.09557255132093856,0.07183110271716839,0.023741455584216625,0.3760645155647353,0.3760645155647353,0.12429603773407187,0.0,5.504940487984925,5.171753445757531,6.515890962526328,5.500680396844814,5.1579143598893324,6.540780398491449,24833.506710191767,21108.480703663,0.85,1.0691639916437017,0.666081714243799,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504002432034782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.70818578416,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.898518222646,1536.5341826919037,0.3760645155647353,0.12429603773407187,6.112874298809886,3.454007610353187
2882.0,-29.819089525305767,5.07521953007708,35.009206168521295,24.20396654577928,5.058088006899463,-26.331345886866067,-39.86362635679541,1.5703443684598248,0.5239194301443604,-4.9754311536730365,40.021224295148286,42470.99133164008,25703.796818137173,25703.796818137173,68174.78814977725,77508.57141522903,77508.57141522903,25703.796818137173,103212.3682333662,103212.3682333662,103212.3682333662,128046.1510510069,91628.06069877958,56590.762946889845,38930.33083543304,24833.782817640706,0.0,63764.11365307374,21108.7153949946,1536.546255311664,0.0,0.8869668169435699,2.812753220120409,0.0014959135982669303,354995.74643522146,1555448.5617246882,4.381597744040918,1555448.5617246882,4.381597744040918,0.85,0.0955740586391192,4.027634451161993,1.2673348085628824,1.0,0.0,4.027634451162765,1.2843831242571564,1.2846886829906516,3.135851269839317,19337.368507088013,1971.8628183006444,4632.441516551485,4632.441516551485,5.548650042596064,5.07521953007708,-2.328963609739643,7.404183139816723,3.4542523799067415,3.4542523799067415,0.9869292514019261,0.0,0.0,0.00023789072033995404,1.0001036990959358,0.00023786605384521647,198.7729007721302,0.0,4.923954317929924e-06,13.954486537013405,0.02771968071285361,8.008135047902556e-05,0.00015780936986092847,0.0006355984547680406,0.09557405863920562,0.07183116563835135,0.023742893000854283,0.09557403047816304,0.0718311656382864,0.02374289300083281,0.3760640460724169,0.3760640460724169,0.12430329911669276,0.0,5.503816138101342,5.168311473254562,6.521758000409022,5.499350583817375,5.1546352447542745,6.545320524380429,24833.782817640706,21108.7153949946,0.85,1.0691717369538138,0.6660641683614584,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504062371137638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.65908877541,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.884543237344,1536.546255311664,0.3760640460724169,0.12430329911669276,6.112874298809886,3.4542523799067415
2883.0,-29.820083677523332,5.075589789770451,35.00930756335183,24.20378919867801,5.05805657398391,-26.33224390969594,-39.86447446569798,1.570216806156635,0.5224922728756383,-4.975387210441639,40.02136572097038,42470.20478454633,25705.56883679546,25705.56883679546,68175.7736213418,77507.97719984599,77507.97719984599,25705.56883679546,103213.54603664145,103213.54603664145,103213.54603664145,128047.59674683266,91627.85500105347,56590.36386879239,38930.54570251231,24834.050710191204,0.0,63764.59641270351,21108.943103662525,1536.557990247193,0.0,0.8869665287480979,2.8127769842452186,0.0014959135982669303,354996.3543435398,1555454.6623195235,4.381607425788567,1555454.6623195235,4.381607425788567,0.8500000000000001,0.09557553928924115,4.027634451161993,1.2673343030409892,1.0,0.0,4.027634451162784,1.2843837715611273,1.2846892987657232,3.1358496894324137,19337.325096230026,1971.8583916250736,4632.441516551485,4632.441516551485,5.549032566293764,5.075589789770451,-2.328587481930612,7.404177271701062,3.4544932537448605,3.4544932537448605,0.9869980724985316,0.0,0.0,0.00023786605384521647,1.0001033245938709,0.00023784147897099614,198.77372073269308,0.0,4.9030307108677346e-06,13.89518903459916,0.027724583743564478,8.007367388540747e-05,0.000157792379959809,0.00063553002565697,0.09557553928931554,0.07183122604854401,0.023744313240771527,0.09557553682606336,0.0718312260484881,0.023744313240753046,0.37606357616786085,0.37606357616786085,0.12431047475039603,0.0,5.5026238765573225,5.164892853923902,6.527279593565368,5.497879483317263,5.151302582997346,6.5494525912475865,24834.050710191204,21108.943103662525,0.85,1.0691790971291941,0.6660467904425598,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504122061474496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.599791272994,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.870618316721,1536.557990247193,0.37606357616786085,0.12431047475039603,6.112874298809886,3.4544932537448605
2884.0,-29.82107425356621,5.075945686002286,35.00940677241568,24.20362184001135,5.058028234074823,-26.333138404111125,-39.86531824395058,1.5700923846196115,0.5210622623097834,-4.975344514569237,40.02150484367263,42469.41576742392,25707.29245217976,25707.29245217976,68176.70821960368,77507.4108144757,77507.4108144757,25707.29245217976,103214.70326665547,103214.70326665547,103214.70326665547,128049.01896214168,91627.67694235238,56589.962139899624,38930.79422494751,24834.3156954862,0.0,63765.10992043371,21109.16834116327,1536.569634391456,0.0,0.8869662425431271,2.8128006407722324,0.0014959135982669303,354996.9449967425,1555460.663583801,4.381617040670799,1555460.663583801,4.381617040670799,0.85,0.09557700039421997,4.027634451161993,1.2673338815895843,1.0,0.0,4.027634451162692,1.2843844039927106,1.28468989978252,3.1358481453383105,19337.287518366946,1971.8545597494503,4632.441516551485,4632.441516551485,5.54940464123052,5.075945686002286,-2.3282199492832465,7.4041656352855325,3.4547303146358224,3.4547303146358224,0.9870658041816636,0.0,0.0,0.00023784147897099614,1.0001029537307191,0.00023781699482415056,198.77453774960665,0.0,4.88483918531261e-06,13.843634251175937,0.02772946858274979,8.006603716541937e-05,0.00015777544180557677,0.0006354618049634451,0.09557700039430032,0.07183128400239039,0.02374571639190994,0.09557703409633113,0.07183128400232999,0.023745716391889975,0.3760631050556254,0.3760631050556254,0.12431756473934374,0.0,5.501375941587696,5.161524284774373,6.53242401611368,5.4964067768790414,5.148131819968853,6.55308574743799,24834.3156954862,21109.16834116327,0.85,1.0691851437984625,0.6660290528851496,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504181536236407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.54823648957,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.85673248312,1536.569634391456,0.3760631050556254,0.12431756473934374,6.112874298809886,3.4547303146358224
2885.0,-29.822061667181146,5.076287308139986,35.00950382043546,24.203436425328277,5.057980644537526,-26.334031976923313,-39.8661618475802,1.5699509542795793,0.5196547680535559,-4.97531756115999,40.02164031499705,42468.639761288985,25709.005343475987,25709.005343475987,68177.64510476498,77506.84935782956,77506.84935782956,25709.005343475987,103215.85470130555,103215.85470130555,103215.85470130555,128050.43034504366,91627.49474314286,56589.564470089594,38931.03363672585,24834.5756437381,0.0,63765.60928046395,21109.389297177382,1536.5813959582204,0.0,0.8869658895317595,2.8128221695731233,0.0014959135982669303,354997.3178696589,1555466.5073572923,4.381628899879178,1555466.5073572923,4.381628899879178,0.85,0.09557844759604797,4.027634451161993,1.267333377166651,1.0,0.0,4.027634451160839,1.2843851157580224,1.284690580268417,3.1358464075511736,19337.24906668272,1971.8506387688683,4632.441516551485,4632.441516551485,5.549774401170308,5.076287308139986,-2.3278715671101575,7.404158875250143,3.4549636596487105,3.4549636596487105,0.9871324741853459,0.0,0.0,0.00023781699482415056,1.0001026258633954,0.00023779259115417432,198.7753521640648,0.0,4.866824971423253e-06,13.792581969013499,0.027734335407721213,8.005840269896785e-05,0.0001577585921251827,0.0006353939406101989,0.09557844759609958,0.07183134408501825,0.023747103511081336,0.09557845918353228,0.07183134408497946,0.023747103511068512,0.3760626337345446,0.3760626337345446,0.12432456701186556,0.0,5.500096659882388,5.158204238269263,6.537294308588173,5.494972329213567,5.144975863005357,6.556828826008768,24834.5756437381,21109.389297177382,0.85,1.0691914634563486,0.6660116674255667,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504240797517969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.49718420741,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.84288515381,1536.5813959582204,0.3760626337345446,0.12432456701186556,6.112874298809886,3.4549636596487105
2886.0,-29.823044868303388,5.076615066006169,35.00959871577298,24.203245457634353,5.057934428938865,-26.334921620510613,-39.867001050710655,1.5698111811460815,0.5180211493873799,-4.975290900462968,40.02177170783317,42467.86381545897,25710.669056058065,25710.669056058065,68178.53287151703,77506.25987568035,77506.25987568035,25710.669056058065,103216.92893173841,103216.92893173841,103216.92893173841,128051.7501061876,91627.28337374132,56589.16541914678,38931.2421717717,24834.821174449193,0.0,63766.06334622089,21109.597998281813,1536.5923769644035,0.0,0.8869655497843988,2.812846619047351,0.0014959135982669303,354997.68669350265,1555472.1752144808,4.381640313497146,1555472.1752144808,4.381640313497146,0.85,0.09557987268035023,4.027634451161993,1.267332933736034,1.0,0.0,4.027634451161711,1.2843858196100741,1.2846912529425059,3.1358446890862903,19337.20445886305,1971.8460900371738,4632.441516551485,4632.441516551485,5.550133544955747,5.076615066006169,-2.3275308439628057,7.404145909968975,3.455193291803587,3.455193291803587,0.9871980833724534,0.0,0.0,0.00023779259115417432,1.0001021888439081,0.00023776829388710402,198.7761631099131,0.0,4.8508480936230555e-06,13.747303497327739,0.027739186255814837,8.005080872397804e-05,0.0001577417824301963,0.0006353262373035582,0.09557987268040528,0.07183139953485895,0.023748473145546335,0.09557993640117575,0.07183139953481758,0.023748473145532654,0.3760621629443819,0.3760621629443819,0.12433148591030387,0.0,5.498741220878628,5.154890552058987,6.541837603955969,5.493312049850374,5.141687056211879,6.560063440038505,24834.821174449193,21109.597998281813,0.85,1.0691977721964492,0.6659947562526742,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504299870066906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.451905735725,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.829068159272,1536.5923769644035,0.3760621629443819,0.12433148591030387,6.112874298809886,3.455193291803587
2887.0,-29.82402506824369,5.076928826764591,35.00969142794002,24.203028540965192,5.057852553918898,-26.3358121285995,-39.86784793725235,1.5696396142748674,0.5166355127346947,-4.9752899722260455,40.02189790728263,42467.13261825293,25712.34870898938,25712.34870898938,68179.4813272423,77505.70973693611,77505.70973693611,25712.34870898938,103218.05844592549,103218.05844592549,103218.05844592549,128053.11478179223,91627.09570098436,56588.795812986624,38931.44431999748,24835.05633586674,0.0,63766.50065586422,21109.79788548673,1536.6034026579991,0.0,0.8869650980317244,2.812864831133035,0.0014959135982669303,354997.69953472965,1555477.6190606498,4.381655489878678,1555477.6190606498,4.381655489878678,0.8500000000000001,0.09558128753788464,4.027634451161993,1.2673325523966925,1.0,0.0,4.027634451161531,1.2843866718872767,1.2846920742136736,3.1358426082417923,19337.164852030462,1971.8420512642404,4632.441516551485,4632.441516551485,5.550496129766654,5.076928826764591,-2.3272164516699565,7.404145278434547,3.4554193109401186,3.4554193109401186,0.9872626602686053,0.0,0.0,0.00023776829388710402,1.0001018777193351,0.00023774407306315488,198.77697158617852,0.0,4.829717522292207e-06,13.687419458176116,0.02774401597333713,8.004314589664423e-05,0.00015772514799045978,0.0006352592398609997,0.0955812875378964,0.07183145918448203,0.023749828353414368,0.09558119239271265,0.07183145918447319,0.023749828353411447,0.3760616907514471,0.3760616907514471,0.12433832151851255,0.0,5.497389336304536,5.151629948856794,6.5462339935872365,5.4919254849607455,5.138589762302388,6.563822154752927,24835.05633586674,21109.79788548673,0.85,1.0692053135422015,0.6659787220791688,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504358691057397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.39202169657,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.815302641218,1536.6034026579991,0.3760616907514471,0.12433832151851255,6.112874298809886,3.4554193109401186
2888.0,-29.825001503100736,5.077229608363248,35.00978204143583,24.20285171773287,5.057816022702473,-26.3366947128735,-39.86868225093929,1.5695092324752011,0.5148199190709306,-4.975259866651872,40.02202220172602,42466.36574639823,25713.906208161166,25713.906208161166,68180.2719545594,77505.13823953723,77505.13823953723,25713.906208161166,103219.0444476984,103219.0444476984,103219.0444476984,128054.3217863339,91626.90350739575,56588.4071542157,38931.6626146445,24835.277338635493,0.0,63766.93995327999,21109.98573784017,1536.6129837802937,0.0,0.8869648014680914,2.8128920605348062,0.0014959135982669303,354998.11601534655,1555482.9807449435,4.381665452775811,1555482.9807449435,4.381665452775811,0.85,0.0955826694415662,4.027634451161993,1.2673320924816656,1.0,0.0,4.0276344511618,1.284387331456468,1.2846927028291586,3.135840997897995,19337.124291112563,1971.837915201681,4632.441516551485,4632.441516551485,5.550832345381297,5.077229608363248,-2.3268877421173912,7.4041173504806395,3.45564165387892,3.45564165387892,0.9873261868225486,0.0,0.0,0.00023774407306315488,1.0001014871858043,0.00023771994753467006,198.7777769627298,0.0,4.814542033930303e-06,13.644412124158478,0.02774883051537106,8.003559749451723e-05,0.00015770847556863764,0.0006351920894404845,0.09558266944162165,0.07183150446885733,0.02375116497276432,0.0955826816687957,0.07183150446881566,0.023751164972750538,0.3760612184475397,0.3760612184475397,0.12434508461111977,0.0,5.495927459350639,5.14838102298728,6.550150404699934,5.4900797857227985,5.1354431055718806,6.565875184262552,24835.277338635493,21109.98573784017,0.85,1.0692103463724765,0.6659621079122189,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504417332952309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.34901436255,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.80156447347,1536.6129837802937,0.3760612184475397,0.12434508461111977,6.112874298809886,3.45564165387892
2889.0,-29.825974338952495,5.077517153429298,35.009870675075106,24.202643671911233,5.057743766410553,-26.337577630414525,-39.86951659955082,1.569347057872723,0.5131917105760522,-4.975260239196412,40.02214575968689,42465.61452995469,25715.494592073945,25715.494592073945,68181.10912202863,77504.58505803181,77504.58505803181,25715.494592073945,103220.07965010575,103220.07965010575,103220.07965010575,128055.59648967176,91626.71371307841,56588.01828149693,38931.88381286831,24835.516839566022,0.0,63767.400652434335,21110.18931363112,1536.6243705366815,0.0,0.8869643526570843,2.8129132913392088,0.0014959135982669303,354998.1108615616,1555488.3106734639,4.381680530350925,1555488.3106734639,4.381680530350925,0.85,0.09558405058881166,4.027634451161993,1.2673316528974103,1.0,0.0,4.027634451163702,1.2843881394696057,1.2846934800462508,3.135839025129292,19337.08423654165,1971.8338307721444,4632.441516551485,4632.441516551485,5.551175228050641,5.077517153429298,-2.3265884333700226,7.404105586799321,3.4558606043724556,3.4558606043724556,0.9873887441064159,0.0,0.0,0.00023771994753467006,1.0001011139056895,0.00023769591317252277,198.77857937648542,0.0,4.795618920263919e-06,13.590784020027947,0.027753626134291325,8.002804943451812e-05,0.00015769189810015192,0.0006351253214572983,0.0955840505888196,0.071831561193683,0.023752489395136595,0.09558406303110278,0.07183156119367703,0.02375248939513462,0.37606074458954364,0.37606074458954364,0.12435176350347545,0.0,5.494443975732963,5.145173280249253,6.553854469689213,5.488451949772468,5.132342043730375,6.568670572715291,24835.516839566022,21110.18931363112,0.85,1.0692157501236614,0.6659455159763291,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450447575004546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.295386258425,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.787869059559,1536.6243705366815,0.37606074458954364,0.12435176350347545,6.112874298809886,3.4558606043724556
2890.0,-29.826944139828594,5.077791902510943,35.00995727696029,24.202440410759323,5.057674085822192,-26.338457558187724,-39.870350459218,1.5691875041812728,0.5114856462469106,-4.975258058888764,40.022263846288986,42464.874514623945,25717.03011020263,25717.03011020263,68181.90462482658,77504.04088102307,77504.04088102307,25717.03011020263,103221.0709912257,103221.0709912257,103221.0709912257,128056.80244531517,91626.53274259374,56587.6405889845,38932.10239289916,24835.731454089466,0.0,63767.83384698863,21110.371735976045,1536.6343122330961,0.0,0.8869639366109643,2.8129358373141358,0.0014959135982669303,354998.14102395985,1555493.404596491,4.381694507215761,1555493.404596491,4.381694507215761,0.85,0.09558540666561124,4.027634451161993,1.2673312594695019,1.0,0.0,4.027634451162265,1.2843889350420132,1.2846942449367158,3.135837082737128,19337.046044169965,1971.8299362340827,4632.441516551485,4632.441516551485,5.551506698641947,5.077791902510943,-2.3262941821745966,7.40408608468554,3.456076063147986,3.456076063147986,0.9874503037565674,0.0,0.0,0.00023769591317252277,1.000100799244118,0.00023767195601900803,198.77937929260966,0.0,4.777516363859241e-06,13.53948137517709,0.027758403650655183,8.002050645531845e-05,0.00015767540671720432,0.0006350589001951913,0.09558540666562496,0.07183161017454266,0.023753796491082297,0.09558540273495018,0.07183161017453236,0.023753796491078887,0.37606026982076934,0.37606026982076934,0.12435836476423913,0.0,5.4929144871353515,5.142002431138167,6.557260591749582,5.486743705135666,5.129323620055004,6.5708897966054565,24835.731454089466,21110.371735976045,0.85,1.0692209615968695,0.6659293871659293,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504533952267709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.24408361357,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.77421319789,1536.6343122330961,0.37606026982076934,0.12435836476423913,6.112874298809886,3.456076063147986
2891.0,-29.82791041929221,5.078054312925472,35.01004195621194,24.202245810907357,5.057615811747906,-26.33933317558135,-39.871176111604996,1.569038568037043,0.5095917356269979,-4.9752519139828095,40.02238104787729,42464.11565049311,25718.5107502565,25718.5107502565,68182.6264007496,77503.4855347752,77503.4855347752,25718.5107502565,103221.9962850317,103221.9962850317,103221.9962850317,128057.94480003246,91626.34379884128,56587.2471063638,38932.32965830831,24835.94851500077,0.0,63768.27817330908,21110.556237750654,1536.6443414730775,0.0,0.8869635439162622,2.8129613002342504,0.0014959135982669303,354998.22603266203,1555498.4603549852,4.381707699609377,1555498.4603549852,4.381707699609377,0.85,0.0955867441977292,4.027634451161993,1.2673308292264123,1.0,0.0,4.027634451161649,1.284389680815908,1.2846949601159645,3.135835261930351,19337.006169103955,1971.8258701089524,4632.441516551485,4632.441516551485,5.5518263227642555,5.078054312925472,-2.3260037158502604,7.404058028775733,3.4562881410433315,3.4562881410433315,0.9875108974409519,0.0,0.0,0.00023767195601900803,1.0001004340127164,0.000237648088067909,198.78017630981995,0.0,4.762188105277994e-06,13.496041090357835,0.02776316583876046,8.001303836561412e-05,0.0001576589176533939,0.000634992488273721,0.09558674419774765,0.07183165634055047,0.023755087857197182,0.0955868495299069,0.07183165634053659,0.023755087857192596,0.3760597944230906,0.3760597944230906,0.12436488831390152,0.0,5.49130928693296,5.138851007943799,6.560301866818406,5.484843649609786,5.126257443906297,6.572479291697334,24835.94851500077,21110.556237750654,0.85,1.0692248301803482,0.6659128467462203,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504591973358916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.20064332875,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.760585709042,1536.6443414730775,0.3760597944230906,0.12436488831390152,6.112874298809886,3.4562881410433315
2892.0,-29.828872928966483,5.0783041024784445,35.01012468703574,24.202015832439088,5.057514956470449,-26.340209658031785,-39.87200941247863,1.5688516855356442,0.5079583983484213,-4.975276597850113,40.02249365288643,42463.40489080647,25720.025253643296,25720.025253643296,68183.43014444977,77502.95936442354,77502.95936442354,25720.025253643296,103222.98461806684,103222.98461806684,103222.98461806684,128059.14480792554,91626.16526997004,56586.88289723685,38932.53596970354,24836.1601898587,0.0,63768.69615956224,21110.736161379893,1536.6548140238278,0.0,0.8869630111525212,2.8129797670630348,0.0014959135982669303,354997.8845558453,1555503.3178412276,4.3817255975691,1555503.3178412276,4.3817255975691,0.85,0.09558807548820183,4.027634451161993,1.267330472064205,1.0,0.0,4.027634451161754,1.2843906038167139,1.284695852678785,3.135833008427044,19336.968492015232,1971.8220281151293,4632.441516551485,4632.441516551485,5.552153256926593,5.0783041024784445,-2.3257426143222193,7.404046716800664,3.456496954689232,3.456496954689232,0.9875705584826378,0.0,0.0,0.000237648088067909,1.0001000429551643,0.0002376243154291746,198.7809702231837,0.0,4.74447552761804e-06,13.445843645269525,0.027767910314288078,8.000550174805637e-05,0.00015764258631985263,0.0006349267116321168,0.09558807548816191,0.07183170951902508,0.023756365969136824,0.09558807108121171,0.07183170951905508,0.023756365969146747,0.37605931758689465,0.37605931758689465,0.12437132983138012,0.0,5.489715107138352,5.135753038064308,6.563225409469339,5.483234996198519,5.12331457523959,6.574871959043037,24836.1601898587,21110.736161379893,0.85,1.0692304257537424,0.6658973359680179,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504649784212138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.150445883664,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.746996439126,1536.6548140238278,0.37605931758689465,0.12437132983138012,6.112874298809886,3.456496954689232
2893.0,-29.829832345127855,5.078541977014531,35.010205453423595,24.20181375872346,5.057436682683069,-26.341081097323734,-39.87283813823012,1.5686854348789354,0.5061962409493503,-4.975285219176235,40.02260189479198,42462.688642707144,25721.455055669594,25721.455055669594,68184.14369837673,77502.45479743286,77502.45479743286,25721.455055669594,103223.90985310245,103223.90985310245,103223.90985310245,128060.25736447342,91626.01623969719,56586.521286388575,38932.7721703429,24836.34751137097,0.0,63769.11968171387,21110.895384665324,1536.6635609141674,0.0,0.8869625758111434,2.813001789052064,0.0014959135982669303,354997.76528841193,1555507.9871253713,4.381740222678937,1555507.9871253713,4.381740222678937,0.8500000000000001,0.09558937751091773,4.027634451161993,1.267330140178092,1.0,0.0,4.027634451160965,1.2843914301620154,1.2846966486855131,3.135830990910567,19336.937040369496,1971.818820939821,4632.441516551485,4632.441516551485,5.55246190670041,5.078541977014531,-2.325476265771713,7.404018242786244,3.456702398392588,3.456702398392588,0.9876292566835966,0.0,0.0,0.0002376243154291746,1.0000997221847778,0.00023760062137610641,198.78176159045907,0.0,4.725548192392165e-06,13.392203577239394,0.02777263586248047,7.999800716011228e-05,0.0001576263082690623,0.0006348611495939558,0.09558937751091068,0.07183175085372888,0.023757626657181802,0.09558931660180524,0.07183175085373418,0.023757626657183555,0.3760588407417705,0.3760588407417705,0.12437770060819503,0.0,5.488082832828638,5.132714146814919,6.565815525064352,5.481481460125565,5.120542566265954,6.576159508110209,24836.34751137097,21110.895384665324,0.85,1.0692345141143433,0.665881681519959,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504707369962435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.096805815636,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.733450481343,1536.6635609141674,0.3760588407417705,0.12437770060819503,6.112874298809886,3.456702398392588
2894.0,-29.830788381108572,5.07876797705332,35.010284352893116,24.2015877267346,5.057343281272147,-26.34195100695089,-39.87365907579658,1.5685059071144607,0.5042917795440189,-4.975308653539501,40.022709048340296,42461.95461986693,25722.879995345316,25722.879995345316,68184.83461521224,77501.9145132627,77501.9145132627,25722.879995345316,103224.79450860801,103224.79450860801,103224.79450860801,128061.33825033899,91625.82400279836,56586.13433057325,38932.988524694556,24836.54374173097,0.0,63769.53226642552,21111.062180471323,1536.673193669935,0.0,0.8869620691142835,2.8130239452633514,0.0014959135982669303,354997.4410975676,1555512.609470949,4.3817572449583695,1555512.609470949,4.3817572449583695,0.85,0.09559067195960862,4.027634451161993,1.2673297110339625,1.0,0.0,4.027634451162287,1.2843923184205954,1.284697506721132,3.135828822236134,19336.896470311316,1971.8146839452124,4632.441516551485,4632.441516551485,5.552769506844012,5.07876797705332,-2.325227202272994,7.403995179326314,3.4569046640484387,3.4569046640484387,0.9876870468709825,0.0,0.0,0.00023760062137610641,1.000099371608738,0.0002375770129661288,198.78255017513433,0.0,4.709945608109467e-06,13.34798585338223,0.027777345808088577,7.999058364458372e-05,0.0001576100377315227,0.0006347956178164224,0.09559067195957457,0.07183179731196859,0.02375887464760599,0.0955906141068492,0.07183179731199417,0.023758874647614447,0.376058365408294,0.376058365408294,0.12438399651359937,0.0,5.486406390607328,5.129690434270685,6.568181272237496,5.479600433083533,5.117551364120118,6.577598943400517,24836.54374173097,21111.062180471323,0.85,1.0692384308283749,0.6658658627518744,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504764771065926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.05258809178,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.719934413277,1536.673193669935,0.376058365408294,0.12438399651359937,6.112874298809886,3.4569046640484387
2895.0,-29.831740718476492,5.078982818252347,35.01036148134631,24.20139379044997,5.057279458571422,-26.342814629227405,-39.874479070398934,1.5683533693224467,0.5021941925077158,-4.975314530669423,40.0228152614939,42461.23267773858,25724.21905611683,25724.21905611683,68185.45173385541,77501.38425284995,77501.38425284995,25724.21905611683,103225.60330896679,103225.60330896679,103225.60330896679,128062.33875580174,91625.65227188781,56585.7698479736,38933.20269323801,24836.73544683495,0.0,63769.93814007296,21111.225129809707,1536.6822005648921,0.0,0.8869616550573456,2.8130506714091603,0.0014959135982669303,354997.3597934232,1555517.191260414,4.381771155046297,1555517.191260414,4.381771155046297,0.85,0.09559194156136123,4.027634451161993,1.2673293390357872,1.0,0.0,4.027634451161358,1.2843930803170813,1.2846982384745973,3.1358269620758787,19336.860227877765,1971.8109882455035,4632.441516551485,4632.441516551485,5.55305856840404,5.078982818252347,-2.3249714052924375,7.403954223544784,3.4571037440218304,3.4571037440218304,0.9877439268633801,0.0,0.0,0.0002375770129661288,1.0000989879243043,0.0002375534980384467,198.7833357144902,0.0,4.6929399409328205e-06,13.299791792603614,0.02778203874802951,7.998316929175788e-05,0.0001575938436743709,0.0006347303940739338,0.09559194156135789,0.07183183540385904,0.02376010615749885,0.09559203796510864,0.07183183540386155,0.02376010615749968,0.3760578901790497,0.3760578901790497,0.12439022063693472,0.0,5.48464008947866,5.126685222868389,6.570127874593027,5.477508723177152,5.114653578701223,6.5779030170454575,24836.73544683495,21111.225129809707,0.85,1.0692413027606145,0.6658503037037758,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504821970367126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.004394031,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.706454080959,1536.6822005648921,0.3760578901790497,0.12439022063693472,6.112874298809886,3.4571037440218304
2896.0,-29.832690130274823,5.079185785819529,35.01043678780076,24.201132030598842,5.057145269958859,-26.3436826550668,-39.875303430575855,1.5681377947509905,0.5004378146344379,-4.975370358024962,40.02291644762586,42460.54163580061,25725.643891938067,25725.643891938067,68186.18552773868,77500.86453777626,77500.86453777626,25725.643891938067,103226.50842971433,103226.50842971433,103226.50842971433,128063.43525001057,91625.46141810092,56585.40681608545,38933.394002239416,24836.926820296238,0.0,63770.32082253565,21111.387797251802,1536.6923764254345,0.0,0.8869610052957007,2.813067119442557,0.0014959135982669303,354996.5874791892,1555521.556205292,4.381792983563485,1555521.556205292,4.381792983563485,0.85,0.0955932150352728,4.027634451161993,1.2673289939621468,1.0,0.0,4.027634451162023,1.284394136738241,1.2846992649427438,3.135824382841155,19336.81994971429,1971.8068810158709,4632.441516551485,4632.441516551485,5.55336614612869,5.079185785819529,-2.3247585753505655,7.403944361170095,3.457299834411959,3.457299834411959,0.9877999526891311,0.0,0.0,0.0002375534980384467,1.0000986845876405,0.0002375300574826718,198.78411884611754,0.0,4.674375763727597e-06,13.24718091440401,0.027786713123793237,7.997571610601298e-05,0.00015757778193243373,0.0006346657032487619,0.09559321503516438,0.07183188802948172,0.023761327005682654,0.09559315987842144,0.0718318880295632,0.023761327005709605,0.3760574141397854,0.3760574141397854,0.12439636348366073,0.0,5.482905954517378,5.123717755588643,6.572090080135808,5.475808172659413,5.111741991303177,6.579830545476682,24836.926820296238,21111.387797251802,0.85,1.0692463931221514,0.6658354715505144,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504878948809576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.9517831528,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.693015976318,1536.6923764254345,0.3760574141397854,0.12439636348366073,6.112874298809886,3.457299834411959
2897.0,-29.833635721399403,5.079378124082105,35.01051026693599,24.200923775229626,5.05707117900382,-26.344541231471798,-39.87611500835044,1.5679766890762195,0.49816050067499873,-4.975383362246181,40.02301383481832,42459.81423541427,25726.919408490896,25726.919408490896,68186.73364390517,77500.3181185302,77500.3181185302,25726.919408490896,103227.23752702109,103227.23752702109,103227.23752702109,128064.322737061,91625.26664904579,56585.02996196105,38933.59631898304,24837.085210039902,0.0,63770.68152902294,21111.522428533917,1536.6997078298116,0.0,0.8869605869355119,2.8130953652467072,0.0014959135982669303,354996.407579309,1555525.7572811053,4.381807038240488,1555525.7572811053,4.381807038240488,0.85,0.09559444684864436,4.027634451161993,1.2673286252608529,1.0,0.0,4.027634451162267,1.2843949383478648,1.2847000366343042,3.135822425727398,19336.778845264802,1971.802689528514,4632.441516551485,4632.441516551485,5.553641490468877,5.079378124082105,-2.3245203070627456,7.40389843114485,3.4574927009918133,3.4574927009918133,0.9878550574262324,0.0,0.0,0.0002375300574826718,1.000098288198652,0.00023750671337564636,198.7848988316232,0.0,4.659610224981135e-06,13.205335377596537,0.02779137273401822,7.996837911541707e-05,0.00015756167836725472,0.0006346008439748604,0.09559444684863024,0.07183191834025715,0.02376252850837308,0.09559453070247508,0.07183191834026777,0.023762528508376596,0.37605693773884086,0.37605693773884086,0.12440244355342753,0.0,5.481049318803173,5.120736769538041,6.573598585886941,5.47354386292119,5.1087884547239355,6.579607425116478,24837.085210039902,21111.522428533917,0.85,1.0692489402496415,0.6658202988796694,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504935752640076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.909937615994,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.67960473601,1536.6997078298116,0.37605693773884086,0.12440244355342753,6.112874298809886,3.4574927009918133
2898.0,-29.83457859334808,5.079559253008985,35.01058202547927,24.200676718633645,5.05694337895918,-26.34540273155746,-39.87693458385763,1.5677675171686645,0.4963575276418055,-4.97543914534383,40.023110676132994,42459.1316258632,25728.264528774325,25728.264528774325,68187.39615463752,77499.83186407888,77499.83186407888,25728.264528774325,103228.0963928532,103228.0963928532,103228.0963928532,128065.36369801214,91625.10920322336,56584.67536861421,38933.81537178794,24837.267305158945,0.0,63771.082676946884,21111.677209385103,1536.7094266758334,0.0,0.8869599531107285,2.8131124283750983,0.0014959135982669303,354995.63587896136,1555529.9348174196,4.381828331398953,1555529.9348174196,4.381828331398953,0.85,0.09559568617235878,4.027634451161993,1.2673282702965665,1.0,0.0,4.02763445116443,1.2843959644847454,1.284701033030298,3.1358199204384287,19336.745617584707,1971.799301248103,4632.441516551485,4632.441516551485,5.553931860089007,5.079559253008985,-2.324319424918085,7.40387867792707,3.4576826993440557,3.4576826993440557,0.9879093426697302,0.0,0.0,0.00023750671337564636,1.0000980063012352,0.00023748343850223412,198.78567657953906,0.0,4.640455953365847e-06,13.15105217183881,0.027796013189971585,7.996097045356552e-05,0.00015754574292208083,0.0006345366618268834,0.09559568617225099,0.07183196511578867,0.023763721056462322,0.09559564681882375,0.07183196511586966,0.023763721056489114,0.3760564582501019,0.3760564582501019,0.12440844718530997,0.0,5.47923084738926,5.117827520346339,6.575043535068517,5.471796672985647,5.106084707093771,6.5807149839350245,24837.267305158945,21111.677209385103,0.85,1.0692526030969696,0.6658054065187149,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504992328299535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.85565441023,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.66623838947,1536.7094266758334,0.3760564582501019,0.12440844718530997,6.112874298809886,3.4576826993440557
2899.0,-29.835518281849808,5.079730014939707,35.01065203278335,24.2004505469464,5.056849143516034,-26.34625800923837,-39.87774563776327,1.5675888709048038,0.49407999257221036,-4.975470450330738,40.02320318359318,42458.427554234644,25729.508568313417,25729.508568313417,68187.93612254807,77499.29438692777,77499.29438692777,25729.508568313417,103228.80295524118,103228.80295524118,103228.80295524118,128066.2237212302,91624.91283913516,56584.31148667433,38934.00150273425,24837.420765989027,0.0,63771.42226872328,21111.807651090672,1536.716968758261,0.0,0.886959459378748,2.813138546182229,0.0014959135982669303,354995.2028080468,1555533.925408029,4.38184491819496,1555533.925408029,4.38184491819496,0.85,0.09559689290679299,4.027634451161993,1.2673279147828,1.0,0.0,4.027634451161947,1.2843968477626342,1.2847018866222517,3.1358177639395213,19336.704176516258,1971.7950754351648,4632.441516551485,4632.441516551485,5.554200409521234,5.079730014939707,-2.3241063792107646,7.4038363941504715,3.457869636777135,3.457869636777135,0.9879627533648957,0.0,0.0,0.00023748343850223412,1.0000976761360587,0.00023746024430310302,198.78645170685104,0.0,4.62671145855441e-06,13.112100273543199,0.02780063990143014,7.995363944852427e-05,0.00015752979905370987,0.0006344724457533478,0.09559689290674286,0.07183199658117506,0.023764896325567806,0.09559695032608141,0.07183199658121273,0.02376489632558027,0.3760559786558395,0.3760559786558395,0.12441438681679019,0.0,5.477317372793493,5.114908334015013,6.576135084113275,5.469550442902971,5.103172370717857,6.580440476400668,24837.420765989027,21111.807651090672,0.85,1.0692553764163242,0.6657908204606312,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505048741687312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.81670251194,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.652894997385,1536.716968758261,0.3760559786558395,0.12441438681679019,6.112874298809886,3.457869636777135
2900.0,-29.8364548238688,5.079890137353512,35.010720358314984,24.200203490350418,5.056720406063046,-26.347113905159336,-39.878560533374525,1.5673794873536575,0.49215030305674645,-4.975529475873534,40.02329421201646,42457.75306083469,25730.78531034334,25730.78531034334,68188.53837117803,77498.81210018307,77498.81210018307,25730.78531034334,103229.59741052642,103229.59741052642,103229.59741052642,128067.18283660209,91624.75642675729,56583.961954952276,38934.21607978335,24837.585426075668,0.0,63771.80150585902,21111.947612164317,1536.7258324835386,0.0,0.8869588300950365,2.8131568886539657,0.0014959135982669303,354994.38625410426,1555537.8522034376,4.381866058833919,1555537.8522034376,4.381866058833919,0.85,0.09559809837691546,4.027634451161993,1.2673276048759,1.0,0.0,4.027634451162093,1.2843978745824693,1.2847028838938213,3.1358152569905893,19336.67116693637,1971.7917093947851,4632.441516551485,4632.441516551485,5.554476018403798,5.079890137353512,-2.3239194369178318,7.403809574271344,3.458053748714584,3.458053748714584,0.9880153567755955,0.0,0.0,0.00023746024430310302,1.0000973498058519,0.0002374371298446106,198.78722424399638,0.0,4.61069254545287e-06,13.066702673813433,0.027805250593975595,7.994627434460102e-05,0.000157513969958502,0.0006344086919441578,0.09559809837679976,0.07183203725629794,0.02376606112050182,0.09559805722349562,0.07183203725638489,0.02376606112053058,0.3760554964348057,0.3760554964348057,0.12442025477163979,0.0,5.4754229741369045,5.112052337163959,6.57711193257137,5.46767977893029,5.100516357565937,6.580904625742846,24837.585426075668,21111.947612164317,0.85,1.069258461593142,0.665776284474791,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450510496502147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.77130491221,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.63958395129,1536.7258324835386,0.3760554964348057,0.12442025477163979,6.112874298809886,3.458053748714584
2901.0,-29.837387484138127,5.080040376944707,35.01078703005144,24.19997766790914,5.056623090442644,-26.34796316454396,-39.87936687245963,1.5671987708484851,0.48980988806829373,-4.975567350552423,40.023382691828424,42457.05986059699,25731.971249056685,25731.971249056685,68189.03110965368,77498.28859464508,77498.28859464508,25731.971249056685,103230.25984370177,103230.25984370177,103230.25984370177,128067.99335066782,91624.56994988074,56583.60466324763,38934.405874036784,24837.73350696605,0.0,63772.13938100284,21112.073480921143,1536.7332875200996,0.0,0.8869583175355547,2.8131830642251567,0.0014959135982669303,354993.8623000486,1555541.6690637143,4.381883278164783,1555541.6690637143,4.381883278164783,0.85,0.09559927597908804,4.027634451161993,1.2673272828804332,1.0,0.0,4.027634451159991,1.284398767210804,1.2847037470444032,3.135813077669321,19336.631812484768,1971.7876963575502,4632.441516551485,4632.441516551485,5.5547320256753645,5.080040376944707,-2.3237225159472374,7.403762892891944,3.4582349356676483,3.4582349356676483,0.9880671244764709,0.0,0.0,0.0002374371298446106,1.0000969470356054,0.0002374141132501201,198.787993584407,0.0,4.594859043610659e-06,13.021830529592608,0.027809845453019205,7.993898719272792e-05,0.00015749814265188269,0.0006343449453387488,0.0955992759790311,0.07183206610278442,0.023767209876246684,0.09559935526312319,0.0718320661028272,0.023767209876260843,0.3760550139997257,0.3760550139997257,0.124426059154382,0.0,5.4734387652680425,5.109194364158782,6.5777322023820375,5.465377238620704,5.097690740146561,6.580139672194946,24837.73350696605,21112.073480921143,0.85,1.0692605230359669,0.6657618871297358,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505161000509446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.72643276799,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.62630461678,1536.7332875200996,0.3760550139997257,0.124426059154382,6.112874298809886,3.4582349356676483
2902.0,-29.838317501951305,5.080180330189431,35.01085207780537,24.199722019862406,5.056481668232571,-26.348814456199154,-39.88017722787333,1.5669786224804312,0.4878799161371603,-4.975638565643852,40.023468732446624,42456.39488588154,25733.205610633177,25733.205610633177,68189.60049651471,77497.82279374806,77497.82279374806,25733.205610633177,103231.02840438123,103231.02840438123,103231.02840438123,128068.917445423,91624.42225541887,56583.257025149294,38934.628033632864,24837.88904104176,0.0,63772.51707467462,21112.205684885495,1536.7419778042708,0.0,0.8869576443308451,2.8131999912001873,0.0014959135982669303,354992.87712011125,1555545.3807083392,4.381905894359742,1555545.3807083392,4.381905894359742,0.85,0.09560045394265007,4.027634451161993,1.2673269702261316,1.0,0.0,4.027634451163894,1.2843998439962863,1.2847047945215182,3.135810448738764,19336.600642751244,1971.7845179292872,4632.441516551485,4632.441516551485,5.554998485936566,5.080180330189431,-2.323555629068721,7.403735959258151,3.458413408173248,3.458413408173248,0.988118116620928,0.0,0.0,0.0002374141132501201,1.0000966730845258,0.00023739116391406536,198.78876075030635,0.0,4.57542263791126e-06,12.966747755840512,0.027814420875657116,7.99316643626143e-05,0.0001574824488875058,0.0006342817365926761,0.09560045394250391,0.07183210542421412,0.023768348518289788,0.09560039854629036,0.07183210542432394,0.02376834851832613,0.37605452936952416,0.37605452936952416,0.12443179169823267,0.0,5.471492305587162,5.106408231985483,6.578286965944642,5.463518481781023,5.095128504420984,6.58036759538129,24837.88904104176,21112.205684885495,0.85,1.0692631187297796,0.6657475168522374,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505216804153873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.671349994234,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.61307182859,1536.7419778042708,0.37605452936952416,0.12443179169823267,6.112874298809886,3.458413408173248
