time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2903.0,-29.83924384781679,5.080310563700437,35.01091544842103,24.199474264774494,5.0563561250024085,-26.349660854535585,-39.880979306157656,1.5667731317212916,0.4856525075910554,-4.975697271058088,40.023549976813136,42455.711374290186,25734.37197867922,25734.37197867922,68190.0833529694,77497.32482998855,77497.32482998855,25734.37197867922,103231.69680866777,103231.69680866777,103231.69680866777,128069.7145866457,91624.24734431718,56582.89550586463,38934.835376058385,24838.01777797793,0.0,63772.85315403632,21112.31511128124,1536.7488723976974,0.0,0.8869570520583723,2.813222263936802,0.0014959135982669303,354992.0649989689,1555548.8854570382,4.381925791669615,1555548.8854570382,4.381925791669615,0.8500000000000001,0.09560160589581196,4.027634451161993,1.267326643834822,1.0,0.0,4.0276344511597095,1.2844008521149952,1.2847057734018998,3.1358079874595024,19336.563729163812,1971.7807537909289,4632.441516551485,4632.441516551485,5.555250268509937,5.080310563700437,-2.323385009773266,7.403695573473703,3.4585890280303144,3.4585890280303144,0.988168293722947,0.0,0.0,0.00023739116391406536,1.0000962921077723,0.00023736830721944488,198.78952489242047,0.0,4.56207007436577e-06,12.928906590752593,0.027818982945731482,7.992441693998944e-05,0.00015746674697407592,0.0006342184950251967,0.09560160589570263,0.07183213399176482,0.02376947190393781,0.09560152051209093,0.07183213399184696,0.023769471903964997,0.3760540454362538,0.3760540454362538,0.12443746321043758,0.0,5.469496523006114,5.1036367345791405,6.578598269746294,5.461349778649151,5.092439355009617,6.579729368999665,24838.01777797793,21112.31511128124,0.85,1.0692650552777332,0.6657332904918505,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505272450100812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.633508829145,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.599860888928,1536.7488723976974,0.3760540454362538,0.12443746321043758,6.112874298809886,3.4585890280303144
2904.0,-29.840167646630523,5.0804316921729855,35.01097734331102,24.199253087304555,5.05626179063601,-26.350501839043094,-39.881776774395234,1.5665959830486573,0.4831335395035694,-4.97574036507454,40.02363373362206,42455.01978492446,25735.464583294175,25735.464583294175,68190.48436821863,77496.80803462924,77496.80803462924,25735.464583294175,103232.27261792342,103232.27261792342,103232.27261792342,128070.43546010183,91624.06520961961,56582.53783473636,38935.03041653695,24838.162842178408,0.0,63773.19325871536,21112.438415851648,1536.7563742518246,0.0,0.886956530047955,2.8132501673866157,0.0014959135982669303,354991.4688442895,1555552.4985946333,4.381943328550658,1555552.4985946333,4.381943328550658,0.8500000000000001,0.09560274107796742,4.027634451161993,1.2673262646934016,1.0,0.0,4.02763445115954,1.284401727534217,1.2847066196702428,3.1358058501635697,19336.52529109432,1971.7768341986632,4632.441516551485,4632.441516551485,5.5554861278534515,5.0804316921729855,-2.3232080562336224,7.403639748406608,3.458761949023117,3.458761949023117,0.9882176997208906,0.0,0.0,0.00023736830721944488,1.0000960280604612,0.00023734551538994285,198.79028693862327,0.0,4.5436714642171336e-06,12.876764929591356,0.0278235266171957,7.991721177510138e-05,0.0001574510954443435,0.000634155456384833,0.09560274107789592,0.07183215901006383,0.023770582067832082,0.09560287918349361,0.07183215901011755,0.023770582067849863,0.37605356109094956,0.37605356109094956,0.12444307149727611,0.0,5.467398653855071,5.100858947743802,6.578516577397011,5.458873904578127,5.08966612517446,6.578106036224426,24838.162842178408,21112.438415851648,0.85,1.0692656409972006,0.6657188955976026,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505327876748346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.581367167986,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.586692510025,1536.7563742518246,0.37605356109094956,0.12444307149727611,6.112874298809886,3.458761949023117
2905.0,-29.84108827746153,5.080542938026133,35.01103770302505,24.19896953450518,5.056096127699511,-26.351347105326468,-39.882582414988406,1.5663549555643534,0.4810850437190197,-4.975833651978294,40.023712807331975,42454.37580443211,25736.650497622348,25736.650497622348,68191.02630205445,77496.3275702121,77496.3275702121,25736.650497622348,103232.97806783445,103232.97806783445,103232.97806783445,128071.28659569762,91623.88924858398,56582.19744006927,38935.21312057189,24838.308527863166,0.0,63773.52164843505,21112.56224868369,1536.7651034973103,0.0,0.8869557698458868,2.8132660734382977,0.0014959135982669303,354990.1783331516,1555555.909716488,4.381968867478435,1555555.909716488,4.381968867478435,0.85,0.09560388182569099,4.027634451161993,1.267326060286723,1.0,0.0,4.027634451160736,1.2844029014782115,1.284707764617493,3.1358029840376513,19336.48815592674,1971.7730474654181,4632.441516551485,4632.441516551485,5.555742129861017,5.080542938026133,-2.3230732476171787,7.403616185643312,3.4589323403851697,3.4589323403851697,0.9882663829671914,0.0,0.0,0.00023734551538994285,1.0000956994581975,0.00023732280372620835,198.7910463766581,0.0,4.530794326563964e-06,12.840271121482273,0.027828057411522264,7.990993338231184e-05,0.000157435582007631,0.0006340929739326739,0.09560388182548776,0.07183219873698753,0.02377168308850023,0.09560388083533616,0.07183219873714022,0.023771683088550762,0.3760530741867945,0.3760530741867945,0.12444860556959092,0.0,5.465348412251501,5.098126392611448,6.5784902843905115,5.456918695697311,5.08701897526737,6.57820376835781,24838.308527863166,21112.56224868369,0.85,1.0692686328029966,0.6657053696747497,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450538315139903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.544873359875,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.573544278861,1536.7651034973103,0.3760530741867945,0.12444860556959092,6.112874298809886,3.4589323403851697
2906.0,-29.84200527627325,5.080645357773212,35.011096475317025,24.198730755038582,5.055979447920831,-26.352184203439066,-39.88337925458325,1.5661583750866468,0.47862735053411143,-4.975890454439148,40.02378728890504,42453.71110390805,25737.7096303505,25737.7096303505,68191.42073425854,77495.82997510393,77495.82997510393,25737.7096303505,103233.53960545443,103233.53960545443,103233.53960545443,128071.95755940952,91623.71452268276,56581.85456042316,38935.39995806621,24838.417953955097,0.0,63773.81791202131,21112.655260861833,1536.7709427860057,0.0,0.8869552117019451,2.813291580173683,0.0014959135982669303,354989.3925418217,1555559.122745581,4.381987618298535,1555559.122745581,4.381987618298535,0.85,0.09560498427504613,4.027634451161993,1.2673257251037287,1.0,0.0,4.027634451160887,1.2844038674518676,1.284708701647963,3.135800625664907,19336.45128142439,1971.7692873126289,4632.441516551485,4632.441516551485,5.555970763665538,5.080645357773212,-2.3229167469230787,7.40356210469629,3.459099952371157,3.459099952371157,0.9883142721060449,0.0,0.0,0.00023732280372620835,1.000095322609222,0.00023730018365353365,198.79180282367992,0.0,4.514875398736355e-06,12.79515688001883,0.027832572286921,7.990273510310826e-05,0.0001574200686231001,0.000634030491690683,0.0956049842749479,0.07183221767739092,0.02377276659755697,0.09560505074627168,0.07183221767746473,0.023772766597581395,0.3760525861277576,0.3760525861277576,0.12445408357671864,0.0,5.463213996110028,5.095397551338408,6.578112933717193,5.45451780497325,5.08437442048006,6.576493117099233,24838.417953955097,21112.655260861833,0.85,1.0692698503378222,0.6656918543355009,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505438236896306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.499759118415,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.56042871966,1536.7709427860057,0.3760525861277576,0.12445408357671864,6.112874298809886,3.459099952371157
2907.0,-29.84291950428093,5.080738531082865,35.01115375994853,24.198461521323793,5.055822459723742,-26.35302283860621,-39.88417630372567,1.565925794049046,0.47650171153293286,-4.9759799808472405,40.02386150148401,42453.05920488572,25738.819202841565,25738.819202841565,68191.87840772729,77495.3722561896,77495.3722561896,25738.819202841565,103234.19145903116,103234.19145903116,103234.19145903116,128072.73878295092,91623.56223578827,56581.507288489825,38935.616608109376,24838.547323919764,0.0,63774.16393202914,21112.765225331797,1536.7787154721743,0.0,0.8869544881920975,2.813308933972054,0.0014959135982669303,354988.15405819216,1555562.3241756407,4.382011924602537,1555562.3241756407,4.382011924602537,0.85,0.09560609120561234,4.027634451161993,1.2673254316812383,1.0,0.0,4.02763445116213,1.284405001554588,1.284709806964999,3.1357978568186198,19336.41914249473,1971.7660100538646,4632.441516551485,4632.441516551485,5.556210285845603,5.080738531082865,-2.322789307978253,7.403527839061118,3.459265087224903,3.459265087224903,0.9883614534928294,0.0,0.0,0.00023730018365353365,1.0000950352810092,0.0002372776339069181,198.79255699006592,0.0,4.496685027007333e-06,12.743605366538782,0.027837068971948008,7.989553553062037e-05,0.0001574046481229133,0.0006339683835528765,0.0956060912054194,0.07183224935845177,0.02377384184696763,0.09560604605280634,0.07183224935859672,0.02377384184701561,0.3760520955484193,0.3760520955484193,0.12445949541666955,0.0,5.461111661510017,5.092729439253787,6.577681002838517,5.452481692380161,5.081886948163344,6.5757792552079195,24838.547323919764,21112.765225331797,0.85,1.069271225263048,0.6656780204932585,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450549310547036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.44820760493,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.547355234216,1536.7787154721743,0.3760520955484193,0.12445949541666955,6.112874298809886,3.459265087224903
2908.0,-29.843830400372955,5.080823268754035,35.01120957433135,24.198217887338274,5.05570241518073,-26.353854779898327,-39.884968533273764,1.5657267947061906,0.47392685456350137,-4.976043911008153,40.0239332459183,42452.401885406325,25739.831479459655,25739.831479459655,68192.23336486598,77494.86874303779,77494.86874303779,25739.831479459655,103234.70022249744,103234.70022249744,103234.70022249744,128073.35803368648,91623.37776672876,56581.16804998726,38935.788574157225,24838.657811189045,0.0,63774.446385346266,21112.85913951069,1536.7848409353403,0.0,0.8869539037140972,2.8133351432766904,0.0014959135982669303,354987.2696680591,1555565.4191380192,4.382031560153115,1555565.4191380192,4.382031560153115,0.85,0.09560716930907973,4.027634451161993,1.2673251349618662,1.0,0.0,4.027634451164363,1.2844059785061708,1.2847107551838872,3.135795471651678,19336.380211776843,1971.7620402254433,4632.441516551485,4632.441516551485,5.55642880487374,5.080823268754035,-2.322647927156363,7.403471195910398,3.4594276034362705,3.4594276034362705,0.9884078866960773,0.0,0.0,0.0002372776339069181,1.0000946896146792,0.00023725516830645053,198.79330841289283,0.0,4.482721789182742e-06,12.70403355054389,0.027841551693737192,7.988838008676209e-05,0.000157389253820156,0.0006339063809287396,0.09560716930896754,0.07183226747925363,0.02377490182971391,0.09560725481456817,0.07183226747933791,0.02377490182974181,0.3760516048178497,0.3760516048178497,0.12446485076011278,0.0,5.458917724964863,5.09005045906224,6.576912394929423,5.449970765571663,5.079213207115629,6.5737137142917845,24838.657811189045,21112.85913951069,0.85,1.069272055343703,0.6656647653026244,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450554780864781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.40863578894,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.534306690586,1536.7848409353403,0.3760516048178497,0.12446485076011278,6.112874298809886,3.4594276034362705
2909.0,-29.84473845738229,5.080899511577497,35.0112640488139,24.197965976223372,5.055568055854287,-26.35468559724724,-39.885756781417854,1.565515195719311,0.4714902151681031,-4.976122747818071,40.02400584661672,42451.740370830514,25740.850861184434,25740.850861184434,68192.59123201495,77494.38961195263,77494.38961195263,25740.850861184434,103235.24047313706,103235.24047313706,103235.24047313706,128074.02751502657,91623.21073849034,56580.81781449622,38935.99213777124,24838.7870418895,0.0,63774.779179660734,21112.968985606076,1536.7924174681045,0.0,0.8869532403648802,2.8133578095776297,0.0014959135982669303,354986.17906632135,1555568.5510432634,4.382053845405175,1555568.5510432634,4.382053845405175,0.8500000000000001,0.09560824390407173,4.027634451161993,1.2673248190106823,1.0,0.0,4.027634451160833,1.2844070141939337,1.2847117622609314,3.135792943087943,19336.344961804585,1971.7584457286216,4632.441516551485,4632.441516551485,5.556648857673355,5.080899511577497,-2.322522203407602,7.403421714985099,3.459587730185545,3.459587730185545,0.98845363719587,0.0,0.0,0.00023725516830645053,1.0000943951747645,0.00023723277467722502,198.794057498661,0.0,4.466011042430759e-06,12.656675294248771,0.027846017704779624,7.98812611910491e-05,0.00015737390711540144,0.0006338445700119584,0.09560824390391365,0.07183229229905064,0.023775951604863003,0.0956084249508359,0.0718322922991694,0.023775951604902323,0.37605111152822196,0.37605111152822196,0.12447014019332278,0.0,5.456696613048678,5.0873985988111485,6.575952013400524,5.44761296298617,5.076641462867542,6.571957277143326,24838.7870418895,21112.968985606076,0.85,1.0692720870096428,0.6656509190135991,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505602312850403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.36127753264,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.521294422068,1536.7924174681045,0.37605111152822196,0.12447014019332278,6.112874298809886,3.459587730185545
2910.0,-29.8456440431132,5.080967067207127,35.0113170737899,24.197682563122385,5.05539997706012,-26.35551756210647,-39.88654894111676,1.565273496053446,0.46920788989672246,-4.976222973075026,40.024072574946494,42451.105843683,25741.893324444423,25741.893324444423,68192.99916812743,77493.91946519526,77493.91946519526,25741.893324444423,103235.81278963968,103235.81278963968,103235.81278963968,128074.70943651514,91623.03804645193,56580.480022322976,38936.1755823655,24838.896646875473,0.0,63775.07222924097,21113.06214984415,1536.7993915519032,0.0,0.8869524895350264,2.8133759669131013,0.0014959135982669303,354984.7925878442,1555571.4296259186,4.382079069601209,1555571.4296259186,4.382079069601209,0.85,0.09560930816896039,4.027634451161993,1.267324537676759,1.0,0.0,4.027634451162717,1.2844081904679017,1.2847129100499328,3.1357900712971563,19336.308516532696,1971.7547293451582,4632.441516551485,4632.441516551485,5.5568738930583175,5.080967067207127,-2.3224169911178203,7.4033840583249475,3.4597454355518797,3.4597454355518797,0.9884986958719656,0.0,0.0,0.00023723277467722502,1.0000941389648963,0.00023721044393157072,198.7948045507408,0.0,4.451720415859455e-06,12.616175658545695,0.027850469425195482,7.987410755977749e-05,0.0001573586671174475,0.0006337831888711635,0.09560930816874234,0.07183231856161357,0.02377698960712878,0.09560939495031827,0.0718323185617774,0.023776989607183,0.3760506160506372,0.3760506160506372,0.12447536475167464,0.0,5.45449138240275,5.084778748518261,6.574958954382055,5.445430862971762,5.074108957470969,6.5707919370136665,24838.896646875473,21113.06214984415,0.85,1.0692735701342073,0.6656379108610261,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505656647563219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.32077789694,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.508308666635,1536.7993915519032,0.3760506160506372,0.12447536475167464,6.112874298809886,3.4597454355518797
2911.0,-29.846546488252063,5.081026087594913,35.01136854570798,24.197400861326628,5.055220718702739,-26.35634781796155,-39.88734466312451,1.5650220484121093,0.4671265452597595,-4.976328401679182,40.024133388081694,42450.49948239273,25742.917553465748,25742.917553465748,68193.41703585848,77493.50154987503,77493.50154987503,25742.917553465748,103236.41910334077,103236.41910334077,103236.41910334077,128075.398478393,91622.91179195773,56580.16441341014,38936.38597616398,24838.979375052244,0.0,63775.36535121623,21113.132468794407,1536.80497950615,0.0,0.8869517336490986,2.8133908910373275,0.0014959135982669303,354983.3341328075,1555574.0530374541,4.38210446368583,1555574.0530374541,4.38210446368583,0.85,0.09561035521482299,4.027634451161993,1.26732436733786,1.0,0.0,4.027634451163416,1.2844094121900527,1.2847141033786185,3.135787088553372,19336.281871532665,1971.7520123113056,4632.441516551485,4632.441516551485,5.55709499223845,5.081026087594913,-2.322320409183866,7.403346496778779,3.4599006473527805,3.4599006473527805,0.9885430421007945,0.0,0.0,0.00023721044393157072,1.0000938131677655,0.00023718819255587047,198.79554901694408,0.0,4.439236217819155e-06,12.580795441299484,0.0278549086614133,7.986692235516357e-05,0.00015734352157640715,0.0006337221881682878,0.09561035521459699,0.07183233963468565,0.023778015579911334,0.0956101682950604,0.07183233963485545,0.023778015579967535,0.37605011899671753,0.37605011899671753,0.12448053478745127,0.0,5.45233391982606,5.082239419725454,6.573914477633991,5.443454946938914,5.071881804028919,6.569531681944909,24838.979375052244,21113.132468794407,0.85,1.06927520775948,0.665625343714055,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505710834790888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.2853976797,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.495342150578,1536.80497950615,0.37605011899671753,0.12448053478745127,6.112874298809886,3.4599006473527805
2912.0,-29.847445875152804,5.081077510604965,35.01141863540515,24.197152722068154,5.055094626386075,-26.357170003977544,-39.88812400549648,1.5648187552106643,0.46438609188902547,-4.976401203569607,40.02419607120597,42449.83860014318,25743.829238793725,25743.829238793725,68193.6678389369,77493.00433949308,77493.00433949308,25743.829238793725,103236.83357828681,103236.83357828681,103236.83357828681,128075.89994348469,91622.72653297166,56579.81459757849,38936.56881710353,24839.06636519788,0.0,63775.63518230141,21113.206410418195,1536.8100804426776,0.0,0.8869511368419174,2.8134182346599297,0.0014959135982669303,354982.3270247715,1555576.757121755,4.382124513520369,1555576.757121755,4.382124513520369,0.8499999999999999,0.09561137855864428,4.027634451161993,1.2673240519361575,1.0,0.0,4.0276344511621325,1.2844104086077548,1.2847150714513071,3.135784655877847,19336.2427741071,1971.7480254834322,4632.441516551485,4632.441516551485,5.557291796736623,5.081077510604965,-2.3222043315057572,7.403281842110722,3.460053396948441,3.460053396948441,0.9885866848424117,0.0,0.0,0.00023718819255587047,1.0000934959250425,0.0002371660184995822,198.79629096515774,0.0,4.423474448713795e-06,12.536126587654895,0.027859332135862013,7.985988563446708e-05,0.00015732830692140337,0.000633660909099632,0.09561137855850699,0.07183234978966334,0.023779028768843653,0.09561135055590575,0.07183234978976648,0.023779028768877806,0.376049623820134,0.376049623820134,0.12448565742378613,0.0,5.450061855659158,5.079674352862185,6.572485620190037,5.44078729545862,5.069275868348143,6.566628764302209,24839.06636519788,21113.206410418195,0.85,1.0692746163014548,0.6656121648777177,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505764834480328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.24072882605,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.48240836486,1536.8100804426776,0.376049623820134,0.12448565742378613,6.112874298809886,3.460053396948441
2913.0,-29.848342120691616,5.081120923125239,35.01146745963487,24.196878843382024,5.054931678011595,-26.35799304835611,-39.88890725942326,1.564582605676151,0.46199196337738613,-4.976504719922663,40.02425939064224,42449.20742220415,25744.79049756712,25744.79049756712,68193.99791977127,77492.55207176933,77492.55207176933,25744.79049756712,103237.34256933644,103237.34256933644,103237.34256933644,128076.51961086266,91622.57002651074,56579.4782726959,38936.76861534982,24839.17704152622,0.0,63775.94565687604,21113.300485297288,1536.817280000319,0.0,0.8869503816033208,2.8134374721669113,0.0014959135982669303,354980.89503077586,1555579.4886594953,4.382149885910426,1555579.4886594953,4.382149885910426,0.85,0.09561240766619007,4.027634451161993,1.2673237695032733,1.0,0.0,4.027634451162498,1.2844115584851155,1.2847161931193223,3.135781848547315,19336.209744671734,1971.7446574183575,4632.441516551485,4632.441516551485,5.557499302599345,5.081120923125239,-2.3221152185705773,7.403236141695816,3.460203953035798,3.460203953035798,0.9886297008673709,0.0,0.0,0.0002371660184995822,1.0000931700337794,0.0002371439237921919,198.79703032675852,0.0,4.40812014575805e-06,12.492612493078315,0.027863740256007772,7.985281417361004e-05,0.00015731320432597217,0.0006336000813659714,0.09561240766597146,0.07183237307752688,0.02378003458844457,0.09561237082786984,0.07183237307769114,0.023780034588498932,0.37604912689109066,0.37604912689109066,0.12449071812515417,0.0,5.447797728248361,5.077149417852127,6.57096731684868,5.438496683300059,5.066853026438537,6.5646929904278295,24839.17704152622,21113.300485297288,0.85,1.0692745864822608,0.6655990277366818,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505818651555413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.197214731474,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.46950576434,1536.817280000319,0.37604912689109066,0.12449071812515417,6.112874298809886,3.460203953035798
2914.0,-29.849235194566376,5.081156628890552,35.01151493220065,24.196599516458832,5.0547696622714025,-26.358813144351256,-39.8896899894811,1.564347612056233,0.45942512543877,-4.976605248498685,40.024317668450735,42448.588076519634,25745.715308162362,25745.715308162362,68194.30338468199,77492.07392306304,77492.07392306304,25745.715308162362,103237.78923122541,103237.78923122541,103237.78923122541,128077.05138502848,91622.38673720964,56579.1528698893,38936.92651924482,24839.262153803065,0.0,63776.18867304789,21113.372830732606,1536.8229691048978,0.0,0.8869496597856892,2.8134593166152086,0.0014959135982669303,354979.5043725482,1555582.0027096143,4.382174135544015,1555582.0027096143,4.382174135544015,0.85,0.09561341632985228,4.027634451161993,1.2673235145444055,1.0,0.0,4.02763445116146,1.2844127027962324,1.2847173093216449,3.135779054811297,19336.17106293241,1971.740712978684,4632.441516551485,4632.441516551485,5.557698940434367,5.081156628890552,-2.3220283222611684,7.4031849511517205,3.4603521783304223,3.4603521783304223,0.9886720509515492,0.0,0.0,0.0002371439237921919,1.000092840985161,0.00023712190916054215,198.79776707669757,0.0,4.3923622151317995e-06,12.44795451768352,0.027868132618222904,7.98457480206885e-05,0.00015729817577150342,0.0006335395518422418,0.09561341632964224,0.07183238899773176,0.023781027331910485,0.09561338932919594,0.07183238899788956,0.02378102733196272,0.3760486292847006,0.3760486292847006,0.12449572289959268,0.0,5.445491924979194,5.074622049899517,6.569288500194887,5.436030373937456,5.064321617945495,6.562377953682244,24839.262153803065,21113.372830732606,0.85,1.069275301700511,0.6655867802658236,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505872281038283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.152556756075,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.456636116207,1536.8229691048978,0.3760486292847006,0.12449572289959268,6.112874298809886,3.4603521783304223
2915.0,-29.8501256276729,5.0811849186951425,35.01156111962703,24.196334718167805,5.05461500237064,-26.359630127592556,-39.89046849366275,1.5641195022901815,0.4568959377202191,-4.976702986600714,40.024375180653365,42447.96247485533,25746.60522344912,25746.60522344912,68194.56769830445,77491.62496230648,77491.62496230648,25746.60522344912,103238.2301857556,103238.2301857556,103238.2301857556,128077.57805552019,91622.23454867238,56578.82327392005,38937.1236386137,24839.347869764584,0.0,63776.47150837829,21113.445689299897,1536.8286595113505,0.0,0.886948954918643,2.8134809948036814,0.0014959135982669303,354978.15232033463,1555584.4837352203,4.382197815744589,1555584.4837352203,4.382197815744589,0.85,0.09561441119251143,4.027634451161993,1.2673232837626713,1.0,0.0,4.027634451162663,1.284413814758847,1.2847183932705994,3.1357763400561014,19336.138944760256,1971.7374378365962,4632.441516551485,4632.441516551485,5.5578910454579455,5.0811849186951425,-2.3219436314370046,7.403128550132147,3.460498151108167,3.460498151108167,0.9887137574594763,0.0,0.0,0.00023712190916054215,1.0000925671227512,0.00023709996149930175,198.79850165289562,0.0,4.376459614987108e-06,12.402886548873465,0.027872509077837893,7.983872059054714e-05,0.000157283188569995,0.00063347918887312,0.09561441119231784,0.07183240239805369,0.02378200879426414,0.09561440409229184,0.07183240239819913,0.0237820087943123,0.3760481293055447,0.3760481293055447,0.12450067218247773,0.0,5.443159829785259,5.072126932469757,6.56740589483951,5.433598924320961,5.061960810462097,6.559685652316887,24839.347869764584,21113.445689299897,0.85,1.0692747040630142,0.6655740192412333,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505925721111734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.10748878727,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.443800132227,1536.8286595113505,0.3760481293055447,0.12450067218247773,6.112874298809886,3.460498151108167
2916.0,-29.85101311386599,5.081205772136851,35.011606042247735,24.196061712596588,5.054445496289338,-26.360445942981723,-39.891246788296826,1.5638783254052728,0.45451229520142533,-4.976812429148367,40.02443071485802,42447.34883321341,25747.49758699492,25747.49758699492,68194.84642020833,77491.20286636883,77491.20286636883,25747.49758699492,103238.70045336374,103238.70045336374,103238.70045336374,128078.13334723948,91622.102024487,56578.498351340124,38937.33741460764,24839.432893875735,0.0,63776.77030848338,21113.517959794375,1536.8346097825136,0.0,0.886948197706521,2.813499406762461,0.0014959135982669303,354976.63836040604,1555586.8794345807,4.3822232545207696,1555586.8794345807,4.3822232545207696,0.85,0.09561539800462213,4.027634451161993,1.2673230408923706,1.0,0.0,4.027634451165055,1.2844149876799071,1.2847195382784267,3.1357734764815217,19336.11097659211,1971.7345858771457,4632.441516551485,4632.441516551485,5.55808367898448,5.081205772136851,-2.3218717441186407,7.403077516255491,3.4606419462473696,3.4606419462473696,0.9887548417849628,0.0,0.0,0.00023709996149930175,1.0000922614265255,0.00023707808833667385,198.79923380274874,0.0,4.363162169375414e-06,12.365201588009922,0.027876872240007268,7.983169562350506e-05,0.0001572682658757967,0.0006334190857158629,0.09561539800438204,0.07183241797623208,0.023782980028149964,0.09561531838274338,0.07183241797641245,0.023782980028209687,0.37604762769979583,0.37604762769979583,0.12450556358972767,0.0,5.4408436909496345,5.069690128541538,6.5654109831448295,5.431324724349793,5.059734990496452,6.557218789842921,24839.432893875735,21113.517959794375,0.85,1.069274064684603,0.6655612792541675,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505979003540033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.0698038264,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.430987282507,1536.8346097825136,0.37604762769979583,0.12450556358972767,6.112874298809886,3.4606419462473696
2917.0,-29.851898101011336,5.081219919232686,35.01164980129627,24.19580885851758,5.054314471680272,-26.361255660352064,-39.892016631178535,1.5636720310212155,0.4515816334200622,-4.976897697025726,40.024486668149926,42446.71082994901,25748.302348499754,25748.302348499754,68195.01317844876,77490.70653092567,77490.70653092567,25748.302348499754,103239.00887942543,103239.00887942543,103239.00887942543,128078.5251787114,91621.90983247315,56578.16376535396,38937.49563013243,24839.51629928597,0.0,63777.0119294184,21113.588854393074,1536.8399285384369,0.0,0.886947561861476,2.8135277892260127,0.0014959135982669303,354975.45882129646,1555589.2932158362,4.382244615955152,1555589.2932158362,4.382244615955152,0.85,0.09561636189044458,4.027634451161993,1.2673227271391085,1.0,0.0,4.027634451160715,1.2844159973570708,1.2847205200992946,3.1357710114554895,19336.070416006547,1971.730449848475,4632.441516551485,4632.441516551485,5.558257401955825,5.081219919232686,-2.321786078376627,7.403005997609313,3.4607835452334434,3.4607835452334434,0.9887952986381267,0.0,0.0,0.00023707808833667385,1.0000920022856747,0.0002370562786172075,198.7999638956893,0.0,4.3483679712694426e-06,12.323274830577601,0.027881220607978537,7.982474750500001e-05,0.00015725334083167386,0.0006333589730939686,0.09561636189028425,0.07183242415814388,0.023783937732140364,0.0956165453131028,0.07183242415826434,0.02378393773218024,0.3760471266670467,0.3760471266670467,0.12451040062814804,0.0,5.438412352923308,5.067214523216705,6.563069154321909,5.428479330445782,5.057150178033908,6.553536345804446,24839.51629928597,21113.588854393074,0.85,1.0692726284185239,0.6655487541016268,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506032110000315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.02787706897,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.418203788184,1536.8399285384369,0.3760471266670467,0.12451040062814804,6.112874298809886,3.4607835452334434
2918.0,-29.852780347552734,5.081226590744991,35.0116923689536,24.195508506987267,5.05411817234347,-26.362069438832894,-39.892794576566644,1.5634072636237066,0.4492590597877779,-4.977029522975448,40.02453948400065,42446.1184498787,25749.19941852344,25749.19941852344,68195.31786840214,77490.2820294441,77490.2820294441,25749.19941852344,103239.48144796754,103239.48144796754,103239.48144796754,128079.08818959212,91621.76194060703,56577.847200799784,38937.683044230274,24839.606741624586,0.0,63777.28978585486,21113.665730380897,1536.8467574366698,0.0,0.8869467006934011,2.8135427956410077,0.0014959135982669303,354973.63523482974,1555591.5716529298,4.3822735472279275,1555591.5716529298,4.3822735472279275,0.85,0.0956173331983961,4.027634451161993,1.2673225485580044,1.0,0.0,4.027634451162064,1.2844172802941811,1.284721775326338,3.1357678792981587,19336.039204612433,1971.7272671720143,4632.441516551485,4632.441516551485,5.558451051464508,5.081226590744991,-2.3217386860611766,7.402965276806167,3.460923155894249,3.460923155894249,0.9888351873983569,0.0,0.0,0.0002370562786172075,1.000091718025908,0.0002370345382772847,198.80069173239733,0.0,4.335771442483771e-06,12.287576267999006,0.02788555637942102,7.981772682625989e-05,0.00015723855179094762,0.00063329940824404,0.09561733319808835,0.07183244519922466,0.023784887998863698,0.09561738733268943,0.07183244519945585,0.02378488799894026,0.3760466221142101,0.3760466221142101,0.12451517179525784,0.0,5.436046826958943,5.064798657325753,6.560812162143463,5.42628858276322,5.05488470710236,6.551528205122963,24839.606741624586,21113.665730380897,0.85,1.06927274735853,0.6655365662667717,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506085067289096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.99217850639,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.405440775241,1536.8467574366698,0.3760466221142101,0.12451517179525784,6.112874298809886,3.460923155894249
2919.0,-29.853659488194932,5.081226366442255,35.01173360894335,24.195226246397965,5.053939840765488,-26.36287862438798,-39.8935680166818,1.5631589769582719,0.4467789613576656,-4.977144460427388,40.024585947685935,42445.52094598951,25750.026916328225,25750.026916328225,68195.54786231773,77489.8581889543,77489.8581889543,25750.026916328225,103239.88510528252,103239.88510528252,103239.88510528252,128079.54233026525,91621.62073147006,56577.53143134069,38937.87700014374,24839.657224982733,0.0,63777.53422512647,21113.708641235324,1536.8509317237185,0.0,0.8869459483488309,2.8135618306626036,0.0014959135982669303,354972.04527783353,1555593.5760643475,4.382298822564459,1555593.5760643475,4.382298822564459,0.85,0.09561827559831498,4.027634451161993,1.2673223271174359,1.0,0.0,4.027634451163295,1.284418486035048,1.2847229534279,3.1357649356131194,19336.009403554795,1971.7242283098506,4632.441516551485,4632.441516551485,5.558629682495646,5.081226366442255,-2.3216829645515418,7.402909330993797,3.4610605349991816,3.4610605349991816,0.9888744385711947,0.0,0.0,0.0002370345382772847,1.0000913957819497,0.0002370128763001231,198.80141701146476,0.0,4.321994615151796e-06,12.24853273934019,0.027889878374036173,7.981074737187802e-05,0.0001572237909054067,0.0006332399567929056,0.09561827559807187,0.07183245152882266,0.02378582406924922,0.09561821283641499,0.07183245152900529,0.023785824069309697,0.3760461167190922,0.3760461167190922,0.1245198938508564,0.0,5.433674825932712,5.062420359566659,6.5584152774541735,5.423923421785048,5.05268880396369,6.548604606775143,24839.657224982733,21113.708641235324,0.85,1.069272255361837,0.6655246469103415,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506137860948465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.95313497773,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.392703166162,1536.8509317237185,0.3760461167190922,0.1245198938508564,6.112874298809886,3.4610605349991816
2920.0,-29.8545358514145,5.081219447999138,35.01177364053078,24.194943147618346,5.053766474471239,-26.36368481338086,-39.89433349398894,1.5629154364375972,0.444140252110401,-4.977259784647723,40.024633229964216,42444.90216259074,25750.8302131741,25750.8302131741,68195.73237576484,77489.41086804733,77489.41086804733,25750.8302131741,103240.24108122144,103240.24108122144,103240.24108122144,128079.96007055658,91621.45693108451,56577.19536439431,38938.06840743355,24839.71898933515,0.0,63777.787396768705,21113.761140934876,1536.8557850918803,0.0,0.8869451910729795,2.813582895416184,0.0014959135982669303,354970.44997619506,1555595.615791307,4.382324263598922,1555595.615791307,4.382324263598922,0.85,0.09561921009570414,4.027634451161993,1.26732207545545,1.0,0.0,4.0276344511628155,1.2844196694257366,1.2847241092745896,3.1357620464989813,19335.97483479504,1971.7207032773722,4632.441516551485,4632.441516551485,5.558803089292687,5.081219447999138,-2.321631409788529,7.4028508577876675,3.461195844985765,3.461195844985765,0.9889130985673614,0.0,0.0,0.0002370128763001231,1.0000911076816108,0.00023699128457362365,198.80214000383359,0.0,4.306431754995243e-06,12.204427593656519,0.02789418480579117,7.98038403286769e-05,0.0001572090359714462,0.0006331805293125618,0.09561921009546123,0.07183245899129777,0.023786751104163468,0.09561914904121577,0.07183245899148025,0.02378675110422389,0.3760456113187054,0.3760456113187054,0.1245245666257722,0.0,5.4312726046980515,5.060052197820994,6.555865980797989,5.421400036758143,5.050360455815223,6.545444949642217,24839.71898933515,21113.761140934876,0.85,1.069270903857351,0.6655123028733544,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506190469115514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.90902983205,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.37999837038,1536.8557850918803,0.3760456113187054,0.1245245666257722,6.112874298809886,3.461195844985765
2921.0,-29.855409474180263,5.081205719454959,35.01181245511221,24.1946370684542,5.053571879174234,-26.364490658575797,-39.89510260345412,1.5626530635696423,0.44154115818219,-4.977390424953968,40.0246778448379,42444.31062720455,25751.647425301453,25751.647425301453,68195.958052506,77488.95649777201,77488.95649777201,25751.647425301453,103240.60392307348,103240.60392307348,103240.60392307348,128080.38089727267,91621.27638074207,56576.87685549274,38938.221694721484,24839.776974199198,0.0,63777.998668920685,21113.81042806932,1536.8607985455485,0.0,0.8869443655843017,2.813601657963908,0.0014959135982669303,354968.6428110557,1555597.5404500102,4.382351996308673,1555597.5404500102,4.382351996308673,0.85,0.09562013901675784,4.027634451161993,1.2673218578612433,1.0,0.0,4.027634451159586,1.2844209407242686,1.284725353140142,3.1357589427737462,19335.93673109101,1971.7168177808946,4632.441516551485,4632.441516551485,5.558979499966074,5.081205719454959,-2.3215949896265635,7.402800709081523,3.461329135199495,3.461329135199495,0.9889511814855699,0.0,0.0,0.00023699128457362365,1.0000908234186507,0.00023696976216970657,198.80286073995904,0.0,4.292481434469363e-06,12.164892385286175,0.027898477287225637,7.979690106838205e-05,0.0001571943835052416,0.0006331215145348817,0.09562013901646241,0.07183246942987752,0.023787669586584896,0.09562000961478194,0.07183246943009945,0.023787669586658386,0.37604510494348975,0.37604510494348975,0.12452918913189266,0.0,5.428862902041487,5.057687105281161,6.553277603630761,5.418931583136157,5.0479785176706855,6.542670503356021,24839.776974199198,21113.81042806932,0.85,1.0692709002444476,0.665500823372306,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506242911442777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.86949462368,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.36731991094,1536.8607985455485,0.37604510494348975,0.12452918913189266,6.112874298809886,3.461329135199495
2922.0,-29.85628015219781,5.081186145505719,35.01185018405723,24.194390361104183,5.053433628897127,-26.365288218254875,-39.89586675362659,1.5624416949540525,0.4386580774967115,-4.9774848342802445,40.02472385218341,42443.71102749655,25752.34887390877,25752.34887390877,68196.05990140533,77488.51438062693,77488.51438062693,25752.34887390877,103240.86325453571,103240.86325453571,103240.86325453571,128080.69675347104,91621.12970640032,56576.57184773562,38938.39762073855,24839.833498935335,0.0,63778.23111967389,21113.858474095035,1536.864919595707,0.0,0.8869437192316669,2.813628357604812,0.0014959135982669303,354967.33683848806,1555599.5251809878,4.3823737108769345,1555599.5251809878,4.3823737108769345,0.85,0.09562104131371815,4.027634451161993,1.267321626530029,1.0,0.0,4.027634451160757,1.2844219734109636,1.2847263584262998,3.135756421595655,19335.90577664566,1971.713661305916,4632.441516551485,4632.441516551485,5.559130920897091,5.081186145505719,-2.321535559768746,7.402721705274465,3.4614603595019995,3.4614603595019995,0.9889886741434284,0.0,0.0,0.00023696976216970657,1.0000905179096982,0.00023694831410360742,198.80357905125413,0.0,4.278715468717711e-06,12.125879638345994,0.027902756002694356,7.979000710554301e-05,0.00015717975506416356,0.0006330625965216289,0.09562104131353974,0.07183246611765083,0.02378857519588891,0.09562110372158601,0.07183246611778486,0.023788575195933293,0.37604459639583504,0.37604459639583504,0.12453376735256141,0.0,5.426363464673614,5.055331394118127,6.5502987207101455,5.416142911776944,5.045729242193886,6.538200101483028,24839.833498935335,21113.858474095035,0.85,1.0692686000250116,0.6654889965175562,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506295190139078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.83048187674,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.354667139818,1536.864919595707,0.37604459639583504,0.12453376735256141,6.112874298809886,3.4614603595019995
2923.0,-29.857148074235752,5.081160337769187,35.01188695901648,24.194117041211598,5.053264037323973,-26.366086431661486,-39.89662336008621,1.562202394749832,0.4360086868904318,-4.97760639776162,40.02477152291207,42443.0922782667,25753.096928383853,25753.096928383853,68196.18920665055,77488.09136195328,77488.09136195328,25753.096928383853,103241.18829033713,103241.18829033713,103241.18829033713,128081.10571886477,91620.98832890025,56576.23394225542,38938.61598516092,24839.917428527635,0.0,63778.53341368855,21113.929814248488,1536.8712637243775,0.0,0.8869429288216487,2.8136488374667357,0.0014959135982669303,354965.65524564206,1555601.5816713998,4.382400265160577,1555601.5816713998,4.382400265160577,0.8499999999999999,0.09562194905910767,4.027634451161993,1.2673213534383105,1.0,0.0,4.0276344511619495,1.2844231365405523,1.2847274942817029,3.1357535819620694,19335.875940056336,1971.7106188205287,4632.441516551485,4632.441516551485,5.559292402584967,5.081160337769187,-2.3214995863235144,7.402659924092702,3.4615897975597374,3.4615897975597374,0.9890256564456392,0.0,0.0,0.00023694831410360742,1.0000902320202232,0.00023692693570755323,198.80429509340857,0.0,4.263952304238611e-06,12.084040830212222,0.027907019954998596,7.978318174258456e-05,0.00015716513236102288,0.0006330037016186904,0.09562194905883953,0.07183247549701131,0.023789473561828218,0.09562210923817176,0.07183247549721275,0.023789473561894925,0.3760440851026376,0.3760440851026376,0.12453828472860166,0.0,5.423868621498002,5.053016402098649,6.547215237803584,5.413615084652065,5.043525484307793,6.5346454894819885,24839.917428527635,21113.929814248488,0.85,1.0692655593741491,0.6654761407410678,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506347292975683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.788643068605,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.34204424106,1536.8712637243775,0.3760440851026376,0.12453828472860166,6.112874298809886,3.4615897975597374
2924.0,-29.858013493214344,5.081128136986642,35.011922607162894,24.1938064218499,5.053064105793971,-26.366885425904346,-39.89738764995707,1.5619360384841103,0.433357141790907,-4.977744726852122,40.024812251646544,42442.51612015732,25753.864093905442,25753.864093905442,68196.38021406277,77487.64017986141,77487.64017986141,25753.864093905442,103241.50427376686,103241.50427376686,103241.50427376686,128081.47602694636,91620.80549555841,56575.92540696449,38938.75565399324,24839.971753179503,0.0,63778.727407172744,21113.975990202576,1536.87631651419,0.0,0.8869420782919011,2.813667392338891,0.0014959135982669303,354963.74174101156,1555603.3386894232,4.382428839237393,1555603.3386894232,4.382428839237393,0.85,0.09562284390448805,4.027634451161993,1.2673211534274746,1.0,0.0,4.027634451161217,1.284424426029811,1.284728756616156,3.1357504338433637,19335.837354543568,1971.706684193233,4632.441516551485,4632.441516551485,5.559458009753208,5.081128136986642,-2.321479594874259,7.4026077318609005,3.4617173224683926,3.4617173224683926,0.9890620921338265,0.0,0.0,0.00023692693570755323,1.0000899724206354,0.00023690562073539354,198.80500907504228,0.0,4.250116957780464e-06,12.044831458349837,0.027911270071956377,7.977628761540751e-05,0.0001571506480921457,0.0006329453642783607,0.09562284390417403,0.07183248330257647,0.023790360601597567,0.09562296250990739,0.07183248330281236,0.02379036060167569,0.3760435725128265,0.3760435725128265,0.12454274509728466,0.0,5.421376407776847,5.050700191908504,6.544146630801208,5.411101868643016,5.041172526391563,6.5316038161709,24839.971753179503,21113.975990202576,0.85,1.0692653018723168,0.6654650828825429,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506399231245317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.74943369674,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.329447531161,1536.87631651419,0.3760435725128265,0.12454274509728466,6.112874298809886,3.4617173224683926
2925.0,-29.858875675799116,5.081090008455935,35.011957108730016,24.193519306741678,5.05288139863322,-26.36767978435242,-39.89814746947957,1.561685507186314,0.43067539424674806,-4.977870172062821,40.024850151030705,42441.935386035424,25754.575423684837,25754.575423684837,68196.51080972026,77487.21442686292,77487.21442686292,25754.575423684837,103241.78985054776,103241.78985054776,103241.78985054776,128081.7986965904,91620.65375815664,56575.617755973246,38938.92889131488,24840.008846042634,0.0,63778.93773735751,21114.007519136238,1536.8801112764997,0.0,0.8869413034877875,2.813687844598922,0.0014959135982669303,354962.0064659326,1555604.973651982,4.382454869296781,1555604.973651982,4.382454869296781,0.85,0.09562371773204859,4.027634451161993,1.2673209264921028,1.0,0.0,4.0276344511624345,1.2844256414003574,1.2847299448957494,3.135747466681548,19335.805331579948,1971.703418759714,4632.441516551485,4632.441516551485,5.5596115637218535,5.081090008455935,-2.3214537022431103,7.402543710699046,3.461842875795274,3.461842875795274,0.9890979645129354,0.0,0.0,0.00023690562073539354,1.0000896365709708,0.0002368843872312056,198.8057203911001,0.0,4.237523233640953e-06,12.00914084413846,0.027915507595190018,7.976943435803531e-05,0.00015713618637735823,0.0006328871177776599,0.09562371773178008,0.07183248190123966,0.023791235830540415,0.0956238101576316,0.07183248190144136,0.023791235830607226,0.37604305726849413,0.37604305726849413,0.12454715870689813,0.0,5.418866360605591,5.048407845858321,6.540933957424556,5.408545566309556,5.0390001406048555,6.527839959110281,24840.008846042634,21114.007519136238,0.85,1.0692638232790013,0.6654537828900798,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506451020080038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.71374308253,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.31687203515,1536.8801112764997,0.37604305726849413,0.12454715870689813,6.112874298809886,3.461842875795274
2926.0,-29.85973523903226,5.081045824171886,35.01199050286305,24.19321930445733,5.052680160762997,-26.36847363821806,-39.898903377447255,1.5614185599488817,0.4281545285062407,-4.978010471981256,40.024886897470196,42441.34988308329,25755.302114085935,25755.302114085935,68196.65199716922,77486.81155828075,77486.81155828075,25755.302114085935,103242.11367236669,103242.11367236669,103242.11367236669,128082.1644951734,91620.51634603874,56575.29695116472,38939.13266097114,24840.050822806727,0.0,63779.183483777866,21114.043199385716,1536.8845544119883,0.0,0.8869404573353422,2.8137044622349556,0.0014959135982669303,354960.0657145768,1555606.5588782611,4.382483296386145,1555606.5588782611,4.382483296386145,0.85,0.09562458828715208,4.027634451161993,1.2673207369213926,1.0,0.0,4.027634451161322,1.2844269333584815,1.2847312098856571,3.13574431254774,19335.77633185278,1971.7004616105173,4632.441516551485,4632.441516551485,5.559768433570831,5.081045824171886,-2.32144222324404,7.402488047415925,3.4619665872501546,3.4619665872501546,0.9891333106429013,0.0,0.0,0.0002368843872312056,1.0000893648684563,0.00023686321998070986,198.80642955060745,0.0,4.221342096511185e-06,11.963283501512699,0.027919728937286527,7.976261692133422e-05,0.00015712177030987137,0.0006328290551275995,0.09562458828683185,0.07183248484972622,0.02379210343710563,0.09562456013566907,0.07183248484996678,0.0237921034371853,0.37604253980416247,0.37604253980416247,0.12455152412349124,0.0,5.4163877995026155,5.046165881859963,6.53769583630941,5.406165000487476,5.036931455187357,6.524471204087888,24840.050822806727,21114.043199385716,0.85,1.0692619170095667,0.665442038684584,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506502615591768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.66788573991,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.304332527594,1536.8845544119883,0.37604253980416247,0.12455152412349124,6.112874298809886,3.4619665872501546
