time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2927.0,-29.860591954185733,5.08099644174805,35.012022907664196,24.192963900882773,5.052528880762558,-26.369259932236574,-39.89965432612223,1.5611968588132903,0.4252490046623052,-4.978118649147726,40.02492486906823,42440.75634215073,25755.925890860304,25755.925890860304,68196.68223301103,77486.38704020256,77486.38704020256,25755.925890860304,103242.31293106287,103242.31293106287,103242.31293106287,128082.40457860465,91620.37636082771,56574.98712049763,38939.32137814453,24840.09164754177,0.0,63779.4130256863,21114.077900410502,1536.8882115995712,0.0,0.8869397700446168,2.8137298555268493,0.0014959135982669303,354958.5693189461,1555608.1969586585,4.382506386430905,1555608.1969586585,4.382506386430905,0.85,0.09562543497394704,4.027634451161993,1.2673205374600367,1.0,0.0,4.027634451162112,1.2844280136315573,1.2847322632254212,3.135741675218035,19335.74678909491,1971.6974490875996,4632.441516551485,4632.441516551485,5.559903087569622,5.08099644174805,-2.321410410241775,7.402406851989825,3.46208840833856,3.46208840833856,0.98916811666816,0.0,0.0,0.00023686321998070986,1.0000890693791582,0.00023684212459971324,198.80713636481593,0.0,4.208185494461207e-06,11.92599769130306,0.02792393712278099,7.975584474520034e-05,0.00015710737523550952,0.0006327710770301727,0.09562543497373759,0.07183247591634345,0.023792959057394137,0.09562557658498322,0.0718324759165008,0.02379295905744625,0.37604202209211185,0.37604202209211185,0.12455584730005637,0.0,5.413833112516329,5.043934180284168,6.534119576227681,5.403367653810051,5.034801890864799,6.519604903724712,24840.09164754177,21114.077900410502,0.85,1.0692585428082528,0.6654303376084425,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506554054702552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.6305999297,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.291816754961,1536.8882115995712,0.37604202209211185,0.12455584730005637,6.112874298809886,3.46208840833856
2928.0,-29.861445978759928,5.0809413058091994,35.01205439220711,24.192657612171047,5.05233349726176,-26.370048215147357,-39.900405624043174,1.5609357336492655,0.4224507556147614,-4.978261104343422,40.02496287394293,42440.175558064686,25756.61631266206,25756.61631266206,68196.79187072674,77485.93504086528,77485.93504086528,25756.61631266206,103242.55135352735,103242.55135352735,103242.55135352735,128082.70398677766,91620.18995226918,56574.671149173926,38939.465336772504,24840.15263325031,0.0,63779.61797002281,21114.129738262764,1536.8938334841675,0.0,0.8869389083737066,2.813749851565499,0.0014959135982669303,354956.5987689468,1555609.8364759032,4.382535334942462,1555609.8364759032,4.382535334942462,0.8500000000000001,0.09562628960701675,4.027634451161993,1.2673202995350588,1.0,0.0,4.027634451163948,1.284429278087657,1.2847335008841039,3.135738588237883,19335.707449061283,1971.693437520589,4632.441516551485,4632.441516551485,5.560052128156382,5.0809413058091994,-2.3214070200937895,7.402348325902989,3.462208587680989,3.462208587680989,0.9892024536231397,0.0,0.0,0.00023684212459971324,1.0000887902593363,0.00023682109719307717,198.80784096362495,0.0,4.193912286462293e-06,11.88554741983414,0.02792813103506745,7.974906995143248e-05,0.00015709305464828077,0.0006327133989396893,0.09562628960668813,0.07183248100160335,0.023793808605084784,0.09562651305260177,0.0718324810018502,0.023793808605166545,0.3760415033098303,0.3760415033098303,0.12456011401208772,0.0,5.41127120110815,5.041692919208231,6.530543767919767,5.4007118599581645,5.032457222511482,6.515964322223795,24840.15263325031,21114.129738262764,0.85,1.0692568259468103,0.665419093259732,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506605323721218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.59014965823,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.279329386754,1536.8938334841675,0.3760415033098303,0.12456011401208772,6.112874298809886,3.462208587680989
2929.0,-29.86229712967185,5.080880492102355,35.01208478843019,24.192353488784306,5.052124269330435,-26.370835295718454,-39.90116044934837,1.5606624353770562,0.4199423029707532,-4.978408449800335,40.02499414309571,42439.62207954017,25757.297644821385,25757.297644821385,68196.91972436155,77485.54779438993,77485.54779438993,25757.297644821385,103242.84543921132,103242.84543921132,103242.84543921132,128083.02507070327,91620.06153230164,56574.37566773756,38939.65096062676,24840.17963149195,0.0,63779.830592118706,21114.152686768157,1536.8976478101938,0.0,0.8869380462040533,2.8137654879787894,0.0014959135982669303,354954.56058211834,1555611.1854173965,4.382564300247968,1555611.1854173965,4.382564300247968,0.85,0.0956271266244377,4.027634451161993,1.267320124250837,1.0,0.0,4.027634451161569,1.284430599322128,1.2847347954218646,3.135735362648336,19335.680347055444,1971.6906738851133,4632.441516551485,4632.441516551485,5.560199206572134,5.080880492102355,-2.3214105862247454,7.4022910783271,3.4623269490756825,3.4623269490756825,0.9892362711644808,0.0,0.0,0.00023682109719307717,1.0000884920981163,0.00023680014225165507,198.80854319594212,0.0,4.180413314382299e-06,11.847291332959434,0.027932311448381833,7.974226388540243e-05,0.00015707883330767474,0.0006326561205783227,0.09562712662410178,0.07183247953363461,0.023794647090467164,0.09562718883729487,0.07183247953388695,0.02379464709055075,0.37604098160362,0.37604098160362,0.12456433319572627,0.0,5.408751229968232,5.0395087535592324,6.526964350853916,5.39835075277108,5.030492137381145,6.512360984947463,24840.17963149195,21114.152686768157,0.85,1.0692552659866843,0.6654081970042807,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506656432069829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.551893571355,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.266867362645,1536.8976478101938,0.37604098160362,0.12456433319572627,6.112874298809886,3.4623269490756825
2930.0,-29.863146103284112,5.08081444465066,35.01211414132443,24.192056629713647,5.051935046967157,-26.371618415562274,-39.90190710229797,1.5604073592451426,0.4170827801789301,-4.978542962205918,40.0250245461039,42439.04414579115,25757.925694203444,25757.925694203444,68196.96983999459,77485.10913359554,77485.10913359554,25757.925694203444,103243.03482779898,103243.03482779898,103243.03482779898,128083.23585894614,91619.88891975577,56574.06314922353,38939.806411702484,24840.201031147153,0.0,63780.00744284964,21114.17087647508,1536.9008618639032,0.0,0.886937252401529,2.813787212922508,0.0014959135982669303,354952.6999191741,1555612.4969945322,4.382590968736846,1555612.4969945322,4.382590968736846,0.85,0.09562794737051848,4.027634451161993,1.2673199236905206,1.0,0.0,4.02763445116308,1.2844318352104642,1.2847360046863054,3.1357323454241803,19335.64391855982,1971.686959212353,4632.441516551485,4632.441516551485,5.560334782893999,5.08081444465066,-2.3214079359714965,7.402222380622156,3.4624435057837997,3.4624435057837997,0.9892695730810857,0.0,0.0,0.00023680014225165507,1.0000882663338315,0.00023677924261598194,198.80924363625462,0.0,4.166021376883423e-06,11.806504582087621,0.027936477469758716,7.973553203569208e-05,0.000157064610215963,0.0006325988351641424,0.09562794737023114,0.07183247165330332,0.023795475716927812,0.09562804156658844,0.07183247165351916,0.023795475716999314,0.37604045952788184,0.37604045952788184,0.12456851175384706,0.0,5.406185260904408,5.037313618085079,6.52323297768902,5.395625742384823,5.028277532942354,6.50804677580868,24840.201031147153,21114.17087647508,0.85,1.0692530868878118,0.6653972905823011,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506707368788598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.51110682048,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.254434440083,1536.9008618639032,0.37604045952788184,0.12456851175384706,6.112874298809886,3.4624435057837997
2931.0,-29.863992209081022,5.080742963108374,35.01214248485617,24.191747547034197,5.0517233621943625,-26.372401200527467,-39.9026574921794,1.5601323536408822,0.4144839080925635,-4.978694851021409,40.025053851812814,42438.49403934705,25758.577785074278,25758.577785074278,68197.07182442133,77484.71178028753,77484.71178028753,25758.577785074278,103243.2895653618,103243.2895653618,103243.2895653618,128083.51778289031,91619.74736201216,56573.76801093882,38939.97705674816,24840.228217528507,0.0,63780.20527427667,21114.19398489923,1536.9048340909203,0.0,0.8869363742272284,2.8138035039878817,0.0014959135982669303,354950.5989036442,1555613.7612352774,4.382620471807031,1555613.7612352774,4.382620471807031,0.85,0.09562876706428673,4.027634451161993,1.2673197753308347,1.0,0.0,4.027634451162031,1.284433164169048,1.2847373071140205,3.135729100990345,19335.61404393154,1971.6839128480715,4632.441516551485,4632.441516551485,5.560475549025315,5.080742963108374,-2.3214212250500905,7.402164188158465,3.4625583822893757,3.4625583822893757,0.9893023949398216,0.0,0.0,0.00023677924261598194,1.0000879687692343,0.0002367584152695848,198.80994171481814,0.0,4.155040760448266e-06,11.775385515110385,0.027940632510519165,7.972876702299589e-05,0.00015705047559298605,0.0006325419060696863,0.09562876706393325,0.0718324691945714,0.023796297869361847,0.09562874770174985,0.07183246919483693,0.023796297869449798,0.3760399350349083,0.3760399350349083,0.12457264620660559,0.0,5.403649646552424,5.035160959586335,6.519495607966803,5.393178759113994,5.026261744595502,6.50425168365183,24840.228217528507,21114.19398489923,0.85,1.0692513693104408,0.6653866016399137,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506758175547971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.479987753504,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.242016764396,1536.9048340909203,0.3760399350349083,0.12457264620660559,6.112874298809886,3.4625583822893757
2932.0,-29.86483567519021,5.080666734079272,35.01216988268345,24.1914693027735,5.051549003784616,-26.373177876425583,-39.903399360459275,1.5598912050198845,0.41154784331030214,-4.978821968983157,40.0250829929983,42437.920175358864,25759.147483492256,25759.147483492256,68197.06765885113,77484.28817806221,77484.28817806221,25759.147483492256,103243.43566155447,103243.43566155447,103243.43566155447,128083.6842168319,91619.59360233952,56573.46322656124,38940.14486197587,24840.248555277434,0.0,63780.393417253305,21114.21127198582,1536.907860780496,0.0,0.8869356225712846,2.813827093842441,0.0014959135982669303,354948.84054065135,1555615.0183792962,4.382645724408658,1555615.0183792962,4.382645724408658,0.85,0.09562956541175424,4.027634451161993,1.267319531911053,1.0,0.0,4.027634451162916,1.2844343346792364,1.2847384511486242,3.1357262433877713,19335.58159418385,1971.6806038946888,4632.441516551485,4632.441516551485,5.5605985291894315,5.080666734079272,-2.321419328971265,7.402086063050537,3.4626715094318707,3.4626715094318707,0.9893347169805345,0.0,0.0,0.0002367584152695848,1.0000876949180344,0.00023673765458037072,198.81063761980704,0.0,4.140683523289318e-06,11.734697105001928,0.027944773194042455,7.97220793569568e-05,0.000157036335912628,0.0006324849566059479,0.09562956541149026,0.07183245613295253,0.023797109278537728,0.09562965670009159,0.07183245613315083,0.023797109278603422,0.3760394097216592,0.3760394097216592,0.12457674252370106,0.0,5.401049815260194,5.033007744711995,6.5155010879771,5.390369812293443,5.02415340751719,6.499276772709891,24840.248555277434,21114.21127198582,0.85,1.0692481498617263,0.6653756413468427,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506808811021068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.439299343394,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.229628241488,1536.907860780496,0.3760394097216592,0.12457674252370106,6.112874298809886,3.4626715094318707
2933.0,-29.86567689018718,5.080584873433855,35.012196281228164,24.191133852023654,5.051304077701426,-26.373959583211008,-39.9041457689367,1.5595867707252482,0.4091810065853565,-4.978998508332091,40.0251086821856,42437.37470778718,25759.823277450017,25759.823277450017,68197.1979852372,77483.91869389094,77483.91869389094,25759.823277450017,103243.74197134096,103243.74197134096,103243.74197134096,128084.01590988971,91619.46448266848,56573.15747018912,38940.341124977065,24840.273938548748,0.0,63780.61506352581,21114.232847766434,1536.9123417782807,0.0,0.8869346321517608,2.81383747789624,0.0014959135982669303,354946.3985661854,1555616.1266055447,4.382678998545961,1555616.1266055447,4.382678998545961,0.85,0.09563037582505127,4.027634451161993,1.2673194077285013,1.0,0.0,4.027634451164326,1.284435800953145,1.2847398911025427,3.1357226637354665,19335.55434451119,1971.677825201388,4632.441516551485,4632.441516551485,5.5607444120797735,5.080584873433855,-2.321456872017972,7.402041745451827,3.462783085279939,3.462783085279939,0.9893665957942683,0.0,0.0,0.00023673765458037072,1.0000874614634834,0.00023671695096940762,198.81133167177987,0.0,4.12744586007837e-06,11.6971815674621,0.027948900639902532,7.971535128608695e-05,0.00015702230329428377,0.0006324284383488647,0.09563037582460593,0.07183245900538142,0.023797916819224506,0.09563018163875112,0.07183245900571594,0.023797916819335324,0.37603888228333066,0.37603888228333066,0.1245807902402367,0.0,5.398550692055835,5.030925796436179,6.511697221703571,5.388179514917454,5.022262561343041,6.496139488033975,24840.273938548748,21114.232847766434,0.85,1.0692464774338168,0.6653647768294386,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506859288856973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.40178380586,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.217264396799,1536.9123417782807,0.37603888228333066,0.1245807902402367,6.112874298809886,3.462783085279939
2934.0,-29.866514920023295,5.0804984760346565,35.01222164492942,24.190846701990836,5.051118695359234,-26.374732468005817,-39.90488327164201,1.5593362433417686,0.40626137581239163,-4.979131050825449,40.02513133702301,42436.80622176006,25760.36768790376,25760.36768790376,68197.17390966382,77483.50385600617,77483.50385600617,25760.36768790376,103243.87154390992,103243.87154390992,103243.87154390992,128084.13810658464,91619.31283037881,56572.85125351714,38940.51286317963,24840.26656267471,0.0,63780.77942585434,21114.226578273505,1536.913945641109,0.0,0.8869338763743483,2.8138602222437408,0.0014959135982669303,354944.56518537446,1555617.103931061,4.382704389680173,1555617.103931061,4.382704389680173,0.85,0.09563115169532718,4.027634451161993,1.267319180793129,1.0,0.0,4.0276344511624576,1.2844370150640847,1.2847410789070546,3.1357196997013057,19335.522339509793,1971.6745615995058,4632.441516551485,4632.441516551485,5.560861933359168,5.0804984760346565,-2.3214651059789317,7.401963582013588,3.4628928352087036,3.4628928352087036,0.9893979529167725,0.0,0.0,0.00023671695096940762,1.0000871308855235,0.00023669632740880032,198.8120231000501,0.0,4.116112465988878e-06,11.66506272861248,0.027953016752368522,7.970870400675017e-05,0.00015700824696265745,0.0006323718245833495,0.09563115169505777,0.07183244028744018,0.02379871140761759,0.09563097292825702,0.07183244028764255,0.023798711407684643,0.37603835603296887,0.37603835603296887,0.12458480797963661,0.0,5.395977088683196,5.0288360129056855,6.507616834625537,5.38539242663785,5.020225090423935,6.491038571540287,24840.26656267471,21114.226578273505,0.85,1.0692433445242475,0.6653541490676385,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506909632307354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.36966496701,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.204917533852,1536.913945641109,0.37603835603296887,0.12458480797963661,6.112874298809886,3.4628928352087036
2935.0,-29.86735078402186,5.080407752964402,35.012246261887746,24.19057257883253,5.050950673355599,-26.375501667304924,-39.90562021555377,1.559101556638711,0.40318083602716115,-4.979260314947103,40.02516031380708,42436.24476022299,25760.886768430555,25760.886768430555,68197.13152865354,77483.0713059278,77483.0713059278,25760.886768430555,103243.95807435836,103243.95807435836,103243.95807435836,128084.2590738309,91619.14962001255,56572.558502759435,38940.65679694791,24840.300999472533,0.0,63780.957796420436,21114.255849551653,1536.9178900575012,0.0,0.8869331143885888,2.813885454777758,0.0014959135982669303,354942.77715947095,1555618.3539848668,4.382729989420094,1555618.3539848668,4.382729989420094,0.85,0.09563192733457429,4.027634451161993,1.2673190093552695,1.0,0.0,4.027634451161669,1.2844381549468178,1.284742192568564,3.1357169168871017,19335.48789526889,1971.6710492644165,4632.441516551485,4632.441516551485,5.560973986695393,5.080407752964402,-2.321473609374374,7.401881362338776,3.4630010801156685,3.4630010801156685,0.9894288800330482,0.0,0.0,0.00023669632740880032,1.0000869062867004,0.00023667575879745124,198.81271274558435,0.0,4.1002118078638e-06,11.62000026348601,0.027957116964176385,7.970206227579416e-05,0.00015699426513300616,0.0006323155108845557,0.0956319273343027,0.0718324275629879,0.02379949977131481,0.09563199374803057,0.07183242756319189,0.023799499771382397,0.37603782886967624,0.37603782886967624,0.12458878242582161,0.0,5.393326606058622,5.026731301752932,6.503271916054359,5.382441150974273,5.018066911170024,6.485642001397366,24840.300999472533,21114.255849551653,0.85,1.0692396897884302,0.6653434853655432,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506959785469797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.32460250188,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.192606439796,1536.9178900575012,0.37603782886967624,0.12458878242582161,6.112874298809886,3.4630010801156685
2936.0,-29.868184105986774,5.0803120672899995,35.01227004734324,24.19025975922125,5.050727966271948,-26.376274047268268,-39.90636138534171,1.5588179075534365,0.40063574730129403,-4.97942659021686,40.025185328254075,42435.71184980328,25761.482280928325,25761.482280928325,68197.1941307316,77482.70350590911,77482.70350590911,25761.482280928325,103244.18578683744,103244.18578683744,103244.18578683744,128084.517356948,91619.02799388442,56572.271031498574,38940.841069317605,24840.331570110568,0.0,63781.17263942817,21114.28183459398,1536.9224915492125,0.0,0.8869321785729737,2.8138993692358008,0.0014959135982669303,354940.47719299846,1555619.4331046985,4.382761429203895,1555619.4331046985,4.382761429203895,0.85,0.09563270630427356,4.027634451161993,1.2673188659409065,1.0,0.0,4.027634451161429,1.2844395236484931,1.2847435351737102,3.135713575460029,19335.462227048458,1971.6684318343632,4632.441516551485,4632.441516551485,5.561102539316215,5.0803120672899995,-2.32151213784087,7.40182420513087,3.4631078761161995,3.4631078761161995,0.989459393176057,0.0,0.0,0.00023667575879745124,1.000086642567442,0.00023665525437861323,198.81340029795922,0.0,4.0893014197193835e-06,11.589080223484732,0.027961206265596103,7.969538297501856e-05,0.00015698037582243267,0.000632259569818787,0.09563270630387408,0.0718324248570592,0.02380028144681488,0.09563265205887862,0.07183242485735927,0.023800281446914297,0.3760372986772408,0.3760372986772408,0.1245927034689327,0.0,5.390744502018265,5.02469057673801,6.499009300473006,5.380062337518154,5.016211767790651,6.481636713989587,24840.331570110568,21114.28183459398,0.85,1.0692370696328894,0.6653328889028676,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507009809344091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.29368246188,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.180310800357,1536.9224915492125,0.3760372986772408,0.1245927034689327,6.112874298809886,3.4631078761161995
2937.0,-29.86901488555269,5.080211933577658,35.01229289232696,24.189949070010357,5.050524433227605,-26.377042220931383,-39.90709054106844,1.5585517686064445,0.39766636499524566,-4.979575704859214,40.02520550572542,42435.14024124732,25762.016045480992,25762.016045480992,68197.1562867283,77482.2668743483,77482.2668743483,25762.016045480992,103244.28291982929,103244.28291982929,103244.28291982929,128084.6127411626,91618.84427385672,56571.95159981479,38940.99186004659,24840.329821333304,0.0,63781.32168137989,21114.280348133307,1536.9248561472602,0.0,0.8869313474928866,2.813920835654075,0.0014959135982669303,354938.414607116,1555620.3035584742,4.382789350317017,1555620.3035584742,4.382789350317017,0.85,0.09563346040676567,4.027634451161993,1.2673186208726839,1.0,0.0,4.027634451161198,1.284440810349209,1.2847447958408895,3.1357104342293316,19335.423454407734,1971.6644781253267,4632.441516551485,4632.441516551485,5.5612177624767805,5.080211933577658,-2.3215408996505533,7.401752833228212,3.4632130238593617,3.4632130238593617,0.9894894353883891,0.0,0.0,0.00023665525437861323,1.000086378804852,0.0002366348141461809,198.81408575683503,0.0,4.076553230319166e-06,11.552951854724517,0.02796528281882642,7.968881244794807e-05,0.00015696644193066516,0.0006322034491962654,0.09563346040644034,0.07183240930313792,0.023801051103302422,0.09563343913586003,0.07183240930338229,0.02380105110338338,0.37603676854017604,0.37603676854017604,0.12459658388602034,0.0,5.388108118378852,5.022617214291131,6.494627173189883,5.3772420698544465,5.014040491787227,6.476809922990981,24840.329821333304,21114.280348133307,0.85,1.0692339777373656,0.6653223721708434,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507059681413277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.25755409312,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.168038224192,1536.9248561472602,0.37603676854017604,0.12459658388602034,6.112874298809886,3.4632130238593617
2938.0,-29.869842996556567,5.080107725460752,35.012314956811686,24.189671594090782,5.0503434880937235,-26.37780573375133,-39.90781903322784,1.5583062252885573,0.39474664753282696,-4.979713667019105,40.02522846185749,42434.57726714355,25762.504974028772,25762.504974028772,68197.08224117232,77481.8731325005,77481.8731325005,25762.504974028772,103244.37810652927,103244.37810652927,103244.37810652927,128084.7228137771,91618.71151056817,56571.648834255386,38941.180751458654,24840.344707247838,0.0,63781.52545870649,21114.293001160662,1536.9279424773147,0.0,0.8869305630537525,2.8139429532841658,0.0014959135982669303,354936.50629315217,1555621.2938837975,4.3828157045050915,1555621.2938837975,4.3828157045050915,0.85,0.09563420400413374,4.027634451161993,1.2673184021795172,1.0,0.0,4.027634451162146,1.2844420006217947,1.2847459601395141,3.13570752841485,19335.395435778773,1971.6616210203051,4632.441516551485,4632.441516551485,5.561323306938818,5.080107725460752,-2.3215640671618987,7.4016717926226505,3.463316670301622,3.463316670301622,0.9895190486576063,0.0,0.0,0.0002366348141461809,1.0000861019186842,0.00023661444118880615,198.8147690180783,0.0,4.063806123692738e-06,11.516826554545219,0.027969346624950115,7.968224840048493e-05,0.00015695256574569598,0.0006321475609956329,0.09563420400384381,0.07183239181184214,0.023801812192001667,0.09563429828382754,0.07183239181205991,0.023801812192073824,0.37603623510692025,0.37603623510692025,0.12460042171016893,0.0,5.385438309598385,5.020568917008916,6.490034500562388,5.374460314551925,5.012113658230589,6.471396819255403,24840.344707247838,21114.293001160662,0.85,1.0692294006878929,0.6653114199129118,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507109401652498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.22142879294,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.155788803357,1536.9279424773147,0.37603623510692025,0.12460042171016893,6.112874298809886,3.463316670301622
2939.0,-29.870668538706095,5.079999305145884,35.01233629304308,24.18937546843665,5.050147366483246,-26.378568452053987,-39.908551157545276,1.5580472798311065,0.3918432705808641,-4.979864419365476,40.02525137876505,42434.04052576598,25763.01043778418,25763.01043778418,68197.05096355017,77481.46524998464,77481.46524998464,25763.01043778418,103244.47568776882,103244.47568776882,103244.47568776882,128084.84489474421,91618.55742529129,56571.36514835528,38941.32475215112,24840.369206975385,0.0,63781.69395912651,21114.313825929075,1536.931892113758,0.0,0.8869297137269461,2.8139633671993787,0.0014959135982669303,354934.4210725537,1555622.2825174571,4.382844238709284,1555622.2825174571,4.382844238709284,0.8499999999999999,0.09563494460169449,4.027634451161993,1.267318264259957,1.0,0.0,4.0276344511627,1.284443253421561,1.284747187066482,3.135704469958473,19335.36291731491,1971.6583050598226,4632.441516551485,4632.441516551485,5.5614324208377415,5.079999305145884,-2.32159918557534,7.4015984907212236,3.4634189207423183,3.4634189207423183,0.9895482630692338,0.0,0.0,0.00023661444118880615,1.0000858353944913,0.00023659413303806252,198.815450163917,0.0,4.050444814674924e-06,11.478960604788734,0.02797339706976479,7.967565212920601e-05,0.00015693878905960012,0.0006320920735400904,0.09563494460135218,0.0718323790880373,0.023802565513314874,0.09563514625318839,0.07183237908829442,0.02380256551340007,0.37603569917509005,0.37603569917509005,0.12460420976546385,0.0,5.382756725119577,5.018530024188806,6.485366312401084,5.371707689946334,5.010088076771126,6.466401783657659,24840.369206975385,21114.313825929075,0.85,1.0692260855795577,0.6653012469841137,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450715896250814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.18356284318,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.14356515006,1536.931892113758,0.37603569917509005,0.12460420976546385,6.112874298809886,3.4634189207423183
2940.0,-29.87149127488662,5.079885843416208,35.01235664428548,24.18901752624663,5.049876203776512,-26.379336149037343,-39.909287717286475,1.5577210779274506,0.3895178798877623,-4.9800612615414215,40.025265361131076,42433.534553315745,25763.615407561116,25763.615407561116,68197.14996087686,77481.11114078698,77481.11114078698,25763.615407561116,103244.72654834809,103244.72654834809,103244.72654834809,128085.08996549022,91618.42560035901,56571.080651826946,38941.49438725785,24840.363417142125,0.0,63781.85780439997,21114.308904570807,1536.9351911085575,0.0,0.886928662396633,2.813970847039668,0.0014959135982669303,354931.6983475797,1555622.8857159014,4.382879559527257,1555622.8857159014,4.382879559527257,0.8500000000000001,0.09563568683163069,4.027634451161993,1.267318133483641,1.0,0.0,4.027634451161776,1.284444820559306,1.2847487284889967,3.1357006441181157,19335.335096718532,1971.6554681485047,4632.441516551485,4632.441516551485,5.561563014990905,5.079885843416208,-2.321671023127965,7.401556866544173,3.463519726823101,3.463519726823101,0.9895770648066003,0.0,0.0,0.00023659413303806252,1.0000855442097705,0.0002365738955111187,198.81612899867042,0.0,4.03757413209087e-06,11.442485090345526,0.027977434643896883,7.966901640518564e-05,0.0001569251166328769,0.0006320370060031888,0.09563568683111898,0.07183237426527471,0.02380331256584426,0.09563549237947905,0.07183237426565907,0.023803312565971624,0.37603516044940616,0.37603516044940616,0.12460795036261839,0.0,5.3802032723933735,5.016561420876201,6.481002436933011,5.369579141429199,5.008313019568732,6.463165585699187,24840.363417142125,21114.308904570807,0.85,1.0692248910343327,0.6652916050743897,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507208369944447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.14708732874,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.131365355779,1536.9351911085575,0.37603516044940616,0.12460795036261839,6.112874298809886,3.463519726823101
2941.0,-29.872311955128016,5.0797694195916705,35.012376182998416,24.18877490507441,5.049740012086464,-26.38008849712019,-39.91000314764676,1.557516554078668,0.38612119053271954,-4.9801662201679715,40.0252823968365,42432.94962457412,25763.970858944493,25763.970858944493,68196.92048351861,77480.67727574559,77480.67727574559,25763.970858944493,103244.64813469008,103244.64813469008,103244.64813469008,128084.9891055758,91618.26783539623,56570.77122615033,38941.662899162104,24840.340970885718,0.0,63782.00387004782,21114.28982525286,1536.9354282011275,0.0,0.8869280671521484,2.814003055425742,0.0014959135982669303,354930.2465644264,1555623.6206354667,4.382899557570088,1555623.6206354667,4.382899557570088,0.8500000000000001,0.09563637909286338,4.027634451161993,1.2673179263295609,1.0,0.0,4.027634451161132,1.2844458186264682,1.2847497007969477,3.13569820754991,19335.301801686423,1971.6520730000993,4632.441516551485,4632.441516551485,5.561639745885857,5.0797694195916705,-2.3216777798562926,7.401447199447963,3.4636188313765586,3.4636188313765586,0.9896053803933025,0.0,0.0,0.0002365738955111187,1.0000853310078985,0.00023655371014460992,198.81680614114768,0.0,4.023546767477136e-06,11.402731539030203,0.02798145819066436,7.966257152653328e-05,0.00015691132398458542,0.0006319814542577574,0.09563637909268526,0.07183233518686012,0.02380404390582513,0.09563653758091484,0.07183233518699392,0.023804043905869467,0.3760346223936075,0.3760346223936075,0.12461166834277189,0.0,5.377466985782405,5.014542530661004,6.476053619846709,5.366287410700693,5.006267647363643,6.456055619927838,24840.340970885718,21114.28982525286,0.85,1.0692188445892346,0.6652809107570345,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507257609767341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.10733377742,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.119194256338,1536.9354282011275,0.3760346223936075,0.12461166834277189,6.112874298809886,3.4636188313765586
2942.0,-29.873130195625894,5.079647877608272,35.01239496004236,24.188408301584445,5.04945671681118,-26.380853360865895,-39.910739253368206,1.5571798820511107,0.38389853811651165,-4.980378966579701,40.02529928890825,42432.46122563496,25764.585038007885,25764.585038007885,68197.04626364284,77480.33719851653,77480.33719851653,25764.585038007885,103244.9222365244,103244.9222365244,103244.9222365244,128085.29057662336,91618.14331552421,56570.49767965487,38941.828484299265,24840.368340098958,0.0,63782.19682439823,21114.313089084113,1536.9410338695448,0.0,0.8869269244234144,2.814007338285896,0.0014959135982669303,354927.30387961667,1555624.3493589414,4.382937949137252,1555624.3493589414,4.382937949137252,0.85,0.09563711898237537,4.027634451161993,1.2673178296210246,1.0,0.0,4.027634451162451,1.2844474344719345,1.2847512910963088,3.1356942628157025,19335.275522764518,1971.6493932958267,4632.441516551485,4632.441516551485,5.56177232803745,5.079647877608272,-2.321766299405393,7.401414177013665,3.4637168532618503,3.4637168532618503,0.9896333866462429,0.0,0.0,0.00023655371014460992,1.0000850778932329,0.00023653358636540315,198.81748127463882,0.0,4.013190100064207e-06,11.373380743581961,0.027985471380764425,7.9655940899154e-05,0.00015689776924545593,0.000631926860723463,0.09563711898177765,0.07183233980314863,0.023804779178629033,0.09563690873395735,0.07183233980359757,0.023804779178777793,0.37603408051057613,0.37603408051057613,0.12461532983361608,0.0,5.3749170644532,5.012620205132237,6.471564450066921,5.36427750469619,5.004526697932022,6.4531956455156205,24840.368340098958,21114.313089084113,0.85,1.0692175820064547,0.6652712408520165,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507306726862434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.07798298198,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.107036919673,1536.9410338695448,0.37603408051057613,0.12461532983361608,6.112874298809886,3.4637168532618503
2943.0,-29.87394531517676,5.079523156848425,35.01241281973581,24.188129184208833,5.049284595143718,-26.38160429679429,-39.91145443925632,1.5569435767611943,0.3806306978279963,-4.980506660306681,40.025310123053195,42431.899359284515,25764.966491181607,25764.966491181607,68196.86585046613,77479.90118238232,77479.90118238232,25764.966491181607,103244.86767356393,103244.86767356393,103244.86767356393,128085.19373719828,91617.96660786092,56570.194225286796,38941.96931397124,24840.326063634348,0.0,63782.29537760559,21114.277154089195,1536.9406924400469,0.0,0.8869262360196334,2.8140352126505057,0.0014959135982669303,354925.5376433186,1555624.8167437704,4.382961077055805,1555624.8167437704,4.382961077055805,0.85,0.09563779876041942,4.027634451161993,1.267317596091889,1.0,0.0,4.027634451162312,1.2844485809088115,1.2847524119550886,3.135691464046183,19335.238230027146,1971.6455904949341,4632.441516551485,4632.441516551485,5.561854671909975,5.079523156848425,-2.3217948598433056,7.4013180166917305,3.4638131371295113,3.4638131371295113,0.9896608963227175,0.0,0.0,0.00023653358636540315,1.0000847539406164,0.00023651354091080184,198.81815383703898,0.0,4.000959095615624e-06,11.33871807697468,0.02798947233986004,7.964949920024273e-05,0.00015688408716516044,0.0006318717543055012,0.09563779876017786,0.07183230229480157,0.023805496465376285,0.09563776059586154,0.07183230229498301,0.023805496465436407,0.37603354007808937,0.37603354007808937,0.12461897071907134,0.0,5.372216536716223,5.010636531695695,6.466654017858048,5.36113735813467,5.002459308597395,6.446765440094964,24840.326063634348,21114.277154089195,0.85,1.06921310132734,0.6652614037810664,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507355698256716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.043320315366,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.094901103195,1536.9406924400469,0.37603354007808937,0.12461897071907134,6.112874298809886,3.4638131371295113
2944.0,-29.87475848853954,5.079394495631235,35.01243003799125,24.18782041585075,5.049067262128829,-26.3823580025913,-39.912177553027846,1.5566667761805941,0.3778812386985919,-4.980675747712959,40.02532715911358,42431.37886253969,25765.439346062733,25765.439346062733,68196.81820860243,77479.52810009349,77479.52810009349,25765.439346062733,103244.96744615622,103244.96744615622,103244.96744615622,128085.31104112839,91617.83374403197,56569.91338135396,38942.133736308904,24840.343594972168,0.0,63782.47733128107,21114.292055726342,1536.9447597056026,0.0,0.8869253147231537,2.8140514795938585,0.0014959135982669303,354923.1988678263,1555625.551679339,4.382992029378883,1555625.551679339,4.382992029378883,0.85,0.09563850183359582,4.027634451161993,1.2673174768546596,1.0,0.0,4.027634451161815,1.284449916530353,1.2847537221438428,3.13568820343087,19335.21019017994,1971.6427312262538,4632.441516551485,4632.441516551485,5.5619567465674615,5.079394495631235,-2.3218561034211227,7.401250599052358,3.4639082594963044,3.4639082594963044,0.9896880741418013,0.0,0.0,0.00023651354091080184,1.0000845521362354,0.00023649354487637668,198.818824797615,0.0,3.985400276656319e-06,11.294624384044008,0.027993457740136698,7.96429865842887e-05,0.00015687055432651314,0.0006318172489783434,0.09563850183319969,0.0718322885601455,0.023806213273054197,0.09563846719057079,0.07183228856044303,0.02380621327315279,0.37603299580271493,0.37603299580271493,0.12462256657084826,0.0,5.369555768398129,5.008698694872237,6.461765432512436,5.358556986411543,5.0006261443232916,6.441883911931939,24840.343594972168,21114.292055726342,0.85,1.0692093042167934,0.6652513454777637,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507404483177189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.999226622436,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.082800535005,1536.9447597056026,0.37603299580271493,0.12462256657084826,6.112874298809886,3.4639082594963044
2945.0,-29.87556872618719,5.079261914248658,35.01244642974544,24.18749292790892,5.048834866322468,-26.38311057208501,-39.91289668539537,1.5563767122202308,0.37511390912573006,-4.980849925202191,40.02533752188185,42430.85463288018,25765.909765909277,25765.909765909277,68196.76439878946,77479.140315214,77479.140315214,25765.909765909277,103245.05008112328,103245.05008112328,103245.05008112328,128085.37652759747,91617.67889431879,56569.62124286266,38942.286279395696,24840.3264464742,0.0,63782.6127258699,21114.277479503067,1536.9469702210356,0.0,0.886924391684496,2.8140673878011464,0.0014959135982669303,354920.78970020206,1555625.9987292432,4.383023040276859,1555625.9987292432,4.383023040276859,0.85,0.09563918957302067,4.027634451161993,1.2673173021199182,1.0,0.0,4.027634451162678,1.2844513140684701,1.284755094327244,3.135684791667621,19335.17751038792,1971.6393988148777,4632.441516551485,4632.441516551485,5.5620582955767395,5.079261914248658,-2.321923555325616,7.4011854695742745,3.464001985290533,3.464001985290533,0.9897148529401523,0.0,0.0,0.00023649354487637668,1.0000842474334684,0.0002364736225805913,198.81949333985855,0.0,3.975588065022831e-06,11.266816576274703,0.02799743332820172,7.963651031448314e-05,0.00015685703456189354,0.0006317627963085898,0.09563918957260936,0.07183226867909273,0.023806920893516628,0.09563904586730905,0.07183226867940166,0.02380692089361901,0.3760324499113359,0.3760324499113359,0.12462612444743741,0.0,5.366910388143253,5.006772867122436,6.456902980006987,5.355963834327895,4.99873868517443,6.4371161236176135,24840.3264464742,21114.277479503067,0.85,1.069206190908031,0.6652417143092423,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507453151930292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.97141881467,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.070711784798,1536.9469702210356,0.3760324499113359,0.12462612444743741,6.112874298809886,3.464001985290533
2946.0,-29.876376933590812,5.079126146848582,35.012462100118796,24.18721611555668,5.048647450941303,-26.3838568156223,-39.913611102942355,1.5561273329726661,0.3721881637429192,-4.980995013152829,40.02534929354401,42430.31955868811,25766.29208800913,25766.29208800913,68196.61164669725,77478.77558181268,77478.77558181268,25766.29208800913,103245.0676698218,103245.0676698218,103245.0676698218,128085.37690213165,91617.56448835258,56569.33590710457,38942.47620138668,24840.309232309854,0.0,63782.78543369653,21114.262847463375,1536.9485265812973,0.0,0.8869236114396696,2.814088760996077,0.0014959135982669303,354918.7828996185,1555626.5065589598,4.383049253831508,1555626.5065589598,4.383049253831508,0.85,0.09563985704370571,4.027634451161993,1.2673171449685472,1.0,0.0,4.027634451163592,1.2844525212264277,1.2847562761801263,3.13568184467909,19335.153365924853,1971.6369367648335,4632.441516551485,4632.441516551485,5.5621408270233825,5.079126146848582,-2.32197187637886,7.401098023227442,3.464094314066174,3.464094314066174,0.9897412325903355,0.0,0.0,0.0002364736225805913,1.0000840368793036,0.00023645375174519503,198.8201602108545,0.0,3.9609407542144635e-06,11.22530609744379,0.028001394268955936,7.963007698687091e-05,0.00015684354559372042,0.0006317084676756652,0.09563985704340601,0.07183223808427538,0.02380761895913062,0.09563978496939557,0.07183223808450048,0.023807618959205235,0.3760319021638124,0.3760319021638124,0.12462965027021174,0.0,5.364226765088347,5.0048790387207305,6.4517894856634825,5.3531831768957545,4.997028141683813,6.431055040073659,24840.309232309854,21114.262847463375,0.85,1.0692009008855372,0.6652315239947504,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450750164528962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.92990833584,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.058654740973,1536.9485265812973,0.3760319021638124,0.12462965027021174,6.112874298809886,3.464094314066174
2947.0,-29.87718249096784,5.078986446980091,35.012477057054724,24.186879791691922,5.0484040057115855,-26.384606277351267,-39.914333483297355,1.5558277920949848,0.3694946792772953,-4.981180802149515,40.02535985381165,42429.82921699182,25766.76398421892,25766.76398421892,68196.59320121074,77478.39673478904,77478.39673478904,25766.76398421892,103245.16071900797,103245.16071900797,103245.16071900797,128085.46677169032,91617.41221375095,56569.071374567524,38942.60093242603,24840.306052682354,0.0,63782.906985108384,21114.26014478,1536.9518405107044,0.0,0.8869226286386216,2.814102350844057,0.0014959135982669303,354916.2131508634,1555626.9621292015,4.383082272626285,1555626.9621292015,4.383082272626285,0.85,0.09564053643115247,4.027634451161993,1.2673170762835073,1.0,0.0,4.02763445116211,1.2844539628232112,1.2847576925933253,3.1356783253712814,19335.121229589502,1971.6336597706152,4632.441516551485,4632.441516551485,5.562242694733554,5.078986446980091,-2.322052388558833,7.401038835538923,3.4641854607575655,3.4641854607575655,0.9897672745021616,0.0,0.0,0.00023645375174519503,1.0000837618730636,0.00023643394759488866,198.8208248991715,0.0,3.9507226770120585e-06,11.196348066652174,0.028005344991632947,7.96235724427122e-05,0.00015683017930248283,0.0006316546331405924,0.09564053643069058,0.07183222272834264,0.023808313702347945,0.09564034707254239,0.07183222272868954,0.023808313702462926,0.376031353588782,0.376031353588782,0.1246331319784277,0.0,5.36159378913203,5.003007545074922,6.44681313370279,5.350675481426833,4.995168640117583,6.426548241577223,24840.306052682354,21114.26014478,0.85,1.0691985741122279,0.6652225685934644,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507550017445496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.90095030505,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.04661136178,1536.9518405107044,0.376031353588782,0.1246331319784277,6.112874298809886,3.4641854607575655
2948.0,-29.877985285212226,5.078844083862308,35.01249135874346,24.186615098174684,5.048239028896735,-26.38534540431523,-39.91503546768797,1.5555991479996842,0.3662519924479284,-4.9813119340991685,40.025370682133946,42429.26603204734,25767.08357413383,25767.08357413383,68196.34960618117,77477.99023982584,77477.99023982584,25767.08357413383,103245.07381395967,103245.07381395967,103245.07381395967,128085.35839263779,91617.26294521829,56568.7646211404,38942.7759156421,24840.284578678125,0.0,63783.06049432023,21114.241891876405,1536.9528591472294,0.0,0.8869219227525285,2.8141295006612417,0.0014959135982669303,354914.39940227097,1555627.4292634323,4.383105988044841,1555627.4292634323,4.383105988044841,0.85,0.0956411802228464,4.027634451161993,1.2673168542934583,1.0,0.0,4.02763445116118,1.284455072789664,1.2847587773833817,3.1356756156636227,19335.089727660936,1971.6304474678852,4632.441516551485,4632.441516551485,5.562311684253176,5.078844083862308,-2.322094838778372,7.40093892264068,3.4642751948753183,3.4642751948753183,0.9897929128215195,0.0,0.0,0.00023643394759488866,1.0000834751000829,0.00023641421289480625,198.82148731144304,0.0,3.937477500340914e-06,11.15881123596615,0.028009282469133288,7.96172520209329e-05,0.00015681669557395574,0.0006316003256110465,0.09564118022259732,0.07183218496858251,0.023808995254014816,0.0956412570571313,0.07183218496876957,0.023808995254076825,0.3760308044441689,0.3760308044441689,0.12463658330597195,0.0,5.358844140056192,5.001108801483497,6.441449109009568,5.347563926547082,4.993264780377672,6.4197397699850285,24840.284578678125,21114.241891876405,0.85,1.0691921817118504,0.66521213788143,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450759823130054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.86341347436,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.034594131208,1536.9528591472294,0.3760308044441689,0.12463658330597195,6.112874298809886,3.4642751948753183
2949.0,-29.878786205357954,5.078697919852038,35.01250505654536,24.186278809234523,5.047995012149232,-26.38609074897686,-39.91574967568738,1.5552995557681961,0.36356164052330087,-4.981501741285063,40.02538169595071,42428.761699055685,25767.53968123245,25767.53968123245,68196.30138028813,77477.6137627424,77477.6137627424,25767.53968123245,103245.15344397485,103245.15344397485,103245.15344397485,128085.44672430104,91617.11093830169,56568.48421370393,38942.9185828864,24840.29328032619,0.0,63783.21186321259,21114.24928827726,1536.9569798588345,0.0,0.8869209178681126,2.814142582732668,0.0014959135982669303,354911.7741013599,1555627.9044000118,4.3831397488541395,1555627.9044000118,4.3831397488541395,0.85,0.0956418462210902,4.027634451161993,1.2673166982410478,1.0,0.0,4.027634451161537,1.2844565143510815,1.2847601939359674,3.135672096456133,19335.057647818372,1971.627176234328,4632.441516551485,4632.441516551485,5.562410143585474,5.078697919852038,-2.3221825188580296,7.400880438710068,3.464363892746421,3.464363892746421,0.989818255070406,0.0,0.0,0.00023641421289480625,1.0000832807686366,0.00023639452577699804,198.8221481812072,0.0,3.92368242202859e-06,11.119715984029025,0.028013206151555316,7.96108220180518e-05,0.00015680339087675445,0.0006315467391542364,0.09564184622061464,0.0718321710634983,0.023809675157116343,0.0956418497272163,0.07183217106385548,0.023809675157234724,0.376030251943064,0.376030251943064,0.12463998349259844,0.0,5.3561666296779435,4.999241642481593,6.436280930667124,5.345063381808359,4.991412457246668,6.415241070423406,24840.29328032619,21114.24928827726,0.85,1.0691888882381733,0.6652026522284114,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507646280082096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.824318222425,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.02260540348,1536.9569798588345,0.376030251943064,0.12463998349259844,6.112874298809886,3.464363892746421
2950.0,-29.879584781790662,5.078549135316369,35.012518092267776,24.186005314718955,5.047818684923536,-26.386827214354646,-39.91645124098284,1.5550611174874007,0.3604055272310802,-4.981640969177449,40.02538980699846,42428.21499617425,25767.85414428028,25767.85414428028,68196.06914045452,77477.21764961237,77477.21764961237,25767.85414428028,103245.07179389265,103245.07179389265,103245.07179389265,128085.33778386512,91616.96575455289,56568.187763602284,38943.086656611784,24840.265989972464,0.0,63783.352646584244,21114.226091476594,1536.9578847471898,0.0,0.8869201806412396,2.8141676578856787,0.0014959135982669303,354909.84839305736,1555628.2543110675,4.383164517283928,1555628.2543110675,4.383164517283928,0.85,0.09564247313946501,4.027634451161993,1.2673164993291723,1.0,0.0,4.027634451162729,1.2844576698755468,1.2847613244450433,3.1356692755411997,19335.02700795073,1971.6240518373484,4632.441516551485,4632.441516551485,5.5624780263739995,5.078549135316369,-2.322235097133297,7.400784232449666,3.4644512067430933,3.4644512067430933,0.989843201926598,0.0,0.0,0.00023639452577699804,1.0000830375997554,0.00023637489777284456,198.8228071209367,0.0,3.914235054124601e-06,11.09294214338912,0.028017120386609442,7.960450630462733e-05,0.00015679001947237073,0.00063149288402528,0.09564247313918849,0.071832132387996,0.023810340751192483,0.09564267874465371,0.0718321323882037,0.02381034075126132,0.37602969740706826,0.37602969740706826,0.12464335107181954,0.0,5.353401844391726,4.997359996426667,6.430805012811106,5.342046496408557,4.9895689903985385,6.408632482817609,24840.265989972464,21114.226091476594,0.85,1.0691828872389415,0.6651926127380572,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450769421699794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.797544381785,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.010627460388,1536.9578847471898,0.37602969740706826,0.12464335107181954,6.112874298809886,3.4644512067430933
