time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2951.0,-29.880380763905794,5.078397050781318,35.012530578665775,24.185691761691146,5.047596437765842,-26.387565937028302,-39.91716062938792,1.5547816108880512,0.35760469497762415,-4.981816901473562,40.02539987814579,42427.712187905774,25768.250144206206,25768.250144206206,68195.96233211199,77476.84516353412,77476.84516353412,25768.250144206206,103245.09530774032,103245.09530774032,103245.09530774032,128085.36546096309,91616.82455857389,56567.915498489594,38943.23228898255,24840.270153222762,0.0,63783.50244220531,21114.229630239348,1536.9614580325895,0.0,0.8869192496993322,2.8141838051161976,0.0014959135982669303,354907.4150253991,1555628.6887810105,4.38319579395004,1555628.6887810105,4.38319579395004,0.85,0.09564311345978435,4.027634451161993,1.2673163355840376,1.0,0.0,4.027634451162308,1.284459017306362,1.2847626469817208,3.1356659861428215,19334.99720966998,1971.621013258348,4632.441516551485,4632.441516551485,5.5625635104377515,5.078397050781318,-2.3223166069128176,7.400713657694135,3.4645374866079197,3.4645374866079197,0.9898678533165485,0.0,0.0,0.00023637489777284456,1.0000827683664655,0.00023635533502785889,198.82346392381132,0.0,3.902494883976798e-06,11.059670501190245,0.02802102288149342,7.959812063605741e-05,0.00015677677713678715,0.0006314395487382698,0.09564311345936813,0.07183211051370428,0.02381100294566385,0.09564334949762644,0.07183211051401688,0.023811002945767473,0.37602913911950603,0.37602913911950603,0.12464667045013358,0.0,5.350678962598124,4.9955101617814535,6.425402220782871,5.339421596451189,4.987776654992672,6.4034509796953785,24840.270153222762,21114.229630239348,0.85,1.0691787017168717,0.6651831674867624,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507742013938176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.76427273959,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.99866977234,1536.9614580325895,0.37602913911950603,0.12464667045013358,6.112874298809886,3.4645374866079197
2952.0,-29.881174161399187,5.078241723340554,35.01254233566356,24.18537464635449,5.047363003087833,-26.388303451784406,-39.917866036389,1.5544922934730452,0.354961301588105,-4.981995289611662,40.025403605517404,42427.20405641147,25768.63929289165,25768.63929289165,68195.84334930312,77476.50369526389,77476.50369526389,25768.63929289165,103245.14298815554,103245.14298815554,103245.14298815554,128085.38310407793,91616.70880877333,56567.632341419034,38943.41829706033,24840.240115922395,0.0,63783.658412982724,21114.204098534035,1536.963145132452,0.0,0.8869183292161095,2.8141976061804925,0.0014959135982669303,354904.9477036866,1555628.8495800856,4.383226719281734,1555628.8495800856,4.383226719281734,0.85,0.09564373741946398,4.027634451161993,1.2673162372270603,1.0,0.0,4.0276344511631645,1.2844604104785056,1.284764015354313,3.135662585086263,19334.972781601424,1971.6185222885924,4632.441516551485,4632.441516551485,5.562647515531838,5.078241723340554,-2.322402051601635,7.400643774942189,3.4646225229987064,3.4646225229987064,0.9898921494282018,0.0,0.0,0.00023635533502785889,1.0000825001362204,0.00023633583728908876,198.82411859779435,0.0,3.889532721910165e-06,11.022935733893409,0.02802491241421533,7.959177127627726e-05,0.00015676356375158163,0.0006313863300527996,0.09564373741905069,0.07183208165982274,0.023811655759227942,0.0956438242664408,0.07183208166013315,0.023811655759330835,0.376028578506152,0.376028578506152,0.12464995205341031,0.0,5.34800851596151,4.9937124284226115,6.420053378723139,5.336956591199794,4.986182659731867,6.398313174704185,24840.240115922395,21114.204098534035,0.85,1.0691742218320661,0.6651735744241304,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507789655900676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.727537972285,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.986737437906,1536.963145132452,0.376028578506152,0.12464995205341031,6.112874298809886,3.4646225229987064
2953.0,-29.881965749665337,5.078083208217181,35.01255333104175,24.185047821979992,5.047124602964182,-26.38903983441645,-39.91857507554812,1.5541986877150102,0.3522421037644108,-4.982176148110622,40.02540493564173,42426.71866506208,25769.021814804826,25769.021814804826,68195.7404798669,77476.14281963813,77476.14281963813,25769.021814804826,103245.16463444296,103245.16463444296,103245.16463444296,128085.36477885453,91616.57091218447,56567.36940330739,38943.557232085645,24840.200144411567,0.0,63783.75737649721,21114.17012274983,1536.9643328571287,0.0,0.8869174048392027,2.8142121121328776,0.0014959135982669303,354902.44622766535,1555628.906961747,4.383257775472844,1555628.906961747,4.383257775472844,0.85,0.09564435311839645,4.027634451161993,1.2673161196382723,1.0,0.0,4.027634451161618,1.2844618235708172,1.284765403735229,3.1356591354074874,19334.94367963054,1971.6155547134385,4632.441516551485,4632.441516551485,5.56273009011196,5.078083208217181,-2.3224914152744573,7.400574623491638,3.464706327638712,3.464706327638712,0.9899160936110605,0.0,0.0,0.00023633583728908876,1.0000823125330343,0.00023631638548880167,198.82477178267308,0.0,3.876620725619711e-06,10.986343136406262,0.02802878903494095,7.958538969532686e-05,0.0001567504475937619,0.000631333502963698,0.09564435311797466,0.0718320509867528,0.02381230213122186,0.09564429149586341,0.07183205098706959,0.023812302131326863,0.3760280179597529,0.3760280179597529,0.1246532031077606,0.0,5.345365366267629,4.991936738680465,6.414748222906667,5.334418251875036,4.984490454806803,6.393177978127937,24840.200144411567,21114.17012274983,0.85,1.0691709501735218,0.6651649324236159,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507837143462847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.6909453748,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.974830349325,1536.9643328571287,0.3760280179597529,0.1246532031077606,6.112874298809886,3.464706327638712
2954.0,-29.882754438917555,5.077921928955125,35.0125636431068,24.18473804080861,5.046910714966915,-26.389771156253275,-39.91927196094764,1.5539274323024568,0.3492549108302683,-4.982341781311383,40.02540702338875,42426.195629179194,25769.353511446625,25769.353511446625,68195.54914062582,77475.75191474934,77475.75191474934,25769.353511446625,103245.10542619597,103245.10542619597,103245.10542619597,128085.26712529775,91616.41173906614,56567.07726703028,38943.70496892873,24840.161699101776,0.0,63783.8666680305,21114.13744423651,1536.9652689861748,0.0,0.8869165551274948,2.8142319017459734,0.0014959135982669303,354900.1553467433,1555628.9970273087,4.383286323184146,1555628.9970273087,4.383286323184146,0.85,0.09564495682464125,4.027634451161993,1.267315957541578,1.0,0.0,4.027634451161318,1.2844631320653563,1.2847666875526071,3.135655941082362,19334.91008741848,1971.6121292611117,4632.441516551485,4632.441516551485,5.562801693097257,5.077921928955125,-2.3225715572109835,7.400493486166109,3.4647889117820614,3.4647889117820614,0.9899396890805889,0.0,0.0,0.00023631638548880167,1.0000820116000835,0.00023629700639321243,198.8254225791684,0.0,3.867499752844321e-06,10.960494299560807,0.028032656534693796,7.95791179630571e-05,0.00015673726752574456,0.0006312804184676826,0.09564495682427905,0.07183201495258197,0.02381294187169708,0.09564493069136545,0.07183201495285399,0.023812941871787258,0.3760274576057415,0.3760274576057415,0.12465642880737378,0.0,5.342680656228481,4.990144461965144,6.4093261260558165,5.331596692141659,4.982660770869302,6.387317724081413,24840.161699101776,21114.13744423651,0.85,1.0691661183784351,0.6651555925574497,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450788452303225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.66509653795,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.962933059014,1536.9652689861748,0.3760274576057415,0.12465642880737378,6.112874298809886,3.4647889117820614
2955.0,-29.88354059533087,5.077757490412547,35.012573280493555,24.184412334021204,5.04666476782622,-26.390503404368864,-39.919976564683,1.5536275768645569,0.34669187001577484,-4.9825307522912095,40.025407996017485,42425.71539051898,25769.732625109373,25769.732625109373,68195.44801562835,77475.42607362078,77475.42607362078,25769.732625109373,103245.15869873016,103245.15869873016,103245.15869873016,128085.28846998897,91616.3036280304,56566.81402945935,38943.87733174561,24840.12977125881,0.0,63784.00710300442,21114.110305569986,1536.96713806961,0.0,0.8869155907831454,2.8142434194269788,0.0014959135982669303,354897.541694027,1555629.0389865846,4.383318722246213,1555629.0389865846,4.383318722246213,0.8499999999999999,0.0956455653254578,4.027634451161993,1.267315894351341,1.0,0.0,4.02763445116139,1.284464574140928,1.284768105075925,3.1356524206638743,19334.887271450076,1971.609802679822,4632.441516551485,4632.441516551485,5.562883531942148,5.077757490412547,-2.3226708245283114,7.400428314940859,3.464870397885037,3.464870397885037,0.9899629708242962,0.0,0.0,0.00023629700639321243,1.0000817487399258,0.00023627769098970143,198.8260712893953,0.0,3.853056869730975e-06,10.919563168817582,0.028036509591563525,7.957277723291288e-05,0.00015672422916029955,0.0006312279046978295,0.09564556532500629,0.07183198685659824,0.023813578468408054,0.09564533445084139,0.07183198685693733,0.023813578468520478,0.3760268952155708,0.3760268952155708,0.12465962359200397,0.0,5.340066923560244,4.98841674839008,6.403994910250901,5.329222622306986,4.981146963355684,6.38230475633992,24840.12977125881,21114.110305569986,0.85,1.069162178937738,0.6651465989273132,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450793172937838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.624165407215,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.951067459338,1536.96713806961,0.3760268952155708,0.12465962359200397,6.112874298809886,3.464870397885037
2956.0,-29.884324865377614,5.077590534187406,35.012582259788985,24.184107093047373,5.046455048667264,-26.391230331257766,-39.920669014658756,1.5533605145471636,0.3436528679828257,-4.98269403860777,40.02540810242625,42425.19293579352,25770.034747016874,25770.034747016874,68195.2276828104,77475.03660701633,77475.03660701633,25770.034747016874,103245.0713540332,103245.0713540332,103245.0713540332,128085.15608340889,91616.14579853362,56566.52266477624,38944.02570417486,24840.084729375678,0.0,63784.11043355054,21114.072019969324,1536.967670132388,0.0,0.8869147601610285,2.814264162587156,0.0014959135982669303,354895.28329738666,1555629.0435770673,4.383346628682913,1555629.0435770673,4.383346628682913,0.8499999999999999,0.09564615415205377,4.027634451161993,1.2673156646685677,1.0,0.0,4.027634451161564,1.2844658627531285,1.2847693691813684,3.1356492748893676,19334.85396279859,1971.6064061426266,4632.441516551485,4632.441516551485,5.562948750662435,5.077590534187406,-2.3227531125785066,7.400343646765913,3.4649506621396178,3.4649506621396178,0.9899859034684623,0.0,0.0,0.00023627769098970143,1.0000815531017406,0.00023625842338246224,198.82671844677,0.0,3.8404057954631615e-06,10.8837100243426,0.02804034999735899,7.956654632951338e-05,0.00015671114466018804,0.0006311752051144042,0.09564615415170521,0.07183194731179077,0.023814206839914445,0.09564598296640676,0.07183194731205254,0.023814206840001222,0.376026333918452,0.376026333918452,0.12466279554336666,0.0,5.337390924112697,4.986663570876431,6.398490141970967,5.326346906590572,4.979340744057026,6.37615569073796,24840.084729375678,21114.072019969324,0.85,1.069156992537433,0.6651373304013002,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450797878441531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.588312262735,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.939226311228,1536.967670132388,0.376026333918452,0.12466279554336666,6.112874298809886,3.4649506621396178
2957.0,-29.88510665691489,5.07742138306384,35.01259079816023,24.18382930280643,5.046270689833235,-26.391952491145055,-39.92136073121799,1.5531165240634828,0.3405278021313052,-4.9828459681866,40.0254132181413,42424.67825218081,25770.29813482793,25770.29813482793,68194.97638700875,77474.65574416997,77474.65574416997,25770.29813482793,103244.9538789979,103244.9538789979,103244.9538789979,128085.02232466766,91616.00583853702,56566.24817058038,38944.175186618486,24840.06844566976,0.0,63784.24363228824,21114.058178819294,1536.9696047101781,0.0,0.8869139691537554,2.8142873574582916,0.0014959135982669303,354893.18198477285,1555629.2642694174,4.383373204211525,1555629.2642694174,4.383373204211525,0.8499999999999999,0.09564673813420249,4.027634451161993,1.2673155086161567,1.0,0.0,4.027634451161138,1.2844670433890168,1.2847705253463344,3.1356463927133813,19334.82442536202,1971.603394162331,4632.441516551485,4632.441516551485,5.5630056078963825,5.07742138306384,-2.322828683872953,7.400250066936794,3.4650298928290546,3.4650298928290546,0.9900085408083014,0.0,0.0,0.00023625842338246224,1.000081295882196,0.00023623921810681696,198.82736356264212,0.0,3.8309151196883925e-06,10.856813449196904,0.028044180912478678,7.95603224759864e-05,0.00015669810090647584,0.0006311226696425804,0.09564673813388662,0.07183190868215836,0.02381482945172826,0.09564680635697015,0.07183190868239558,0.023814829451806907,0.3760257707991534,0.3760257707991534,0.12466593514512134,0.0,5.334651085387122,4.984904597481659,6.392745882096676,5.3233737703179145,4.977580173013337,6.369475622657262,24840.06844566976,21114.058178819294,0.85,1.0691508200700486,0.6651278722807493,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45080257268349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.56141568759,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.927396748115,1536.9696047101781,0.3760257707991534,0.12466593514512134,6.112874298809886,3.4650298928290546
2958.0,-29.885886521916117,5.07724915761122,35.01259878845376,24.183488718140893,5.046018287013657,-26.392679721705946,-39.922060689982004,1.5528114868036142,0.3378447963861504,-4.983043597773409,40.025414330905335,42424.20627387032,25770.6670543144,25770.6670543144,68194.87332818471,77474.29589158777,77474.29589158777,25770.6670543144,103244.96294590217,103244.96294590217,103244.96294590217,128085.0134475581,91615.85856358867,56565.98821181346,38944.30039086134,24840.050501655933,0.0,63784.35089251727,21114.042926407543,1536.9725127323354,0.0,0.88691296025717,2.8142994383102384,0.0014959135982669303,354890.44861759734,1555629.312274149,4.383407100229895,1555629.312274149,4.383407100229895,0.85,0.09564733195801324,4.027634451161993,1.2673154404805973,1.0,0.0,4.027634451159834,1.284468509343688,1.2847719669775117,3.1356428140227064,19334.793344163463,1971.600224762122,4632.441516551485,4632.441516551485,5.563085246135776,5.07724915761122,-2.3229396460891603,7.400188803700381,3.4651081831304245,3.4651081831304245,0.9900309094658356,0.0,0.0,0.00023623921810681696,1.0000810960584927,0.00023622006159088502,198.82800709245586,0.0,3.81853432304455e-06,10.821726271508254,0.02804799944680172,7.95540249197728e-05,0.00015668519318704416,0.0006310706820671114,0.09564733195752147,0.07183188362468988,0.02381544833283158,0.09564728910555995,0.07183188362505921,0.02381544833295403,0.37602520470170914,0.37602520470170914,0.12466903066818735,0.0,5.331979506304094,4.983172391375774,6.387196342060122,5.320888394159567,4.975868210880833,6.3646162874125025,24840.050501655933,21114.042926407543,0.85,1.0691474064398585,0.6651193542027128,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450807252119207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.526328509906,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.915590695471,1536.9725127323354,0.37602520470170914,0.12466903066818735,6.112874298809886,3.4651081831304245
2959.0,-29.886663171677625,5.077074858783657,35.01260617848095,24.18320729574191,5.0458232191478585,-26.39339832415897,-39.92274807589126,1.5525583716293099,0.3348668261151033,-4.98319824605805,40.025412827412104,42423.69584889247,25770.915859307614,25770.915859307614,68194.61170820009,77473.94362589937,77473.94362589937,25770.915859307614,103244.85948520698,103244.85948520698,103244.85948520698,128084.86061787349,91615.74078972948,56565.71135840702,38944.47714591384,24840.001132666504,0.0,63784.47827858035,21114.000962766528,1536.9726429055554,0.0,0.8869121793644679,2.8143203925274762,0.0014959135982669303,354888.30972597306,1555629.2474133275,4.383433336010719,1555629.2474133275,4.383433336010719,0.85,0.09564789237883817,4.027634451161993,1.2673152558552103,1.0,0.0,4.027634451160766,1.28446973242069,1.2847731657362216,3.135639828251602,19334.768488933543,1971.5976902340294,4632.441516551485,4632.441516551485,5.563138955393048,5.077074858783657,-2.3230207763046997,7.400095635088357,3.465185264090657,3.465185264090657,0.9900529325973305,0.0,0.0,0.00023622006159088502,1.0000807622155081,0.00023620098547599277,198.82864797276127,0.0,3.8088518855831914e-06,10.794286243742764,0.028051808298687305,7.954784093050935e-05,0.00015667222066037567,0.0006310184334717828,0.09564789237852497,0.07183183730241165,0.023816055076113327,0.0956479251458499,0.07183183730264686,0.0238160550761913,0.37602463667298164,0.37602463667298164,0.12467209891179934,0.0,5.329261098155257,4.981455971068897,6.381410421609132,5.3180650721731695,4.97429660025449,6.3579683152327675,24840.001132666504,21114.000962766528,0.85,1.0691411695860922,0.6651100235327769,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450811920052291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.498888482136,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.903797178049,1536.9726429055554,0.37602463667298164,0.12467209891179934,6.112874298809886,3.465185264090657
2960.0,-29.887438097385232,5.076897998065032,35.01261308516602,24.18288888819518,5.045596019363993,-26.39411858811054,-39.9234356713481,1.5522765100892157,0.33199262298882104,-4.983379726394063,40.02541352907432,42423.1937787328,25771.22328623502,25771.22328623502,68194.41706496783,77473.57166032614,77473.57166032614,25771.22328623502,103244.79494656116,103244.79494656116,103244.79494656116,128084.77495436845,91615.58961232951,56565.42957554677,38944.62226309194,24839.98000780728,0.0,63784.60227089922,21113.983006636186,1536.975023128512,0.0,0.8869112540554479,2.8143368608355774,0.0014959135982669303,354885.79974161496,1555629.2776830941,4.383464423811028,1555629.2776830941,4.383464423811028,0.85,0.09564846312776418,4.027634451161993,1.26731508331839,1.0,0.0,4.027634451163498,1.2844710897481089,1.2847744988802914,3.1356365147555265,19334.736584153823,1971.5944368519142,4632.441516551485,4632.441516551485,5.563205319302082,5.076897998065032,-2.32312325407214,7.400021252137172,3.465261432540361,3.465261432540361,0.9900746950115317,0.0,0.0,0.00023620098547599277,1.0000805834393023,0.00023618195312190906,198.82928743402894,0.0,3.7928781325989603e-06,10.749016627785453,0.028055601176819905,7.954165550066967e-05,0.0001566593299753231,0.000630966514504566,0.09564846312734063,0.07183180437158065,0.02381665875575998,0.09564853317619687,0.07183180437189872,0.023816658755865458,0.3760240669020953,0.3760240669020953,0.12467512729174295,0.0,5.326557991277241,4.97974501321562,6.37567019075675,5.315372349382869,4.972556520804517,6.352358829592561,24839.98000780728,21113.983006636186,0.85,1.0691360396877558,0.6651008592725483,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508165687688395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.45361886618,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.892042077097,1536.975023128512,0.3760240669020953,0.12467512729174295,6.112874298809886,3.465261432540361
2961.0,-29.888210302905843,5.076718254727247,35.012619300376066,24.182539397757523,5.045332583333334,-26.39484002733209,-39.924127178359754,1.5519623077595148,0.3293681391512564,-4.983580727230548,40.02540720170648,42422.719827332374,25771.569200534228,25771.569200534228,68194.2890278666,77473.22046403769,77473.22046403769,25771.569200534228,103244.78966457192,103244.78966457192,103244.78966457192,128084.71714171502,91615.44343535104,56565.159862693494,38944.75952517505,24839.927477143116,0.0,63784.68700231817,21113.93835557165,1536.976067585905,0.0,0.8869102549154486,2.814347784705706,0.0014959135982669303,354883.0197930208,1555629.0047199475,4.383497992175676,1555629.0047199475,4.383497992175676,0.85,0.09564902676903445,4.027634451161993,1.267315028370358,1.0,0.0,4.02763445116181,1.2844725982095109,1.284775983250202,3.1356328323206815,19334.705734673014,1971.59129108034,4632.441516551485,4632.441516551485,5.563279991437276,5.076718254727247,-2.32324193952745,7.399960194254697,3.4653365376548817,3.4653365376548817,0.9900961536156805,0.0,0.0,0.00023618195312190906,1.0000803010681139,0.0002361629889816449,198.82992465422828,0.0,3.7841894006570606e-06,10.72439276146211,0.028059385366220563,7.953543533193626e-05,0.0001566465177899728,0.0006309149117054544,0.09564902676854209,0.07183177072790407,0.023817256040638023,0.09564886168301834,0.07183177072827382,0.023817256040760626,0.3760234949245905,0.3760234949245905,0.12467812269530719,0.0,5.323918194995599,4.978058192113394,6.3701125862965,5.3129488663818165,4.97092916515021,6.347493832901762,24839.927477143116,21113.93835557165,0.85,1.0691326121172025,0.6650925452654581,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450821207194226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.42899499986,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.880295626364,1536.976067585905,0.3760234949245905,0.12467812269530719,6.112874298809886,3.4653365376548817
2962.0,-29.88898062917309,5.0765367562557735,35.01262493604714,24.182262375857704,5.045142235291694,-26.39555246550543,-39.92480981452388,1.5517140716240936,0.32633472447599843,-4.983732434491211,40.02540275179577,42422.21707372165,25771.779816576818,25771.779816576818,68193.99689029847,77472.86692407895,77472.86692407895,25771.779816576818,103244.64674065576,103244.64674065576,103244.64674065576,128084.51496050006,91615.32374765849,56564.89041711416,38944.92592282703,24839.868219844306,0.0,63784.79414267134,21113.88798686766,1536.9756040520858,0.0,0.8869094996214419,2.8143698104276993,0.0014959135982669303,354880.921612144,1555628.8127504722,4.383523368017648,1555628.8127504722,4.383523368017648,0.85,0.09564956230263351,4.027634451161993,1.2673148530861367,1.0,0.0,4.027634451160916,1.2844737980830867,1.2847771590469717,3.135629903212291,19334.68047554389,1971.5887153659905,4632.441516551485,4632.441516551485,5.5633254568882355,5.0765367562557735,-2.323326020837038,7.399862777092812,3.465410478411425,3.465410478411425,0.9901172795461214,0.0,0.0,0.0002361629889816449,1.0000801061440079,0.00023614407239057537,198.8305603272615,0.0,3.770638579856333e-06,10.685989735312848,0.02806315600480042,7.952929539834835e-05,0.00015663369358329653,0.0006308632604888363,0.0956495623023346,0.07183171865056356,0.023817843651771035,0.09564949995052419,0.07183171865078804,0.02381784365184547,0.3760229215054486,0.3760229215054486,0.12468109897028183,0.0,5.321211140223909,4.976379629860332,6.364258985728782,5.310067158967229,4.969377292424895,6.3405519631043035,24839.868219844306,21113.88798686766,0.85,1.0691262362274745,0.6650835460695114,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508258293657146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.39059197371,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.86857783919,1536.9756040520858,0.3760229215054486,0.12468109897028183,6.112874298809886,3.465410478411425
2963.0,-29.88974830551207,5.076353338416106,35.01263024639617,24.181970161758386,5.044947916257949,-26.39626291592048,-39.92548832958562,1.5514625266663704,0.32316525825683584,-4.983895013655888,40.02540454744104,42421.70883378246,25772.010140760136,25772.010140760136,68193.7189745426,77472.46795767192,77472.46795767192,25772.010140760136,103244.47809843205,103244.47809843205,103244.47809843205,128084.3327903883,91615.15595408138,56564.61258929341,38945.048183097744,24839.854691956247,0.0,63784.90287505399,21113.87648816281,1536.978021738263,0.0,0.8869086664436212,2.814392350866607,0.0014959135982669303,354878.673078663,1555628.8902147398,4.383551360579835,1555628.8902147398,4.383551360579835,0.85,0.0956501063230158,4.027634451161993,1.2673146838461982,1.0,0.0,4.027634451161964,1.2844750133323724,1.2847783502841157,3.1356269365745906,19334.64506405303,1971.585104398855,4632.441516551485,4632.441516551485,5.563375176713622,5.076353338416106,-2.3234194545841804,7.399772793000286,3.4654835901304093,3.4654835901304093,0.9901381686086884,0.0,0.0,0.00023614407239057537,1.0000798310699026,0.00023612522226145122,198.83119381713632,0.0,3.7611964018348167e-06,10.659230602799871,0.028066917201202253,7.952319296601634e-05,0.00015662087942455903,0.0006308116497416424,0.09565010632266621,0.07183167816425434,0.023818428158411876,0.09565032661621571,0.07183167816451687,0.02381842815849893,0.37602234630948644,0.37602234630948644,0.12468403828021797,0.0,5.31844818943847,4.974671043205262,6.358271526291958,5.307060271912746,4.967527965420118,6.334008088228586,24839.854691956247,21113.87648816281,0.85,1.0691200566398116,0.6650744442910081,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508304403166103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.3638328412,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.856871959539,1536.978021738263,0.37602234630948644,0.12468403828021797,6.112874298809886,3.4654835901304093
2964.0,-29.89051426059351,5.07616761470897,35.01263511536713,24.181662476062797,5.044718466361267,-26.39697533004767,-39.926170895900555,1.5511795358154494,0.32050514121243623,-4.984079341660109,40.025402312034224,42421.224829202336,25772.28684485637,25772.28684485637,68193.51167405871,77472.14852246657,77472.14852246657,25772.28684485637,103244.43536732293,103244.43536732293,103244.43536732293,128084.2639091446,91615.05277555498,56564.344341825,38945.23159303331,24839.828541821673,0.0,63785.06013485498,21113.85426054842,1536.9802374027483,0.0,0.8869077372563736,2.81440568757826,0.0014959135982669303,354876.1237637427,1555628.7937791275,4.383582578845966,1555628.7937791275,4.383582578845966,0.85,0.09565064715629909,4.027634451161993,1.2673145766975362,1.0,0.0,4.02763445116311,1.284476375484642,1.2847796885442602,3.135623611327486,19334.62328905123,1971.5828839666176,4632.441516551485,4632.441516551485,5.5634349085192465,5.07616761470897,-2.3235303967229273,7.399698011431897,3.465555820342536,3.465555820342536,0.9901588058121531,0.0,0.0,0.00023612522226145122,1.0000796525683808,0.00023610641577902322,198.83182589016562,0.0,3.747993677361119e-06,10.621814081641412,0.028070665194879614,7.951705453426966e-05,0.00015660816772718157,0.0006307604516713523,0.09565064715586943,0.07183164104335245,0.023819006112516992,0.09565081755646504,0.0718316410436751,0.02381900611262399,0.37602176675154625,0.37602176675154625,0.12468693599495154,0.0,5.315750894116945,4.973025544333893,6.352358055015998,5.304584482872542,4.966093498825217,6.328348411107754,24839.828541821673,21113.85426054842,0.85,1.0691141707773473,0.6650652165180213,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508350354336288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.32641632004,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.845193489242,1536.9802374027483,0.37602176675154625,0.12468693599495154,6.112874298809886,3.465555820342536
2965.0,-29.89127755990955,5.075978960307355,35.012639254314195,24.181290564034157,5.044429529312448,-26.39769130260224,-39.92686156472189,1.5508432720051037,0.31804874402536143,-4.984297387703293,40.025390786425234,42420.78579798014,25772.638528193813,25772.638528193813,68193.42432617396,77471.80990051836,77471.80990051836,25772.638528193813,103244.44842871217,103244.44842871217,103244.44842871217,128084.21169679111,91614.90525447844,56564.095649414645,38945.34400562643,24839.763268078936,0.0,63785.10727370536,21113.798777867094,1536.98099684385,0.0,0.8869066702245807,2.814412426121981,0.0014959135982669303,354873.10813617473,1555628.2965635974,4.38361842838387,1555628.2965635974,4.38361842838387,0.85,0.09565118542487415,4.027634451161993,1.2673145613120873,1.0,0.0,4.0276344511631725,1.2844779866494318,1.284781275931736,3.135619678207254,19334.592155909282,1971.579709269657,4632.441516551485,4632.441516551485,5.5635108260103125,5.075978960307355,-2.3236679380735303,7.399646898380885,3.46562704925491,3.46562704925491,0.9901791569299743,0.0,0.0,0.00023610641577902322,1.000079376878207,0.00023608767587632903,198.83245577515487,0.0,3.739327239730212e-06,10.597253397395422,0.028074404522119345,7.951084368121228e-05,0.00015659557209781095,0.0006307097210805651,0.09565118542431628,0.07183160665983104,0.023819578764485233,0.09565097875892026,0.07183160666024999,0.02381957876462416,0.3760211863922913,0.3760211863922913,0.12468980093049851,0.0,5.313158195411916,4.971410631466711,6.346774150319732,5.302346131728655,4.9645368800635765,6.324017303687583,24839.763268078936,21113.798777867094,0.85,1.0691120112654553,0.6650578420437586,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508396202753218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.30185563579,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.83352391226,1536.98099684385,0.3760211863922913,0.12468980093049851,6.112874298809886,3.46562704925491
2966.0,-29.89203877312555,5.075788957724981,35.012642788566815,24.18101787278431,5.0442441038753385,-26.39839504529338,-39.9275352601893,1.5506003760430171,0.31495265868750266,-4.984444465072936,40.02538145129211,42420.285528123175,25772.8003098848,25772.8003098848,68193.08583800797,77471.45394052628,77471.45394052628,25772.8003098848,103244.25425041108,103244.25425041108,103244.25425041108,128083.9379515735,91614.78146211298,56563.826945354806,38945.50501862019,24839.683701162434,0.0,63785.18871978263,21113.73114598807,1536.9793125906333,0.0,0.8869059561280757,2.814435815985589,0.0014959135982669303,354871.0740332499,1555627.893845426,4.383642420231946,1555627.893845426,4.383642420231946,0.85,0.09565168615090197,4.027634451161993,1.2673143464652825,1.0,0.0,4.027634451161357,1.2844791610995951,1.2847824265869414,3.1356168111860097,19334.56603052181,1971.5770452215397,4632.441516551485,4632.441516551485,5.563545749644084,5.075788957724981,-2.3237548561892094,7.399543813914191,3.4656970845349377,3.4656970845349377,0.9901991670099822,0.0,0.0,0.00023608767587632903,1.0000791604263426,0.0002360689885545488,198.83308394216698,0.0,3.7261008736738527e-06,10.559769875991698,0.028078130622993018,7.950478589345122e-05,0.0001565828899828778,0.0006306586421575468,0.09565168615062863,0.07183154554720259,0.023820140603426052,0.09565159185842526,0.07183154554740785,0.023820140603494116,0.37602060615053634,0.37602060615053634,0.12469265569408786,0.0,5.310467098076231,4.969787001022439,6.340820118696911,5.299397123760457,4.963013202639729,6.316720487571445,24839.683701162434,21113.73114598807,0.85,1.0691053394478436,0.6650491498031228,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450844189247691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.26437211438,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.821882007274,1536.9793125906333,0.37602060615053634,0.12469265569408786,6.112874298809886,3.4656970845349377
2967.0,-29.892797347301162,5.075596482828668,35.0126458810872,24.180677497666352,5.04398782047443,-26.399103499209915,-39.928213391080476,1.5502939723832276,0.3123065944941459,-4.984647765590679,40.02537565340177,42419.81515761029,25773.09698755761,25773.09698755761,68192.9121451679,77471.11084835617,77471.11084835617,25773.09698755761,103244.20783591378,103244.20783591378,103244.20783591378,128083.86061847734,91614.64078282827,56563.55823067273,38945.647280172816,24839.65278256355,0.0,63785.300062736365,21113.704865179017,1536.9817275962323,0.0,0.8869049433369093,2.8144467586292996,0.0014959135982669303,354868.26237049676,1555627.6437241477,4.383676447515078,1555627.6437241477,4.383676447515078,0.85,0.09565221661033725,4.027634451161993,1.267314254152589,1.0,0.0,4.027634451161036,1.2844806324010631,1.2847838742310311,3.1356132195105095,19334.53634128525,1971.5740177619523,4632.441516551485,4632.441516551485,5.563609793123478,5.075596482828668,-2.323884519159947,7.399481001988615,3.4657663986897673,3.4657663986897673,0.9902189710542192,0.0,0.0,0.0002360689885545488,1.0000788864660821,0.00023605036737524916,198.83370993487287,0.0,3.7156578201831753e-06,10.530174262399118,0.0280818462808132,7.949868865379266e-05,0.00015657029990075614,0.0006306079339090506,0.0956522166098283,0.07183151161311731,0.02382070499671099,0.09565200482188327,0.07183151161349953,0.023820704996837725,0.37602002439730636,0.37602002439730636,0.1246954761431411,0.0,5.307847064198427,4.968193559991676,6.335061609195066,5.29695436008484,4.9614337204805,6.311635063303697,24839.65278256355,21113.704865179017,0.85,1.0691007501430017,0.6650406146226178,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508487457603951,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.234776500794,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.810256450517,1536.9817275962323,0.37602002439730636,0.1246954761431411,6.112874298809886,3.4657663986897673
2968.0,-29.8935536219692,5.0754028726161575,35.0126485448108,24.18040798455479,5.043815041996744,-26.39980153192486,-39.92887866972012,1.550062951952559,0.30899202262833114,-4.984791187630363,40.02536934881161,42419.30125813487,25773.233225501197,25773.233225501197,68192.53448363606,77470.71651372843,77470.71651372843,25773.233225501197,103243.94973922963,103243.94973922963,103243.94973922963,128083.54515235481,91614.48174187698,56563.27896337071,38945.78086500697,24839.595413125186,0.0,63785.37627813216,21113.656101156408,1536.9812513314125,0.0,0.8869042368524443,2.8144734376579,0.0014959135982669303,354866.2788424989,1555627.3717438523,4.3837001836804275,1555627.3717438523,4.3837001836804275,0.85,0.09565270945809368,4.027634451161993,1.267314070076682,1.0,0.0,4.027634451162451,1.2844817510815094,1.2847849692557667,3.1356104886432217,19334.502776965986,1971.5705951538994,4632.441516551485,4632.441516551485,5.563639202656894,5.0754028726161575,-2.3239715268297347,7.399374399445892,3.465834650358921,3.465834650358921,0.9902384715311203,0.0,0.0,0.00023605036737524916,1.0000786478115362,0.00023603180399041238,198.83433403342914,0.0,3.7025181635086162e-06,10.492936475383418,0.02808554879897671,7.949270739192069e-05,0.00015655765998332847,0.0006305570249421591,0.09565270945782606,0.07183145221758823,0.02382125724023783,0.09565280570292721,0.0718314522177892,0.023821257240304487,0.3760194421839672,0.3760194421839672,0.12469827703288637,0.0,5.305093889553234,4.96654844286553,6.328923260547924,5.2937832102587095,4.959695656089423,6.304093582860844,24839.595413125186,21113.656101156408,0.85,1.0690935518869837,0.6650317632864333,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508532865033579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.19753871378,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.798658388761,1536.9812513314125,0.3760194421839672,0.12469827703288637,6.112874298809886,3.465834650358921
2969.0,-29.894308325995983,5.075207378373966,35.01265093907593,24.180103581771277,5.043596714916499,-26.400502706225353,-39.92955191116778,1.5497910951459544,0.3061296875621906,-4.984972571215561,40.02536682771035,42418.82735744648,25773.459309063,25773.459309063,68192.28666650948,77470.36542795766,77470.36542795766,25773.459309063,103243.82473702065,103243.82473702065,103243.82473702065,128083.40480883513,91614.34687476093,56563.02082472907,38945.91783336873,24839.58007181448,0.0,63785.497905183205,21113.643061042305,1536.9840768683046,0.0,0.886903323639082,2.8144897695000917,0.0014959135982669303,354863.7703184715,1555627.262983441,4.383730865473665,1555627.262983441,4.383730865473665,0.85,0.09565322021717992,4.027634451161993,1.2673139178706339,1.0,0.0,4.027634451161859,1.2844830605934328,1.2847862552312221,3.135607291933629,19334.47431434108,1971.5676927738914,4632.441516551485,4632.441516551485,5.563688007064029,5.075207378373966,-2.324087632497107,7.399295010871073,3.4659022387495284,3.4659022387495284,0.9902577824998653,0.0,0.0,0.00023603180399041238,1.000078484953799,0.00023601328049899649,198.8349568392896,0.0,3.691038261428904e-06,10.460402432889515,0.02808923983723814,7.948665496305691e-05,0.00015654514902735546,0.0006305066353848652,0.09565322021676641,0.07183141215577622,0.023821808060990185,0.09565343811262124,0.07183141215608675,0.02382180806109318,0.3760188554052302,0.3760188554052302,0.12470103539260413,0.0,5.302369568968402,4.964928554221672,6.322825316406352,5.291102258777755,4.958104575712468,6.298083723076331,24839.58007181448,21113.643061042305,0.85,1.0690876281608233,0.6650230655955972,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508578135087227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.16500467128,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.787081108003,1536.9840768683046,0.3760188554052302,0.12470103539260413,6.112874298809886,3.4659022387495284
2970.0,-29.895060568190488,5.075009853943775,35.012652835589115,24.179776722472184,5.043354134935845,-26.401204089872905,-39.93022138075901,1.5494976566180536,0.30340718205684425,-4.985164182998892,40.02535711812892,42418.348502007364,25773.702931622916,25773.702931622916,68192.05143363029,77470.0214942868,77470.0214942868,25773.702931622916,103243.72442590972,103243.72442590972,103243.72442590972,128083.25222347761,91614.20834703425,56562.746668384585,38946.068531832956,24839.5277975679,0.0,63785.596329400854,21113.59862793271,1536.985031943965,0.0,0.8869023844188089,2.8145030784112395,0.0014959135982669303,354861.120354196,1555626.844111761,4.3837624210819435,1555626.844111761,4.3837624210819435,0.85,0.0956537177895566,4.027634451161993,1.267313797534444,1.0,0.0,4.027634451161799,1.2844844709408962,1.284787642117214,3.135603849077066,19334.445079173616,1971.5647116164662,4632.441516551485,4632.441516551485,5.563740597595188,5.075009853943775,-2.3242127088109763,7.399222562754751,3.465968936107494,3.465968936107494,0.9902768388878554,0.0,0.0,0.00023601328049899649,1.0000782294097654,0.00023599481876361691,198.83557761698756,0.0,3.68311761619167e-06,10.437955324287193,0.02809292295485433,7.948063686555731e-05,0.00015653264363343916,0.0006304562682295026,0.09565371778911062,0.07183136715383585,0.02382235063527477,0.09565384857269016,0.07183136715417077,0.02382235063538583,0.3760182654079582,0.3760182654079582,0.12470375808727412,0.0,5.299687765938131,4.963330070843142,6.3168344151523,5.288571365055759,4.956572289427527,6.292501156551168,24839.5277975679,21113.59862793271,0.85,1.069082290639311,0.6650145321672781,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508623311392228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.142557562685,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.775510083267,1536.985031943965,0.3760182654079582,0.12470375808727412,6.112874298809886,3.465968936107494
2971.0,-29.89581060959943,5.074810671256667,35.01265421867423,24.1794730531052,5.043130593020107,-26.401901588403515,-39.93089029155669,1.549221571824236,0.30064546812559456,-4.985341455549425,40.0253459564589,42417.87672627176,25773.90192245283,25773.90192245283,68191.77864872459,77469.69455486537,77469.69455486537,25773.90192245283,103243.5964773182,103243.5964773182,103243.5964773182,128083.05966084554,91614.09363383896,56562.48648550171,38946.230164819164,24839.463183527336,0.0,63785.693348346496,21113.543705998236,1536.984962996947,0.0,0.8869015233620947,2.8145185735338876,0.0014959135982669303,354858.6687133431,1555626.3625970362,4.383791350617054,1555626.3625970362,4.383791350617054,0.85,0.09565419972513622,4.027634451161993,1.267313667307608,1.0,0.0,4.027634451161717,1.284485800018305,1.2847889477932475,3.135600604619059,19334.4208698723,1971.5622429547604,4632.441516551485,4632.441516551485,5.563783553524409,5.074810671256667,-2.324328636316595,7.399139307573263,3.4660346952016763,3.4660346952016763,0.9902956272004789,0.0,0.0,0.00023599481876361691,1.0000780010099322,0.00023597641236513227,198.83619658191662,0.0,3.6708498180090257e-06,10.403188384237579,0.02809659380467234,7.947462421194985e-05,0.00015652019455166707,0.000630406127878872,0.09565419972475445,0.0718313140413202,0.02382288568343425,0.09565427803295624,0.07183131404160689,0.023822885683529325,0.3760176730545184,0.3760176730545184,0.12470645467854496,0.0,5.297019902687509,4.961765423035274,6.310797537330927,5.285986923675011,4.955170222745608,6.286308198996721,24839.463183527336,21113.543705998236,0.85,1.069076387965489,0.665006124408168,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508668340600073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.107790622635,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.763963220437,1536.984962996947,0.3760176730545184,0.12470645467854496,6.112874298809886,3.4660346952016763
2972.0,-29.89655854238534,5.074609490843637,35.012655087494416,24.179136799089633,5.042880271672191,-26.40259986707995,-39.93156304406,1.5489215963668228,0.2979268392905965,-4.985537884719322,40.02533374356078,42417.4301611949,25774.141649563535,25774.141649563535,68191.57181075844,77469.34406551307,77469.34406551307,25774.141649563535,103243.4857150766,103243.4857150766,103243.4857150766,128082.888839719,91613.94367753936,56562.23984612195,38946.33759046379,24839.403124642406,0.0,63785.74071510619,21113.492655946044,1536.985605896544,0.0,0.8869005686894375,2.8145312713983315,0.0014959135982669303,354855.9521561301,1555625.8357324318,4.383823425478249,1555625.8357324318,4.383823425478249,0.85,0.09565468509055484,4.027634451161993,1.2673136057658123,1.0,0.0,4.027634451164564,1.284487240696451,1.2847903651673889,3.1355970877361177,19334.38922279603,1971.559015851084,4632.441516551485,4632.441516551485,5.563835303149279,5.074609490843637,-2.324460029625001,7.399069520468638,3.466099624847639,3.466099624847639,0.9903141785278968,0.0,0.0,0.00023597641236513227,1.000077782190875,0.00023595805903034624,198.83681381010382,0.0,3.6598582674583793e-06,10.372038329977046,0.028100253662939795,7.946857745044295e-05,0.00015650783491468932,0.0006303563477791765,0.09565468509009477,0.07183126742968678,0.023823417660407995,0.09565464662979539,0.07183126743003225,0.023823417660522598,0.3760170798031801,0.3760170798031801,0.12470912360391724,0.0,5.294388424617978,4.960208782014263,6.304883534705539,5.283464724009946,4.953609228754999,6.280848563900406,24839.403124642406,21113.492655946044,0.85,1.0690723513791356,0.6649986295628186,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508713238334534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.076640568375,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.752435371938,1536.985605896544,0.3760170798031801,0.12470912360391724,6.112874298809886,3.466099624847639
2973.0,-29.897304047777663,5.074406618035536,35.01265540384153,24.178824643045687,5.042643590503964,-26.403294596498334,-39.93223150083793,1.5486341392243868,0.29529206364298943,-4.9857231227807155,40.02531938923852,42416.976188035595,25774.344736972093,25774.344736972093,68191.32092500769,77469.03587588464,77469.03587588464,25774.344736972093,103243.38061285674,103243.38061285674,103243.38061285674,128082.70825442568,91613.84056398612,56561.99025228498,38946.50034633459,24839.327641568943,0.0,63785.82798790354,21113.428495333603,1536.9851219918878,0.0,0.8868996786667755,2.8145441767670634,0.0014959135982669303,354853.39038358396,1555625.2164869306,4.383853328286802,1555625.2164869306,4.383853328286802,0.8500000000000001,0.09565515708083608,4.027634451161993,1.267313523893245,1.0,0.0,4.02763445116347,1.2844886227326522,1.284791723953858,3.1355937140132126,19334.367461506292,1971.5567968170876,4632.441516551485,4632.441516551485,5.563879143402378,5.074406618035536,-2.3245845949255113,7.398991212961048,3.4661636198751355,3.4661636198751355,0.9903324628214673,0.0,0.0,0.00023595805903034624,1.000077530215331,0.00023593976656943895,198.83742903845462,0.0,3.6493186116442814e-06,10.342168945399894,0.02810390298155144,7.946256972056123e-05,0.000156495489309785,0.0006303066241955434,0.09565515708042603,0.07183121339576788,0.023823943684658153,0.09565495912376018,0.07183121339607579,0.023823943684760287,0.37601648527616954,0.37601648527616954,0.12471177382641402,0.0,5.291789017056203,4.958699779982567,6.298954747939263,5.281015186423701,4.9523120391936,6.274882350609971,24839.327641568943,21113.428495333603,0.85,1.0690669554048842,0.664990602553276,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450875801011021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.04677118379,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.740924764807,1536.9851219918878,0.37601648527616954,0.12471177382641402,6.112874298809886,3.4661636198751355
2974.0,-29.898047709177547,5.074202725155847,35.01265537676547,24.178541439492278,5.042456309076943,-26.403982725888444,-39.932883822452254,1.5483913257881068,0.2920663635210303,-4.985879174262794,40.02531001901327,42416.463355982836,25774.46714556268,25774.46714556268,68190.93050154552,77468.64485295248,77468.64485295248,25774.46714556268,103243.11199851516,103243.11199851516,103243.11199851516,128082.38444816694,91613.67387257273,56561.70121898029,38946.63628176938,24839.272449651777,0.0,63785.90873142116,21113.38158220401,1536.9851310986041,0.0,0.8868989190226116,2.8145682253914575,0.0014959135982669303,354851.2322616881,1555624.8122554885,4.383878850696169,1555624.8122554885,4.383878850696169,0.85,0.09565561726936353,4.027634451161993,1.2673133073979992,1.0,0.0,4.027634451162191,1.284489795892051,1.2847928738923848,3.135590850190356,19334.332282618263,1971.55320956884,4632.441516551485,4632.441516551485,5.56390556760874,5.074202725155847,-2.324688828805729,7.398891553961576,3.4662267690627644,3.4662267690627644,0.9903505054465042,0.0,0.0,0.00023593976656943895,1.0000773389100186,0.00023592152065618146,198.83804274839198,0.0,3.637225897590736e-06,10.307898193772145,0.02810754020744903,7.945670740964243e-05,0.00015648305915979654,0.0006302565600952168,0.09565561726905536,0.07183115337907055,0.02382446388998482,0.0956556950751378,0.07183115337930196,0.023824463890061574,0.3760158915809592,0.3760158915809592,0.12471440424703742,0.0,5.289084365462543,4.957138225988899,6.292761328754068,5.277945537783808,4.950595725926064,6.267687081828228,24839.272449651777,21113.38158220401,0.85,1.0690594812824925,0.6649817208779271,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508802636842881,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.01250043217,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.729437855369,1536.9851310986041,0.3760158915809592,0.12471440424703742,6.112874298809886,3.4662267690627644
