time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2975.0,-29.898789054223386,5.073996863882608,35.01265498329464,24.17820563949647,5.042202331503759,-26.4046754404377,-39.93354815812779,1.5480887177183074,0.2894395651745185,-4.986082591586586,40.02529929283056,42416.01033167501,25774.703352788616,25774.703352788616,68190.71368446363,77468.3110689342,77468.3110689342,25774.703352788616,103243.01442172282,103243.01442172282,103243.01442172282,128082.24608851981,91613.53648187226,56561.443922689185,38946.76951020341,24839.23166679699,0.0,63786.001177000406,21113.346916777442,1536.9870745768737,0.0,0.8868979234141928,2.8145789079597354,0.0014959135982669303,354848.4191069424,1555624.34952815,4.383912301041769,1555624.34952815,4.383912301041769,0.85,0.09565609387792298,4.027634451161993,1.2673132002493368,1.0,0.0,4.027634451160908,1.2844912485577236,1.284794303462881,3.135587304066397,19334.303287411072,1971.5502528805528,4632.441516551485,4632.441516551485,5.563956557399995,5.073996863882608,-2.3248290800315616,7.39882594391417,3.4662892724074506,3.4662892724074506,0.9903683635449859,0.0,0.0,0.00023592152065618146,1.000077098474477,0.00023590333286909325,198.83865455006944,0.0,3.6279816802760094e-06,10.28170008190221,0.028111168189129305,7.945073754119636e-05,0.0001564707831149851,0.0006302071166742103,0.09565609387742931,0.07183111066649092,0.02382498321093839,0.09565607170569257,0.07183111066686164,0.02382498321106135,0.3760152943570353,0.3760152943570353,0.12471699881927087,0.0,5.2864539778368,4.95560959521481,6.286768013620815,5.275522156761099,4.949108828846647,6.262402397287133,24839.23166679699,21113.346916777442,0.85,1.0690545327530494,0.6649736548615801,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508847153453297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.9863023203,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.717963037065,1536.9870745768737,0.3760152943570353,0.12471699881927087,6.112874298809886,3.4662892724074506
2976.0,-29.899528170488555,5.073789772717533,35.012654117181015,24.177910875901603,5.041987879045757,-26.405362195748857,-39.93421158576382,1.5478219043059036,0.28660814318448047,-4.986254065604537,40.025284739154536,42415.5632540633,25774.850939808992,25774.850939808992,68190.41419387229,77467.98333042514,77467.98333042514,25774.850939808992,103242.83427023413,103242.83427023413,103242.83427023413,128081.99029667903,91613.42024020673,56561.20770134679,38946.90282095549,24839.156026444885,0.0,63786.058847400374,21113.282622478153,1536.986293769836,0.0,0.8868971040880147,2.814595996149409,0.0014959135982669303,354846.0477249332,1555623.7216829825,4.383939828713715,1555623.7216829825,4.383939828713715,0.85,0.0956565425194349,4.027634451161993,1.267313143103384,1.0,0.0,4.027634451161058,1.2844925337300388,1.2847955655751189,3.135584166819672,19334.278755538362,1971.547751325719,4632.441516551485,4632.441516551485,5.563988416846003,5.073789772717533,-2.3249471176263397,7.398736890343873,3.46635084213195,3.46635084213195,0.9903859548948429,0.0,0.0,0.00023590333286909325,1.0000768671425069,0.00023588520104772905,198.83926451572736,0.0,3.6164351138646457e-06,10.248977112692407,0.028114784624243168,7.944477624640593e-05,0.0001564585566226873,0.0006301578728326148,0.09565654251907937,0.07183104982819419,0.02382549269088518,0.09565651550033873,0.07183104982846115,0.023825492690973744,0.37601469526644654,0.37601469526644654,0.12471957272349204,0.0,5.283805435156921,4.954100472130733,6.280642727129873,5.272862208789036,4.947738409165652,6.255811168386742,24839.156026444885,21113.282622478153,0.85,1.06904887096111,0.6649660446264107,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508891531663048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.95357935109,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.706509834341,1536.986293769836,0.37601469526644654,0.12471957272349204,6.112874298809886,3.46635084213195
2977.0,-29.900264845520297,5.073581420069518,35.0126529289752,24.17761062914508,5.041774610861712,-26.406046635320685,-39.9348633485846,1.5475564006619025,0.28367839239740533,-4.986429364565504,40.02527362531741,42415.0781991447,25775.00231776184,25775.00231776184,68190.08051690654,77467.6285789957,77467.6285789957,25775.00231776184,103242.63089675755,103242.63089675755,103242.63089675755,128081.73634232707,91613.27647903239,56560.93293659549,38947.04838048544,24839.105445569523,0.0,63786.15382605496,21113.239628734093,1536.9870463113039,0.0,0.8868962528584147,2.814613927035756,0.0014959135982669303,354843.62345913076,1555623.2422324966,4.383968428311538,1555623.2422324966,4.383968428311538,0.8499999999999999,0.09565699301470396,4.027634451161993,1.2673129766108469,1.0,0.0,4.027634451162365,1.2844938126647965,1.2847968215201724,3.1355810448057415,19334.248415893668,1971.54465754296,4632.441516551485,4632.441516551485,5.564021094636389,5.073581420069518,-2.32506903224934,7.398650452318858,3.4664116977369566,3.4664116977369566,0.990403342210559,0.0,0.0,0.00023588520104772905,1.00007661371054,0.00023586713039167533,198.83987247000488,0.0,3.6053180243868236e-06,10.217471281112259,0.028118389942267556,7.943892016962856e-05,0.00015644628087810048,0.0006301084306208032,0.09565699301432709,0.07183099441151886,0.02382599860280823,0.09565707992281378,0.07183099441180185,0.023825998602902108,0.37601409484690523,0.37601409484690523,0.12472211809149761,0.0,5.281137107252732,4.952586534657655,6.274452711368326,5.2701077569628865,4.946197956840365,6.249354892943529,24839.105445569523,21113.239628734093,0.85,1.0690420479476017,0.6649574500887881,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508935776712057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.922073519505,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.695076570022,1536.9870463113039,0.37601409484690523,0.12472211809149761,6.112874298809886,3.4664116977369566
2978.0,-29.90099982927823,5.073371901135582,35.012651437817745,24.177320266049378,5.041565058732896,-26.40672918087034,-39.935514762159414,1.5472944103248518,0.2808391617463144,-4.986602472442118,40.0252624247974,42414.59922750967,25775.1422720723,25775.1422720723,68189.74149958197,77467.29886464022,77467.29886464022,25775.1422720723,103242.44113671253,103242.44113671253,103242.44113671253,128081.49665980125,91613.15857730492,56560.66528819207,38947.21476568094,24839.055523088726,0.0,63786.270288769665,21113.197194625416,1536.9877988308003,0.0,0.8868954130791251,2.8146309286843536,0.0014959135982669303,354841.22950729297,1555622.759042626,4.383996643238588,1555622.759042626,4.383996643238588,0.85,0.09565743582324097,4.027634451161993,1.267312800227665,1.0,0.0,4.027634451161527,1.284495075047394,1.2847980609876857,3.1355779632034677,19334.223533678174,1971.5421202631046,4632.441516551485,4632.441516551485,5.564051306417789,5.073371901135582,-2.3251903859971934,7.398562287132775,3.466471827642668,3.466471827642668,0.9904205221836194,0.0,0.0,0.00023586713039167533,1.0000764382730087,0.00023584910249359006,198.8404790317922,0.0,3.5931669451709736e-06,10.18303512261454,0.02812198310921273,7.94330676295616e-05,0.00015643406276211373,0.0006300592205159267,0.09565743582287731,0.07183093753366761,0.023826498289209703,0.09565761399732028,0.0718309375339407,0.023826498289300283,0.3760134920660469,0.3760134920660469,0.12472463262009728,0.0,5.278468318686748,4.951095130956503,6.268192983367612,5.267441634188458,4.944800852866194,6.242820623079069,24839.055523088726,21113.197194625416,0.85,1.069034781166498,0.66494872698298,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508979875880008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.88763736101,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.683667574536,1536.9877988308003,0.3760134920660469,0.12472463262009728,6.112874298809886,3.466471827642668
2979.0,-29.901732544645196,5.073160444238509,35.01264947703695,24.17696602586659,5.0412939132495005,-26.407415844215937,-39.93617811994625,1.5469772128201174,0.27828149840360084,-4.986814720929912,40.0252457636964,42414.17957756967,25775.37482764873,25775.37482764873,68189.5544052184,77466.95987177468,77466.95987177468,25775.37482764873,103242.33469942342,103242.33469942342,103242.33469942342,128081.32619462808,91613.00554496591,56560.43094747384,38947.30510832452,24838.991495204675,0.0,63786.2966035292,21113.142770923972,1536.988653425366,0.0,0.8868943940090424,2.8146396786791144,0.0014959135982669303,354838.2942875163,1555622.040283775,4.384030882031279,1555622.040283775,4.384030882031279,0.85,0.09565788493548001,4.027634451161993,1.267312746928074,1.0,0.0,4.027634451161583,1.2844965954955108,1.2847995586364656,3.135574251645472,19334.19123742842,1971.5388269621553,4632.441516551485,4632.441516551485,5.564101507931527,5.073160444238509,-2.325341752839638,7.398502197078146,3.46653125846438,3.46653125846438,0.9904375024183942,0.0,0.0,0.00023584910249359006,1.000076202809371,0.0002358311314988327,198.84108372478423,0.0,3.584675891212557e-06,10.158971475696386,0.02812556778510394,7.94271081879249e-05,0.00015642199430566516,0.0006300106131849621,0.09565788493495764,0.07183089005349515,0.023826994881462487,0.09565785464698157,0.0718308900538874,0.023826994881592605,0.37601288775389213,0.37601288775389213,0.1247271141212859,0.0,5.275879077360344,4.949617975393551,6.262211234725498,5.265096219333486,4.943306361229702,6.237874919412889,24838.991495204675,21113.142770923972,0.85,1.0690314069973075,0.6649418736629233,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450902387405917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.863573714094,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.672267905067,1536.988653425366,0.37601288775389213,0.1247271141212859,6.112874298809886,3.46653125846438
2980.0,-29.902463040510185,5.072948072178544,35.01264703087465,24.176680761761986,5.0410849031131155,-26.40809429554053,-39.936828904878325,1.5467161581432292,0.27549007616192966,-4.9869813973953985,40.02522770437055,42413.71740822005,25775.484647195783,25775.484647195783,68189.20205541584,77466.648600119,77466.648600119,25775.484647195783,103242.13324731479,103242.13324731479,103242.13324731479,128081.03478357135,91612.90449483444,56560.178362200946,38947.47348070388,24838.90153625655,0.0,63786.37501696043,21113.06630581807,1536.986984031197,0.0,0.8868936117427291,2.814656805627009,0.0014959135982669303,354835.98930420034,1555621.261205877,4.38405716470954,1555621.261205877,4.38405716470954,0.85,0.09565830384667956,4.027634451161993,1.267312643625774,1.0,0.0,4.027634451161392,1.2844978533024756,1.2848007936551924,3.135571181226069,19334.16991160732,1971.5366523336024,4632.441516551485,4632.441516551485,5.564125214555058,5.072948072178544,-2.3254608006072015,7.398408872785746,3.4665897554689886,3.4665897554689886,0.9904542158482824,0.0,0.0,0.0002358311314988327,1.000075972426257,0.0002358132161966548,198.84168658929815,0.0,3.5733720731659212e-06,10.12693645535222,0.028129141157177108,7.942126209935197e-05,0.00015640986939948072,0.0006299617784950966,0.09565830384634805,0.07183082179980312,0.02382748204654494,0.09565824844802484,0.07183082180005204,0.023827482046627515,0.37601228208681814,0.37601228208681814,0.12472958189147475,0.0,5.273265303886319,4.948169628774281,6.256043570318013,5.262471473557355,4.942059799455308,6.231051919942729,24838.90153625655,21113.06630581807,0.85,1.0690245689190634,0.6649338106600742,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509067736699648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.83153869375,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.660889179573,1536.986984031197,0.37601228208681814,0.12472958189147475,6.112874298809886,3.4665897554689886
2981.0,-29.903191690331074,5.0727343556266495,35.01264425329327,24.17636252883824,5.040851406179195,-26.408773534273017,-39.93747982950879,1.546433250121182,0.2727075727116244,-4.987170479802372,40.02521315877513,42413.26362901742,25775.645986227388,25775.645986227388,68188.9096152448,77466.30304184166,77466.30304184166,25775.645986227388,103241.94902806905,103241.94902806905,103241.94902806905,128080.79401578245,91612.75849851772,56559.92361246847,38947.5943178325,24838.8449877134,0.0,63786.43930554591,21113.01823955639,1536.9877536042109,0.0,0.8868927028126721,2.8146712036543224,0.0014959135982669303,354833.3744814001,1555620.6337102493,4.384087703091167,1555620.6337102493,4.384087703091167,0.85,0.09565873559284843,4.027634451161993,1.2673125348286707,1.0,0.0,4.027634451164406,1.2844992131845758,1.2848021308446222,3.135567861638887,19334.139100253728,1971.533510449922,4632.441516551485,4632.441516551485,5.564160042632438,5.0727343556266495,-2.3255973248626463,7.398331680489296,3.466647623971297,3.466647623971297,0.9904707497060848,0.0,0.0,0.0002358132161966548,1.0000757808809406,0.00023579534741750578,198.8422879335149,0.0,3.5623089008117196e-06,10.095583424900413,0.02813270346607792,7.94154151537692e-05,0.00015639780104288557,0.0006299131715663051,0.0956587355924207,0.07183076693370993,0.023827968658710775,0.09565868763687226,0.07183076693403112,0.023827968658817308,0.376011676098781,0.376011676098781,0.12473202341014158,0.0,5.2706640937750535,4.946720700575611,6.249928738731512,5.259878052514011,4.940566000760782,6.225105059915734,24838.8449877134,21113.01823955639,0.85,1.0690189068025957,0.6649260264529266,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509111466725764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.8001856633,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.649530494256,1536.9877536042109,0.376011676098781,0.12473202341014158,6.112874298809886,3.466647623971297
2982.0,-29.90391745622731,5.072519550646655,35.012641099361865,24.176063469518,5.040629376828081,-26.40944903022118,-39.93812635364009,1.5461609508217984,0.26998516729435096,-4.987349810101893,40.02519664162126,42412.80431039129,25775.77659759928,25775.77659759928,68188.58090799057,77465.98865092869,77465.98865092869,25775.77659759928,103241.76524852797,103241.76524852797,103241.76524852797,128080.53940752329,91612.64714769436,56559.66651025324,38947.75626382346,24838.77415899532,0.0,63786.530422818774,21112.95803514602,1536.9874918171163,0.0,0.8868918506044541,2.8146859524587398,0.0014959135982669303,354830.89453457884,1555619.921162004,4.384116335761756,1555619.921162004,4.384116335761756,0.85,0.09565915441689324,4.027634451161993,1.2673124315263706,1.0,0.0,4.027634451161291,1.2845005233662212,1.2848034183815908,3.1355646633813654,19334.11560055409,1971.5311141474501,4632.441516551485,4632.441516551485,5.564188237564079,5.072519550646655,-2.32572774149982,7.3982472921464755,3.466704732931773,3.466704732931773,0.9904870665519352,0.0,0.0,0.00023579534741750578,1.0000754813857666,0.00023577755060125372,198.84288690085543,0.0,3.5530689285686423e-06,10.069397343563532,0.02813625653500649,7.940960812968356e-05,0.00015638573928782222,0.0006298645912260703,0.09565915441651218,0.07183070544659989,0.02382844896991229,0.09565908067464908,0.07183070544688604,0.023828448970007205,0.3760110688531264,0.3760110688531264,0.12473444302100568,0.0,5.268070738663425,4.9452990225272515,6.243763354893304,5.257334977396226,4.9392718457961,6.218756395013713,24838.77415899532,21112.95803514602,0.85,1.0690122264997348,0.6649178757529455,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509155086491907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.77399958196,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.638184441494,1536.9874918171163,0.3760110688531264,0.12473444302100568,6.112874298809886,3.466704732931773
2983.0,-29.904641146819827,5.0723036070226675,35.012637601345595,24.17575466623532,5.040402241181859,-26.410123168631607,-39.938772668223805,1.5458842629936262,0.2672175127136711,-4.987533669374091,40.02518031156417,42412.353045096315,25775.913234878575,25775.913234878575,68188.2662799749,77465.65549544654,77465.65549544654,25775.913234878575,103241.56873032512,103241.56873032512,103241.56873032512,128080.27725075184,91612.5141284385,56559.41478461157,38947.888159807706,24838.708520426717,0.0,63786.59668023442,21112.90224236271,1536.9876393934778,0.0,0.8868909746812399,2.8147007666018413,0.0014959135982669303,354828.35197101516,1555619.2166853354,4.384145765252741,1555619.2166853354,4.384145765252741,0.8500000000000001,0.09565957125852818,4.027634451161993,1.2673123106407007,1.0,0.0,4.027634451162295,1.2845018539230395,1.284804726390931,3.135561415393105,19334.08752790528,1971.528251533937,4632.441516551485,4632.441516551485,5.564217733301653,5.0723036070226675,-2.325862489928761,7.398166096951428,3.4667611573555193,3.4667611573555193,0.9905031878158627,0.0,0.0,0.00023577755060125372,1.0000752659877488,0.00023575980590659072,198.84348415863408,0.0,3.5387703212027493e-06,10.028875090288592,0.028139795305327692,7.940380338009637e-05,0.00015637374722115736,0.0006298162915652303,0.09565957125813143,0.07183064599389084,0.023828925264240585,0.09565949885210386,0.07183064599418877,0.02382892526433941,0.3760104612886015,0.3760104612886015,0.1247368379622366,0.0,5.26548096839997,4.943882303552698,6.237597800213905,5.254751182087773,4.93786636817174,6.212581423774907,24838.708520426717,21112.90224236271,0.85,1.069006183568725,0.6649101104690015,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509198533864145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.733477328686,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.626871875029,1536.9876393934778,0.3760104612886015,0.1247368379622366,6.112874298809886,3.4667611573555193
2984.0,-29.905363168000797,5.072086811585536,35.01263379984015,24.175453546363883,5.040192767684695,-26.410794038047722,-39.93941091522572,1.545623637731694,0.2641967281672919,-4.987706011303716,40.02516447577365,42411.875574803045,25776.015452455773,25776.015452455773,68187.89102725883,77465.28195249414,77465.28195249414,25776.015452455773,103241.29740494992,103241.29740494992,103241.29740494992,128079.94038837815,91612.34719865513,56559.14344493963,38948.00417079499,24838.642983428228,0.0,63786.64715422322,21112.846535913992,1536.987532243447,0.0,0.8868901555352933,2.8147202407414627,0.0014959135982669303,354825.96869211615,1555618.5335314975,4.384173287162399,1555618.5335314975,4.384173287162399,0.8499999999999999,0.09565997780967458,4.027634451161993,1.2673121117288253,1.0,0.0,4.027634451160495,1.2845031092648285,1.2848059592344148,3.1355583510165004,19334.052298711176,1971.524659155897,4632.441516551485,4632.441516551485,5.564239798896404,5.072086811585536,-2.32598971085717,7.398076522442706,3.466816880280027,3.466816880280027,0.9905191086514363,0.0,0.0,0.00023575980590659072,1.0000750928018947,0.00023574210337152403,198.84408004180682,0.0,3.5284169121222467e-06,9.999533528954448,0.028143323722239814,7.939807147289522e-05,0.0001563617344336955,0.0006297679084485944,0.09565997780931777,0.07183058219273693,0.023829395616580845,0.09566006567178796,0.07183058219300487,0.023829395616669722,0.37600985282204547,0.37600985282204547,0.12473920904714071,0.0,5.262835012486335,4.942423775969246,6.231332889560065,5.2519027394710065,4.936262488874661,6.205941454587048,24838.642983428228,21112.846535913992,0.85,1.0689994547353192,0.6649020989026074,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450924185724736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.70413576735,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.615576691618,1536.987532243447,0.37600985282204547,0.12473920904714071,6.112874298809886,3.466816880280027
2985.0,-29.906083060290484,5.071868940127809,35.01262970913635,24.1751498420723,5.039966457569484,-26.41146467500833,-39.94005670594049,1.5453480722871618,0.26151308516864447,-4.987890865634106,40.02514844925391,42411.4384942262,25776.144574927355,25776.144574927355,68187.58306915355,77464.9659576925,77464.9659576925,25776.144574927355,103241.11053261986,103241.11053261986,103241.11053261986,128079.6941850236,91612.230140773,56558.904689898525,38948.139389860524,24838.583652403737,0.0,63786.72304226426,21112.796104543177,1536.9880850297127,0.0,0.8868892734413473,2.8147338398640693,0.0014959135982669303,354823.41239592346,1555617.842149858,4.3842029240563445,1555617.842149858,4.3842029240563445,0.85,0.09566038456530815,4.027634451161993,1.2673120611766358,1.0,0.0,4.027634451161671,1.2845044343838288,1.2848072619256725,3.1355551163153685,19334.027594582483,1971.5221400358414,4632.441516551485,4632.441516551485,5.564267672420788,5.071868940127809,-2.3261270489867543,7.397995989114563,3.466871986334864,3.466871986334864,0.9905348532385325,0.0,0.0,0.00023574210337152403,1.0000748718232475,0.0002357244542518502,198.84467417114078,0.0,3.520044299742728e-06,9.975805545470891,0.02814684376653956,7.93922722071695e-05,0.00015634983116435454,0.0006297199664309154,0.09566038456490301,0.07183052253645103,0.023829862028451988,0.09566046710826846,0.07183052253675523,0.023829862028552914,0.3760092401529963,0.3760092401529963,0.12474155090901781,0.0,5.260223205801651,4.940999703067746,6.225101634067698,5.24940395080273,4.934952476246735,6.199820625308121,24838.583652403737,21112.796104543177,0.85,1.0689933549960442,0.6648944556396936,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509285080938166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.68040778387,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.604290829066,1536.9880850297127,0.3760092401529963,0.12474155090901781,6.112874298809886,3.466871986334864
2986.0,-29.906800578333755,5.07165034438889,35.01262533518258,24.17485857093709,5.039760578408857,-26.412131131618793,-39.94069425445048,1.5450911316940708,0.2585946939167343,-4.988061011766848,40.025132017596924,42410.977704143756,25776.23148867021,25776.23148867021,68187.20919281397,77464.61782709481,77464.61782709481,25776.23148867021,103240.84931576502,103240.84931576502,103240.84931576502,128079.36682823977,91612.08826012723,56558.649469668046,38948.265322732426,24838.517512474744,0.0,63786.78283520717,21112.739885603532,1536.9879140601197,0.0,0.8868884676074676,2.814752230439613,0.0014959135982669303,354821.05950784514,1555617.1332909018,4.384229998773528,1555617.1332909018,4.384229998773528,0.85,0.09566077727439104,4.027634451161993,1.2673118913872168,1.0,0.0,4.027634451160324,1.2845056723032706,1.2848084774653847,3.1355520944800253,19333.99765180829,1971.5190867226108,4632.441516551485,4632.441516551485,5.564286434393832,5.07165034438889,-2.3262544635100992,7.397904807898989,3.466926406464425,3.466926406464425,0.9905504018469786,0.0,0.0,0.0002357244542518502,1.000074625321591,0.00023570686455128185,198.84526634411438,0.0,3.5094334509511217e-06,9.945734399995478,0.02815035319999051,7.938654734139679e-05,0.0001563379069104534,0.0006296719398950988,0.09566077727404262,0.07183045588524395,0.02383032138879868,0.09566099456396328,0.07183045588550556,0.023830321388885474,0.37600862523985157,0.37600862523985157,0.12474386725761266,0.0,5.257578442639954,4.939564588950759,6.21877141596616,5.246655705683565,4.93350113425231,6.193123091427992,24838.517512474744,21112.739885603532,0.85,1.0689864915898843,0.6648866084642066,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450932817742794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.65033663839,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.59302354793,1536.9879140601197,0.37600862523985157,0.12474386725761266,6.112874298809886,3.466926406464425
2987.0,-29.907516117905267,5.071430230556022,35.0126205747235,24.174524133000546,5.039495221054108,-26.412801755430547,-39.941339975316055,1.544780858579443,0.25626473863746924,-4.988270734574731,40.02511201190565,42410.559295801126,25776.413659944134,25776.413659944134,68186.97295574527,77464.33568213168,77464.33568213168,25776.413659944134,103240.74934207581,103240.74934207581,103240.74934207581,128079.19797838773,91611.98748713254,56558.411864371345,38948.417358623556,24838.44863631192,0.0,63786.86599493548,21112.681340865132,1536.9885145777855,0.0,0.8868874734286509,2.814758297036126,0.0014959135982669303,354818.1593453791,1555616.2702490266,4.384263401622558,1555616.2702490266,4.384263401622558,0.85,0.0956611796267184,4.027634451161993,1.2673118199547755,1.0,0.0,4.0276344511619815,1.2845071594918522,1.2848099424092787,3.1355484641715154,19333.976384474692,1971.516918058123,4632.441516551485,4632.441516551485,5.5643257595042,5.071430230556022,-2.3264119789795936,7.397842209535615,3.466980244983398,3.466980244983398,0.9905657842809709,0.0,0.0,0.00023570686455128185,1.000074419980014,0.00023568932455645886,198.84585688733517,0.0,3.497628694426389e-06,9.912279720004387,0.028153850828684938,7.938074948097418e-05,0.00015632611507030767,0.0006296244466734852,0.09566117962621744,0.07183040069671011,0.023830778929507326,0.09566113088288744,0.07183040069708627,0.023830778929632132,0.37600800691221475,0.37600800691221475,0.12474615303767976,0.0,5.2550536290818854,4.938201890217158,6.2127056404627865,5.244535473212181,4.9323529434155375,6.188038427001743,24838.44863631192,21112.681340865132,0.85,1.0689813944011475,0.6648791821684487,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509371132026165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.6168819584,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.58177983445,1536.9885145777855,0.37600800691221475,0.12474615303767976,6.112874298809886,3.466980244983398
2988.0,-29.908229799497935,5.071209391833293,35.01261536818172,24.17421924127268,5.03927567771719,-26.413466124843087,-39.94197720950467,1.5445120030623387,0.25340303931443486,-4.988445281360769,40.02508949789147,42410.113689527425,25776.50064672752,25776.50064672752,68186.61433625495,77463.98752313305,77463.98752313305,25776.50064672752,103240.48816986057,103240.48816986057,103240.48816986057,128078.83952315073,91611.83849941914,56558.164894379515,38948.52622782181,24838.351353290156,0.0,63786.87758111196,21112.598650296633,1536.9866769993853,0.0,0.8868866672131576,2.8147754331683803,0.0014959135982669303,354815.7456304953,1555615.2989989917,4.384290489236088,1555615.2989989917,4.384290489236088,0.85,0.09566155634874923,4.027634451161993,1.2673117073113098,1.0,0.0,4.02763445116119,1.2845084529068957,1.2848112135977603,3.1355453068816246,19333.944941810783,1971.5137117987065,4632.441516551485,4632.441516551485,5.564344537244422,5.071209391833293,-2.3265446582587064,7.397754050091999,3.4670332612177974,3.4670332612177974,0.9905809317765135,0.0,0.0,0.00023568932455645886,1.0000742271673344,0.00023567183130400064,198.84644590022253,0.0,3.4877553003780875e-06,9.8842985212715,0.028157338583985315,7.937502820531182e-05,0.00015631429635114703,0.0006295768451930252,0.09566155634839815,0.07183032810804992,0.02383122824034824,0.09566151193341695,0.07183032810831352,0.023831228240435702,0.37600738928944144,0.37600738928944144,0.12474842618563022,0.0,5.2524828885670445,4.936813101168639,6.206534136452149,5.241848320675217,4.93092659608709,6.181512129886016,24838.351353290156,21112.598650296633,0.85,1.0689755780810597,0.6648720755393356,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509413968423897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.58890075966,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.570551839091,1536.9866769993853,0.37600738928944144,0.12474842618563022,6.112874298809886,3.4670332612177974
2989.0,-29.908941286146565,5.070988159456011,35.01260997616079,24.17395143946635,5.039087079939296,-26.414125424057968,-39.94260609671471,1.5442712178507292,0.2505082407138275,-4.98860559798901,40.02507368235702,42409.643067939614,25776.547885273754,25776.547885273754,68186.19095321337,77463.66436799227,77463.66436799227,25776.547885273754,103240.21225326603,103240.21225326603,103240.21225326603,128078.50293641441,91611.72615666223,56557.90445575191,38948.69077878925,24838.290683148385,0.0,63786.981461937634,21112.547080676126,1536.9866231942901,0.0,0.8868859091228938,2.814794663428741,0.0014959135982669303,354813.5287082656,1555614.616720295,4.384315959945684,1555614.616720295,4.384315959945684,0.85,0.09566193155279873,4.027634451161993,1.267311546863057,1.0,0.0,4.027634451161167,1.284509614967204,1.2848123534605471,3.1355424702405412,19333.921232771514,1971.5112941495327,4632.441516551485,4632.441516551485,5.564354734576881,5.070988159456011,-2.3266675758129782,7.397655735268989,3.4670856919207007,3.4670856919207007,0.9905959119773431,0.0,0.0,0.00023567183130400064,1.00007399930332,0.00023565439304309112,198.84703310464752,0.0,3.4784710785515715e-06,9.857987036615153,0.028160817055063868,7.936938224502786e-05,0.00015630244905897277,0.0006295291286309111,0.09566193155248151,0.0718302572370388,0.023831674315442714,0.09566208036452453,0.07183025723727698,0.023831674315521748,0.37600676973928066,0.37600676973928066,0.1247506787698409,0.0,5.249873922138306,4.935437776499555,6.200168135679007,5.239113838702849,4.929632153133639,6.174395793629344,24838.290683148385,21112.547080676126,0.85,1.0689671997396646,0.664863614736902,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45094566938326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.56258927501,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.559337213923,1536.9866231942901,0.37600676973928066,0.1247506787698409,6.112874298809886,3.4670856919207007
2990.0,-29.909650791324427,5.070765656141475,35.01260431617305,24.17362000504511,5.03883507921404,-26.414789280393364,-39.94324322612954,1.5439735682828006,0.24795576171760558,-4.988809008752335,40.025055093217034,42409.215084681506,25776.700397744306,25776.700397744306,68185.91548242581,77463.34044577582,77463.34044577582,25776.700397744306,103240.04084352012,103240.04084352012,103240.04084352012,128078.27425810802,91611.58657808084,56557.66024671223,38948.80703485401,24838.233414587896,0.0,63787.040449441905,21112.49840239971,1536.987765300939,0.0,0.8868849418989927,2.8148043834569925,0.0014959135982669303,354810.7158788062,1555613.8147891534,4.384348457278582,1555613.8147891534,4.384348457278582,0.8499999999999999,0.09566231959973799,4.027634451161993,1.2673114479565997,1.0,0.0,4.027634451161489,1.2845110428223938,1.2848137592514548,3.135538984789315,19333.891775829572,1971.5082903774044,4632.441516551485,4632.441516551485,5.564387657274339,5.070765656141475,-2.3268230182525533,7.3975886743940285,3.4671376358066097,3.4671376358066097,0.9906107530876028,0.0,0.0,0.00023565439304309112,1.000073793639011,0.00023563700453104112,198.8476186767672,0.0,3.467546444362923e-06,9.827026623324523,0.02816428460150823,7.936366266730431e-05,0.00015629073037578682,0.0006294819300587892,0.09566231959926344,0.07183020057270927,0.023832119026554178,0.09566237746109897,0.07183020057306559,0.0238321190266724,0.37600614853818953,0.37600614853818953,0.12475289898925351,0.0,5.247333313916101,4.9340805389303455,6.194023284031971,5.236764770469961,4.928265441932638,6.1690521173727575,24838.233414587896,21112.49840239971,0.85,1.0689618926037254,0.664856290335266,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450949928807741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.53162886172,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.548142771411,1536.987765300939,0.37600614853818953,0.12475289898925351,6.112874298809886,3.4671376358066097
2991.0,-29.910358324585808,5.070541985775194,35.012598152845776,24.173289688210957,5.038576079266798,-26.415452061389047,-39.943880145996786,1.5436698160700262,0.24554590553395883,-4.989009861489408,40.0250291124133,42408.79491394185,25776.840443953683,25776.840443953683,68185.63535789553,77463.04922542204,77463.04922542204,25776.840443953683,103239.88966937573,103239.88966937573,103239.88966937573,128078.02144528196,91611.47607304025,56557.420224664434,38948.95094263979,24838.131775906233,0.0,63787.08271854602,21112.412009520296,1536.9863152895316,0.0,0.8868840144260188,2.814812533673352,0.0014959135982669303,354807.9384397273,1555612.693983893,4.38437961908271,1555612.693983893,4.38437961908271,0.8499999999999999,0.09566269110986134,4.027634451161993,1.2673114061960953,1.0,0.0,4.0276344511630695,1.2845124991149366,1.2848151935502734,3.1355354299293627,19333.868454625615,1971.5059122764264,4632.441516551485,4632.441516551485,5.56441788889386,5.070541985775194,-2.326977656853536,7.39751964262873,3.4671888275724845,3.4671888275724845,0.9906253793064241,0.0,0.0,0.00023563700453104112,1.000073588964895,0.0002356196655237463,198.84820262444157,0.0,3.457664213475153e-06,9.799020380988583,0.028167742265721704,7.935794535156276e-05,0.00015627905917947837,0.000629434922746451,0.09566269110940924,0.07183013383493538,0.02383255727447386,0.09566246416007343,0.07183013383527484,0.023832557274586493,0.3760055261967551,0.3760055261967551,0.12475510248920747,0.0,5.244858012495456,4.932764666404523,6.1880166141110635,5.23455576702338,4.927119887907452,6.163603082543943,24838.131775906233,21112.412009520296,0.85,1.0689567926904209,0.664849262680131,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509541763936138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.503622619384,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.536964308143,1536.9863152895316,0.3760055261967551,0.12475510248920747,6.112874298809886,3.4671888275724845
2992.0,-29.911063626868582,5.070318283919849,35.01259172044616,24.1730252042413,5.038399114968921,-26.416104630189196,-39.94450044175608,1.5434401182896487,0.24244284337356703,-4.9891586626881494,40.02500894848186,42408.315384234505,25776.844222641528,25776.844222641528,68185.15960687603,77462.69236667038,77462.69236667038,25776.844222641528,103239.5365893119,103239.5365893119,103239.5365893119,128077.58172516547,91611.33224124048,56557.15308274153,38949.08795388772,24838.045135853565,0.0,63787.133089741284,21112.33836547553,1536.9845277537015,0.0,0.8868833306209819,2.8148358381703282,0.0014959135982669303,354805.88079261436,1555611.8241174445,4.384402594010854,1555611.8241174445,4.384402594010854,0.85,0.09566304156440422,4.027634451161993,1.2673112012399366,1.0,0.0,4.027634451161574,1.2845136090171847,1.284816281440719,3.135532720625391,19333.838100075995,1971.5028169737877,4632.441516551485,4632.441516551485,5.564418704595004,5.070318283919849,-2.327094765390512,7.3974130493103605,3.4672392964388923,3.4672392964388923,0.9906397989825406,0.0,0.0,0.0002356196655237463,1.0000733573415959,0.0002356023823593028,198.8487847338322,0.0,3.4478304358645854e-06,9.771151455240235,0.02817119009615757,7.935237762823266e-05,0.00015626728789551366,0.0006293875123176203,0.09566304156413805,0.07183005262358656,0.023832988940551476,0.09566307115635446,0.07183005262378643,0.02383298894061779,0.37600490454770025,0.37600490454770025,0.12475729690005145,0.0,5.242267027378318,4.93140604598716,6.181673551226936,5.231601506061736,4.925689117238846,6.156015291961751,24838.045135853565,21112.33836547553,0.85,1.0689484901437287,0.6648412200085996,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450958412197878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.47575369364,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.525801698761,1536.9845277537015,0.37600490454770025,0.12475729690005145,6.112874298809886,3.4672392964388923
2993.0,-29.911766459958844,5.070093680635422,35.01258514713045,24.172711197193735,5.038169151826713,-26.41676027689401,-39.94512873524798,1.5431629687616684,0.23971276461622892,-4.989349685536452,40.024991979216644,42407.8797040539,25776.952394131255,25776.952394131255,68184.83209818516,77462.34977047349,77462.34977047349,25776.952394131255,103239.30216460474,103239.30216460474,103239.30216460474,128077.30005642971,91611.18021713723,56556.907268804796,38949.19216481381,24837.997891824965,0.0,63787.19005663878,21112.29820805122,1536.985982318446,0.0,0.8868824205181611,2.8148493320917876,0.0014959135982669303,354803.23931140976,1555611.0920683006,4.384433172277058,1555611.0920683006,4.384433172277058,0.85,0.09566341372904313,4.027634451161993,1.2673110874975104,1.0,0.0,4.027634451162954,1.2845149406989225,1.2848175912346045,3.135529469957353,19333.806016606322,1971.4995453703684,4632.441516551485,4632.441516551485,5.56444205545423,5.070093680635422,-2.3272435521530177,7.3973372327884395,3.4672893830221554,3.4672893830221554,0.9906541094349015,0.0,0.0,0.0002356023823593028,1.0000731009369546,0.0002355851608633111,198.8493648083034,0.0,3.4367362459494678e-06,9.739710521020791,0.02817462683240352,7.934673848605723e-05,0.00015625564387324557,0.0006293406144523833,0.09566341372861462,0.07182999211879453,0.023833421609820094,0.0956635221169175,0.07182999211911627,0.023833421609926863,0.3760042799819287,0.3760042799819287,0.12475945962732109,0.0,5.239702472960516,4.930045503826534,6.175443270007065,5.229062450152696,4.924240728887639,6.150154479432672,24837.997891824965,21112.29820805122,0.85,1.0689424010940374,0.6648337960395893,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450962634669391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.44431275941,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.514660198876,1536.985982318446,0.3760042799819287,0.12475945962732109,6.112874298809886,3.4672893830221554
2994.0,-29.91246727530603,5.06986843052517,35.012578267966745,24.172411893401318,5.037946166341844,-26.41741340929702,-39.94575660964472,1.542892300332753,0.23706263120760696,-4.9895304097495385,40.02496992411645,42407.4511412293,25777.03001323019,25777.03001323019,68184.48115445948,77462.03817820818,77462.03817820818,25777.03001323019,103239.06819143837,103239.06819143837,103239.06819143837,128076.98493662651,91611.06120878446,56556.6707107873,38949.322775552406,24837.916745188133,0.0,63787.239520740535,21112.22923340991,1536.985265826497,0.0,0.8868815811912748,2.814862980297154,0.0014959135982669303,354800.7402548706,1555610.1406181136,4.384461372602106,1555610.1406181136,4.384461372602106,0.8499999999999999,0.09566376717579955,4.027634451161993,1.267311004525982,1.0,0.0,4.027634451164155,1.2845162419491791,1.2848188706690118,3.135526293579823,19333.78090084642,1971.496984275611,4632.441516551485,4632.441516551485,5.564458811002823,5.06986843052517,-2.3273855958433964,7.397254026368566,3.4673388248378862,3.4673388248378862,0.9906682356679675,0.0,0.0,0.0002355851608633111,1.0000728914848531,0.00023556798996273885,198.84994322042468,0.0,3.4244835389950026e-06,9.704986349511838,0.028178051315942514,7.934110347550689e-05,0.00015624405738780422,0.0006292939483244518,0.09566376717542176,0.07182992066031371,0.023833846515108042,0.09566385082565836,0.07182992066059737,0.02383384651520217,0.376003652060451,0.376003652060451,0.12476159962111028,0.0,5.237152971254147,4.928707052989921,6.169207089071563,5.226593040957141,4.9230102000323654,6.1439146424884825,24837.916745188133,21112.22923340991,0.85,1.0689360703920912,0.6648265618618038,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509668423817907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.40958858791,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.503544655074,1536.985265826497,0.376003652060451,0.12476159962111028,6.112874298809886,3.4673388248378862
2995.0,-29.913166492331104,5.06964258112328,35.01257111897235,24.172112135589146,5.037725474925374,-26.41806487349675,-39.946380467712856,1.5426238560908658,0.23436590964570314,-4.989710370917606,40.02494830641265,42407.01272578613,25777.101928226715,25777.101928226715,68184.11465401284,77461.71571716877,77461.71571716877,25777.101928226715,103238.8176453955,103238.8176453955,103238.8176453955,128076.65742515778,91610.93161587071,56556.42470209011,38949.45212642289,24837.839779762286,0.0,63787.29190618517,21112.163812797942,1536.9847788885115,0.0,0.8868807441566026,2.814877328684621,0.0014959135982669303,354798.2517634529,1555609.208037494,4.3844894959477765,1555609.208037494,4.3844894959477765,0.85,0.0956641161291451,4.027634451161993,1.2673108852887531,1.0,0.0,4.0276344511603135,1.2845175326968032,1.2848201396632617,3.135523142845784,19333.753551299676,1971.4941953979878,4632.441516551485,4632.441516551485,5.56447433521317,5.06964258112328,-2.3275278191812165,7.397170400304496,3.467387697189019,3.467387697189019,0.9906821991968625,0.0,0.0,0.00023556798996273885,1.0000727256549173,0.00023555085937222467,198.85052031633893,0.0,3.414432603836455e-06,9.676501999272514,0.02818146574854635,7.933550487688564e-05,0.0001562324850858532,0.0006292473393224346,0.0956641161287709,0.07182984897611434,0.023834267152656557,0.09566421786404225,0.07182984897639533,0.02383426715274978,0.37600302188758733,0.37600302188758733,0.1247637169166782,0.0,5.2346096782596305,4.9273784507389,6.162966464596877,5.224076280563281,4.921722445416265,6.137657751405982,24837.839779762286,21112.163812797942,0.85,1.0689294468605797,0.6648191427871876,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509710380375858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.38110423767,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.49244610562,1536.9847788885115,0.37600302188758733,0.1247637169166782,6.112874298809886,3.467387697189019
2996.0,-29.913863593877615,5.069416320453036,35.01256374796567,24.171826138068013,5.037517283593551,-26.41871318351587,-39.947000064980216,1.5423668732316975,0.23163661093451537,-4.989882781973843,40.02492754185879,42406.5658107345,25777.15128042927,25777.15128042927,68183.71709116377,77461.39834261754,77461.39834261754,25777.15128042927,103238.54962304681,103238.54962304681,103238.54962304681,128076.31606741686,91610.81131546412,56556.17425488575,38949.59673397596,24837.766444370052,0.0,63787.363178346015,21112.101477714543,1536.9843346707248,0.0,0.8868799424283678,2.8148929852968494,0.0014959135982669303,354795.8676873404,1555608.3122618832,4.384516433073974,1555608.3122618832,4.384516433073974,0.85,0.09566445756081839,4.027634451161993,1.267310716598295,1.0,0.0,4.027634451161027,1.2845187697679132,1.2848213550200906,3.135520123142853,19333.728162862164,1971.4916064978524,4632.441516551485,4632.441516551485,5.564484988818268,5.069416320453036,-2.3276651680130764,7.397081488466112,3.4674360133369913,3.4674360133369913,0.9906960038105689,0.0,0.0,0.00023555085937222467,1.0000725060302376,0.00023553378175272292,198.85109566918953,0.0,3.4064268370698094e-06,9.65381365625584,0.02818487217538342,7.932994487683549e-05,0.00015622091449538918,0.0006292007372136614,0.09566445756046946,0.07182977478372357,0.02383468277674589,0.09566463582886357,0.07182977478398556,0.023834682776832834,0.3760023896187952,0.3760023896187952,0.12476581162664047,0.0,5.232060737827396,4.92606322629689,6.1566629303678155,5.2215193929083625,4.920475070668886,6.131117234079625,24837.766444370052,21112.101477714543,0.85,1.0689220198760339,0.6648113936324352,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509752241475962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.358415894654,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.481356215374,1536.9843346707248,0.3760023896187952,0.12476581162664047,6.112874298809886,3.4674360133369913
2997.0,-29.914558817224986,5.069188851893958,35.012556019960684,24.171481397375487,5.037248470417152,-26.41936586536607,-39.94762783460317,1.5420555185584428,0.2292578988067362,-4.990094464807644,40.024902401521665,42406.16097674107,25777.29622708936,25777.29622708936,68183.45720383043,77461.08845222658,77461.08845222658,25777.29622708936,103238.38467931595,103238.38467931595,103238.38467931595,128076.06977104444,91610.67319860215,56555.94065477299,38949.702826476845,24837.68509172849,0.0,63787.387918205335,21112.032327969217,1536.9843441915841,0.0,0.8868789567944622,2.8148994678933765,0.0014959135982669303,354792.9405837418,1555607.2277170285,4.3845495492598685,1555607.2277170285,4.3845495492598685,0.85,0.09566480837794904,4.027634451161993,1.267310703960248,1.0,0.0,4.027634451161528,1.2845202609864486,1.2848228246522118,3.1355164830712496,19333.6990144044,1971.488634182356,4632.441516551485,4632.441516551485,5.564516278292636,5.069188851893958,-2.327832226528933,7.39702107842289,3.46748382900334,3.46748382900334,0.9907096654295257,0.0,0.0,0.00023553378175272292,1.0000723110825611,0.00023551675128147647,198.85166947478996,0.0,3.395903349344792e-06,9.62399009204314,0.028188268078732766,7.9324311908959e-05,0.00015620946984376392,0.000629154642340494,0.09566480837744827,0.07182971129040291,0.023835097087045353,0.09566475041652359,0.07182971129077892,0.023835097087170118,0.3760017555991124,0.3760017555991124,0.12476788029117677,0.0,5.229603108823028,4.9247741208148454,6.150648595707537,5.219352363614405,4.919215884570804,6.12618368088323,24837.68509172849,21112.032327969217,0.85,1.0689175310213703,0.6648047891711533,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509793976154977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.328592330436,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.470285397982,1536.9843441915841,0.3760017555991124,0.12476788029117677,6.112874298809886,3.46748382900334
2998.0,-29.915251543354845,5.068961238869773,35.01254793302896,24.17120486442002,5.037046495653391,-26.420009614920463,-39.948246733378596,1.5418045672188425,0.22653514257677898,-4.99025761717532,40.02487649102831,42405.730089341414,25777.313562902164,25777.313562902164,68183.04365224358,77460.78419848467,77460.78419848467,25777.313562902164,103238.09776138683,103238.09776138683,103238.09776138683,128075.67753598752,91610.56677073384,56555.706880153775,38949.84432286674,24837.579774600683,0.0,63787.42409746742,21111.94280841058,1536.9818691023986,0.0,0.8868782207673069,2.814916120017197,0.0014959135982669303,354790.68456167175,1555606.1099485157,4.384574278973526,1555606.1099485157,4.384574278973526,0.8499999999999999,0.0956651296790064,4.027634451161993,1.2673105726344516,1.0,0.0,4.027634451163221,1.2845214696512126,1.284824011724527,3.13551353272096,19333.676553655,1971.4863438233242,4632.441516551485,4632.441516551485,5.56452002055527,5.068961238869773,-2.3279643943541686,7.396925633223941,3.4675309031887727,3.4675309031887727,0.9907231151967922,0.0,0.0,0.00023551675128147647,1.0000720517438217,0.00023549978311143363,198.85224122220336,0.0,3.3865376392997175e-06,9.597447669775399,0.028191654616372065,7.931875890104089e-05,0.0001561979923804356,0.0006291084153137808,0.09566512967869728,0.07182962667676708,0.023835503001930197,0.09566508289302846,0.07182962667699917,0.023835503002007218,0.3760011208864512,0.3760011208864512,0.12476994146179002,0.0,5.227106547438382,4.923498531359996,6.144436704551822,5.216792759752082,4.918086499176638,6.119275480392162,24837.579774600683,21111.94280841058,0.85,1.0689104414697737,0.6647976570514167,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509835598616583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.30204990817,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.45922897046,1536.9818691023986,0.3760011208864512,0.12476994146179002,6.112874298809886,3.4675309031887727
