time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2999.0,-29.915943004501123,5.068732932725982,35.01253963286261,24.17088596792894,5.03681324263034,-26.420655354019363,-39.94886210476977,1.5415255921485476,0.22381910667570537,-4.9904477966300425,40.02485410627533,42405.29010820921,25777.39673725491,25777.39673725491,68182.68684546411,77460.43497921579,77460.43497921579,25777.39673725491,103237.8317164707,103237.8317164707,103237.8317164707,128075.34109357966,91610.40220365432,56555.45118370533,38949.9455777211,24837.509377108963,0.0,63787.45495483006,21111.882970542618,1536.9820226664376,0.0,0.8868773345149261,2.8149295325074917,0.0014959135982669303,354788.0548313457,1555605.1442795482,4.384604056128752,1555605.1442795482,4.384604056128752,0.85,0.09566546714075143,4.027634451161993,1.2673104000976316,1.0,0.0,4.027634451161702,1.28452280923517,1.2848253298268593,3.1355102628034497,19333.641823090627,1971.4828022913664,4632.441516551485,4632.441516551485,5.56453797531033,5.068732932725982,-2.3281170519927876,7.396849984718769,3.4675775546796332,3.4675775546796332,0.9907364441941809,0.0,0.0,0.00023549978311143363,1.000071920573354,0.00023548284705005875,198.85281192844073,0.0,3.3741586424586725e-06,9.562365592727877,0.028195028775014522,7.93132378985343e-05,0.00015618654521289932,0.0006290623103074436,0.09566546714033838,0.07182955732257895,0.023835909817759425,0.09566545267743043,0.07182955732288908,0.023835909817862346,0.37600048557997584,0.37600048557997584,0.1247719806426143,0.0,5.224614387565509,4.922199650348205,6.138313469816069,5.21426690330577,4.91664314956671,6.113454629815237,24837.509377108963,21111.882970542618,0.85,1.0689043306986687,0.6647904378413867,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509877071798514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.26696783112,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.448199396416,1536.9820226664376,0.37600048557997584,0.1247719806426143,6.112874298809886,3.4675775546796332
3000.0,-29.916632311673542,5.068504454418022,35.01253110676376,24.17060933019968,5.036611526832908,-26.421296000342906,-39.9494729359634,1.5412752155022393,0.22111448731055816,-4.990614645143498,40.02483092519156,42404.84062998814,25777.417396955127,25777.417396955127,68182.25802694327,77460.12928010896,77460.12928010896,25777.417396955127,103237.54667706409,103237.54667706409,103237.54667706409,128074.97211399925,91610.29305471163,56555.19763900974,38950.10601744654,24837.425436935155,0.0,63787.53145438169,21111.81162139488,1536.9808732661002,0.0,0.8868765698014788,2.8149455173536784,0.0014959135982669303,354785.7477251409,1555604.1442576789,4.38462974973514,1555604.1442576789,4.38462974973514,0.85,0.09566578684175187,4.027634451161993,1.2673102594306696,1.0,0.0,4.027634451161263,1.284524015022276,1.2848265141420325,3.1355073194891934,19333.61878808027,1971.480453374014,4632.441516551485,4632.441516551485,5.564542435096846,5.068504454418022,-2.3282532006388705,7.396757655056893,3.4676236177243727,3.4676236177243727,0.9907496050641065,0.0,0.0,0.00023548284705005875,1.0000716969305372,0.00023546596486313207,198.85338085974146,0.0,3.367783427387015e-06,9.544298233214802,0.028198396558441908,7.930775798121672e-05,0.00015617508906884202,0.0006290161691469609,0.0956657868414296,0.07182947684813963,0.02383630999328997,0.0956658418926788,0.07182947684838159,0.02383630999337027,0.37599984753503507,0.37599984753503507,0.12477400346883612,0.0,5.222104168958992,4.920920794364122,6.132057136192998,5.2117291324540815,4.915488689565848,6.106711078715421,24837.425436935155,21111.81162139488,0.85,1.0688963261684536,0.6647825940766244,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509918469472167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.24890047161,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.437172073342,1536.9808732661002,0.37599984753503507,0.12477400346883612,6.112874298809886,3.4676236177243727
3001.0,-29.917319278814162,5.068275211758754,35.01252234331163,24.17028659200298,5.036368797356727,-26.42193864195372,-39.95009159026665,1.5409881604963256,0.2185564501121462,-4.9908106447449,40.02480695958966,42404.43378678154,25777.509119112186,25777.509119112186,68181.94290589372,77459.80291812078,77459.80291812078,25777.509119112186,103237.31203723297,103237.31203723297,103237.31203723297,128074.66294454217,91610.14569362148,56554.969128030636,38950.19618398983,24837.350907309195,0.0,63787.54709129903,21111.748271212815,1536.9809405290546,0.0,0.8868756596562872,2.8149561817058286,0.0014959135982669303,354783.0375458414,1555603.1103925493,4.384660329741808,1555603.1103925493,4.384660329741808,0.85,0.09566611618196921,4.027634451161993,1.267310170964338,1.0,0.0,4.02763445116232,1.2845253922177335,1.2848278699750861,3.1355039577756267,19333.587688702177,1971.477282120008,4632.441516551485,4632.441516551485,5.564562235056917,5.068275211758754,-2.3284114294176925,7.396686641176447,3.467669248322682,3.467669248322682,0.9907626423779091,0.0,0.0,0.00023546596486313207,1.0000714539306643,0.0002354491410965292,198.85394786251143,0.0,3.3570799466765416e-06,9.513964568881319,0.028201753638388585,7.930220823763001e-05,0.00015616375662550207,0.0006289705262077491,0.0956661161815334,0.07182940714336807,0.023836709038165323,0.09566611033085756,0.07182940714369529,0.023836709038273927,0.375999207648253,0.375999207648253,0.12477600105455365,0.0,5.2196346541993535,4.9196452896728715,6.125955029712259,5.209367094857043,4.914171254032965,6.101169511141052,24837.350907309195,21111.748271212815,0.85,1.0688911239729129,0.6647760530137353,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450995973841217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.21856680728,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.426164852837,1536.9809405290546,0.375999207648253,0.12477600105455365,6.112874298809886,3.467669248322682
3002.0,-29.918004622393262,5.0680458970641515,35.01251333069923,24.170014878641837,5.036168782761399,-26.42257555020332,-39.95070182774214,1.5407397105713287,0.21590812153050365,-4.990975223830665,40.024782175378476,42403.999032370215,25777.517763352364,25777.517763352364,68181.51679572258,77459.5102626592,77459.5102626592,25777.517763352364,103237.02802601157,103237.02802601157,103237.02802601157,128074.28729968765,91610.04867827168,56554.72954600544,38950.35459140693,24837.259273676093,0.0,63787.613865083025,21111.670382624678,1536.9793133049754,0.0,0.8868749122768085,2.8149716949235706,0.0014959135982669303,354780.7618454384,1555602.0412135345,4.3846854410083225,1555602.0412135345,4.3846854410083225,0.85,0.0956664236455225,4.027634451161993,1.2673100874433296,1.0,0.0,4.027634451161158,1.2845265887678596,1.284829045195273,3.1355010370204717,19333.56721438944,1971.4751943211436,4632.441516551485,4632.441516551485,5.564564101079434,5.0680458970641515,-2.3285471978113104,7.3965930948754615,3.467714267544499,3.467714267544499,0.9907755050127139,0.0,0.0,0.0002354491410965292,1.0000712854526823,0.00023543235819429925,198.85451352807985,0.0,3.345472406898551e-06,9.481068801150492,0.028205099110795485,7.929673435035834e-05,0.00015615240674617088,0.0006289248130427383,0.09566642364521104,0.07182932306410982,0.023837100581101223,0.09566645564373476,0.07182932306434367,0.023837100581178834,0.37599856563873896,0.37599856563873896,0.12477798363342531,0.0,5.217150273771722,4.918399621817059,6.119702967976707,5.206883345361177,4.913104584029554,6.094378435250576,24837.259273676093,21111.670382624678,0.85,1.068883324902748,0.6647685414610237,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510000867477013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.185671039544,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.415181534065,1536.9793133049754,0.37599856563873896,0.12477798363342531,6.112874298809886,3.467714267544499
3003.0,-29.918687614881673,5.067815583561575,35.012504028454195,24.169674433674686,5.035904433560481,-26.42321677618743,-39.95132023757321,1.5404335948663663,0.21353907156640162,-4.9911848122023414,40.02475571400497,42403.60839204452,25777.63762030925,25777.63762030925,68181.24601235377,77459.19989132273,77459.19989132273,25777.63762030925,103236.83751163198,103236.83751163198,103236.83751163198,128074.01598702138,91609.90695071178,56554.50687792097,38950.444525323124,24837.178475389403,0.0,63787.62300071253,21111.601704080993,1536.9793502284429,0.0,0.8868739420364318,2.814978298548695,0.0014959135982669303,354777.8638003407,1555600.8996831516,4.384718040239966,1555600.8996831516,4.384718040239966,0.85,0.09566674829211168,4.027634451161993,1.26731003689114,1.0,0.0,4.027634451161902,1.2845280548967835,1.2848304901101826,3.13549745823623,19333.537303922796,1971.472144302366,4632.441516551485,4632.441516551485,5.564589974467466,5.067815583561575,-2.3287167396566204,7.396532323218195,3.4677588829645587,3.4677588829645587,0.9907882522755882,0.0,0.0,0.00023543235819429925,1.0000710412952314,0.0002354156339627448,198.8550772559376,0.0,3.337355858526282e-06,9.458066503063483,0.02820843646665401,7.929118751264386e-05,0.00015614117068165538,0.0006288795582822001,0.09566674829162047,0.07182925546102284,0.023837492830597627,0.09566657770606835,0.07182925546139166,0.023837492830720022,0.37599792289080425,0.37599792289080425,0.12477994104146382,0.0,5.214747993162689,4.917171924330205,6.113727616542008,5.204723883768736,4.911863327342019,6.089422870370129,24837.178475389403,21111.601704080993,0.85,1.0688789267408847,0.664762322176057,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510041899560202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.16266874146,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.404207841737,1536.9793502284429,0.37599792289080425,0.12477994104146382,6.112874298809886,3.4677588829645587
3004.0,-29.91936874314103,5.067585716835816,35.01249450438201,24.16941871577876,5.035735814388755,-26.423846750275338,-39.95191807681692,1.5402138215229118,0.21047684383296428,-4.9913272976964755,40.024730648347735,42403.14047268656,25777.584007091078,25777.584007091078,68180.72447977764,77458.84482920595,77458.84482920595,25777.584007091078,103236.42883629703,103236.42883629703,103236.42883629703,128073.50754994729,91609.75853797169,56554.24507297392,38950.570516664186,24837.078713650266,0.0,63787.64923031445,21111.516906602727,1536.9767550234196,0.0,0.8868733080380803,2.8150018150922316,0.0014959135982669303,354775.8936186874,1555599.8183638516,4.38473934205859,1555599.8183638516,4.38473934205859,0.85,0.09566703669105825,4.027634451161993,1.2673098066588864,1.0,0.0,4.0276344511610525,1.2845291171464226,1.2848315311260419,3.1354948653163817,19333.505982602404,1971.4689504165444,4632.441516551485,4632.441516551485,5.564578401041662,5.067585716835816,-2.3288375199130003,7.3964232367488165,3.467802814886388,3.467802814886388,0.9908008042532537,0.0,0.0,0.0002354156339627448,1.000070847776734,0.0002353989564700334,198.85563944790414,0.0,3.3256983578074562e-06,9.425029146026331,0.028211762165011818,7.928582552417084e-05,0.00015612980843857395,0.0006288337953205228,0.09566703669081839,0.07182916170469325,0.023837874986125128,0.09566714698714532,0.07182916170487336,0.0238378749861849,0.3759972798118902,0.3759972798118902,0.12478189093188624,0.0,5.212216601177374,4.915892296999857,6.107389661138427,5.201804141529465,4.91050337558795,6.081764325400627,24837.078713650266,21111.516906602727,0.85,1.0688703111412894,0.6647547132452545,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510082791102046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.12963138442,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.393258404805,1536.9767550234196,0.3759972798118902,0.12478189093188624,6.112874298809886,3.467802814886388
3005.0,-29.920048097913583,5.067355497745615,35.01248495763938,24.169138445891463,5.035522840878386,-26.424479564073184,-39.95252768564967,1.5399543070379649,0.2080245580158362,-4.991507935128331,40.02471093989258,42402.72894588776,25777.626290824122,25777.626290824122,68180.35523671188,77458.56997901073,77458.56997901073,25777.626290824122,103236.19626983485,103236.19626983485,103236.19626983485,128073.2257234922,91609.67166276903,56554.02101173562,38950.72294559268,24837.029453657346,0.0,63787.75239925002,21111.475035608742,1536.9779515486368,0.0,0.8868724605979706,2.815012887809926,0.0014959135982669303,354773.39591323637,1555598.9681518401,4.3847678153755325,1555598.9681518401,4.3847678153755325,0.85,0.09566734767408253,4.027634451161993,1.2673097253357994,1.0,0.0,4.027634451161532,1.284530365142413,1.284832757991984,3.1354918190006806,19333.487648286526,1971.4670808366288,4632.441516551485,4632.441516551485,5.564587528784107,5.067355497745615,-2.328986702130923,7.396342199876537,3.4678464977300534,3.4678464977300534,0.9908132850657295,0.0,0.0,0.0002353989564700334,1.0000706636940282,0.000235382323485547,198.85620017885418,0.0,3.316413477509411e-06,9.398715795261671,0.028215078578489327,7.928035832005555e-05,0.00015611859814997786,0.0006287886443759658,0.09566734767370473,0.07182908929216565,0.023838258381539083,0.09566750635330072,0.0718290892924493,0.02383825838163322,0.3759966324993171,0.3759966324993171,0.12478380882667406,0.0,5.209751649883913,4.914678902256981,6.101119199740992,5.199532493144147,4.909482484535147,6.075690148156923,24837.029453657346,21111.475035608742,0.85,1.0688627937533899,0.664747186583522,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451012357124947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.10331803366,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.38232354818,1536.9779515486368,0.3759966324993171,0.12478380882667406,6.112874298809886,3.4678464977300534
3006.0,-29.920725137115184,5.067124428912926,35.01247508653928,24.168797337356978,5.03526199378149,-26.425115080989773,-39.953133871871955,1.5396519376560085,0.20559531189843483,-4.991713454377064,40.02468239881115,42402.31333473202,25777.72825992265,25777.72825992265,68180.04159465467,77458.24277526817,77458.24277526817,25777.72825992265,103235.97103519081,103235.97103519081,103235.97103519081,128072.90946971645,91609.51211802503,56553.77239834452,38950.82191075612,24836.938434525648,0.0,63787.76034528177,21111.3976693468,1536.9773265728618,0.0,0.8868715185616711,2.815020756797751,0.0014959135982669303,354770.5541793199,1555597.7369057648,4.384799467092985,1555597.7369057648,4.384799467092985,0.85,0.0956676534044095,4.027634451161993,1.2673096143407747,1.0,0.0,4.027634451162651,1.2845318134512895,1.2848341852750989,3.1354882837354685,19333.453977645844,1971.4636473868084,4632.441516551485,4632.441516551485,5.5646095407400376,5.067124428912926,-2.329154905168511,7.396279334081438,3.4678896911659027,3.4678896911659027,0.9908256260474008,0.0,0.0,0.000235382323485547,1.0000704232204571,0.0002353657482715684,198.8567590013332,0.0,3.307572092603624e-06,9.37365931043867,0.02821838615058193,7.927492215680681e-05,0.00015610740132874018,0.0006287435476730054,0.09566765340394343,0.07182901661500038,0.02383863678894305,0.09566763325952835,0.07182901661535032,0.023838636789059182,0.3759959849648422,0.3759959849648422,0.12478570099428696,0.0,5.207344381687278,4.913455853598691,6.095110728416273,5.197308766275512,4.908173594157461,6.07068148212295,24836.938434525648,21111.3976693468,0.85,1.068857743642316,0.6647405882446603,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510164245433594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.078261548835,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.371401516131,1536.9773265728618,0.3759959849648422,0.12478570099428696,6.112874298809886,3.4678896911659027
3007.0,-29.921400428135687,5.066893370966319,35.01246489452435,24.168515984807186,5.035055561201941,-26.42574358222959,-39.95373897543175,1.5393987152959347,0.20295941215817948,-4.991879632935773,40.02465330930869,42401.90094580467,25777.72695359283,25777.72695359283,68179.6278993975,77457.93696500747,77457.93696500747,25777.72695359283,103235.6639186003,103235.6639186003,103235.6639186003,128072.4925760637,91609.39529265324,56553.54849217928,38950.940889415506,24836.82865746339,0.0,63787.769546878895,21111.30435884388,1536.9747286876038,0.0,0.8868707786027287,2.8150359239745137,0.0014959135982669303,354768.2564258737,1555596.4820018767,4.384824329193916,1555596.4820018767,4.384824329193916,0.85,0.0956679346021295,4.027634451161993,1.2673095192806798,1.0,0.0,4.027634451161866,1.2845330318172896,1.2848353826353773,3.135485309757981,19333.4293225866,1971.461133270444,4632.441516551485,4632.441516551485,5.564609258744076,5.066893370966319,-2.329294831965657,7.396188202931976,3.467932244564284,3.467932244564284,0.990837784161224,0.0,0.0,0.0002353657482715684,1.0000702417633975,0.00023534921692755717,198.85731638363512,0.0,3.296093331535755e-06,9.34112850157233,0.028221682243913467,7.926949604634746e-05,0.00015609625222522095,0.0006286986431595718,0.09566793460181515,0.07182892671526024,0.02383900788655491,0.09566790718746108,0.07182892671549626,0.02383900788663324,0.37599533585824524,0.37599533585824524,0.12478758429391675,0.0,5.2049095952806965,4.912240166296556,6.088969369560971,5.194839045093943,4.907062035204774,6.06408463847805,24836.82865746339,21111.30435884388,0.85,1.0688511039610962,0.6647340273379942,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510204781196914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.04573073997,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.36050322753,1536.9747286876038,0.37599533585824524,0.12478758429391675,6.112874298809886,3.467932244564284
3008.0,-29.92207369520739,5.066662259219431,35.01245458657876,24.168234003614657,5.034852662465878,-26.42636990846881,-39.95433625588191,1.5391488757274043,0.20026675911361735,-4.992049473598298,40.02462954857431,42401.46456301844,25777.733409626573,25777.733409626573,68179.19797264501,77457.61443832025,77457.61443832025,25777.733409626573,103235.34784794682,103235.34784794682,103235.34784794682,128072.10231188995,91609.26236349536,56553.30112762719,38951.06803985352,24836.754463943133,0.0,63787.82250379665,21111.24129435166,1536.9742615091336,0.0,0.8868700007271392,2.815051408638494,0.0014959135982669303,354765.90804852993,1555595.456978451,4.384850465297964,1555595.456978451,4.384850465297964,0.85,0.09566822229165217,4.027634451161993,1.267309369822033,1.0,0.0,4.02763445116121,1.2845342342759507,1.2848365641408879,3.135482374615136,19333.40126895225,1971.4582725958662,4632.441516551485,4632.441516551485,5.564610652400901,5.066662259219431,-2.329437856287388,7.396100115506819,3.467974416131913,3.467974416131913,0.9908498331805465,0.0,0.0,0.00023534921692755717,1.0000700316175732,0.00023533273619537345,198.8578720981194,0.0,3.2873787062866805e-06,9.316431253616452,0.028224969622619753,7.926414042433098e-05,0.0001560850765032262,0.0006286536314366491,0.09566822229132052,0.07182884436024338,0.023839377931077134,0.0956683204375337,0.07182884436049239,0.02383937793115978,0.3759946851251737,0.3759946851251737,0.12478944843166896,0.0,5.202458558502826,4.91102210119675,6.082770083991932,5.192316232711903,4.905827512577105,6.05764663338158,24836.754463943133,21111.24129435166,0.85,1.0688434766461417,0.664726634311662,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451024521250831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.02103349201,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.349617392847,1536.9742615091336,0.3759946851251737,0.12478944843166896,6.112874298809886,3.467974416131913
3009.0,-29.922744993170003,5.066430845194457,35.01244411366524,24.167939309868984,5.034630123360926,-26.42699642645444,-39.954933466482885,1.5388815566455374,0.19780331413494423,-4.992231860227922,40.02460412765128,42401.03674696172,25777.769682996808,25777.769682996808,68178.80642995852,77457.32004359631,77457.32004359631,25777.769682996808,103235.08972659311,103235.08972659311,103235.08972659311,128071.76647962935,91609.14881982906,56553.0535988075,38951.21691224618,24836.67675303624,0.0,63787.89366528242,21111.175240080804,1536.9738905957947,0.0,0.8868691650413438,2.8150624259921897,0.0014959135982669303,354763.38621238404,1555594.3603360774,4.384878543821316,1555594.3603360774,4.384878543821316,0.85,0.09566850944669653,4.027634451161993,1.2673092330014337,1.0,0.0,4.0276344511614095,1.2845355183722553,1.2848378273682313,3.1354792402048584,19333.377306470666,1971.4558291027688,4632.441516551485,4632.441516551485,5.564618482693005,5.066430845194457,-2.329590595944618,7.396021441139075,3.468016186373212,3.468016186373212,0.9908617675352034,0.0,0.0,0.00023533273619537345,1.0000698271728494,0.00023531630472308924,198.85842619002645,0.0,3.2773233326742936e-06,9.287934324798949,0.028228246945952426,7.925878576308161e-05,0.00015607395043229185,0.0006286088196900479,0.09566850944631664,0.07182876478621525,0.023839744660101386,0.09566858162284407,0.07182876478650048,0.023839744660196043,0.3759940321362113,0.3759940321362113,0.12479128963145926,0.0,5.200046256653025,4.909833357441983,6.076638392074983,5.19003517436289,4.904732241342117,6.051761088026694,24836.67675303624,21111.175240080804,0.85,1.068836146051738,0.6647191858921525,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510285522855098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.99253656319,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.338749594906,1536.9738905957947,0.3759940321362113,0.12479128963145926,6.112874298809886,3.468016186373212
3010.0,-29.923414342618372,5.066199319592417,35.01243343531025,24.16764838797974,5.0344168624952355,-26.42762026247086,-39.95553409969432,1.5386227823475573,0.19520284139002797,-4.9924061510258175,40.02457719791882,42400.63135139921,25777.78307224485,25777.78307224485,68178.41442364406,77457.00328138196,77457.00328138196,25777.78307224485,103234.78635362681,103234.78635362681,103234.78635362681,128071.3740247907,91609.01587919684,56552.831466881114,38951.31601368414,24836.58767116388,0.0,63787.90368484802,21111.099520489297,1536.9726846145657,0.0,0.8868683759893068,2.815076184566282,0.0014959135982669303,354760.97632939357,1555593.1986052645,4.384905055512377,1555593.1986052645,4.384905055512377,0.8499999999999999,0.09566878607904428,4.027634451161993,1.2673091808008032,1.0,0.0,4.027634451161358,1.2845367624110642,1.2848390505918894,3.1354762035787584,19333.349250414743,1971.4529681812592,4632.441516551485,4632.441516551485,5.564621373015095,5.066199319592417,-2.329737899269873,7.39593721886229,3.4680574802410438,3.4680574802410438,0.9908735657831553,0.0,0.0,0.00023531630472308924,1.0000696248671288,0.00023529992199728476,198.85897867633162,0.0,3.2675367184222464e-06,9.260199060008647,0.028231514482670847,7.925340075159296e-05,0.0001560629039714963,0.0006285643285839843,0.09566878607870077,0.07182867990812802,0.02384010617057275,0.09566888901799438,0.07182867990838593,0.02384010617065835,0.37599337830932106,0.37599337830932106,0.12479311244870452,0.0,5.19762805226685,4.908640801315471,6.070494794122624,5.187608992415846,4.903539808354651,6.045585530617302,24836.58767116388,21111.099520489297,0.85,1.0688298326981853,0.6647127261131632,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510325715518784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.9648012984,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.327898802549,1536.9726846145657,0.37599337830932106,0.12479311244870452,6.112874298809886,3.4680574802410438
3011.0,-29.924081543339426,5.065967594759265,35.01242256592427,24.167353205289714,5.0341971024530965,-26.42824281440826,-39.956130751501746,1.5383583735220012,0.19268553718086423,-4.992585381271789,40.02455027704171,42400.21872079252,25777.806979978235,25777.806979978235,68178.02570077076,77456.69557116789,77456.69557116789,25777.806979978235,103234.50255114613,103234.50255114613,103234.50255114613,128071.00467117366,91608.88849147497,56552.59854484443,38951.43327403392,24836.50212002753,0.0,63787.93539406145,21111.0268020234,1536.9718023716036,0.0,0.8868675617758324,2.815088277354364,0.0014959135982669303,354758.4981630686,1555592.0372571235,4.384932412646754,1555592.0372571235,4.384932412646754,0.85,0.09566906139381726,4.027634451161993,1.2673090434307235,1.0,0.0,4.027634451162186,1.2845380327005822,1.2848403001350128,3.1354731028822793,19333.32236625609,1971.450226760014,4632.441516551485,4632.441516551485,5.56462653395092,5.065967594759265,-2.329889315946713,7.3958569107059775,3.468098354759752,3.468098354759752,0.990885244217072,0.0,0.0,0.00023529992199728476,1.000069401731319,0.00023528359290858597,198.85952939175252,0.0,3.2578521214132763e-06,9.232752912085225,0.02823477233479226,7.924805177049254e-05,0.00015605187022679223,0.0006285198886936889,0.0956690613934575,0.0718285967590084,0.023840464634449096,0.09566915723786239,0.07182859675927851,0.02384046463453874,0.3759927227883088,0.3759927227883088,0.12479491574981967,0.0,5.195227717175442,4.907458423613662,6.064392679864511,5.185270918452659,4.902388772445249,6.039639823996652,24836.50212002753,21111.0268020234,0.85,1.0688232073916286,0.664705926894444,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510365791730588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.93735515048,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.317064668829,1536.9718023716036,0.3759927227883088,0.12479491574981967,6.112874298809886,3.468098354759752
3012.0,-29.924747032767755,5.065735747799221,35.0124114936037,24.167068011034303,5.033980444996562,-26.428863515531493,-39.95672705406321,1.5380969277605403,0.19027218335861562,-4.992761799376644,40.02452262738476,42399.8122953855,25777.821635205277,25777.821635205277,68177.63393059077,77456.41577351895,77456.41577351895,25777.821635205277,103234.23740872424,103234.23740872424,103234.23740872424,128070.64956624269,91608.78958253637,56552.372516868825,38951.57451740838,24836.41215751845,0.0,63787.986674926826,21110.950333890683,1536.9706113260186,0.0,0.8868667644984551,2.815099336041893,0.0014959135982669303,354756.05889269704,1555590.844470602,4.384959200770468,1555590.844470602,4.384959200770468,0.85,0.09566933042715313,4.027634451161993,1.2673089467221876,1.0,0.0,4.027634451162049,1.2845392890254674,1.2848415357790788,3.1354700362786185,19333.3014923166,1971.4480982105615,4632.441516551485,4632.441516551485,5.564629697558488,5.065735747799221,-2.3300391531000515,7.395774900899273,3.468138783301072,3.468138783301072,0.9908967952288777,0.0,0.0,0.00023528359290858597,1.000069224095474,0.00023526730674208212,198.86007869732973,0.0,3.2471948940377573e-06,9.202550329703005,0.028238019529686298,7.924270625383653e-05,0.00015604088665474943,0.0006284756508805325,0.09566933042680174,0.07182851128634789,0.023840819140453853,0.09566937291875247,0.07182851128661172,0.023840819140541415,0.37599206573445265,0.37599206573445265,0.12479670185897622,0.0,5.1928589540108305,4.906313738647498,6.058303913909469,5.183033982735253,4.901400197029318,6.033609901488774,24836.41215751845,21110.950333890683,0.85,1.0688162063812148,0.6646990210156862,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510405739501135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.9071525681,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.306251269629,1536.9706113260186,0.37599206573445265,0.12479670185897622,6.112874298809886,3.468138783301072
3013.0,-29.925410422630083,5.065503516738713,35.012400169643605,24.16674925424161,5.0337430458751315,-26.429484401082632,-39.95731961969284,1.5378170243279046,0.18775951704549243,-4.9929515095208234,40.024493153225905,42399.39932325057,25777.867727260982,25777.867727260982,68177.26705051155,77456.08410015238,77456.08410015238,25777.867727260982,103233.95182741336,103233.95182741336,103233.95182741336,128070.26999904323,91608.62955270914,56552.130588335895,38951.66551597027,24836.318171629875,0.0,63787.98368760015,21110.870445885394,1536.9694962377566,0.0,0.8868659062088257,2.8151101467354236,0.0014959135982669303,354753.43585271324,1555589.5729771252,4.384988038912119,1555589.5729771252,4.384988038912119,0.85,0.09566960069139646,4.027634451161993,1.26730883078184,1.0,0.0,4.027634451163931,1.2845406315789407,1.2848428577271176,3.1354667592034646,19333.26771930299,1971.4446543216072,4632.441516551485,4632.441516551485,5.564639647399311,5.065503516738713,-2.330199297660903,7.395702814399616,3.4681787887927245,3.4681787887927245,0.9909082253693499,0.0,0.0,0.00023526730674208212,1.0000690060669002,0.00023525107299080095,198.86062627255328,0.0,3.23866835263513e-06,9.178386111367958,0.028241258198038934,7.923739456688298e-05,0.00015602991217519914,0.0006284314496886121,0.09566960069099588,0.0718284291904551,0.02384117150054078,0.09566957831699906,0.07182842919075584,0.02384117150064062,0.3759914089527622,0.3759914089527622,0.12479847095628675,0.0,5.190504382299309,4.905145576579798,6.052343695456955,5.180711026566314,4.900112904561865,6.028138183243357,24836.318171629875,21110.870445885394,0.85,1.0688105048814176,0.6646925780081155,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510445585019434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.88298834976,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.295449913303,1536.9694962377566,0.3759914089527622,0.12479847095628675,6.112874298809886,3.4681787887927245
3014.0,-29.92607228043367,5.065271553728142,35.01238865790464,24.16648131273689,5.033549728243495,-26.43009949904137,-39.95790754035113,1.5375769468511333,0.18513058757821454,-4.993111176722528,40.02446503586744,42398.97370599064,25777.835561268486,25777.835561268486,68176.80926725913,77455.7797278013,77455.7797278013,25777.835561268486,103233.61528906978,103233.61528906978,103233.61528906978,128069.8360065106,91608.51405292288,56551.89340275601,38951.800722407635,24836.220717440803,0.0,63788.02143984844,21110.78760982468,1536.9674987275382,0.0,0.8868651958177579,2.8151259867993454,0.0014959135982669303,354751.228215276,1555588.3600157513,4.385011907757973,1555588.3600157513,4.385011907757973,0.85,0.09566985429704851,4.027634451161993,1.2673087055003274,1.0,0.0,4.027634451162626,1.284541787785853,1.2848439933520441,3.1354639369921715,19333.243343997954,1971.4421687322333,4632.441516551485,4632.441516551485,5.564632703762273,5.065271553728142,-2.3303377948239175,7.395609348552059,3.46821829200247,3.46821829200247,0.9909195120007057,0.0,0.0,0.00023525107299080095,1.0000688470696708,0.00023523487775878289,198.86117258583326,0.0,3.228253946526357e-06,9.148871684455695,0.028244486451985462,7.923212484219023e-05,0.0001560189481486107,0.0006283872905974012,0.09566985429675798,0.07182833590906565,0.02384151838769233,0.095669915660845,0.07182833590928377,0.02384151838776474,0.37599075020140343,0.37599075020140343,0.12480023018349168,0.0,5.188115392333486,4.903982610503874,6.046229380160582,5.178241764300765,4.899027749852735,6.0214655663111785,24836.220717440803,21110.78760982468,0.85,1.068802695684005,0.6646855122473506,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510485305036211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.85347392285,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.284668435303,1536.9674987275382,0.37599075020140343,0.12480023018349168,6.112874298809886,3.46821829200247
3015.0,-29.926731773640476,5.065039247240529,35.012376994398274,24.166172264982038,5.0333169801951705,-26.43071641199743,-39.95849947733802,1.5373016185522523,0.18270281900646523,-4.993300285758035,40.02443759185732,42398.57505791828,25777.87677851352,25777.87677851352,68176.4518364318,77455.468551956,77455.468551956,25777.87677851352,103233.34533046951,103233.34533046951,103233.34533046951,128069.48666542696,91608.37483040243,56551.66603405466,38951.89866260864,24836.14133495744,0.0,63788.039997566084,21110.72013471382,1536.967221517438,0.0,0.8868643332270982,2.8151357557996532,0.0014959135982669303,354748.61351447843,1555587.176102802,4.385040890482053,1555587.176102802,4.385040890482053,0.8499999999999999,0.09567012074261863,4.027634451161993,1.2673085626354443,1.0,0.0,4.027634451161858,1.284543108761596,1.2848452938340074,3.135460712599175,19333.21396219982,1971.439172622641,4632.441516551485,4632.441516551485,5.564641601283133,5.065039247240529,-2.3304983437612137,7.395537591001743,3.4682574890221787,3.4682574890221787,0.990930711149194,0.0,0.0,0.00023523487775878289,1.0000686014647877,0.00023521874140857674,198.86171694994948,0.0,3.220602829411048e-06,9.12718841855091,0.028247707054814872,7.92268194451578e-05,0.0001560080583136251,0.0006283434303228457,0.0956701207422194,0.07182825521355818,0.023841865528661223,0.095670137346016,0.07182825521385791,0.02384186552876072,0.3759900894107589,0.3759900894107589,0.12480196819259128,0.0,5.185767651213155,4.90282730439003,6.040258329960466,5.176003104764504,4.897847206102028,6.0160107178503495,24836.14133495744,21110.72013471382,0.85,1.068796781325044,0.6646790692978817,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451052493352888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.83179065694,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.27389553655,1536.967221517438,0.3759900894107589,0.12480196819259128,6.112874298809886,3.4682574890221787
3016.0,-29.92738973797625,5.064807409404269,35.0123652001049,24.165923182759457,5.033137261956056,-26.431326645281192,-39.95908289272336,1.5370741692610788,0.1801129978708218,-4.993451642665973,40.02441045540805,42398.147512765245,25777.82054035122,25777.82054035122,68175.96805311646,77455.18528132937,77455.18528132937,25777.82054035122,103233.00582168059,103233.00582168059,103233.00582168059,128069.05439954752,91608.28436660254,56551.43085593123,38952.05945630146,24836.048577866917,0.0,63788.10803416838,21110.64129118688,1536.9653153688819,0.0,0.8868636615479727,2.8151520538909116,0.0014959135982669303,354746.52080131846,1555586.0054584506,4.385063458676405,1555586.0054584506,4.385063458676405,0.85,0.09567036415034107,4.027634451161993,1.2673084565857429,1.0,0.0,4.027634451162145,1.2845442057174148,1.2848463703189477,3.1354580350254033,19333.194870539235,1971.4372258150577,4632.441516551485,4632.441516551485,5.564629461213561,5.064807409404269,-2.330631511836004,7.395438921240273,3.468296195821296,3.468296195821296,0.990941770234656,0.0,0.0,0.00023521874140857674,1.0000684427931268,0.00023520264348270598,198.86226005471016,0.0,3.2089023072995887e-06,9.094029138887034,0.02825091595712217,7.922159074667228e-05,0.00015599715066190445,0.0006282994982889943,0.09567036415007804,0.07182815890155801,0.023842205248520033,0.0956705001152615,0.07182815890175548,0.023842205248585588,0.3759894266780794,0.3759894266780794,0.12480369384241224,0.0,5.183387344430628,4.90169775702509,6.034078420037986,5.1735646405367675,4.896892349228324,6.009068348336427,24836.048577866917,21110.64129118688,0.85,1.0687880571186985,0.6646716577650256,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451056442064771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.798631377285,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.263147946625,1536.9653153688819,0.3759894266780794,0.12480369384241224,6.112874298809886,3.468296195821296
3017.0,-29.928045608843107,5.064575184408845,35.01235328958038,24.16561455409976,5.032901411480655,-26.43194060796202,-39.95967056890947,1.5367964105995402,0.1777886585049373,-4.993643831440057,40.024383481353645,42397.746925713676,25777.866999450827,25777.866999450827,68175.6139251645,77454.88841527431,77454.88841527431,25777.866999450827,103232.75541472514,103232.75541472514,103232.75541472514,128068.731040782,91608.15673568386,56551.19890620326,38952.17536608956,24835.97562605686,0.0,63788.150992146424,21110.57928214833,1536.9654904753074,0.0,0.8868627815800352,2.8151601087105718,0.0014959135982669303,354743.86354656017,1555584.8418203443,4.385093025340447,1555584.8418203443,4.385093025340447,0.85,0.09567062508901847,4.027634451161993,1.2673083532834428,1.0,0.0,4.027634451160634,1.2845455378624555,1.2848476820977548,3.1354547833813404,19333.16793505584,1971.4344791601457,4632.441516551485,4632.441516551485,5.564639490287742,5.064575184408845,-2.3307950560303303,7.395370240439176,3.468334656819425,3.468334656819425,0.9909527590912643,0.0,0.0,0.00023520264348270598,1.0000682253857902,0.0002351865977863393,198.86280143405648,0.0,3.2012699208529777e-06,9.07239895569734,0.028254117227043025,7.921632418446067e-05,0.0001559863192982453,0.0006282558735155677,0.09567062508860405,0.07182807952128459,0.023842545567319455,0.09567068982418281,0.07182807952159571,0.02384254556742275,0.3759887631842652,0.3759887631842652,0.12480539295328703,0.0,5.181072185883977,4.900587985544121,6.028101376940128,5.171432489945005,4.895784185883883,6.003823916524993,24835.97562605686,21110.57928214833,0.85,1.0687817857200197,0.664664930183251,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510603816429914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.777001194096,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.252409001978,1536.9654904753074,0.3759887631842652,0.12480539295328703,6.112874298809886,3.468334656819425
3018.0,-29.92869945325478,5.064342519395626,35.01234102092503,24.165292654093378,5.032649512702296,-26.43255435119292,-39.96026198202742,1.536504410640518,0.17557331529849307,-4.993839697385359,40.024349229000684,42397.37058610152,25777.919801586264,25777.919801586264,68175.29038768778,77454.60282626044,77454.60282626044,25777.919801586264,103232.5226278467,103232.5226278467,103232.5226278467,128068.3836556504,91608.03306787081,56550.983908855436,38952.27684335042,24835.86102780369,0.0,63788.137871154104,21110.481873633136,1536.9633678810649,0.0,0.8868619092434415,2.815166305957074,0.0014959135982669303,354741.15546629514,1555583.364203483,4.385122335632926,1555583.364203483,4.385122335632926,0.85,0.09567087399325894,4.027634451161993,1.267308298335411,1.0,0.0,4.027634451162434,1.2845469365005133,1.28484906045227,3.135451369441169,19333.141835954157,1971.4318177924324,4632.441516551485,4632.441516551485,5.564650888626015,5.064342519395626,-2.3309619343948498,7.395304453790476,3.4683726146281457,3.4683726146281457,0.9909636041794702,0.0,0.0,0.0002351865977863393,1.0000680149462555,0.0002351706026704378,198.8633411432797,0.0,3.190892130437199e-06,9.042988297659022,0.02825730811917346,7.921102445985303e-05,0.00015597557332648626,0.0006282125926694997,0.0956708739928428,0.07182799296864706,0.023842881024195735,0.0956706742039866,0.0718279929689595,0.023842881024299434,0.37598809952824874,0.37598809952824874,0.12480707902031896,0.0,5.178817536637268,4.89949812387448,6.022308008957964,5.169413012683833,4.8947669872022175,5.998758093822062,24835.86102780369,21110.481873633136,0.85,1.0687769335012618,0.664659167065515,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510643087068367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.747590536055,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.241690064344,1536.9633678810649,0.37598809952824874,0.12480707902031896,6.112874298809886,3.4683726146281457
3019.0,-29.929351569912356,5.0641103429488075,35.012328545037164,24.165023385453992,5.032463760338492,-26.433159924065592,-39.9608408921398,1.5362721144915397,0.1727901208912499,-4.9939923837463,40.02431865563217,42396.949632710086,25777.86117361827,25777.86117361827,68174.81080632836,77454.26230273864,77454.26230273864,25777.86117361827,103232.12347635691,103232.12347635691,103232.12347635691,128067.87508382832,91607.88054843449,56550.750464348974,38952.36676009502,24835.751607471404,0.0,63788.11836756642,21110.38886635069,1536.9605473771976,0.0,0.8868612432276213,2.8151849862497897,0.0014959135982669303,354739.04440652835,1555582.0452957228,4.385144713625143,1555582.0452957228,4.385144713625143,0.8499999999999999,0.09567110438521649,4.027634451161993,1.2673081351397562,1.0,0.0,4.027634451163629,1.2845480558370361,1.2848501595044948,3.135448637254376,19333.109647948408,1971.4285355292998,4632.441516551485,4632.441516551485,5.564638232671745,5.0641103429488075,-2.331097466586996,7.395207809535803,3.4684100526565063,3.4684100526565063,0.9909743007590018,0.0,0.0,0.0002351706026704378,1.0000678355764956,0.00023515465081913383,198.8638794289174,0.0,3.180842190148529e-06,9.014506766880931,0.02826048896136361,7.92058370936566e-05,0.0001559647655767812,0.000628169063004448,0.09567110438495334,0.07182789300326808,0.023843211381685256,0.09567106162051947,0.07182789300346566,0.023843211381750832,0.3759874362104846,0.3759874362104846,0.1248087618105382,0.0,5.176471236880843,4.898359765452653,6.016292573492478,5.166782504637524,4.893516602824718,5.991937823173771,24835.751607471404,21110.38886635069,0.85,1.0687697419366486,0.6646527710443824,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510682236573644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.71910900527,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.230989861004,1536.9605473771976,0.3759874362104846,0.1248087618105382,6.112874298809886,3.4684100526565063
3020.0,-29.930001345970215,5.063878121953285,35.01231600557758,24.164742871094518,5.032248829202434,-26.433766308473018,-39.961419872101374,1.5360137917050425,0.1704912722394738,-4.99417044120698,40.02429185221024,42396.53924131,25777.866519462696,25777.866519462696,68174.4057607727,77453.99463050511,77453.99463050511,25777.866519462696,103231.86114996781,103231.86114996781,103231.86114996781,128067.53831809398,91607.78812063491,56550.51465070019,38952.526077705246,24835.677168126167,0.0,63788.20324583141,21110.32559290724,1536.9603314516096,0.0,0.8868604345071397,2.815194356901678,0.0014959135982669303,354736.58257537434,1555580.8890207808,4.385171886494823,1555580.8890207808,4.385171886494823,0.85,0.09567135026458731,4.027634451161993,1.267308034584858,1.0,0.0,4.027634451160979,1.2845492967978083,1.2848513802651134,3.135445608200706,19333.090141801415,1971.4265464558657,4632.441516551485,4632.441516551485,5.564639386673236,5.063878121953285,-2.331251910700833,7.395130032654118,3.468447250294042,3.468447250294042,0.9909849286554406,0.0,0.0,0.00023515465081913383,1.000067592450773,0.00023513875721426205,198.86441578507586,0.0,3.172247034378503e-06,8.990148095428678,0.02826366120839799,7.92006494156824e-05,0.00015595400140345144,0.0006281257088491068,0.09567135026422652,0.07182780736549312,0.023843542898733406,0.09567127938956455,0.07182780736576398,0.02384354289882333,0.37598676949461163,0.37598676949461163,0.12481042464496798,0.0,5.174179672525099,4.897274840179989,6.010336122367562,5.164661713446435,4.8925972572978935,5.98616836802853,24835.677168126167,21110.32559290724,0.85,1.0687619699529305,0.6646454529831992,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510721282829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.69475033382,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.220302475522,1536.9603314516096,0.37598676949461163,0.12481042464496798,6.112874298809886,3.468447250294042
3021.0,-29.93064954175514,5.063645713498566,35.012303246717096,24.16443881755697,5.032016592449809,-26.434373000911002,-39.962002623919375,1.5357400516056419,0.1681743672007201,-4.994355984209343,40.02426038278499,42396.151476354964,25777.889014566204,25777.889014566204,68174.04049092116,77453.70158443759,77453.70158443759,25777.889014566204,103231.59059900379,103231.59059900379,103231.59059900379,128067.16910827215,91607.66267610491,56550.29403357438,38952.631825033925,24835.578509268373,0.0,63788.2103343023,21110.241732878116,1536.9589006126566,0.0,0.886859604591866,2.815203091552792,0.0014959135982669303,354734.0172630197,1555579.5314595795,4.3851997715409,1555579.5314595795,4.3851997715409,0.85,0.0956715896931082,4.027634451161993,1.2673079543607315,1.0,0.0,4.027634451162276,1.2845506097387525,1.284852673097615,3.1354424034574393,19333.063667737842,1971.423846852681,4632.441516551485,4632.441516551485,5.564644242666222,5.063645713498566,-2.3314123173333274,7.395058030831894,3.468484047531974,3.468484047531974,0.9909954421519925,0.0,0.0,0.00023513875721426205,1.0000674284169173,0.00023512290324911498,198.86495083934219,0.0,3.160672447546562e-06,8.957345716346957,0.028266821880845536,7.919542825895008e-05,0.00015594332895531196,0.0006280827241293021,0.09567158969273368,0.07182771922480971,0.023843870467923974,0.09567139763281413,0.07182771922509087,0.023843870468017322,0.375986102542957,0.375986102542957,0.12481207108285923,0.0,5.171922968071954,4.896200154718031,6.004489339696249,5.162530351410055,4.891549327952475,5.980745795445955,24835.578509268373,21110.241732878116,0.85,1.0687561248957063,0.6646393001804647,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510760189137704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.661947954744,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.209640242832,1536.9589006126566,0.375986102542957,0.12481207108285923,6.112874298809886,3.468484047531974
3022.0,-29.931295967404786,5.063413812550462,35.01229035570082,24.164169129822426,5.031832673495268,-26.434973267788443,-39.96257308227939,1.5355099738789102,0.16538047253828836,-4.994509152498926,40.0242310157644,42395.7203583799,25777.82811377252,25777.82811377252,68173.54847215241,77453.35207416839,77453.35207416839,25777.82811377252,103231.18018794092,103231.18018794092,103231.18018794092,128066.66008834372,91607.4996149395,56550.04885792915,38952.723063344834,24835.47990040281,0.0,63788.202963747644,21110.157915342388,1536.9567259408739,0.0,0.8868589317456544,2.8152218580593753,0.0014959135982669303,354731.8995735065,1555578.264594932,4.385222379112792,1555578.264594932,4.385222379112792,0.85,0.09567181257396679,4.027634451161993,1.2673077554488557,1.0,0.0,4.027634451162617,1.2845517184157518,1.2848537616690225,3.135439697304915,19333.029254984576,1971.420337728437,4632.441516551485,4632.441516551485,5.564631096079598,5.063413812550462,-2.331549239691639,7.394963052242101,3.4685204011847226,3.4685204011847226,0.9910058289099207,0.0,0.0,0.00023512290324911498,1.0000672446292673,0.00023510709355977042,198.86548443497446,0.0,3.152797999580598e-06,8.935029530811414,0.028269974678845115,7.919031755348457e-05,0.0001559325856956304,0.0006280394542064908,0.09567181257370003,0.0718276201432266,0.023844192430473424,0.09567182743779208,0.07182762014342689,0.0238441924305399,0.37598543530060874,0.37598543530060874,0.12481370708577175,0.0,5.169577090900702,4.895067754156969,5.9984584274139365,5.159889625037238,4.890247519459308,5.974040921828873,24835.47990040281,21110.157915342388,0.85,1.0687485350684212,0.6646326183930028,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510799001023655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.639631769205,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.198988009075,1536.9567259408739,0.37598543530060874,0.12481370708577175,6.112874298809886,3.4685204011847226
