time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3023.0,-29.9319404552669,5.063182269101843,35.01227748755885,24.163905169721716,5.031645720197225,-26.435572094129935,-39.96314713787285,1.5352773590603896,0.16278583326368334,-4.99466934253483,40.02420590000191,42395.31237509591,25777.78521383425,25777.78521383425,68173.09758893016,77453.03795762594,77453.03795762594,25777.78521383425,103230.82317146019,103230.82317146019,103230.82317146019,128066.23445922525,91607.36993562766,56549.824758267394,38952.827974844746,24835.411287765062,0.0,63788.23926260981,21110.099594600302,1536.9564431101355,0.0,0.8868582077903078,2.815237193427097,0.0014959135982669303,354729.68481264246,1555577.1811260357,4.38524670397304,1555577.1811260357,4.38524670397304,0.85,0.09567204073676532,4.027634451161993,1.2673075977480042,1.0,0.0,4.027634451161241,1.2845528388677894,1.2848548620750793,3.135436962415628,19333.001887204213,1971.4175469915021,4632.441516551485,4632.441516551485,5.564621835317618,5.063182269101843,-2.33169146986089,7.394873738962733,3.468556520587876,3.468556520587876,0.9910161487393931,0.0,0.0,0.00023510709355977042,1.000067043397929,0.00023509133223803351,198.86601643356153,0.0,3.144001530272904e-06,8.910100336793409,0.028273118680375388,7.918517492839128e-05,0.00015592191863137914,0.0006279964911710197,0.09567204073646421,0.07182752817344741,0.023844512563016795,0.0956722528869824,0.07182752817367348,0.02384451256309184,0.3759847636078659,0.3759847636078659,0.12481531967231643,0.0,5.167216132849035,4.893936555050118,5.9923634853510634,5.157455175798532,4.889107804261982,5.967676378440785,24835.411287765062,21110.099594600302,0.85,1.0687408584561855,0.6646258442807716,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510837707116968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.614702575185,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.188349630502,1536.9564431101355,0.3759847636078659,0.12481531967231643,6.112874298809886,3.468556520587876
3024.0,-29.93258310871504,5.062950537771221,35.01226449573637,24.1636058659293,5.0314158960921045,-26.43617355648985,-39.96372154271228,1.5350063438667667,0.16055375204888378,-4.994855678431053,40.02417656126349,42394.9138621233,25777.807759674677,25777.807759674677,68172.72162179797,77452.75450770528,77452.75450770528,25777.807759674677,103230.56226737995,103230.56226737995,103230.56226737995,128065.89145189364,91607.25282656496,56549.59206157736,38952.95640554178,24835.32918451369,0.0,63788.28559005547,21110.029806836636,1536.9559973604798,0.0,0.8868573661146758,2.815244724961859,0.0014959135982669303,354727.1085771034,1555575.9154829003,4.385274984262391,1555575.9154829003,4.385274984262391,0.85,0.09567227070630346,4.027634451161993,1.2673075202712791,1.0,0.0,4.027634451163251,1.2845541387997563,1.2848561420653601,3.1354337894432986,19332.97717227427,1971.4150267700256,4632.441516551485,4632.441516551485,5.564626702263124,5.062950537771221,-2.331853258083966,7.3948037958551875,3.4685923613351264,3.4685923613351264,0.9910263889528933,0.0,0.0,0.00023509133223803351,1.0000668529174195,0.0002350756167472398,198.8665469204121,0.0,3.134391267545118e-06,8.882864852222864,0.028276253071642932,7.918002948363329e-05,0.00015591130275440022,0.0006279537342991701,0.09567227070591716,0.0718274411783906,0.023844829527526555,0.09567239029129242,0.07182744117868062,0.023844829527622846,0.3759840876727619,0.3759840876727619,0.12481690562068531,0.0,5.164928137957929,4.892841911587027,5.986452036989306,5.155409430479949,4.888109764677779,5.962448423559636,24835.32918451369,21110.029806836636,0.85,1.0687341882790158,0.6646191141517781,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510876297377415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.58746709062,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.177728524752,1536.9559973604798,0.3759840876727619,0.12481690562068531,6.112874298809886,3.4685923613351264
3025.0,-29.93322384950496,5.062719256325595,35.012251347720216,24.163347633462422,5.031225519702285,-26.436769352020338,-39.96429507443679,1.5347710222174717,0.1581426078986965,-4.995012374209263,40.024146028159656,42394.520120302084,25777.75377347516,25777.75377347516,68172.27389377725,77452.47748708793,77452.47748708793,25777.75377347516,103230.2312605631,103230.2312605631,103230.2312605631,128065.45935928143,91607.15734598877,56549.379313419166,38953.08670285512,24835.228098718333,0.0,63788.314801573455,21109.943883910582,1536.9537857065177,0.0,0.8868566795325765,2.8152580629480526,0.0014959135982669303,354724.9421501132,1555574.5983168867,4.385298053438249,1555574.5983168867,4.385298053438249,0.85,0.09567247936837311,4.027634451161993,1.2673074065288534,1.0,0.0,4.027634451162242,1.284555271719833,1.2848572550633228,3.135431024131469,19332.957021863218,1971.4129719999407,4632.441516551485,4632.441516551485,5.564615048322255,5.062719256325595,-2.3319935871100452,7.39471284343564,3.468627759498892,3.468627759498892,0.9910365027139691,0.0,0.0,0.0002350756167472398,1.000066654294128,0.00023505994899226192,198.86707583091672,0.0,3.1252853873067153e-06,8.857058787627231,0.02827937835703024,7.91748921685213e-05,0.0001559007245787185,0.0006279111292743639,0.09567247936809911,0.07182734013704996,0.02384513923104916,0.09567263182625313,0.07182734013725565,0.023845139231117467,0.37598340980734535,0.37598340980734535,0.12481847732717004,0.0,5.162635526843815,4.891775500304618,5.980436830954886,5.153154982107935,4.887212533786624,5.956075415979171,24835.228098718333,21109.943883910582,0.85,1.0687266798917794,0.6646126371605657,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510914777993023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.56166102602,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.167122685498,1536.9537857065177,0.37598340980734535,0.12481847732717004,6.112874298809886,3.468627759498892
3026.0,-29.93386263919652,5.0624872458076915,35.0122379333637,24.16300264829772,5.030951889675501,-26.437371717219627,-39.964873355906434,1.534460967698649,0.15612181262849845,-4.995225378364067,40.02411197441859,42394.154428895905,25777.84126214845,25777.84126214845,68171.99569104436,77452.18637051163,77452.18637051163,25777.84126214845,103230.02763266007,103230.02763266007,103230.02763266007,128065.1587209748,91607.0132761127,56549.16011167758,38953.17018270569,24835.13108831472,0.0,63788.301271020406,21109.861425067513,1536.9531096553035,0.0,0.8868557192522384,2.81525971348111,0.0014959135982669303,354721.9972377078,1555573.12927528,4.385330318922548,1555573.12927528,4.385330318922548,0.8500000000000001,0.09567270922262483,4.027634451161993,1.2673073312500498,1.0,0.0,4.027634451163279,1.284556754030071,1.2848587175948658,3.135427406010671,19332.926617069497,1971.4098715738298,4632.441516551485,4632.441516551485,5.564633934404892,5.0624872458076915,-2.332175764752117,7.394663010559809,3.46866290715908,3.46866290715908,0.9910465449025943,0.0,0.0,0.00023505994899226192,1.0000664516687685,0.0002350443299043052,198.86760313332184,0.0,3.1158006172858405e-06,8.830178949388072,0.028282494157647525,7.916971262034011e-05,0.00015589023637192182,0.0006278688866113387,0.095672709222135,0.0718272580809172,0.023845451141217798,0.09567254224084792,0.07182725808128494,0.023845451141339884,0.3759827313806687,0.3759827313806687,0.12482002740454973,0.0,5.160461300689008,4.890730735871671,5.974833071683861,5.151347190992567,4.886147500065874,5.952008710115081,24835.13108831472,21109.861425067513,0.85,1.0687225452422497,0.6646070452444537,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510953144277003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.53478118778,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.156533741381,1536.9531096553035,0.3759827313806687,0.12482002740454973,6.112874298809886,3.46866290715908
3027.0,-29.934499607492203,5.062256518263127,35.01222437594933,24.162788490671687,5.0308144333613045,-26.437958824502562,-39.96543047307057,1.5342736503718677,0.1532879792820836,-4.995343811693247,40.024080978864305,42393.70885697808,25777.687305347685,25777.687305347685,68171.39616232576,77451.87374242005,77451.87374242005,25777.687305347685,103229.56104776774,103229.56104776774,103229.56104776774,128064.57396505332,91606.90209098542,56548.915462085504,38953.318476555454,24835.012917285578,0.0,63788.33139384103,21109.76097969274,1536.9490426519378,0.0,0.8868552289743061,2.8152830594989453,0.0014959135982669303,354720.35983296897,1555571.7921614572,4.385346792312531,1555571.7921614572,4.385346792312531,0.8499999999999999,0.0956728925649159,4.027634451161993,1.2673071169527255,1.0,0.0,4.027634451163018,1.2845576622639376,1.2848596059775692,3.135425189137548,19332.903152338688,1971.4074788371859,4632.441516551485,4632.441516551485,5.564600699921474,5.062256518263127,-2.332288690388984,7.3945452086521115,3.468697449413388,3.468697449413388,0.9910564141181109,0.0,0.0,0.0002350443299043052,1.0000662625334416,0.0002350287563034809,198.86812893467132,0.0,3.10613058508281e-06,8.802774078124683,0.02828560028823261,7.916472293275445e-05,0.00015587960697155076,0.000627826075272209,0.09567289256475175,0.07182714058978569,0.023845751974966065,0.095673029565245,0.07182714058990894,0.023845751975006966,0.3759820531072853,0.3759820531072853,0.12482158112961167,0.0,5.158142790826673,4.889656365638984,5.968738153445145,5.148631790975344,4.885134182740501,5.944131738528824,24835.012917285578,21109.76097969274,0.85,1.0687126418376252,0.6645997462330757,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510991393925887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.50737631652,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.145962526243,1536.9490426519378,0.3759820531072853,0.12482158112961167,6.112874298809886,3.468697449413388
3028.0,-29.935135190500844,5.06202516614177,35.012210788388565,24.162461910769366,5.030557017667514,-26.438556681894415,-39.96600805604828,1.533978509061152,0.15125991430153363,-4.995552181963178,40.02405298596802,42393.35417076825,25777.762254562855,25777.762254562855,68171.1164253311,77451.59150861105,77451.59150861105,25777.762254562855,103229.3537631739,103229.3537631739,103229.3537631739,128064.30665195262,91606.77217366119,56548.71269384909,38953.39942201344,24834.952888778713,0.0,63788.35231079215,21109.709955461905,1536.9503920512277,0.0,0.8868542703180153,2.815285346803328,0.0014959135982669303,354717.4790158497,1555570.584579718,4.385379003300288,1555570.584579718,4.385379003300288,0.85,0.09567312389787663,4.027634451161993,1.2673071125568827,1.0,0.0,4.027634451161703,1.2845590746435778,1.2848609986829467,3.1354217417206187,19332.87573432771,1971.4046829781537,4632.441516551485,4632.441516551485,5.564616879125227,5.06202516614177,-2.332467905162394,7.394493071304164,3.468731992013791,3.468731992013791,0.9910662834325118,0.0,0.0,0.0002350287563034809,1.0000661187645639,0.0002350132175198823,198.86865359494354,0.0,3.097092856704274e-06,8.777161155899913,0.028288697381089314,7.915955025491212e-05,0.00015586920604856877,0.0006277841841564829,0.0956731238973976,0.07182706340532519,0.02384606049207242,0.09567308787508448,0.0718270634056848,0.023846060492191824,0.3759813724639417,0.3759813724639417,0.12482310424000252,0.0,5.15595826765832,4.88862383621597,5.963056421430849,5.146812096264739,4.8840983434315035,5.9399292057757975,24834.952888778713,21109.709955461905,0.85,1.0687079060011626,0.6645939679428882,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511029534704336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.481763394295,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.135406506748,1536.9503920512277,0.3759813724639417,0.12482310424000252,6.112874298809886,3.468731992013791
3029.0,-29.935768273354718,5.061794549179071,35.012196989926956,24.16220671674239,5.030379591510072,-26.43914428906651,-39.96656520813701,1.5337556072217786,0.1486412114761606,-4.995697021976046,40.02401966792218,42392.925605287586,25777.674035523873,25777.674035523873,68170.59964081146,77451.2745051811,77451.2745051811,25777.674035523873,103228.94854070498,103228.94854070498,103228.94854070498,128063.78228264641,91606.63886216673,56548.46710991361,38953.52416917013,24834.83374194143,0.0,63788.35791111156,21109.608680650217,1536.9468858718467,0.0,0.8868536541089529,2.8153027921976324,0.0014959135982669303,354715.4765452726,1555569.1472779997,4.385399708037439,1555569.1472779997,4.385399708037439,0.85,0.09567331111998836,4.027634451161993,1.267306932876818,1.0,0.0,4.0276344511606075,1.2845601491259824,1.2848620534563575,3.135419119067647,19332.847600004287,1971.4018140755802,4632.441516551485,4632.441516551485,5.56459783537936,5.061794549179071,-2.3326008019521787,7.39439535113125,3.4687659616542867,3.4687659616542867,0.9910759890440819,0.0,0.0,0.0002350132175198823,1.0000658590107048,0.00023499774080115526,198.8691761938167,0.0,3.090176972755375e-06,8.757561540788734,0.02829178755806207,7.91545608466968e-05,0.00015585865667318548,0.0006277416951287509,0.09567331111975355,0.07182695360139303,0.023846357518360513,0.09567339599697997,0.07182695360156933,0.02384635751841903,0.3759806917467256,0.3759806917467256,0.12482462386200864,0.0,5.153691650337294,4.887558890610308,5.957142469747396,5.144338233452231,4.883024300136583,5.933208970429064,24834.83374194143,21109.608680650217,0.85,1.0686997106244138,0.6645871910413763,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511067592724494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.462163779186,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.124857006891,1536.9468858718467,0.3759806917467256,0.12482462386200864,6.112874298809886,3.4687659616542867
3030.0,-29.936399569185827,5.061563988567789,35.012183148292195,24.161920614447467,5.030164901470792,-26.439734014502598,-39.96713021825997,1.5334993467875822,0.1463625777979587,-4.995873836065136,40.023990813504334,42392.53733877644,25777.66727335391,25777.66727335391,68170.20461213036,77450.98316089883,77450.98316089883,25777.66727335391,103228.65043425275,103228.65043425275,103228.65043425275,128063.40712978301,91606.51540168253,56548.24621646813,38953.632428016,24834.756695530257,0.0,63788.38912354625,21109.54319120072,1536.9465398458847,0.0,0.8868528590867741,2.815312048022405,0.0014959135982669303,354713.032032446,1555567.9025328085,4.385426420956867,1555567.9025328085,4.385426420956867,0.85,0.09567351856004393,4.027634451161993,1.2673067988036202,1.0,0.0,4.0276344511621405,1.2845613794839277,1.284863264221638,3.135416115950874,19332.821544657694,1971.3991571696447,4632.441516551485,4632.441516551485,5.564596375637248,5.061563988567789,-2.3327573593949986,7.394321347962787,3.4687997674807756,3.4687997674807756,0.9910856478516502,0.0,0.0,0.00023499774080115526,1.0000656734423135,0.0002349823087040599,198.86969731994415,0.0,3.077842303429917e-06,8.722605087920385,0.0282948654003655,7.914950136512595e-05,0.00015584823943602932,0.0006276997383054948,0.09567351855969415,0.07182686181047453,0.02384665674921962,0.09567360323407682,0.07182686181073712,0.02384665674930681,0.3759800083154768,0.3759800083154768,0.12482612281749236,0.0,5.151470139664752,4.886515786888253,5.951344316653717,5.142236413863088,4.882007890251543,5.927812355351648,24834.756695530257,21109.54319120072,0.85,1.0686929948975095,0.6645807790610604,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511105501227561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.42720732631,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.114336407369,1536.9465398458847,0.3759800083154768,0.12482612281749236,6.112874298809886,3.4687997674807756
3031.0,-29.937029413690265,5.061333972130348,35.01216921778878,24.16166664278137,5.029979616425916,-26.440319492654574,-39.96769079295916,1.5332696953902247,0.14397701461706447,-4.996027823106121,40.0239605417533,42392.137024750424,25777.601972492874,25777.601972492874,68169.7389972433,77450.70280980316,77450.70280980316,25777.601972492874,103228.30478229604,103228.30478229604,103228.30478229604,128062.96669771767,91606.4142544038,56548.02468953662,38953.766183185755,24834.661915421628,0.0,63788.428098607386,21109.462628108384,1536.9446555557515,0.0,0.8868521853126419,2.8153253699003526,0.0014959135982669303,354710.9031218226,1555566.5966463627,4.3854490599408384,1555566.5966463627,4.3854490599408384,0.85,0.09567370831443531,4.027634451161993,1.2673066817643122,1.0,0.0,4.027634451160813,1.2845624853142728,1.2848643504873392,3.1354134167919576,19332.800198334447,1971.3969804504543,4632.441516551485,4632.441516551485,5.564582279212975,5.061333972130348,-2.3328973655285483,7.394231337658896,3.4688332059450038,3.4688332059450038,0.9910952016985725,0.0,0.0,0.0002349823087040599,1.0000655227948034,0.00023496691301523283,198.87021725042004,0.0,3.0689764783636187e-06,8.697479339682495,0.028297934376843865,7.914448189679394e-05,0.00015583782680726597,0.0006276578000431604,0.09567370831416414,0.07182675859700781,0.023846949717156323,0.09567386597255184,0.0718267585972114,0.023846949717223908,0.37597932332811235,0.37597932332811235,0.12482760832223816,0.0,5.1492378900437075,4.88549196404017,5.94544484731864,5.140004837723211,4.881104510226919,5.921551688944078,24834.661915421628,21109.462628108384,0.85,1.0686850425576104,0.6645740973459717,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511143302913385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.402081578075,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.103830505106,1536.9446555557515,0.37597932332811235,0.12482760832223816,6.112874298809886,3.4688332059450038
3032.0,-29.93765739352264,5.061103302168799,35.01215504195903,24.16133164605128,5.029708131814934,-26.440911912920782,-39.96825992418451,1.5329626512131047,0.14213764426261832,-4.996238872600734,40.02392553511257,42391.780316592245,25777.6803953859,25777.6803953859,68169.46071197814,77450.44347829322,77450.44347829322,25777.6803953859,103228.12387367913,103228.12387367913,103228.12387367913,128062.68774896929,91606.29847519081,56547.81100139046,38953.87497088928,24834.563875290158,0.0,63788.43884617944,21109.379293996633,1536.9439062909398,0.0,0.8868512383894274,2.8153248713857066,0.0014959135982669303,354707.9853243262,1555565.0865035777,4.38548087684367,1555565.0865035777,4.38548087684367,0.85,0.09567391787451524,4.027634451161993,1.2673066465975715,1.0,0.0,4.0276344511623385,1.2845639530010895,1.284865798741278,3.1354098344051673,19332.775764058635,1971.3944888477345,4632.441516551485,4632.441516551485,5.564599208275705,5.061103302168799,-2.3330797224516395,7.394183024620438,3.4688664243006553,3.4688664243006553,0.99110469265733,0.0,0.0,0.00023496691301523283,1.0000653291429051,0.00023495156383094356,198.87073564401285,0.0,3.0617439817600313e-06,8.676982444307928,0.028300996120825626,7.91393861131222e-05,0.00015582752690211063,0.0006276163157903131,0.0956739178740405,0.07182667319469092,0.023847244679349573,0.09567370023586466,0.07182667319504733,0.023847244679467906,0.37597863757015926,0.37597863757015926,0.12482907305443956,0.0,5.147148134019744,4.8845194446998335,5.939964068892266,5.138376516863332,4.8802289224390165,5.91763553936579,24834.563875290158,21109.379293996633,0.85,1.0686804998686859,0.6645683933230679,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511181017881851,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.381584682706,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.093332634562,1536.9439062909398,0.37597863757015926,0.12482907305443956,6.112874298809886,3.4688664243006553
3033.0,-29.938283428721792,5.060873372605057,35.01214059331101,24.16106667313727,5.029525270212154,-26.441493719594398,-39.9688123963773,1.5327355610848286,0.1395014914356807,-4.996384798551001,40.02388923706946,42391.36277055967,25777.591547649045,25777.591547649045,68168.9543182087,77450.10891667365,77450.10891667365,25777.591547649045,103227.7004643227,103227.7004643227,103227.7004643227,128062.13136988494,91606.14256157647,56547.571548804466,38953.9677919689,24834.430905562236,0.0,63788.398697531135,21109.2662697279,1536.9396487135707,0.0,0.8868506274267007,2.8153424213617995,0.0014959135982669303,354705.9678826414,1555563.5206524783,4.385501405398272,1555563.5206524783,4.385501405398272,0.85,0.09567409079398156,4.027634451161993,1.2673064460372552,1.0,0.0,4.027634451162582,1.2845650466866863,1.2848668729658157,3.135407164900353,19332.742859738795,1971.3911335408927,4632.441516551485,4632.441516551485,5.564580028813525,5.060873372605057,-2.3332145970922986,7.394087969697356,3.4688990621491387,3.4688990621491387,0.9911140177568968,0.0,0.0,0.00023495156383094356,1.0000651271692815,0.00023493626309716644,198.87125243469353,0.0,3.052503571144082e-06,8.650795120622329,0.02830404862439677,7.913443977819856e-05,0.000155817124052745,0.0006275744169158178,0.09567409079374814,0.0718265596755712,0.023847531118176953,0.09567396569598352,0.07182655967574643,0.023847531118235135,0.3759779536255995,0.3759779536255995,0.1248305426362077,0.0,5.144953463168179,4.883486138298963,5.934245004041543,5.135886289986672,4.879076054589518,5.911088953424837,24834.430905562236,21109.2662697279,0.85,1.0686732338500782,0.6645622658058726,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511218621380433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.35539735902,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.082851124796,1536.9396487135707,0.3759779536255995,0.1248305426362077,6.112874298809886,3.4688990621491387
3034.0,-29.938907485918556,5.060643633125064,35.0121261068507,24.160795274097495,5.029316600744787,-26.44207632709968,-39.96937251705674,1.532485441925853,0.13736114644780173,-4.996556544144017,40.023859238429495,42390.98557179443,25777.568737599137,25777.568737599137,68168.55430939357,77449.85271004787,77449.85271004787,25777.568737599137,103227.42144764701,103227.42144764701,103227.42144764701,128061.76986584978,91606.05375467803,56547.361185971466,38954.1028541184,24834.34841820278,0.0,63788.45127232118,21109.19615547236,1536.9388954206177,0.0,0.8868498623106176,2.8153504566457968,0.0014959135982669303,354703.5934932023,1555562.226550463,4.3855271135849785,1555562.226550463,4.3855271135849785,0.85,0.09567428464827755,4.027634451161993,1.2673063894407828,1.0,0.0,4.027634451161265,1.284566247970455,1.2848680548760132,3.135404232771519,19332.72411775399,1971.389222390316,4632.441516551485,4632.441516551485,5.564575104833414,5.060643633125064,-2.3333685689981736,7.394012202123237,3.4689315389010247,3.4689315389010247,0.9911232968288642,0.0,0.0,0.00023493626309716644,1.0000649217210367,0.00023492101162078433,198.87176759489364,0.0,3.042876089425717e-06,8.623510837432482,0.028307091500486194,7.912942525743111e-05,0.00015580683783973534,0.0006275329878099281,0.0956742846479488,0.07182646377620003,0.023847820871748783,0.09567410932583684,0.07182646377644682,0.02384782087183074,0.37597726679565985,0.37597726679565985,0.12483199798773387,0.0,5.142813817272327,4.882508063990542,5.928580581123981,5.133917690591829,4.878269913053089,5.905593349250239,24834.34841820278,21109.19615547236,0.85,1.0686660821779974,0.6645558047932816,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511256108619361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.328113075826,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.072387639857,1536.9388954206177,0.37597726679565985,0.12483199798773387,6.112874298809886,3.4689315389010247
3035.0,-29.939529655826632,5.060414482722237,35.01211156373879,24.16053033610808,5.0291329699561,-26.442654731712214,-39.96992443045599,1.5322580458415398,0.13478748682700825,-4.996709514252248,40.02382861541581,42390.58254613093,25777.498048339236,25777.498048339236,68168.08059447017,77449.52149493471,77449.52149493471,25777.498048339236,103227.01954327396,103227.01954327396,103227.01954327396,128061.27429575754,91605.899314819,56547.13439724014,38954.1832417543,24834.254752483583,0.0,63788.43799423788,21109.116539611045,1536.9370634420886,0.0,0.8868491949644924,2.8153663664050756,0.0014959135982669303,354701.47868606617,1555560.905514622,4.385549536689116,1555560.905514622,4.385549536689116,0.85,0.09567446496985968,4.027634451161993,1.2673061938257892,1.0,0.0,4.027634451160914,1.2845673428889437,1.284869130459183,3.1354015602669723,19332.691524458405,1971.3858987991216,4632.441516551485,4632.441516551485,5.56455984522147,5.060414482722237,-2.333508914333284,7.393923397055521,3.468963689778902,3.468963689778902,0.991132482793972,0.0,0.0,0.00023492101162078433,1.0000647257071567,0.00023490580717629964,198.8722811994757,0.0,3.033088066541894e-06,8.595771580579727,0.028310124588552737,7.91244845002653e-05,0.00015579652712051904,0.0006274914600019962,0.09567446496959467,0.07182635943815374,0.023848105531440927,0.09567446395240707,0.0718263594383527,0.023848105531506993,0.37597658031929226,0.37597658031929226,0.12483344145730049,0.0,5.140610781203918,4.881483641904083,5.922801452561089,5.1314970010792536,4.877095734974375,5.899391651043231,24834.254752483583,21109.116539611045,0.85,1.0686588782849318,0.6645496249643257,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451129347759874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.30037381897,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.061942913057,1536.9370634420886,0.37597658031929226,0.12483344145730049,6.112874298809886,3.468963689778902
3036.0,-29.940150353925777,5.0601859525098005,35.01209706546507,24.160285374987893,5.028956106378645,-26.443231134734308,-39.97047602953387,1.532036887187133,0.132426788416808,-4.996860718968805,40.023800835200774,42390.18460648865,25777.42362549241,25777.42362549241,68167.60823198105,77449.24359856024,77449.24359856024,25777.42362549241,103226.66722405265,103226.66722405265,103226.66722405265,128060.84559611857,91605.80033963134,56546.91495676478,38954.317092073965,24834.17837206592,0.0,63788.49546413988,21109.05161625603,1536.9361922038647,0.0,0.8868485263058284,2.8153796894792986,0.0014959135982669303,354699.3882951404,1555559.7071140432,4.3855720039181,1555559.7071140432,4.3855720039181,0.85,0.09567464435051073,4.027634451161993,1.2673060745885598,1.0,0.0,4.0276344511617665,1.2845684085423963,1.284870176830827,3.135398959197636,19332.670636537587,1971.3837688239703,4632.441516551485,4632.441516551485,5.564543779644264,5.0601859525098005,-2.3336480075574486,7.39383396006725,3.4689956354625906,3.4689956354625906,0.9911416101321687,0.0,0.0,0.00023490580717629964,1.000064572915306,0.00023489063960292238,198.8727935914016,0.0,3.023742559041075e-06,8.569286412322407,0.028313148331111777,7.911954684187579e-05,0.00015578626033442385,0.0006274501091406166,0.09567464435024885,0.07182625714493153,0.023848387205317317,0.09567479033882495,0.07182625714512815,0.02384838720538259,0.3759758906619676,0.3759758906619676,0.1248348646862084,0.0,5.138405745826503,4.880485042520434,5.916936444114924,5.129287507385641,4.876203777488797,5.893186590396567,24834.17837206592,21109.05161625603,0.85,1.0686505103463835,0.6645427878185218,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451133073374886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.273888650714,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.051515193034,1536.9361922038647,0.3759758906619676,0.1248348646862084,6.112874298809886,3.4689956354625906
3037.0,-29.94076913805253,5.059957169873071,35.01208243239341,24.159971891809278,5.028713739431094,-26.443812365662563,-39.97103590574113,1.5317569670410651,0.13037021133351345,-4.997053325703517,40.02376791238099,42389.82920091245,25777.45391640758,25777.45391640758,68167.28311732002,77448.95350003646,77448.95350003646,25777.45391640758,103226.40741644404,103226.40741644404,103226.40741644404,128060.49675832487,91605.66187014559,56546.71063461796,38954.390261697365,24834.089341880826,0.0,63788.47960357819,21108.975940598702,1536.9355523510728,0.0,0.8868476656346838,2.8153841934968327,0.0014959135982669303,354696.72553922574,1555558.2868694188,4.385600922885854,1555558.2868694188,4.385600922885854,0.85,0.09567483323874293,4.027634451161993,1.26730600590352,1.0,0.0,4.02763445116255,1.2845697489238863,1.2848714980423768,3.1353956875724616,19332.641413661397,1971.380788919906,4632.441516551485,4632.441516551485,5.564550318510446,5.059957169873071,-2.333817805260149,7.39377497513322,3.469027386319709,3.469027386319709,0.9911506818056312,0.0,0.0,0.00023489063960292238,1.000064374119849,0.00023487551969806773,198.8733044056423,0.0,3.0164176895379893e-06,8.548527732150662,0.028316164748801314,7.911453538177643e-05,0.00015577610422114595,0.0006274092040288886,0.09567483323833613,0.07182616553205316,0.02384866770628297,0.09567481071648937,0.07182616553235857,0.02384866770638435,0.37597519934350654,0.37597519934350654,0.12483626265979068,0.0,5.136284656078772,4.879499667084417,5.911369637767905,5.127423537037032,4.875192740716614,5.888732723345868,24834.089341880826,21108.975940598702,0.85,1.0686456792974919,0.6645373814260751,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451136790194759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.253129970544,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.041096219255,1536.9355523510728,0.37597519934350654,0.12483626265979068,6.112874298809886,3.469027386319709
3038.0,-29.941385867871887,5.059728897544553,35.012067572161065,24.159703810606175,5.028516273758604,-26.444387256803832,-39.97158348849041,1.5315176626905176,0.12807456819052732,-4.997210404611141,40.023732029720186,42389.4317107666,25777.39267942217,25777.39267942217,68166.82439018876,77448.6655279066,77448.6655279066,25777.39267942217,103226.05820732878,103226.05820732878,103226.05820732878,128060.02609601406,91605.54287717362,56546.481538871405,38954.51259811357,24833.96788868528,0.0,63788.48048679886,21108.872705382488,1536.9322385041555,0.0,0.8868469964117235,2.815395978871427,0.0014959135982669303,354694.5539611951,1555556.738942485,4.38562340912815,1555556.738942485,4.38562340912815,0.85,0.0956749964903469,4.027634451161993,1.2673058679839597,1.0,0.0,4.0276344511617035,1.2845708992665272,1.2848726292316355,3.1353928798026782,19332.61630114749,1971.3782281561482,4632.441516551485,4632.441516551485,5.5645370993504875,5.059728897544553,-2.3339618150107935,7.393690712555347,3.469058680145146,3.469058680145146,0.9911596228986131,0.0,0.0,0.00023487551969806773,1.0000641607213214,0.00023486045088212925,198.8738135263273,0.0,3.006945440742434e-06,8.521683379064058,0.028319171694242057,7.910963424446011e-05,0.0001557658854536076,0.0006273680465687028,0.09567499649008207,0.07182605548003054,0.023848941010051528,0.0956749327309809,0.07182605548022937,0.023848941010117534,0.37597450683265626,0.37597450683265626,0.12483765461003421,0.0,5.134146519485284,4.878515069274613,5.90573205779549,5.125284972801694,4.874278670059141,5.882880539146868,24833.96788868528,21108.872705382488,0.85,1.0686384731220555,0.6645311408466482,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451140495571612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.22628561746,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.030694898784,1536.9322385041555,0.37597450683265626,0.12483765461003421,6.112874298809886,3.469058680145146
3039.0,-29.94200103721302,5.059500978974354,35.012052631789636,24.159431119356327,5.028314783220568,-26.44496114592572,-39.972130896616704,1.5312748919332684,0.12581654617696358,-4.997374803843983,40.023699975052956,42389.040290541314,25777.350228423893,25777.350228423893,68166.3905189652,77448.37504244877,77448.37504244877,25777.350228423893,103225.72527087266,103225.72527087266,103225.72527087266,128059.59922773196,91605.41911139747,56546.256391766896,38954.62524403397,24833.873956859305,0.0,63788.499200893275,21108.792863330407,1536.93067682698,0.0,0.8868462760881177,2.815406417179099,0.0014959135982669303,354692.28119260824,1555555.3561507342,4.3856476124046875,1555555.3561507342,4.3856476124046875,0.85,0.09567516709231497,4.027634451161993,1.2673057394055651,1.0,0.0,4.02763445116106,1.284572065716662,1.2848737765977671,3.1353900327226705,19332.590181371477,1971.3755646802404,4632.441516551485,4632.441516551485,5.564527935500685,5.059500978974354,-2.3341113454026434,7.393612324376997,3.4690897466091646,3.4690897466091646,0.9911684990311899,0.0,0.0,0.00023486045088212925,1.0000639986965476,0.0002348454210812899,198.87432136110053,0.0,2.996792891012079e-06,8.492911053128232,0.028322168487133068,7.910473495066797e-05,0.0001557557159314613,0.0006273270874509544,0.09567516709201321,0.0718259527105115,0.023849214381501713,0.09567511252758508,0.07182595271073804,0.023849214381576937,0.3759738127581536,0.3759738127581536,0.12483903373680255,0.0,5.132020048589084,4.877538265455826,5.9001180880463835,5.123191350020932,4.873319155248225,5.87734692484031,24833.873956859305,21108.792863330407,0.85,1.0686313578923428,0.6645248096689459,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511441886649243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.197513291525,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.020314106803,1536.93067682698,0.3759738127581536,0.12483903373680255,6.112874298809886,3.4690897466091646
3040.0,-29.942614294241526,5.05927370318642,35.01203765677002,24.159176099952333,5.028134097204087,-26.445531233128953,-39.97267393916843,1.5310510360916936,0.12341219873627551,-4.9975254438944985,40.02366908511489,42388.63909704761,25777.273094552056,25777.273094552056,68165.91219159967,77448.07199056516,77448.07199056516,25777.273094552056,103225.34508511722,103225.34508511722,103225.34508511722,128059.12700982206,91605.29042988719,56546.02902378223,38954.734895672176,24833.781924704836,0.0,63788.516820377015,21108.71463599911,1536.9289093795073,0.0,0.8868456215421051,2.8154203807916107,0.0014959135982669303,354690.1986504976,1555554.023604583,4.385669605540426,1555554.023604583,4.385669605540426,0.85,0.09567532928437414,4.027634451161993,1.2673055751109499,1.0,0.0,4.027634451161364,1.284573143630825,1.2848748354572193,3.1353874017465055,19332.563024169136,1971.3727954162875,4632.441516551485,4632.441516551485,5.564511284697525,5.05927370318642,-2.334250869956415,7.393524573142836,3.4691205393363953,3.4691205393363953,0.9911772969532558,0.0,0.0,0.0002348454210812899,1.0000638000650641,0.00023483043888401008,198.87482761949633,0.0,2.9890414421202307e-06,8.470943446968734,0.028325157528575187,7.90998750058519e-05,0.000155745546075438,0.0006272861269884716,0.09567532928411765,0.07182584536391551,0.02384948392020215,0.09567540640906932,0.07182584536410805,0.023849483920266094,0.37597311724916604,0.37597311724916604,0.12484040027875763,0.0,5.12986286277669,4.876550552646393,5.894413727735696,5.120937642630793,4.872313917993608,5.871307567307383,24833.781924704836,21108.71463599911,0.85,1.0686235640742208,0.664518336684491,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451147872431679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.175545685364,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.009944018739,1536.9289093795073,0.37597311724916604,0.12484040027875763,6.112874298809886,3.4691205393363953
3041.0,-29.94322595639177,5.059046957677408,35.01202269920365,24.158916575275384,5.0279485934251404,-26.4461003666247,-39.9732206138782,1.5308230036580233,0.12106407345942216,-4.997681102991804,40.02363964343983,42388.25984252529,25777.209461081533,25777.209461081533,68165.46930360682,77447.77014209391,77447.77014209391,25777.209461081533,103224.97960317545,103224.97960317545,103224.97960317545,128058.68121616043,91605.16035738103,56545.82108921106,38954.82140907774,24833.70161298498,0.0,63788.52302206272,21108.646371037234,1536.9279339604493,0.0,0.8868449362164679,2.8154330218701933,0.0014959135982669303,354688.0467320317,1555552.7535351564,4.385692632913516,1555552.7535351564,4.385692632913516,0.85,0.09567549237983183,4.027634451161993,1.2673054316965868,1.0,0.0,4.027634451163949,1.2845742409807417,1.2848759138181103,3.1353847233360295,19332.53557340826,1971.3699962176952,4632.441516551485,4632.441516551485,5.56449754821099,5.059046957677408,-2.334394134298971,7.3934410919763796,3.469151146105326,3.469151146105326,0.9911860417443789,0.0,0.0,0.00023483043888401008,1.0000636344561264,0.0002348154965275985,198.87533256354476,0.0,2.9795819013836895e-06,8.444135108521376,0.028328137110476572,7.909498283394166e-05,0.00015573545605006842,0.00062724548805468,0.09567549237955467,0.07182574134526266,0.02384975103429201,0.09567570132998317,0.07182574134547073,0.023849751034361093,0.3759724192795758,0.3759724192795758,0.12484174752652155,0.0,5.127700499159744,4.8755596827126055,5.888698350453581,5.1187451764512275,4.871300900262611,5.865538486280684,24833.70161298498,21108.646371037234,0.85,1.0686165171128077,0.6645123265805094,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451151544764865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.14873734691,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.999591735028,1536.9279339604493,0.3759724192795758,0.12484174752652155,6.112874298809886,3.469151146105326
3042.0,-29.943835640181703,5.0588205293345405,35.01200768349738,24.15864922748881,5.027745679439468,-26.446669460445978,-39.97376348180694,1.530579499703782,0.11897993397457185,-4.997846754025945,40.02360803486109,42387.87338369011,25777.17140114406,25777.17140114406,68165.04478483417,77447.50725206042,77447.50725206042,25777.17140114406,103224.67865320448,103224.67865320448,103224.67865320448,128058.29172426832,91605.06139597695,56545.59799585286,38954.95933347121,24833.61307106384,0.0,63788.57240453505,21108.571110404264,1536.9267246078302,0.0,0.8868442078974021,2.8154410346056338,0.0014959135982669303,354685.7566906927,1555551.3899896466,4.385717104919387,1555551.3899896466,4.385717104919387,0.85,0.09567565320164761,4.027634451161993,1.2673053152067588,1.0,0.0,4.027634451162743,1.2845754106045715,1.2848770645210348,3.1353818685245036,19332.51468839635,1971.3678665391699,4632.441516551485,4632.441516551485,5.564489332254601,5.0588205293345405,-2.3345448842573,7.393365413591841,3.4691815340487513,3.4691815340487513,0.9911947240139289,0.0,0.0,0.0002348154965275985,1.0000634289475125,0.00023480060337245127,198.87583587665117,0.0,2.971666100635241e-06,8.421701729200272,0.028331108776577206,7.909012500558164e-05,0.00015572537152201688,0.0006272048712620759,0.09567565320134042,0.07182563834028456,0.023850014861055858,0.09567581976595439,0.07182563834051518,0.023850014861132432,0.3759717184914961,0.3759717184914961,0.12484307486766273,0.0,5.1255906846038215,4.874609413443977,5.883071932716746,5.116826688000515,4.8704940751918,5.860248649021969,24833.61307106384,21108.571110404264,0.85,1.0686090347428434,0.664505753708897,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511552075652046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.1263039676,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.989250960141,1536.9267246078302,0.3759717184914961,0.12484307486766273,6.112874298809886,3.4691815340487513
3043.0,-29.944443639018708,5.05859405402474,35.01199245354071,24.158350063394778,5.0275114151444775,-26.447240172581672,-39.97431036606429,1.530307948707599,0.11704998884147244,-4.998029927028866,40.0235717629657,42387.510812689114,25777.177037176145,25777.177037176145,68164.68784986527,77447.2422848442,77447.2422848442,25777.177037176145,103224.41932202035,103224.41932202035,103224.41932202035,128057.92382009004,91604.94698607533,56545.38550114148,38955.06831659317,24833.50449806969,0.0,63788.57281466286,21108.478823359237,1536.9247737549454,0.0,0.8868434073118304,2.8154449805066863,0.0014959135982669303,354683.2244305513,1555549.8252769394,4.385744005159522,1555549.8252769394,4.385744005159522,0.85,0.09567581345543602,4.027634451161993,1.2673052465217194,1.0,0.0,4.027634451162906,1.2845767112943693,1.2848783463838744,3.1353786938139763,19332.490543102744,1971.3654044044342,4632.441516551485,4632.441516551485,5.56449054889858,5.05859405402474,-2.334708816671073,7.393302870695813,3.4692116397614488,3.4692116397614488,0.9912033256461282,0.0,0.0,0.00023480060337245127,1.0000632539619108,0.00023478575224342168,198.8763378010123,0.0,2.9618886787459957e-06,8.393992515566152,0.02833407066525595,7.908523151618656e-05,0.0001557153718562647,0.0006271645962637923,0.09567581345507647,0.0718255369435423,0.023850276511534173,0.09567574604425116,0.07182553694381222,0.023850276511623802,0.37597101725115184,0.37597101725115184,0.12484438787013327,0.0,5.123560127375697,4.873690206979234,5.8776707733694025,5.1150799158703535,4.869665875544683,5.855714707410925,24833.50449806969,21108.478823359237,0.85,1.068603432278022,0.6645000654873664,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511588585361483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.09859475396,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.978929429672,1536.9247737549454,0.37597101725115184,0.12484438787013327,6.112874298809886,3.4692116397614488
3044.0,-29.945049791437384,5.058368232280499,35.01197704494161,24.15808547465133,5.027323848419728,-26.447804552613288,-39.974848728720076,1.530078609595549,0.1146719292824514,-4.998180242831543,40.023536099735765,42387.12095636876,25777.098609308912,25777.098609308912,68164.21956567767,77446.92844919358,77446.92844919358,25777.098609308912,103224.0270585025,103224.0270585025,103224.0270585025,128057.41343756893,91604.80186820385,56545.163836517124,38955.15336854081,24833.38637906643,0.0,63788.53974760724,21108.378422206464,1536.9215168309556,0.0,0.8868427716778435,2.815458639156171,0.0014959135982669303,354681.14641267597,1555548.2868222634,4.38576536293351,1555548.2868222634,4.38576536293351,0.85,0.09567595645124836,4.027634451161993,1.2673050822271037,1.0,0.0,4.027634451161968,1.2845778144904672,1.2848794307605926,3.1353760011491167,19332.459917137985,1971.362281425154,4632.441516551485,4632.441516551485,5.564473618762075,5.058368232280499,-2.334848820375936,7.393217052656435,3.4692413539252165,3.4692413539252165,0.9912118154072047,0.0,0.0,0.00023478575224342168,1.0000630621748139,0.00023477094707691592,198.8768382033133,0.0,2.9535381536153203e-06,8.370327127345817,0.028337024203409566,7.908041455099924e-05,0.00015570533769242243,0.0006271241823198126,0.09567595645100015,0.07182542285642232,0.023850533594577828,0.0956759388750509,0.07182542285660865,0.023850533594639716,0.37597031689995986,0.37597031689995986,0.12484569931639777,0.0,5.121477604599988,4.872735635699485,5.872167601900969,5.112852172114003,4.868632192633811,5.849866816101496,24833.38637906643,21108.378422206464,0.85,1.0685966450303415,0.6644942982561179,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511624994345502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.07492936574,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.96862133163,1536.9215168309556,0.37597031689995986,0.12484569931639777,6.112874298809886,3.4692413539252165
3045.0,-29.94565430446592,5.058143216381789,35.01196168055568,24.157844005990796,5.027156391968048,-26.448365446015707,-39.975386567506916,1.5298675335178367,0.11227092029594132,-4.998322897280749,40.02350657034872,42386.73601065201,25777.00190784509,25777.00190784509,68163.73791849709,77446.62661526045,77446.62661526045,25777.00190784509,103223.62852310554,103223.62852310554,103223.62852310554,128056.93160604061,91604.67623140806,56544.954619819946,38955.2462350979,24833.303082935072,0.0,63788.549318032965,21108.307620494812,1536.9200861282814,0.0,0.8868421528145782,2.81547349338522,0.0014959135982669303,354679.17431684904,1555547.0129726245,4.385786157218784,1555547.0129726245,4.385786157218784,0.8500000000000001,0.0956761024510955,4.027634451161993,1.2673049349663783,1.0,0.0,4.027634451162277,1.284578832183871,1.2848804296735552,3.1353735171820807,19332.433402498256,1971.3595776843526,4632.441516551485,4632.441516551485,5.564452743924587,5.058143216381789,-2.3349831628628195,7.393126379244609,3.469270887789078,3.469270887789078,0.9912202536540223,0.0,0.0,0.00023477094707691592,1.0000628919242907,0.00023475618280883992,198.8773372544449,0.0,2.9444047037400996e-06,8.344442930399442,0.028339968608113306,7.907560254393674e-05,0.00015569534453297918,0.000627083933526563,0.09567610245086358,0.0718253125093185,0.023850789941545075,0.09567628782716359,0.07182531250949262,0.02385078994160288,0.3759696145018199,0.3759696145018199,0.1248469997281892,0.0,5.1193569738198335,4.871772626628228,5.866536803837391,5.110593817576671,4.867649972393508,5.843740342723834,24833.303082935072,21108.307620494812,0.85,1.06858893402091,0.6644881638446246,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511661292933495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.049045168795,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.958329956875,1536.9200861282814,0.3759696145018199,0.1248469997281892,6.112874298809886,3.469270887789078
3046.0,-29.946257069146448,5.057918515927876,35.01194632201733,24.15758151272314,5.026955456955864,-26.448928113768275,-39.97592468569053,1.5296265015777517,0.11027331644487504,-4.998488397385538,40.02347601189694,42386.359649967824,25776.96405446948,25776.96405446948,68163.32370443731,77446.37526424379,77446.37526424379,25776.96405446948,103223.33931871328,103223.33931871328,103223.33931871328,128056.56315612039,91604.58681767742,56544.73969792715,38955.385688611415,24833.22383740711,0.0,63788.609526018525,21108.240261796043,1536.9194226239847,0.0,0.8868414214452963,2.815480390131756,0.0014959135982669303,354676.8864069399,1555545.6947316409,4.385810731818818,1555545.6947316409,4.385810731818818,0.85,0.09567625500219158,4.027634451161993,1.267304825070314,1.0,0.0,4.027634451163483,1.2845799898874155,1.2848815686820383,3.135370691485695,19332.41453244638,1971.3576534745687,4632.441516551485,4632.441516551485,5.56444457255848,5.057918515927876,-2.3351343535844467,7.3930528695123225,3.4693002883801016,3.4693002883801016,0.9912286538228862,0.0,0.0,0.00023475618280883992,1.0000627103351194,0.00023474146209308565,198.8778348644393,0.0,2.9362783214644775e-06,8.32141276303033,0.02834290488643477,7.907078830803861e-05,0.0001556853945008013,0.0006270438584341732,0.09567625500188119,0.07182520985002018,0.023851045151861015,0.09567640198661022,0.0718252098502532,0.023851045151938383,0.37596890931784815,0.37596890931784815,0.12484827990094109,0.0,5.117302718213182,4.870862041176736,5.861014838610458,5.108761713830404,4.866905735443993,5.838609704775081,24833.22383740711,21108.240261796043,0.85,1.0685814318720084,0.6644816365322871,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451169749352157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.02601500142,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.94805121949,1536.9194226239847,0.37596890931784815,0.12484827990094109,6.112874298809886,3.4693002883801016
