time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3047.0,-29.946857654348193,5.057694063974256,35.011930813859664,24.157299776002787,5.026742875326828,-26.449489984312383,-39.976458822470136,1.529375205290947,0.10820733994637521,-4.998657206963126,40.02344093684793,42385.97648901414,25776.934234434506,25776.934234434506,68162.91072344864,77446.0932376291,77446.0932376291,25776.934234434506,103223.02747206361,103223.02747206361,103223.02747206361,128056.14661528295,91604.46113364676,56544.51226064113,38955.49874778403,24833.119143219345,0.0,63788.61789100338,21108.151271736442,1536.9173753250432,0.0,0.8868406895835654,2.8154877981063207,0.0014959135982669303,354674.55275808135,1555544.1816531753,4.385835322993106,1555544.1816531753,4.385835322993106,0.85,0.09567639972656612,4.027634451161993,1.2673046992393213,1.0,0.0,4.027634451161729,1.284581195505899,1.2848827556726239,3.135367748845034,19332.38800783811,1971.3549487172595,4632.441516551485,4632.441516551485,5.564438135340682,5.057694063974256,-2.3352881974470896,7.392982261421345,3.4693294091038074,3.4693294091038074,0.9912369740296593,0.0,0.0,0.00023474146209308565,1.0000624838876715,0.00023472679545036523,198.8783306773567,0.0,2.927624076865752e-06,8.296886633837541,0.028345832510511638,7.906600995945026e-05,0.00015567545213363538,0.0006270038142136496,0.09567639972625833,0.07182510324328348,0.023851296482974845,0.09567644732084857,0.07182510324351456,0.02385129648305157,0.3759682044435711,0.3759682044435711,0.1248495467311214,0.0,5.11528111582561,4.869955859653203,5.855611184065651,5.106864546909492,4.866010893717316,5.833672892553011,24833.119143219345,21108.151271736442,0.85,1.0685748175312355,0.6644755426656167,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511733589583458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.00148887223,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.937787356906,1536.9173753250432,0.3759682044435711,0.1248495467311214,6.112874298809886,3.4693294091038074
3048.0,-29.9474570138414,5.057469945838476,35.011915129260096,24.157017410639696,5.026534175211713,-26.450050363151757,-39.976996556483186,1.5291275245220886,0.10604796239334746,-4.998822142147659,40.02340478130728,42385.613331440654,25776.894176293492,25776.894176293492,68162.50750773415,77445.7929223324,77445.7929223324,25776.894176293492,103222.6870986259,103222.6870986259,103222.6870986259,128055.69412662645,91604.31823917189,56544.3061716545,38955.56896390821,24833.007028000553,0.0,63788.575991908765,21108.05597380047,1536.9148149210655,0.0,0.8868399813398312,2.8154968839444705,0.0014959135982669303,354672.2726810498,1555542.6219652863,4.385859120608949,1555542.6219652863,4.385859120608949,0.85,0.09567653921544969,4.027634451161993,1.2673046030802655,1.0,0.0,4.027634451162671,1.2845823841063801,1.2848839257106417,3.1353648477468554,19332.357851103403,1971.3518735861282,4632.441516551485,4632.441516551485,5.5644294880343175,5.057469945838476,-2.3354394106374174,7.392909356475894,3.4693582302910118,3.4693582302910118,0.9912452086545748,0.0,0.0,0.00023472679545036523,1.0000623566694062,0.00023471215958182457,198.87882548056334,0.0,2.9168774208770092e-06,8.266430610765445,0.028348749387932515,7.906119969993295e-05,0.00015566559575043228,0.000626964116305097,0.09567653921515318,0.07182499373109424,0.023851545484058937,0.09567652027761228,0.07182499373131684,0.023851545484132847,0.37596749947716446,0.37596749947716446,0.124850806383449,0.0,5.1132634518968985,4.8690332301789,5.850273303300128,5.104870104541021,4.865029827943943,5.8286055576420495,24833.007028000553,21108.05597380047,0.85,1.0685691982899914,0.6644702859774929,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511769555299576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.971032849164,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.927547064395,1536.9148149210655,0.37596749947716446,0.124850806383449,6.112874298809886,3.4693582302910118
3049.0,-29.948054212749028,5.057246800992087,35.01189942971027,24.15678509222346,5.026374507829839,-26.450603893827697,-39.977525699045486,1.5289241889084464,0.10366574469912848,-4.998956581154521,40.02337297666197,42385.22395298888,25776.77738156675,25776.77738156675,68162.00133455564,77445.49663230003,77445.49663230003,25776.77738156675,103222.27401386677,103222.27401386677,103222.27401386677,128055.18300601735,91604.19834744562,56544.09257805319,38955.6730771027,24832.908992150573,0.0,63788.58206925327,21107.972643327987,1536.9123633998413,0.0,0.8868394124951338,2.815512452286925,0.0014959135982669303,354670.4141940994,1555541.2499685243,4.385878234312569,1555541.2499685243,4.385878234312569,0.85,0.09567666746310241,4.027634451161993,1.2673044239496813,1.0,0.0,4.027634451161613,1.2845833652576681,1.2848848882902721,3.135362452988102,19332.332548914597,1971.3492934809133,4632.441516551485,4632.441516551485,5.564404275686503,5.057246800992087,-2.335568226141378,7.392815027133465,3.4693867780933423,3.4693867780933423,0.9912533651695263,0.0,0.0,0.00023471215958182457,1.0000621321820136,0.00023469757730923304,198.8793185022499,0.0,2.910764345254259e-06,8.249106154450569,0.02835166015227777,7.905646655869806e-05,0.0001556556930231265,0.0006269242317394398,0.09567666746289606,0.07182487646807688,0.02385179099481918,0.09567683533905734,0.0718248764682318,0.02385179099487062,0.3759667928350908,0.3759667928350908,0.12485206068133402,0.0,5.111188134572785,4.868099573958432,5.8447369455493,5.102622325853645,4.864109927061236,5.8223340948421765,24832.908992150573,21107.972643327987,0.85,1.0685611613149557,0.6644641184682953,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451180544778449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.953708392844,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.917311307403,1536.9123633998413,0.3759667928350908,0.12485206068133402,6.112874298809886,3.4693867780933423
3050.0,-29.948649810569176,5.057023449389843,35.01188364033516,24.15648135300728,5.026134255258119,-26.45116404232661,-39.97806332828475,1.5286484870156207,0.1018798083581487,-4.9991465926741165,40.023338961216545,42384.87681267616,25776.802192269373,25776.802192269373,68161.67900494553,77445.23762654258,77445.23762654258,25776.802192269373,103222.03981881196,103222.03981881196,103222.03981881196,128054.86189133071,91604.08246883604,56543.88810789737,38955.77151215408,24832.82207251875,0.0,63788.59358467283,21107.898761640936,1536.9118377063062,0.0,0.886838568917675,2.8155137133671557,0.0014959135982669303,354667.78748489043,1555539.7826027246,4.38590657931965,1555539.7826027246,4.38590657931965,0.85,0.09567681851022247,4.027634451161993,1.2673043755954136,1.0,0.0,4.027634451161776,1.284584684733737,1.2848861893429149,3.135359232464167,19332.308093661934,1971.34679973915,4632.441516551485,4632.441516551485,5.564409631545295,5.057023449389843,-2.3357380325495476,7.39276148193939,3.469415245974412,3.469415245974412,0.9912614988498321,0.0,0.0,0.00023469757730923304,1.000061965903434,0.00023468303496295095,198.8798102042938,0.0,2.900112435217273e-06,8.218918641405752,0.02835456026471299,7.905165777305846e-05,0.00015564591953617457,0.0006268848677066843,0.09567681850982976,0.07182477904687519,0.023852039462954576,0.09567675445778623,0.07182477904717001,0.023852039463052466,0.3759660835684413,0.3759660835684413,0.12485329509614068,0.0,5.109229829797073,4.867211432064153,5.839534051751173,5.101026401032243,4.863298409494803,5.818357988056789,24832.82207251875,21107.898761640936,0.85,1.0685559153215674,0.6644585564723977,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511841211051886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.9235208798,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.90709885549,1536.9118377063062,0.3759660835684413,0.12485329509614068,6.112874298809886,3.469415245974412
3051.0,-29.949243648890032,5.056800955225056,35.01186767678278,24.15623558862137,5.025959394749209,-26.451716067145775,-39.978588454518444,1.5284318130048702,0.09961012316671258,-4.999286583742503,40.02330230919962,42384.48524098273,25776.699299774402,25776.699299774402,68161.18454075712,77444.9485124321,77444.9485124321,25776.699299774402,103221.6478122065,103221.6478122065,103221.6478122065,128054.3459473115,91603.96224697534,56543.664927270656,38955.88591078298,24832.698135105,0.0,63788.58404588798,21107.793414839252,1536.908035215717,0.0,0.886837989365947,2.815527158350443,0.0014959135982669303,354665.85226552316,1555538.20150109,4.385926052831625,1555538.20150109,4.385926052831625,0.8500000000000001,0.09567693795988673,4.027634451161993,1.2673042305326092,1.0,0.0,4.027634451162256,1.2845857280748891,1.2848872142470864,3.1353566859238753,19332.282721800897,1971.3442125293448,4632.441516551485,4632.441516551485,5.564387420256797,5.056800955225056,-2.3358712829084873,7.392672238133544,3.4694432795760553,3.4694432795760553,0.9912695084503015,0.0,0.0,0.00023468303496295095,1.0000617831406722,0.00023466853640375496,198.88030045589824,0.0,2.892179068507437e-06,8.196435480150077,0.028357452443781496,7.904696108069852e-05,0.00015563607388225243,0.0006268452130117532,0.09567693795967122,0.07182465781663226,0.023852280143038966,0.09567691210380856,0.07182465781679404,0.023852280143092694,0.3759653743408961,0.3759653743408961,0.12485453014372595,0.0,5.107218189488265,4.8663090556299835,5.834159725682127,5.0988967069092155,4.862433997508219,5.812394282374214,24832.698135105,21107.793414839252,0.85,1.0685483235013273,0.6644525172481073,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511876878605747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.90103771855,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.89689857207,1536.908035215717,0.3759653743408961,0.12485453014372595,6.112874298809886,3.4694432795760553
3052.0,-29.94983568345439,5.0565790539439455,35.01185174321274,24.15598580790686,5.025776604992989,-26.452267261632176,-39.97911340612916,1.528208183170711,0.0974833159198738,-4.999438539661454,40.02327125540325,42384.10090731278,25776.6281537333,25776.6281537333,68160.72906104608,77444.67518288051,77444.67518288051,25776.6281537333,103221.30333661381,103221.30333661381,103221.30333661381,128053.91754957521,91603.85387010722,56543.44503281928,38956.009819208826,24832.614212961398,0.0,63788.62403217022,21107.72208101719,1536.9068095497491,0.0,0.8868373286731079,2.8155373330550857,0.0014959135982669303,354663.7516549077,1555536.8618975035,4.385948252786376,1555536.8618975035,4.385948252786376,0.8500000000000001,0.09567707004700865,4.027634451161993,1.267304062941112,1.0,0.0,4.02763445115959,1.284586803857562,1.284888271656613,3.1353540602061067,19332.259849730704,1971.3418802272647,4632.441516551485,4632.441516551485,5.564372062040004,5.0565790539439455,-2.336013288567992,7.3925923425119375,3.469471199585328,3.469471199585328,0.991277485595808,0.0,0.0,0.00023466853640375496,1.000061595770553,0.00023465408270471734,198.88078922050695,0.0,2.883477809076596e-06,8.171776110923073,0.02836033592159057,7.904226620799902e-05,0.00015562627019575592,0.0006268057273462715,0.0956770700467484,0.07182454792158964,0.023852522125158756,0.09567711027859953,0.071824547921785,0.023852522125223645,0.37596466368897763,0.37596466368897763,0.12485575182871382,0.0,5.105218439004489,4.865425973063225,5.828775117746829,5.096921855581343,4.861605392535068,5.806945552101524,24832.614212961398,21107.72208101719,0.85,1.068540513221776,0.6644460756190226,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511912440958112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.87637834932,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.886713684022,1536.9068095497491,0.37596466368897763,0.12485575182871382,6.112874298809886,3.469471199585328
3053.0,-29.950426021690248,5.056357391668404,35.01183572140391,24.155708925705426,5.025565409148563,-26.452819769848055,-39.97964230421928,1.5279591573064282,0.09553294879231089,-4.999607114238794,40.02323681812468,42383.7403319492,25776.599473065024,25776.599473065024,68160.33980501423,77444.40725347535,77444.40725347535,25776.599473065024,103221.00672654038,103221.00672654038,103221.00672654038,128053.52404897012,91603.73870895799,56543.236742350775,38956.113296230236,24832.517322429747,0.0,63788.63061865998,21107.639724065284,1536.9052260939434,0.0,0.8868365956733131,2.8155432539328626,0.0014959135982669303,354661.4213224458,1555535.3763377466,4.385972882355051,1555535.3763377466,4.385972882355051,0.85,0.09567720296767111,4.027634451161993,1.267303947000765,1.0,0.0,4.0276344511622355,1.2845879983191173,1.2848894478304704,3.135351144827875,19332.235545892294,1971.3394019254583,4632.441516551485,4632.441516551485,5.5643658707760295,5.056357391668404,-2.336167644275251,7.392525035943654,3.4694989276242345,3.4694989276242345,0.9912854078926384,0.0,0.0,0.00023465408270471734,1.0000614195750783,0.00023463967123581351,198.88127658679028,0.0,2.874563071758645e-06,8.146511745364,0.02836321048466233,7.903753630090307e-05,0.00015561654640381425,0.0006267665634668513,0.09567720296736186,0.07182444076134303,0.023852762206018827,0.09567713382540889,0.0718244407615752,0.02385276220609592,0.3759639524664709,0.3759639524664709,0.12485695861697316,0.0,5.103268583293925,4.864563025774885,5.823530608491865,5.095140063031124,4.860791459864231,5.802229424416737,24832.517322429747,21107.639724065284,0.85,1.0685343006105448,0.664440354352908,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511947895457116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.85111398376,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.87654513662,1536.9052260939434,0.3759639524664709,0.12485695861697316,6.112874298809886,3.4694989276242345
3054.0,-29.951014848724558,5.056136381111136,35.011819589047,24.15544898193332,5.025379964456212,-26.453368342390494,-39.98016683673484,1.5277334581219413,0.09330211928369181,-4.999756167019152,40.02320155457156,42383.36816010611,25776.52126687219,25776.52126687219,68159.8894269783,77444.10358091946,77444.10358091946,25776.52126687219,103220.62484779165,103220.62484779165,103220.62484779165,128053.03250876511,91603.59762072796,56543.02672327635,38956.18988605734,24832.407660973455,0.0,63788.5975470308,21107.546511827437,1536.9024594621992,0.0,0.8868359649821166,2.8155551331316566,0.0014959135982669303,354659.3608643937,1555533.8551351593,4.385994074268711,1555533.8551351593,4.385994074268711,0.85,0.09567732252269882,4.027634451161993,1.2673038123780866,1.0,0.0,4.027634451162941,1.2845890836034397,1.284890514855693,3.1353484959283273,19332.205770351098,1971.3363656652475,4632.441516551485,4632.441516551485,5.564348988492128,5.056136381111136,-2.336307780302869,7.392444161414005,3.469526357927686,3.469526357927686,0.991293245122196,0.0,0.0,0.00023463967123581351,1.0000612626386494,0.00023462529747099656,198.88176270756654,0.0,2.866171333082649e-06,8.122729557956228,0.028366076655995415,7.903284569333856e-05,0.00015560682554247496,0.0006267274113908261,0.09567732252245495,0.0718243245809336,0.02385299794152135,0.09567729722657621,0.07182432458111666,0.023852997941582157,0.37596324142031207,0.37596324142031207,0.12485815839743099,0.0,5.101284891831085,4.863672046092233,5.818234895856506,5.093058286302835,4.85982539132425,5.796766499081912,24832.407660973455,21107.546511827437,0.85,1.0685277941206435,0.6644348643792836,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511983248534717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.827331796354,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.866390837848,1536.9024594621992,0.37596324142031207,0.12485815839743099,6.112874298809886,3.469526357927686
3055.0,-29.951601424358543,5.055916294823028,35.011803509700755,24.155221762508177,5.025220077745486,-26.453912332670516,-39.98068693382663,1.5275309860574748,0.09108481430899928,-4.999891798476585,40.02317083390966,42382.98720985049,25776.410354572934,25776.410354572934,68159.39756442343,77443.828890437,77443.828890437,25776.410354572934,103220.23924500993,103220.23924500993,103220.23924500993,128052.55975936333,91603.49495155855,56542.81715605008,38956.30866167608,24832.320514353392,0.0,63788.62917602947,21107.472437200384,1536.9006816666065,0.0,0.8868353861273781,2.8155684014546334,0.0014959135982669303,354657.4859465878,1555532.5299051756,4.386013524438737,1555532.5299051756,4.386013524438737,0.85,0.09567743914702827,4.027634451161993,1.267303661270999,1.0,0.0,4.0276344511634585,1.2845900601849412,1.2848914732009944,3.135346112348198,19332.18410284501,1971.3341561945224,4632.441516551485,4632.441516551485,5.564325045977395,5.055916294823028,-2.3364379818848873,7.392354276707915,3.4695536153956907,3.4695536153956907,0.9913010329701973,0.0,0.0,0.00023462529747099656,1.00006102868545,0.00023461097947132727,198.88224697172632,0.0,2.8586796835393715e-06,8.101498223150578,0.028368935335678955,7.902819500343947e-05,0.0001555971024675571,0.0006266882503993158,0.09567743914681476,0.07182420784957023,0.02385323129724453,0.09567757498166268,0.07182420784973051,0.02385323129729776,0.37596252823930143,0.37596252823930143,0.1248593459689697,0.0,5.099276470730047,4.862793555983842,5.812802129892532,5.090976612785596,4.859022323100703,5.790811420605792,24832.320514353392,21107.472437200384,0.85,1.068519553482369,0.6644285628539137,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512018511276104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.806100461545,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.856247135536,1536.9006816666065,0.37596252823930143,0.1248593459689697,6.112874298809886,3.4695536153956907
3056.0,-29.952186578149355,5.055696432721449,35.01178741994182,24.154944286588602,5.025011946372661,-26.454459867745452,-39.98120751986278,1.5272852359687605,0.08910973620385221,-5.000060115645976,40.02313837192268,42382.61448174205,25776.383452189486,25776.383452189486,68158.99793393153,77443.5462344191,77443.5462344191,25776.383452189486,103219.9296866086,103219.9296866086,103219.9296866086,128052.16708673618,91603.36421190701,56542.595937882674,38956.40919336038,24832.23740012759,0.0,63788.64659348797,21107.40179010845,1536.8998906598988,0.0,0.8868346472749153,2.815574677760703,0.0014959135982669303,354655.1592047181,1555531.1295587192,4.386038350737252,1555531.1295587192,4.386038350737252,0.85,0.09567756658679835,4.027634451161993,1.2673034925805409,1.0,0.0,4.027634451161114,1.284591239052309,1.2848926339512345,3.135343235045982,19332.15651128844,1971.3313426387645,4632.441516551485,4632.441516551485,5.564319238589789,5.055696432721449,-2.3365922442556526,7.392288676977102,3.4695807833339636,3.4695807833339636,0.9913087952382753,0.0,0.0,0.00023461097947132727,1.00006088104121,0.0002345966969801507,198.88273006411444,0.0,2.84759594637044e-06,8.070086912013828,0.028371782931625324,7.902354019477852e-05,0.00015558743927654873,0.0006266493305983023,0.09567756658648223,0.07182410226293452,0.023853464323547707,0.09567765930524698,0.07182410226317183,0.023853464323626526,0.3759618135141237,0.3759618135141237,0.12486051192832943,0.0,5.097320794885661,4.861923277708797,5.807557006230979,5.089169851849817,4.858122886910792,5.786253932651789,24832.23740012759,21107.40179010845,0.85,1.0685129968079574,0.6644225382588504,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451205363935187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.77468915041,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.846128908712,1536.8998906598988,0.3759618135141237,0.12486051192832943,6.112874298809886,3.4695807833339636
3057.0,-29.952769785013277,5.055476893833656,35.011771143708664,24.15467236367988,5.024802072829382,-26.455005824348678,-39.98173159835858,1.5270381121648808,0.08725427800158059,-5.000223926629804,40.02310076095961,42382.26485506519,25776.344666535213,25776.344666535213,68158.6095216004,77443.29290861714,77443.29290861714,25776.344666535213,103219.63757515234,103219.63757515234,103219.63757515234,128051.75911898432,91603.26131177932,56542.39618383818,38956.51680882349,24832.121543831978,0.0,63788.63835265547,21107.30331225718,1536.8971236152909,0.0,0.8868339499836316,2.815579910544173,0.0014959135982669303,354652.8947658601,1555529.5070967223,4.386061780557788,1555529.5070967223,4.386061780557788,0.85,0.09567768131028252,4.027634451161993,1.2673034343356266,1.0,0.0,4.027634451163556,1.28459242427298,1.2848938011018505,3.135340342242364,19332.134795040452,1971.3291281977488,4632.441516551485,4632.441516551485,5.564310865973722,5.055476893833656,-2.3367434139427568,7.392220307776412,3.469607652091359,3.469607652091359,0.9913164720261026,0.0,0.0,0.0002345966969801507,1.0000606787616326,0.00023458246280680685,198.88321155121346,0.0,2.8405408373106938e-06,8.050092732938506,0.028374623472462633,7.90188544143882e-05,0.0001555778425657625,0.0006266106785553218,0.09567768130999538,0.07182398843369263,0.023853692876302755,0.0956775896360059,0.07182398843390818,0.023853692876374344,0.3759610974661369,0.3759610974661369,0.12486166835973501,0.0,5.095416191636389,4.861084553635806,5.802422146078584,5.087478204631395,4.857418928839138,5.781568767758699,24832.121543831978,21107.30331225718,0.85,1.0685070457968635,0.6644171430773431,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512088682439919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.754694971336,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.836019613622,1536.8971236152909,0.3759610974661369,0.12486166835973501,6.112874298809886,3.469607652091359
3058.0,-29.953351312808884,5.0552580964630005,35.01175477141209,24.154416506085568,5.024623355339965,-26.45554715382778,-39.98224746957419,1.5268191963590527,0.08499544297893635,-5.000367821043907,40.023065410460234,42381.88824336029,25776.255684478583,25776.255684478583,68158.14392783887,77442.97847268678,77442.97847268678,25776.255684478583,103219.23415716537,103219.23415716537,103219.23415716537,128051.24586720201,91603.10923737031,56542.18145552781,38956.586424269444,24832.011710036648,0.0,63788.59813430609,21107.20995353115,1536.8942402452994,0.0,0.8868333458381761,2.815592760960733,0.0014959135982669303,354650.90565278847,1555527.9821477907,4.386082080587407,1555527.9821477907,4.386082080587407,0.85,0.09567778785515711,4.027634451161993,1.267303278283216,1.0,0.0,4.027634451161464,1.2845934774743932,1.284894836264276,3.1353377716665847,19332.102700954154,1971.325855511735,4632.441516551485,4632.441516551485,5.564291657516085,5.0552580964630005,-2.33688002077293,7.39213811723593,3.469634251914744,3.469634251914744,0.9913240719756411,0.0,0.0,0.00023458246280680685,1.0000605043491329,0.0002345682704062787,198.88369165414443,0.0,2.8309381084035096e-06,8.022878599215547,0.028377454410571035,7.901424226606959e-05,0.00015556822054073726,0.0006265719245558402,0.09567778785492864,0.07182386911320911,0.02385391874171953,0.09567778163144525,0.07182386911338062,0.02385391874177649,0.3759603816940055,0.3759603816940055,0.12486282036134772,0.0,5.093461922798838,4.860204266910671,5.797213282270832,5.085363264022817,4.856410180470391,5.7761022469362615,24832.011710036648,21107.20995353115,0.85,1.0685004204722097,0.664411657928675,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512123609093186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.72748083761,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.825929816845,1536.8942402452994,0.3759603816940055,0.12486282036134772,6.112874298809886,3.469634251914744
3059.0,-29.953931288454246,5.055039769629109,35.011738365700246,24.154162883665435,5.024429937975964,-26.456088556289103,-39.98276711264623,1.5265872058108594,0.08311743643764657,-5.0005241462233965,40.02303169258432,42381.534017085716,25776.199220066985,25776.199220066985,68157.7332371527,77442.73289278732,77442.73289278732,25776.199220066985,103218.9321128543,103218.9321128543,103218.9321128543,128050.84984327978,91603.01944106976,56541.98257025402,38956.70763423971,24831.917730425488,0.0,63788.625364665204,21107.130070861665,1536.8925634024652,0.0,0.8868326725332978,2.815599163834969,0.0014959135982669303,354648.74471393455,1555526.5276279815,4.3861047044807515,1555526.5276279815,4.3861047044807515,0.85,0.09567790109791449,4.027634451161993,1.2673031573975462,1.0,0.0,4.027634451161297,1.2845945917385795,1.2848959325574325,3.1353350520579135,19332.083750163958,1971.3239230689337,4632.441516551485,4632.441516551485,5.564279468606328,5.055039769629109,-2.337025786665359,7.392065556294468,3.4696607095309857,3.4696607095309857,0.9913316312945674,0.0,0.0,0.0002345682704062787,1.0000603431396966,0.0002345541166744498,198.88417047767254,0.0,2.8226370104741746e-06,7.999353287683811,0.02838027704758151,7.900959664706365e-05,0.00015555867375921504,0.0006265334736096836,0.09567790109764321,0.07182375632732953,0.023854144770313678,0.09567782217877133,0.07182375632753317,0.02385414477038133,0.37595966306194145,0.37595966306194145,0.12486396090633092,0.0,5.091558885233496,4.859371943278973,5.7920657169065635,5.083641582661016,4.855746126848544,5.7711759641959475,24831.917730425488,21107.130070861665,0.85,1.0684935260402664,0.6644058211757979,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512158435351485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.70395552608,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.815854217171,1536.8925634024652,0.37595966306194145,0.12486396090633092,6.112874298809886,3.4696607095309857
3060.0,-29.954509692560418,5.054822257355928,35.01172194204677,24.15392134515571,5.024259919236444,-26.45662620409195,-39.98327861828727,1.5263764307679641,0.08093769946646034,-5.000663889379853,40.02299835857575,42381.15288592866,25776.1014727816,25776.1014727816,68157.25435871026,77442.44131027171,77442.44131027171,25776.1014727816,103218.5427830533,103218.5427830533,103218.5427830533,128050.36223877838,91602.89248106028,56541.76561366273,38956.80763044172,24831.819455725083,0.0,63788.6270861668,21107.04653736632,1536.890255583011,0.0,0.8868320822028849,2.815611461583859,0.0014959135982669303,354646.8130030611,1555525.0896684309,4.38612454034658,1555525.0896684309,4.38612454034658,0.85,0.09567800412019649,4.027634451161993,1.2673030051914975,1.0,0.0,4.027634451163744,1.2845956067049678,1.284896929579144,3.135332574811629,19332.05695627058,1971.321190852185,4632.441516551485,4632.441516551485,5.564258368008504,5.054822257355928,-2.3371593746306702,7.3919816319865985,3.4696869444301996,3.4696869444301996,0.991339126980057,0.0,0.0,0.0002345541166744498,1.000060179910596,0.00023454000207809357,198.88464800577387,0.0,2.8149532139527483e-06,7.977577408342089,0.028383092000795463,7.90050240234584e-05,0.0001555490926509914,0.0006264948844081217,0.09567800411997576,0.07182363714983309,0.023854366970142673,0.09567803271169364,0.07182363714999879,0.023854366970197702,0.37595894446483447,0.37595894446483447,0.12486509253220691,0.0,5.089622123943286,4.858523079026952,5.786832666082262,5.081601588846297,4.8548625604829,5.765632916042534,24831.819455725083,21107.04653736632,0.85,1.0684859899342596,0.664399828337416,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512193168814307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.682179646734,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.805790327982,1536.890255583011,0.37595894446483447,0.12486509253220691,6.112874298809886,3.4696869444301996
3061.0,-29.95508614915099,5.054605465300245,35.01170556853004,24.153674917202466,5.024087349173511,-26.457162354165817,-39.98378984453154,1.5261635541883538,0.07875887479769972,-5.000807508279832,40.02296697160605,42380.77921659646,25776.015046681994,25776.015046681994,68156.79426327845,77442.14027231865,77442.14027231865,25776.015046681994,103218.15531900064,103218.15531900064,103218.15531900064,128049.89056595744,91602.75424576277,56541.55419411232,38956.888946278275,24831.735246956792,0.0,63788.62419323507,21106.974959913274,1536.8888459265936,0.0,0.8868314651017248,2.815623295579944,0.0014959135982669303,354644.82772524544,1555523.7357009887,4.386145275763339,1555523.7357009887,4.386145275763339,0.85,0.09567810906084144,4.027634451161993,1.2673028452927246,1.0,0.0,4.0276344511620366,1.2845966314205124,1.2848979364025452,3.1353300737743783,19332.027782817946,1971.3182159879211,4632.441516551485,4632.441516551485,5.564239711302465,5.054605465300245,-2.3372957419860976,7.391901207286343,3.469713061177172,3.469713061177172,0.9913465889077634,0.0,0.0,0.00023454000207809357,1.0000599775593866,0.00023452593578485235,198.88512392802556,0.0,2.8071765280514314e-06,7.955538280497756,0.028385899177323516,7.900045414198327e-05,0.0001555395479361103,0.0006264564417856401,0.09567810906060882,0.07182352159853453,0.02385458746207429,0.09567828051059979,0.07182352159870917,0.023854587462132277,0.3759582243373465,0.3759582243373465,0.12486620840496897,0.0,5.087667123017013,4.857655346034107,5.781583495164341,5.07956638307752,4.853912004564052,5.760311839901135,24831.735246956792,21106.974959913274,0.85,1.0684788255788504,0.6643940005385951,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512227808319196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.66014051889,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.79573858944,1536.8888459265936,0.3759582243373465,0.12486620840496897,6.112874298809886,3.469713061177172
3062.0,-29.955660923499206,5.0543892162262924,35.01168918730152,24.153425415884726,5.023900985367228,-26.45769836941509,-39.98430110570041,1.5259384312829296,0.0768448740048484,-5.000959101466113,40.02293399994762,42380.41267366911,25775.949888874293,25775.949888874293,68156.3625625434,77441.8825403116,77441.8825403116,25775.949888874293,103217.8324291859,103217.8324291859,103217.8324291859,128049.47768797856,91602.65305327199,56541.34371200156,38957.01037918937,24831.645258792654,0.0,63788.655637982025,21106.898469973756,1536.887295868337,0.0,0.8868308131611152,2.8156307240917364,0.0014959135982669303,354642.732226457,1555522.3133743908,4.386167181853067,1555522.3133743908,4.386167181853067,0.85,0.09567821205900788,4.027634451161993,1.2673027018783616,1.0,0.0,4.02763445116166,1.284597713311231,1.284899000476555,3.135327433193229,19332.006426953056,1971.3160382957542,4632.441516551485,4632.441516551485,5.564225645758958,5.0543892162262924,-2.337437976172733,7.391827192399026,3.4697390326693007,3.4697390326693007,0.9913540093340859,0.0,0.0,0.00023452593578485235,1.0000598028067855,0.00023451191131433112,198.88559846341806,0.0,2.7975764744876027e-06,7.928331728697866,0.028388696753798005,7.899588419271417e-05,0.0001555300515921382,0.000626418193983498,0.09567821205875318,0.07182340689703208,0.02385480516172111,0.09567836610547124,0.07182340689722327,0.02385480516178461,0.37595750127494054,0.37595750127494054,0.12486730720858698,0.0,5.085753651435766,4.856820257624577,5.776402928702339,5.0778039754709425,4.85319236781703,5.7553903499016315,24831.645258792654,21106.898469973756,0.85,1.0684715311974797,0.6643879268155373,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451226233134822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.63293396709,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.785706585992,1536.887295868337,0.37595750127494054,0.12486730720858698,6.112874298809886,3.4697390326693007
3063.0,-29.956234100463995,5.054173097483248,35.01167264545039,24.153139173891418,5.023680602650418,-26.458236348687468,-39.98481638319788,1.5256828508736937,0.07506553022676599,-5.001130180811446,40.0228965590269,42380.0698598206,25775.93424916539,25775.93424916539,68156.00410898599,77441.61396447562,77441.61396447562,25775.93424916539,103217.54821364101,103217.54821364101,103217.54821364101,128049.08528240009,91602.52660042963,56541.14256622342,38957.093371340234,24831.537068759077,0.0,63788.63044009931,21106.806508445214,1536.8851526461674,0.0,0.8868300782504338,2.815634111842964,0.0014959135982669303,354640.36737879744,1555520.698254598,4.386191875876103,1555520.698254598,4.386191875876103,0.85,0.09567831604040486,4.027634451161993,1.2673025985760615,1.0,0.0,4.027634451161128,1.2845989375605358,1.284900206996235,3.135324445161464,19331.979740093233,1971.3133169933906,4632.441516551485,4632.441516551485,5.564222269632387,5.054173097483248,-2.337594702232278,7.3917677997155256,3.4697648066408258,3.4697648066408258,0.9913613733259502,0.0,0.0,0.00023451191131433112,1.0000596368812769,0.00023449792658932346,198.88607168199405,0.0,2.7892652127483224e-06,7.904777612928746,0.028391486019010752,7.899127859045072e-05,0.0001555206327238804,0.0006263802582252119,0.09567831604008631,0.07182329475169064,0.023855021288395666,0.0956782685114649,0.07182329475192976,0.0238550212884751,0.37595677726654964,0.37595677726654964,0.12486839301944613,0.0,5.0839086188912574,4.856001006824556,5.7714499936420225,5.076195711038224,4.852399504883351,5.751310401687249,24831.537068759077,21106.806508445214,0.85,1.0684663338710156,0.6643828150475435,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512296753786673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.609379851325,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.775689068243,1536.8851526461674,0.37595677726654964,0.12486839301944613,6.112874298809886,3.4697648066408258
3064.0,-29.956805170559548,5.053957560125997,35.01165591094968,24.15287479469555,5.0234879002213875,-26.45876966331652,-39.98532338356597,1.5254523929783894,0.07303846321394758,-5.001280049628401,40.022857864019386,42379.70190326869,25775.864482870165,25775.864482870165,68155.56638613885,77441.32184339392,77441.32184339392,25775.864482870165,103217.18632626408,103217.18632626408,103217.18632626408,128048.5991402408,91602.38695798804,56540.92649119157,38957.17829644053,24831.412813976713,0.0,63788.59111041724,21106.700891880206,1536.8815996936396,0.0,0.8868294557946637,2.8156432260728437,0.0014959135982669303,354638.29573665635,1555519.029037564,4.386212791279161,1555519.029037564,4.386212791279161,0.85,0.09567840627892164,4.027634451161993,1.267302452414297,1.0,0.0,4.027634451162059,1.2846000442372676,1.2849012959667956,3.135321744094602,19331.95026967411,1971.3103118469724,4632.441516551485,4632.441516551485,5.564207209259798,5.053957560125997,-2.337736010052231,7.391693570178228,3.469790259513718,3.469790259513718,0.991368645575348,0.0,0.0,0.00023449792658932346,1.0000594179414475,0.00023448399403309562,198.88654316309962,0.0,2.781367020326335e-06,7.882394135604834,0.02839426738603108,7.898674721229393e-05,0.00015551117937702953,0.0006263421835997566,0.09567840627868522,0.07182317227860452,0.0238552340000807,0.09567828987866363,0.071823172278782,0.023855234000139638,0.37595605290546014,0.37595605290546014,0.1248694787920256,0.0,5.082049070740936,4.855163012876517,5.766495441202437,5.074318512842353,4.851526777698211,5.7463901763258605,24831.412813976713,21106.700891880206,0.85,1.068460130561003,0.6643774563057829,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512331080715304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.586996374,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.765684392265,1536.8815996936396,0.37595605290546014,0.1248694787920256,6.112874298809886,3.469790259513718
3065.0,-29.957374547017032,5.053742959338715,35.01163917874126,24.152652639336907,5.023327273994745,-26.459298245638156,-39.98582972036672,1.5252509726158627,0.07103367953925499,-5.001412634977745,40.02282446179798,42379.33832412626,25775.75209447384,25775.75209447384,68155.0904186001,77441.07074962468,77441.07074962468,25775.75209447384,103216.82284409851,103216.82284409851,103216.82284409851,128048.13677083293,91602.3006456361,56540.72721182907,38957.30381534115,24831.31392673443,0.0,63788.61774207558,21106.616837724265,1536.8791111298608,0.0,0.8868289021143962,2.815654065119833,0.0014959135982669303,354636.463012438,1555517.5881407047,4.386231395743841,1555517.5881407047,4.386231395743841,0.85,0.09567849435826642,4.027634451161993,1.2673023309791467,1.0,0.0,4.027634451160801,1.284601015005419,1.2849022490638944,3.1353193747437627,19331.932054143374,1971.3084543797704,4632.441516551485,4632.441516551485,5.564182948101633,5.053742959338715,-2.337864553525477,7.3916075128641925,3.469815527573419,3.469815527573419,0.9913758650209769,0.0,0.0,0.00023448399403309562,1.0000592419955026,0.00023447010355627523,198.88701324788283,0.0,2.7709979455802606e-06,7.853008177774458,0.02839703838397666,7.898222200469529e-05,0.00015550177202840033,0.0006263042942383235,0.0956784943580627,0.07182304858294698,0.023855445775115707,0.09567844353869999,0.0718230485830999,0.02385544577516651,0.3759553265789602,0.3759553265789602,0.1248705611339036,0.0,5.080180402361066,4.854357906052144,5.761404935948178,5.072446314516981,4.8508860048261795,5.740789160236602,24831.31392673443,21106.616837724265,0.85,1.0684522228429534,0.6643714791796225,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512365281620074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.55761041617,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.755702818004,1536.8791111298608,0.3759553265789602,0.1248705611339036,6.112874298809886,3.469815527573419
3066.0,-29.95794264410086,5.053528807755781,35.01162246343037,24.152388015668862,5.023136014275314,-26.45982873999878,-39.98633626671506,1.5250221101733081,0.06901539887894614,-5.00156770249901,40.022791489556155,42378.981380780046,25775.69818995207,25775.69818995207,68154.67957073211,77440.77166177212,77440.77166177212,25775.69818995207,103216.46985172419,103216.46985172419,103216.46985172419,128047.69765206389,91602.15342052872,56540.521765338024,38957.36850576744,24831.227800339686,0.0,63788.59630610712,21106.543630288732,1536.8778699194606,0.0,0.8868282324842072,2.8156624581561847,0.0014959135982669303,354634.31952710624,1555516.1657931865,4.386253896316123,1555516.1657931865,4.386253896316123,0.85,0.09567859274208235,4.027634451161993,1.2673022007523107,1.0,0.0,4.0276344511616085,1.2846021140294193,1.2849033305009467,3.135316692363589,19331.900983463347,1971.3052860521532,4632.441516551485,4632.441516551485,5.564171311792449,5.053528807755781,-2.338009583490047,7.391538391245828,3.4698407189361324,3.4698407189361324,0.9913830625531806,0.0,0.0,0.00023447010355627523,1.0000591091517206,0.00023445624504651492,198.88748227835057,0.0,2.7626354473960014e-06,7.829308857920268,0.028399801019424055,7.897769516416312e-05,0.00015549240839211211,0.000626266580934221,0.095678592741816,0.07182293466599976,0.02385565807581625,0.09567857922436523,0.0718229346661997,0.023855658075882646,0.3759546001166215,0.3759546001166215,0.12487162918038137,0.0,5.078321359344329,4.853532915965388,5.756413445589601,5.070583101377963,4.849938839467768,5.73615049343374,24831.227800339686,21106.543630288732,0.85,1.0684461411201642,0.6643661067162043,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512399381247516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.53391109632,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.745736137285,1536.8778699194606,0.3759546001166215,0.12487162918038137,6.112874298809886,3.4698407189361324
3067.0,-29.95850902103151,5.0533152969172415,35.011605680237814,24.152142949774884,5.022953601141761,-26.46035680114222,-39.986838691961,1.5248013812524728,0.06712962547328516,-5.001713499322589,40.022756081740155,42378.61467367508,25775.621300624745,25775.621300624745,68154.23597429982,77440.51611796248,77440.51611796248,25775.621300624745,103216.13741858723,103216.13741858723,103216.13741858723,128047.26059938561,91602.05262698492,56540.30931960138,38957.49256375949,24831.123180798386,0.0,63788.61574455788,21106.454703678628,1536.875360867189,0.0,0.8868276188374508,2.8156701943037166,0.0014959135982669303,354632.30419912445,1555514.6383816353,4.386274515781904,1555514.6383816353,4.386274515781904,0.85,0.09567868012068365,4.027634451161993,1.2673020331608136,1.0,0.0,4.027634451162554,1.2846031749502747,1.2849043738669568,3.1353141029858485,19331.87971179303,1971.3031169454432,4632.441516551485,4632.441516551485,5.5641547137788425,5.0533152969172415,-2.338147855788524,7.391463152705765,3.469865688140845,3.469865688140845,0.99139019661167,0.0,0.0,0.00023445624504651492,1.0000589304423562,0.00023444242925045212,198.8879498905725,0.0,2.7562841143586024e-06,7.811309180092279,0.028402557303538415,7.897320538952984e-05,0.0001554830396569851,0.0006262288470938595,0.09567868012044957,0.07182281366484974,0.023855866455599825,0.09567861969777491,0.07182281366502545,0.02385586645565819,0.3759538718026227,0.3759538718026227,0.12487268840377248,0.0,5.07648258472517,4.852733743238673,5.751425616653762,5.068843124795876,4.849260522383815,5.731195146872437,24831.123180798386,21106.454703678628,0.85,1.0684388613671147,0.6643601554763415,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512433404406486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.515911418486,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.735776107473,1536.875360867189,0.3759538718026227,0.12487268840377248,6.112874298809886,3.469865688140845
3068.0,-29.95907351631009,5.0531024024940425,35.011588857691116,24.15188733665275,5.022771171730501,-26.460883170233018,-39.987340837810166,1.5245808256532356,0.06508498150168407,-5.001860066629191,40.022721369089105,42378.25501901683,25775.54733078383,25775.54733078383,68153.80234980067,77440.21794055385,77440.21794055385,25775.54733078383,103215.76527133767,103215.76527133767,103215.76527133767,128046.78901257196,91601.90843340056,56540.10311485971,38957.561465045386,24831.023741234283,0.0,63788.58520627967,21106.37018004914,1536.8731651421008,0.0,0.8868269987506318,2.815679926028171,0.0014959135982669303,354630.27822992834,1555513.1409589949,4.386295351663293,1555513.1409589949,4.386295351663293,0.85,0.09567876699458033,4.027634451161993,1.2673019034834585,1.0,0.0,4.027634451163132,1.2846042349740514,1.2849054163905216,3.1353115158018685,19331.849280891664,1971.3000138570933,4632.441516551485,4632.441516551485,5.564138745991519,5.0531024024940425,-2.338286698498019,7.391389100992061,3.4698904937174784,3.4698904937174784,0.9913972839192795,0.0,0.0,0.00023444242925045212,1.0000587349262973,0.00023442866010037916,198.88841595119328,0.0,2.7477953550361505e-06,7.78725203617245,0.02840530509889345,7.896871834741013e-05,0.000155473710903042,0.0006261912742830919,0.095678766994342,0.0718226937201626,0.0238560732741794,0.09567874679276338,0.07182269372034152,0.023856073274238818,0.3759531430235555,0.3759531430235555,0.12487373746316031,0.0,5.074632223901176,4.851911833619795,5.7464600764860165,5.06694504813089,4.8483462080675395,5.726317291217526,24831.023741234283,21106.37018004914,0.85,1.0684325750352472,0.664354835304372,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512467324697635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.491854274565,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.725831601492,1536.8731651421008,0.3759531430235555,0.12487373746316031,6.112874298809886,3.4698904937174784
3069.0,-29.959636568593552,5.052889936946694,35.01157195058989,24.15163399362939,5.022574503255696,-26.461409664368368,-39.98784679044036,1.5243475990304909,0.06339642483590069,-5.002015241523813,40.02268526117389,42377.91730025468,25775.495865681834,25775.495865681834,68153.41316593651,77439.98646594015,77439.98646594015,25775.495865681834,103215.48233162198,103215.48233162198,103215.48233162198,128046.40228730006,91601.82459594437,56539.912621894386,38957.67997116665,24830.919955678084,0.0,63788.599926844734,21106.28196232637,1536.8709282260347,0.0,0.8868263399149349,2.8156839799794504,0.0014959135982669303,354628.1332897443,1555511.5833490773,4.386317489588923,1555511.5833490773,4.386317489588923,0.85,0.0956788540297373,4.027634451161993,1.2673018029285599,1.0,0.0,4.0276344511628075,1.2846053541634486,1.2849065181534731,3.1353087842178895,19331.83158766786,1971.2982096503763,4632.441516551485,4632.441516551485,5.564127636277169,5.052889936946694,-2.338431928702732,7.3913218656494255,3.4699151293946757,3.4699151293946757,0.9914043226841931,0.0,0.0,0.00023442866010037916,1.000058585050816,0.0002344149268899753,198.88888082236164,0.0,2.7385244470064328e-06,7.760978282816231,0.028408043623340457,7.896419752728186e-05,0.0001554644625730973,0.000626154025390791,0.09567885402947018,0.07182257523663137,0.023856278792838824,0.09567867420735882,0.07182257523683187,0.023856278792905423,0.37595241196028034,0.37595241196028034,0.1248747764183115,0.0,5.072848519383911,4.85114571995075,5.7415941798218455,5.065411666359694,4.847786949541899,5.72183340545098,24830.919955678084,21106.28196232637,0.85,1.0684262273211438,0.664349387646936,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451250113244735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.46558052121,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.715905912042,1536.8709282260347,0.37595241196028034,0.1248747764183115,6.112874298809886,3.4699151293946757
3070.0,-29.960198062490903,5.05267844565372,35.0115550246459,24.151400732249044,5.022416705570339,-26.461930868383078,-39.98834058931095,1.5241495114624606,0.061202711535258914,-5.002144253585577,40.02265089814247,42377.536006626004,25775.37895515682,25775.37895515682,68152.91496178282,77439.67898727975,77439.67898727975,25775.37895515682,103215.05794243657,103215.05794243657,103215.05794243657,128045.87403042529,91601.67986252111,56539.693629994894,38957.76248058468,24830.81608798871,0.0,63788.578568573386,21106.193674790404,1536.8680780433217,0.0,0.8868258078798228,2.815697717660606,0.0014959135982669303,354626.34999900294,1555510.101010409,4.386335366829854,1555510.101010409,4.386335366829854,0.85,0.09567892859465683,4.027634451161993,1.2673016270948576,1.0,0.0,4.027634451162204,1.2846063089408803,1.2849074555120565,3.1353064539147857,19331.80104283782,1971.2950949445346,4632.441516551485,4632.441516551485,5.56410239893211,5.05267844565372,-2.33855789898037,7.39123634463409,3.4699395396253823,3.4699395396253823,0.9914112970358235,0.0,0.0,0.0002344149268899753,1.000058423166553,0.00023440123242773292,198.88934440879225,0.0,2.7313828473226903e-06,7.740738989312504,0.02841077500618778,7.89597855349131e-05,0.00015545514135506219,0.000626116482931906,0.09567892859447391,0.07182244820729371,0.023856480387180207,0.09567890618096052,0.07182244820743101,0.023856480387225817,0.3759516819066534,0.3759516819066534,0.1248758100247525,0.0,5.070998642029849,4.850336703736332,5.7365919350711465,5.063346965120843,4.846855955113369,5.716336118573452,24830.81608798871,21106.193674790404,0.85,1.0684187748206009,0.6643436326311882,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512534853925578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.44534122771,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.705990314087,1536.8680780433217,0.3759516819066534,0.1248758100247525,6.112874298809886,3.4699395396253823
