time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3071.0,-29.960757476951883,5.052467711344618,35.011538182832666,24.151163559313886,5.022250054624002,-26.462451086235678,-39.98883424848316,1.5239436639078316,0.05916965208643887,-5.002282771206658,40.02261949673677,42377.163056289355,25775.288117092277,25775.288117092277,68152.45117338163,77439.39160762049,77439.39160762049,25775.288117092277,103214.67972471277,103214.67972471277,103214.67972471277,128045.41453284718,91601.55080321417,56539.47841112766,38957.85821342945,24830.73480813441,0.0,63788.59302156386,21106.124586914248,1536.866747626034,0.0,0.8868252167546762,2.815708237879902,0.0014959135982669303,354624.43532391754,1555508.746430093,4.386355229608686,1555508.746430093,4.386355229608686,0.85,0.09567900963005944,4.027634451161993,1.2673014419199897,1.0,0.0,4.027634451161758,1.2846072999319365,1.284908429142506,3.1353040352295936,19331.77380590452,1971.2923175502867,4632.441516551485,4632.441516551485,5.564082789820108,5.052467711344618,-2.3386907180988246,7.3911584294434425,3.469963889646913,3.469963889646913,0.9914182541848323,0.0,0.0,0.00023440123242773292,1.000058207063089,0.0002343875894145286,198.88980628027167,0.0,2.7236826174150874e-06,7.718916537754358,0.028413498688805192,7.895537501852142e-05,0.0001554458574092115,0.0006260790905917549,0.09567900962983442,0.07182232819016204,0.02385668143967238,0.09567911706095711,0.07182232819033096,0.02385668143972848,0.3759509495472481,0.3759509495472481,0.12487682783651029,0.0,5.069143425729351,4.84952255753916,5.731583919139382,5.061452423293076,4.846003261658382,5.7112867742277444,24830.73480813441,21106.124586914248,0.85,1.068411262031482,0.6643376354446895,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512568482220294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.42351877615,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.696087167391,1536.866747626034,0.3759509495472481,0.12487682783651029,6.112874298809886,3.469963889646913
3072.0,-29.961315066423435,5.0522575286479725,35.01152133503733,24.15092383688318,5.022066505580927,-26.462971351166342,-39.98933545136822,1.523722790323841,0.05747435480208196,-5.002430539183313,40.0225856388639,42376.82932426503,25775.221923597466,25775.221923597466,68152.0512478625,77439.16208750028,77439.16208750028,25775.221923597466,103214.38401109775,103214.38401109775,103214.38401109775,128045.02685972124,91601.47202611502,56539.29490435736,38957.97457973073,24830.642848623495,0.0,63788.61742835423,21106.04642132997,1536.865026044764,0.0,0.8868245874515774,2.8157132455741154,0.0014959135982669303,354622.39279371523,1555507.2858847568,4.386376375249375,1555507.2858847568,4.386376375249375,0.85,0.09567908823242646,4.027634451161993,1.2673013649927451,1.0,0.0,4.027634451164008,1.284608361092765,1.2849094730252435,3.1353014452870642,19331.757180628545,1971.2906222439412,4632.441516551485,4632.441516551485,5.564068500703976,5.0522575286479725,-2.338830317964092,7.391087846612065,3.4699881155397567,3.4699881155397567,0.9914251758685019,0.0,0.0,0.0002343875894145286,1.0000580174328528,0.0002343739916372063,198.89026664686025,0.0,2.713456253288214e-06,7.6899350218187985,0.02841621214505848,7.89508973370782e-05,0.0001554366920774504,0.0006260421759857976,0.09567908823218571,0.07182220855868925,0.023856879673496457,0.09567911215068885,0.07182220855886996,0.023856879673556493,0.3759502144926571,0.3759502144926571,0.12487782932757337,0.0,5.067353245510446,4.848766529397551,5.726662042552391,5.05990489398539,4.845462158097746,5.706691664941957,24830.642848623495,21106.04642132997,0.85,1.0684045836925244,0.6643321494130457,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512601986123956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.39453726021,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.686206962273,1536.865026044764,0.3759502144926571,0.12487782932757337,6.112874298809886,3.4699881155397567
3073.0,-29.961871649531783,5.052047832835132,35.011504395242056,24.150664277281635,5.021875005988173,-26.463491505112284,-39.98982907561583,1.5234948615687094,0.055628281286544734,-5.002581130204445,40.02254926358661,42376.46844305937,25775.16349754078,25775.16349754078,68151.63194060014,77438.88463664165,77438.88463664165,25775.16349754078,103214.04813418243,103214.04813418243,103214.04813418243,128044.58544072876,91601.34169470343,56539.08085340115,38958.06760144697,24830.537306546317,0.0,63788.604907993285,21105.95671056437,1536.8625877509476,0.0,0.8868239528942548,2.8157199031620257,0.0014959135982669303,354620.31125133927,1555505.716745939,4.386397697461455,1555505.716745939,4.386397697461455,0.85,0.09567916242292775,4.027634451161993,1.2673012199299412,1.0,0.0,4.0276344511612825,1.2846094551579497,1.2849105498781341,3.135298775040367,19331.729675227743,1971.287817473627,4632.441516551485,4632.441516551485,5.564055888336073,5.052047832835132,-2.3389720529039257,7.391019885739058,3.470012156611843,3.470012156611843,0.9914320447462409,0.0,0.0,0.0002343739916372063,1.0000579129815195,0.00023436041912658454,198.8907261844318,0.0,2.704465557434077e-06,7.6644553897681735,0.028418916610615914,7.894648759165946e-05,0.00015542750404554687,0.0006260051699519646,0.09567916242268265,0.07182208725649282,0.023857075166189838,0.09567911811729778,0.0718220872566768,0.02385707516625095,0.37594948026498204,0.37594948026498204,0.12487881964919033,0.0,5.065583060252607,4.848003754272042,5.7218411467600845,5.058209411490964,4.844667043344089,5.702269246290371,24830.537306546317,21105.95671056437,0.85,1.0683982200096702,0.6643266223517802,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512635380874117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.369057628166,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.676344670628,1536.8625877509476,0.37594948026498204,0.12487881964919033,6.112874298809886,3.470012156611843
3074.0,-29.962426257795904,5.051838909574047,35.01148739607386,24.15042776791381,5.021703750392465,-26.46400785698712,-39.9903220712207,1.523285349583648,0.05373091052302925,-5.002717884380025,40.02251365464348,42376.11376434452,25775.070791330203,25775.070791330203,68151.18455567473,77438.61853333918,77438.61853333918,25775.070791330203,103213.68932466938,103213.68932466938,103213.68932466938,128044.12029619812,91601.23010864713,56538.880132480845,38958.166640184754,24830.43097152873,0.0,63788.597611713485,21105.86632579942,1536.8597888796794,0.0,0.8868233859648494,2.8157288491619794,0.0014959135982669303,354618.4209768824,1555504.1806660288,4.3864167472773,1555504.1806660288,4.3864167472773,0.85,0.09567922899692496,4.027634451161993,1.267301094098948,1.0,0.0,4.027634451161557,1.2846104630399906,1.284911540560112,3.135296315141885,19331.706125884077,1971.2854161088728,4632.441516551485,4632.441516551485,5.564035875949464,5.051838909574047,-2.3391036197662727,7.39094252934032,3.4700359942560497,3.4700359942560497,0.9914388555017285,0.0,0.0,0.00023436041912658454,1.0000577077538286,0.0002343468954936289,198.8911840933541,0.0,2.6994464937097957e-06,7.650231363173561,0.028421616057109623,7.894208368943143e-05,0.0001554183354371531,0.0006259682421489286,0.09567922899671667,0.07182196109831843,0.02385726789839825,0.0956791866920708,0.07182196109847477,0.023857267898450184,0.37594874578550397,0.37594874578550397,0.12487980388016753,0.0,5.063809509187308,4.847246255281107,5.716990915197414,5.056448794903076,4.843956896073735,5.69732828375254,24830.43097152873,21105.86632579942,0.85,1.068391328659029,0.6643211381176846,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451266871549823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.35483360157,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.666483953475,1536.8597888796794,0.37594874578550397,0.12487980388016753,6.112874298809886,3.4700359942560497
3075.0,-29.962979270721,5.051630560878703,35.01147037295352,24.15017718393358,5.021521528526719,-26.464523869610908,-39.990815066825576,1.5230661274166186,0.051857217396275246,-5.002863508492526,40.02247895865537,42375.76571002729,25775.00184344129,25775.00184344129,68150.76755346858,77438.33989598491,77438.33989598491,25775.00184344129,103213.3417394262,103213.3417394262,103213.3417394262,128043.67624397587,91601.10090480385,56538.68105822431,38958.24427397727,24830.33450454967,0.0,63788.578778526935,21105.78432886722,1536.8577617114938,0.0,0.8868227705947921,2.8157364495706956,0.0014959135982669303,354616.4081070741,1555502.6839697943,4.386437424802184,1555502.6839697943,4.386437424802184,0.85,0.09567929994261604,4.027634451161993,1.2673009017808363,1.0,0.0,4.027634451160638,1.284611516235956,1.2849125766293983,3.1352937446515945,19331.678858447543,1971.282635604161,4632.441516551485,4632.441516551485,5.564020992245338,5.051630560878703,-2.3392416737283024,7.390872234607006,3.4700597154603474,3.4700597154603474,0.9914456329886707,0.0,0.0,0.0002343468954936289,1.0000575420128368,0.00023433341147745756,198.8916406869455,0.0,2.6897313717914115e-06,7.62269870765686,0.028424305788481413,7.893768001431606e-05,0.00015540921547931285,0.0006259315102925381,0.0956792999423764,0.07182183961793517,0.023857460324441224,0.0956792523593587,0.07182183961811506,0.023857460324500982,0.37594801091615226,0.37594801091615226,0.12488077824499899,0.0,5.062048413011439,4.846483693171535,5.712206235200483,5.054720725888785,4.843157260297232,5.692788762989551,24830.33450454967,21105.78432886722,0.85,1.0683851068400052,0.6643158778808251,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451270193199129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.32730094605,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.656644246268,1536.8577617114938,0.37594801091615226,0.12488077824499899,6.112874298809886,3.4700597154603474
3076.0,-29.963530643827443,5.05142286975303,35.0114532981019,24.149931140150898,5.021343793733186,-26.465037957332516,-39.99130771318448,1.5228511072382722,0.049967323144528564,-5.00300485447536,40.02244340563654,42375.42352474754,25774.922935080765,25774.922935080765,68150.3464598283,77438.06138833561,77438.06138833561,25774.922935080765,103212.98432341637,103212.98432341637,103212.98432341637,128043.21569084298,91600.97298579692,56538.488995795014,38958.31554444656,24830.231367426597,0.0,63788.546911873156,21105.696662312606,1536.8552553987586,0.0,0.8868221800926616,2.8157447622355285,0.0014959135982669303,354614.4543797148,1555501.1503045743,4.386457266738968,1555501.1503045743,4.386457266738968,0.85,0.09567936559322394,4.027634451161993,1.2673008177103475,1.0,0.0,4.027634451164188,1.2846125496996001,1.284913593012606,3.1352912223252325,19331.65186216543,1971.2798827495046,4632.441516551485,4632.441516551485,5.564003958385279,5.05142286975303,-2.3393765874446006,7.39079945719763,3.4700832617865416,3.4700832617865416,0.9914523605104405,0.0,0.0,0.00023433341147745756,1.0000573716412535,0.00023431996815630597,198.8920959284653,0.0,2.6818580993674423e-06,7.600385853607332,0.02842698764658078,7.893327968569694e-05,0.00015540013179176062,0.0006258949245196092,0.09567936559301018,0.07182171513449685,0.02385765045851333,0.09567931508144366,0.07182171513465731,0.023857650458566637,0.37594727492273977,0.37594727492273977,0.12488174546022114,0.0,5.060288184220042,4.845715014127904,5.707443671237058,5.052972177619893,4.842372230828232,5.6881228900053316,24830.231367426597,21105.696662312606,0.85,1.0683790391711097,0.6643108453824972,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512735053081156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.304988092,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.646818012074,1536.8552553987586,0.37594727492273977,0.12488174546022114,6.112874298809886,3.4700832617865416
3077.0,-29.96408032465066,5.051215907788739,35.01143620415161,24.149699799623363,5.021172507722525,-26.46554987688298,-39.991796273365594,1.5226420599548542,0.04819403764656727,-5.003142345706055,40.022408699648366,42375.07160130983,25774.83543571487,25774.83543571487,68149.9070370247,77437.81638562921,77437.81638562921,25774.83543571487,103212.65182134407,103212.65182134407,103212.65182134407,128042.78393876983,91600.88049932428,56538.289108231525,38958.43487899195,24830.13211742576,0.0,63788.566996417714,21105.612299811895,1536.8528890722914,0.0,0.8868216061354218,2.815751994375783,0.0014959135982669303,354612.55394202215,1555499.6531791696,4.38647655275478,1555499.6531791696,4.38647655275478,0.85,0.09567942867801695,4.027634451161993,1.2673006847361106,1.0,0.0,4.027634451162688,1.2846135551462716,1.284914581424528,3.13528876838248,19331.632343635956,1971.277892413409,4632.441516551485,4632.441516551485,5.56398506999444,5.051215907788739,-2.339508626676932,7.390724534465671,3.4701066592317615,3.4701066592317615,0.991459045494789,0.0,0.0,0.00023431996815630597,1.0000571958081557,0.00023430656680286153,198.89254977457935,0.0,2.6737703200784815e-06,7.577465087102416,0.02842966141690086,7.892891607886942e-05,0.00015539105207743655,0.0006258583547493909,0.0956794286778021,0.07182158972546196,0.02385783895234015,0.0956793515862908,0.07182158972562323,0.023857838952393715,0.3759465371506099,0.3759465371506099,0.12488270510767521,0.0,5.058551361927243,4.844979035664949,5.702676575169164,5.051336383352634,4.8417743661055965,5.683345089000795,24830.13211742576,21105.612299811895,0.85,1.0683718140407814,0.6643051191867904,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512768076102591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.2820673255,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.637006195151,1536.8528890722914,0.3759465371506099,0.12488270510767521,6.112874298809886,3.4701066592317615
3078.0,-29.96462831472123,5.051009863291541,35.01141915683924,24.14947642190384,5.0210171701867425,-26.46605867962567,-39.9922768008895,1.5224475350911397,0.04622318547103532,-5.003270296251882,40.022375870174336,42374.69367027772,25774.725339663837,25774.725339663837,68149.41900994156,77437.53903182968,77437.53903182968,25774.725339663837,103212.26437149353,103212.26437149353,103212.26437149353,128042.30493018946,91600.76143593466,56538.06898775194,38958.54716464747,24830.040558695935,0.0,63788.5877233434,21105.534474891545,1536.8507426335811,0.0,0.8868210739284283,2.8157629337294314,0.0014959135982669303,354610.7853852088,1555498.237002669,4.386494435900906,1555498.237002669,4.386494435900906,0.85,0.09567948767699816,4.027634451161993,1.2673004984622827,1.0,0.0,4.027634451161583,1.2846144925879728,1.2849155018694327,3.1352864804194733,19331.607216260967,1971.2753301342425,4632.441516551485,4632.441516551485,5.563961303682308,5.051009863291541,-2.339633538834597,7.390643402126138,3.470129930488789,3.470129930488789,0.9914656944253684,0.0,0.0,0.00023430656680286153,1.000057020131953,0.0002342932073732614,198.89300222653463,0.0,2.6654293569959766e-06,7.553826797726598,0.028432326846257856,7.892462443378226e-05,0.00015538194236907926,0.000625821664174171,0.0956794876768125,0.0718214626146317,0.02385802506218081,0.09567953225519774,0.07182146261477106,0.023858025062227107,0.37594579942688866,0.37594579942688866,0.12488365525092451,0.0,5.056789675676612,4.844233736014985,5.697837813282035,5.049493481722891,4.841009880273248,5.678238033741252,24830.040558695935,21105.534474891545,0.85,1.0683638161972084,0.6642989785894056,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512800997912059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.25842903612,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.627209901199,1536.8507426335811,0.37594579942688866,0.12488365525092451,6.112874298809886,3.470129930488789
3079.0,-29.965174603497037,5.0508041439546165,35.01140208090304,24.149207048490666,5.0208201708311,-26.466570117422158,-39.99276525629682,1.5222156847560593,0.044413708974616384,-5.003425751179401,40.02234094181887,42374.3560087023,25774.68632043088,25774.68632043088,68149.04232913318,77437.24409963506,77437.24409963506,25774.68632043088,103211.93042006594,103211.93042006594,103211.93042006594,128041.878883407,91600.60724044777,56537.871580159604,38958.59517809797,24829.948463341058,0.0,63788.54364143903,21105.4561938399,1536.8491996144135,0.0,0.8868204093645436,2.8157685451582015,0.0014959135982669303,354608.6366669059,1555496.730287055,4.386516766505543,1555496.730287055,4.386516766505543,0.85,0.09567955540915618,4.027634451161993,1.2673003281233837,1.0,0.0,4.027634451164487,1.2846156045120678,1.284916596891447,3.1352837666111015,19331.574674538166,1971.2720118020086,4632.441516551485,4632.441516551485,5.563952880643867,5.0508041439546165,-2.339778652526515,7.390582796481132,3.470153133578449,3.470153133578449,0.9914723238795569,0.0,0.0,0.0002342932073732614,1.0000568433564618,0.00023427989011795558,198.89345327561014,0.0,2.657097061200244e-06,7.530213071441491,0.028434983943319055,7.892026220498113e-05,0.0001553729451682803,0.000625785426738269,0.09567955540888898,0.07182134418028946,0.023858211228599515,0.09567955516743981,0.07182134418049005,0.02385821122866614,0.37594506068575667,0.37594506068575667,0.12488459026501958,0.0,5.05505996714345,4.843467579522951,5.693190845949914,5.047839460154023,4.840108133489025,5.674305365368355,24829.948463341058,21105.4561938399,0.85,1.0683586493556727,0.6642941442101619,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512833818599915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.234815309836,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.617429155962,1536.8491996144135,0.37594506068575667,0.12488459026501958,6.112874298809886,3.470153133578449
3080.0,-29.965719332066907,5.0505994242002075,35.01138495882111,24.14899383382874,5.0206667850956475,-26.467075789070524,-39.993245294876374,1.5220232420990747,0.04258429662058916,-5.003549008202343,40.022305445859075,42373.99016539974,25774.56637052905,25774.56637052905,68148.55653592879,77436.99995072039,77436.99995072039,25774.56637052905,103211.56632124944,103211.56632124944,103211.56632124944,128041.4056837651,91600.52085620948,56537.6630582485,38958.73088662331,24829.839362515668,0.0,63788.570249138975,21105.363458138316,1536.8459463448169,0.0,0.8868199106881369,2.8157781762204657,0.0014959135982669303,354606.9329995061,1555495.1990876421,4.386533522991804,1555495.1990876421,4.386533522991804,0.85,0.09567960331424563,4.027634451161993,1.2673001967975872,1.0,0.0,4.027634451159767,1.2846165320447451,1.2849175075329935,3.135281502839716,19331.556443836387,1971.2701527877907,4632.441516551485,4632.441516551485,5.563926987191915,5.0505994242002075,-2.339900084158173,7.39049950835838,3.470176091350629,3.470176091350629,0.9914788832430369,0.0,0.0,0.00023427989011795558,1.0000566812599303,0.000234266611591251,198.89390303828117,0.0,2.6487148959305848e-06,7.5064580150672775,0.028437632658214987,7.891597536117026e-05,0.00015536391475678532,0.0006257490555418237,0.09567960331407344,0.07182121126988783,0.023858392044185602,0.09567962608813728,0.0718212112700171,0.023858392044228537,0.3759443193685146,0.3759443193685146,0.12488552158548634,0.0,5.05332270766678,4.842730923965803,5.688424501817451,5.046133304822945,4.839550550284002,5.6691234088255555,24829.839362515668,21105.363458138316,0.85,1.0683505880404751,0.6642881318690742,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512866537533458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.21106025346,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.607664226996,1536.8459463448169,0.3759443193685146,0.12488552158548634,6.112874298809886,3.470176091350629
3081.0,-29.966262730238046,5.050395080151386,35.01136782324647,24.148739408142887,5.020474536575565,-26.467584149738776,-39.993733261339344,1.5217959560764713,0.040944353850306925,-5.003701156116563,40.02227080869503,42373.6630243557,25774.52128585855,25774.52128585855,68148.18431021424,77436.74640931936,77436.74640931936,25774.52128585855,103211.2676951779,103211.2676951779,103211.2676951779,128041.01613654567,91600.4088087217,56537.477032017865,38958.81308522648,24829.748441367778,0.0,63788.56152659426,21105.28617516261,1536.844403534309,0.0,0.8868192618910639,2.8157819485708684,0.0014959135982669303,354604.83000899607,1555493.7049354496,4.38655532384031,1555493.7049354496,4.38655532384031,0.85,0.09567966579933138,4.027634451161993,1.2673000880004839,1.0,0.0,4.0276344511627995,1.284617622458323,1.2849185811433292,3.135278841539216,19331.5327971113,1971.2677414928953,4632.441516551485,4632.441516551485,5.563917254814218,5.050395080151386,-2.3400426956201867,7.390437775771573,3.4701990077979734,3.4701990077979734,0.991485430799421,0.0,0.0,0.000234266611591251,1.0000565430744857,0.00023425336618571824,198.894351704277,0.0,2.6410180028740627e-06,7.484645020145094,0.02844027367621786,7.891161794035521e-05,0.0001553549936508958,0.0006257131245884005,0.0956796657990752,0.07182109117297333,0.02385857462610187,0.09567958822162331,0.07182109117316562,0.02385857462616575,0.3759435772693368,0.3759435772693368,0.12488643961087968,0.0,5.051646315998937,4.8420189070214406,5.683828652109582,5.04464550996687,4.838882292782785,5.665154010959327,24829.748441367778,21105.28617516261,0.85,1.0683448988233164,0.6642830941827961,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512899163161666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.18924725854,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.597912344532,1536.844403534309,0.3759435772693368,0.12488643961087968,6.112874298809886,3.4701990077979734
3082.0,-29.966804202662637,5.0501917205947615,35.01135065333478,24.148510267864935,5.02032155987481,-26.468086849517512,-39.99420903911812,1.5216042067298394,0.038867057379832204,-5.003824167417718,40.02223553740981,42373.29367740302,25774.403146794983,25774.403146794983,68147.696824198,77436.43624684076,77436.43624684076,25774.403146794983,103210.83939363575,103210.83939363575,103210.83939363575,128040.48085421966,91600.25526195709,56537.26375564704,38958.87945145561,24829.64146058391,0.0,63788.520912039516,21105.195241496323,1536.8412634905224,0.0,0.8868187636467187,2.8157948631558893,0.0014959135982669303,354603.12975229806,1555492.1834301215,4.386572065837896,1555492.1834301215,4.386572065837896,0.85,0.09567971064474345,4.027634451161993,1.2672998984297736,1.0,0.0,4.02763445116235,1.284618546602924,1.2849194884882582,3.1352765860439784,19331.500392296144,1971.264437121356,4632.441516551485,4632.441516551485,5.563891752265909,5.0501917205947615,-2.3401638616133646,7.390355582208127,3.4702216963835792,3.4702216963835792,0.9914919132524512,0.0,0.0,0.00023425336618571824,1.0000563429363976,0.00023424016840680793,198.89479878202252,0.0,2.6344363464950912e-06,7.465992605967089,0.028442908112564357,7.890736957566649e-05,0.00015534599661005174,0.0006256768877967386,0.0956797106445737,0.07182095835071715,0.02385875229385655,0.09567977780885717,0.07182095835084458,0.02385875229389888,0.37594283554824925,0.37594283554824925,0.12488735416597996,0.0,5.049903246991448,4.841254988464925,5.679121608806611,5.042691224797522,4.837966034722854,5.660058198017509,24829.64146058391,21105.195241496323,0.85,1.0683379368236101,0.6642777269570681,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512931709247354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.17059484436,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.588168956767,1536.8412634905224,0.37594283554824925,0.12488735416597996,6.112874298809886,3.4702216963835792
3083.0,-29.96734402997341,5.049988993998033,35.01133352486389,24.148273618798726,5.020149565658043,-26.468589970463544,-39.99468865860251,1.5213955061481363,0.03710742996008776,-5.003963067327679,40.022202404637014,42372.94731816274,25774.32719160737,25774.32719160737,68147.27450977011,77436.1726078377,77436.1726078377,25774.32719160737,103210.49979944507,103210.49979944507,103210.49979944507,128040.05455463735,91600.1398750066,56537.06518169663,38958.97188145552,24829.554755192275,0.0,63788.5266366478,21105.121541913435,1536.8396603246867,0.0,0.886818176809258,2.815801753424391,0.0014959135982669303,354601.2098916502,1555490.7541753084,4.386591784756162,1555490.7541753084,4.386591784756162,0.8500000000000001,0.09567976458945911,4.027634451161993,1.267299759411253,1.0,0.0,4.027634451160936,1.2846195499302573,1.2849204750956291,3.135274137296646,19331.47604080419,1971.2619539602406,4632.441516551485,4632.441516551485,5.5638753559040035,5.049988993998033,-2.3402965839440184,7.390285577942052,3.47024434138425,3.47024434138425,0.9914983832526428,0.0,0.0,0.00023424016840680793,1.0000561719979224,0.0002342270114076098,198.89524450321034,0.0,2.624969580736915e-06,7.439163791808417,0.028445533082145095,7.89030871212344e-05,0.00015533708128557353,0.0006256409801287269,0.09567976458924064,0.07182083400525333,0.023858930583987314,0.09567984881410307,0.07182083400541732,0.02385893058404179,0.37594209050625815,0.37594209050625815,0.1248882561352012,0.0,5.048190674463058,4.840509560283294,5.674481492973541,5.0410704972877625,4.837264434604776,5.655655277274207,24829.554755192275,21105.121541913435,0.85,1.0683312204081874,0.6642722375377553,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512964140131739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.1437660302,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.578446034853,1536.8396603246867,0.37594209050625815,0.1248882561352012,6.112874298809886,3.47024434138425
3084.0,-29.967882073585102,5.049786979470541,35.01131637427466,24.14804702801632,5.019980416640997,-26.46909120116601,-39.995167998690135,1.521189544221889,0.035458545741050784,-5.0040977763338175,40.022167503450305,42372.60746922713,25774.241743299026,25774.241743299026,68146.84921252615,77435.93808178572,77435.93808178572,25774.241743299026,103210.17982508475,103210.17982508475,103210.17982508475,128039.63554970891,91600.05403339064,56536.87351184851,38959.08946838014,24829.455724624167,0.0,63788.545193004305,21105.03736593054,1536.8372582372735,0.0,0.8868176176965697,2.815807679189692,0.0014959135982669303,354599.34796504717,1555489.2486371556,4.386610572082835,1555489.2486371556,4.386610572082835,0.85,0.095679811285348,4.027634451161993,1.2672996231401341,1.0,0.0,4.027634451160404,1.284620540366392,1.2849214488611445,3.135271720015667,19331.457924618513,1971.2601066234151,4632.441516551485,4632.441516551485,5.563856910272678,5.049786979470541,-2.340426188325587,7.390213167796128,3.470266838395228,3.470266838395228,0.9915048109700652,0.0,0.0,0.0002342270114076098,1.0000559866361676,0.00023421389855928578,198.89568875339748,0.0,2.616864572441623e-06,7.41619419829956,0.028448149946717537,7.889880737617562e-05,0.00015532820403143418,0.0006256052257941234,0.0956798112851456,0.07182070543277173,0.02385910585237388,0.09567984029759481,0.07182070543292364,0.023859105852424355,0.37594134342001456,0.37594134342001456,0.12488914895795686,0.0,5.046516172988902,4.83980679702006,5.669865712954618,5.039556322074873,4.836740278799255,5.651144893594051,24829.455724624167,21105.03736593054,0.85,1.0683242423280697,0.6642667165557827,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451299647262163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.12079643669,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.568738020971,1536.8372582372735,0.37594134342001456,0.12488914895795686,6.112874298809886,3.470266838395228
3085.0,-29.96841876256124,5.049585446909517,35.011299159148074,24.14779672343286,5.019794637557366,-26.469592875606214,-39.99564733877776,1.520968750602278,0.033788641118690066,-5.004242960789886,40.022131322490495,42372.273685658845,25774.183907322942,25774.183907322942,68146.45759298178,77435.67502672666,77435.67502672666,25774.183907322942,103209.85893404961,103209.85893404961,103209.85893404961,128039.21276512899,91599.93238358386,56536.68074794186,38959.16848404667,24829.353831079377,0.0,63788.52231512604,21104.95075641747,1536.8349323691787,0.0,0.8868170099097835,2.8158126586028125,0.0014959135982669303,354597.3412570205,1555487.6878943867,4.38663099497673,1555487.6878943867,4.38663099497673,0.85,0.09567986010081944,4.027634451161993,1.2672994978586214,1.0,0.0,4.027634451161105,1.2846216000798962,1.28492249197695,3.13526913365889,19331.43225140089,1971.2574886837901,4632.441516551485,4632.441516551485,5.563844425284821,5.049585446909517,-2.3405634909582957,7.390148937867813,3.470289212336098,3.470289212336098,0.9915112035245995,0.0,0.0,0.00023421389855928578,1.0000558459201456,0.00023420081939902758,198.89613188683654,0.0,2.608088998924057e-06,7.391324222950777,0.02845075803571646,7.889452784572429e-05,0.00015531937071356147,0.0006255696484187413,0.09567986010058974,0.07182057975413877,0.02385928034645096,0.09567979911758348,0.07182057975431119,0.02385928034650825,0.3759405967897552,0.3759405967897552,0.12489003284650223,0.0,5.044875598814542,4.839109855499601,5.66536890940597,5.038031601908585,4.8360467585654305,5.64710385739329,24829.353831079377,21104.95075641747,0.85,1.0683184861428017,0.6642617221376077,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451302869841528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.09592646135,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.559047746285,1536.8349323691787,0.3759405967897552,0.12489003284650223,6.112874298809886,3.470289212336098
3086.0,-29.96895379457155,5.049384776247877,35.01128189855393,24.14756332235413,5.019634844439313,-26.47009045974358,-39.996118541434384,1.5207715096114813,0.031836657411417946,-5.00436978871365,40.022095567905446,42371.913170388194,25774.080479396696,25774.080479396696,68145.99364978488,77435.37511530786,77435.37511530786,25774.080479396696,103209.45559470456,103209.45559470456,103209.45559470456,128038.70262696555,91599.78372914273,56536.47101979187,38959.236343723176,24829.247032260988,0.0,63788.483375984164,21104.85997742184,1536.8319000141794,0.0,0.8868164939844667,2.8158234840066854,0.0014959135982669303,354595.58827629074,1555486.1455453637,4.386648331150058,1555486.1455453637,4.386648331150058,0.85,0.09567989895759807,4.027634451161993,1.2672993082879116,1.0,0.0,4.027634451162248,1.284622549570979,1.2849234248877694,3.135266816316659,19331.40087907143,1971.2542895964912,4632.441516551485,4632.441516551485,5.56382209841337,5.049384776247877,-2.340687267541501,7.390072043789378,3.4703113949793067,3.4703113949793067,0.991517541422659,0.0,0.0,0.00023420081939902758,1.000055673741802,0.00023418778128895892,198.89657365388476,0.0,2.601394383683497e-06,7.372351683359031,0.028453359430100144,7.889032117511638e-05,0.0001553104982239112,0.0006255339132737583,0.09567989895741577,0.07182044704321196,0.02385945191420381,0.09567992250689332,0.0718204470433488,0.023859451914249263,0.3759398504089602,0.3759398504089602,0.12489091372839853,0.0,5.0431911136984695,4.8383732644802535,5.66081543620146,5.03620644612505,4.835186388564125,5.642358980222241,24829.247032260988,21104.85997742184,0.85,1.0683118651389867,0.664256475900803,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513060843209986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.07695392175,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.549366674677,1536.8319000141794,0.3759398504089602,0.12489091372839853,6.112874298809886,3.4703113949793067
3087.0,-29.969487257222994,5.049184451501396,35.011264579090195,24.14731424013155,5.019441002649448,-26.470590036369504,-39.99659756720064,1.5205437817959466,0.030382665205081594,-5.004520538519353,40.02205933202236,42371.591964127685,25774.038969577778,25774.038969577778,68145.63093370546,77435.1496649622,77435.1496649622,25774.038969577778,103209.18863453998,103209.18863453998,103209.18863453998,128038.33658110921,91599.6951174589,56536.2862068401,38959.34323402089,24829.14794656922,0.0,63788.49118059011,21104.775754583836,1536.8298715882215,0.0,0.8868158580709936,2.81582497969694,0.0014959135982669303,354593.5046627244,1555484.582435719,4.386669699196085,1555484.582435719,4.386669699196085,0.8499999999999999,0.09567994802391006,4.027634451161993,1.2672992071835325,1.0,0.0,4.027634451161748,1.284623641564369,1.284924500386982,3.1352641511853876,19331.38217828511,1971.2523826469906,4632.441516551485,4632.441516551485,5.563813137734909,5.049184451501396,-2.3408286141334176,7.390013065634813,3.470333501741228,3.470333501741228,0.9915238576403508,0.0,0.0,0.00023418778128895892,1.0000555106776374,0.00023417478208811963,198.89701412686205,0.0,2.5932354195794805e-06,7.349229179088248,0.028455952665519722,7.888604487610644e-05,0.00015530173641285246,0.0006254986239016835,0.09567994802365995,0.07182032313636504,0.02385962488729491,0.09567977843433545,0.07182032313655277,0.023859624887357284,0.37593910135770603,0.37593910135770603,0.12489178576914743,0.0,5.041591966627777,4.837693633813103,5.656433155869593,5.0349032037244115,4.834689228902164,5.638615506433439,24829.14794656922,21104.775754583836,0.85,1.068306048198882,0.6642513591389152,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513092888896642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.053831417485,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.539700907984,1536.8298715882215,0.37593910135770603,0.12489178576914743,6.112874298809886,3.470333501741228
3088.0,-29.970019042201788,5.048985281287795,35.01124724678694,24.14710895335304,5.01930254388234,-26.471082564159165,-39.99706419473512,1.5203660658397562,0.028447830671268548,-5.004632631769752,40.022024319121115,42371.226626120944,25773.900425632146,25773.900425632146,68145.1270517531,77434.8771940237,77434.8771940237,25773.900425632146,103208.77761965586,103208.77761965586,103208.77761965586,128037.81758245127,91599.58123021416,56536.07897703441,38959.44694797749,24829.039962795425,0.0,63788.48691077292,21104.68396837611,1536.8264381394379,0.0,0.8868154144342733,2.8158373002524293,0.0014959135982669303,354591.9553534081,1555483.0720830488,4.386684606346353,1555483.0720830488,4.386684606346353,0.85,0.09567997795461003,4.027634451161993,1.2672990192612636,1.0,0.0,4.027634451162411,1.284624499575328,1.284925341898926,3.135262057117431,19331.358143294045,1971.2499317599838,4632.441516551485,4632.441516551485,5.563783230407393,5.048985281287795,-2.3409414751778352,7.389926756465631,3.470355378403119,3.470355378403119,0.991530108115177,0.0,0.0,0.00023417478208811963,1.0000553363401352,0.0002341618244297563,198.89745321631963,0.0,2.5855022329687458e-06,7.3273133282334255,0.028458538167752692,7.888187946309116e-05,0.00015529290262502848,0.0006254630446335094,0.09567997795446896,0.07182018486552849,0.023859793088940467,0.09567993545338623,0.07182018486563438,0.023859793088975643,0.37593835313461854,0.37593835313461854,0.12489265808703057,0.0,5.039933386227403,4.836998392554165,5.65185916463372,5.033080462441035,4.83400486148156,5.6333489545311295,24829.039962795425,21104.68396837611,0.85,1.0682982204464926,0.6642456762674062,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513124840721234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.03191556663,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.530048746383,1536.8264381394379,0.37593835313461854,0.12489265808703057,6.112874298809886,3.470355378403119
3089.0,-29.9705491266128,5.048786403232015,35.01122992685963,24.146849184203916,5.019109410273761,-26.47157902916687,-39.99753895970059,1.5201393128277991,0.026829840448669984,-5.004784778164205,40.0219900149903,42370.902344838374,25773.86536669358,25773.86536669358,68144.76771153195,77434.60561011748,77434.60561011748,25773.86536669358,103208.47097681105,103208.47097681105,103208.47097681105,128037.42490403619,91599.44540770088,56535.889975338614,38959.506035958075,24828.95392722514,0.0,63788.45996318321,21104.61083814137,1536.8251892429496,0.0,0.8868147644145458,2.8158407865684945,0.0014959135982669303,354589.8524536102,1555481.5923057082,4.386706448428911,1555481.5923057082,4.386706448428911,0.8500000000000001,0.09568002818382432,4.027634451161993,1.2672989016724752,1.0,0.0,4.027634451164076,1.284625586846706,1.2849264127783226,3.135259403518801,19331.329479040203,1971.2470088195464,4632.441516551485,4632.441516551485,5.563775662273302,5.048786403232015,-2.3410836856395822,7.3898700888715965,3.4703772694745187,3.4703772694745187,0.9915363627070054,0.0,0.0,0.0002341618244297563,1.000055159617892,0.00023414890886541348,198.89789090333682,0.0,2.5772452481144446e-06,7.303913033156336,0.028461115413000806,7.887764161889815e-05,0.00015528418281085814,0.0006254279244095492,0.09568002818356613,0.07182006385097109,0.02385996433259505,0.09567990602991074,0.07182006385116489,0.02385996433265943,0.3759376041739347,0.3759376041739347,0.12489351607463935,0.0,5.038328572341584,4.836305345570224,5.6474948837196735,5.031614618612878,4.833244632250626,5.629746581407858,24828.95392722514,21104.61083814137,0.85,1.068293038440857,0.6642408731813496,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513156692195075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.008515271555,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.520412412066,1536.8251892429496,0.3759376041739347,0.12489351607463935,6.112874298809886,3.4703772694745187
3090.0,-29.971077539565265,5.048588808372128,35.01121262023301,24.146657867264025,5.0189817286202505,-26.472067443901953,-39.99800499351693,1.5199716329569282,0.024917909249438708,-5.004889621517475,40.02195576254488,42370.54897605626,25773.711383186434,25773.711383186434,68144.2603592427,77434.3462251875,77434.3462251875,25773.711383186434,103208.05760837393,103208.05760837393,103208.05760837393,128036.90559326918,91599.34760853821,56535.697718708056,38959.61098870017,24828.84798489525,0.0,63788.45897359542,21104.52078716096,1536.821710434223,0.0,0.8868143549126284,2.815853653240942,0.0014959135982669303,354588.4033611056,1555480.11475898,4.3867202085989,1555480.11475898,4.3867202085989,0.85,0.09568005193096639,4.027634451161993,1.2672987285861748,1.0,0.0,4.027634451160242,1.2846263977489154,1.2849272072778857,3.1352574244307316,19331.30883931004,1971.2449041527984,4632.441516551485,4632.441516551485,5.563742422024809,5.048588808372128,-2.3411910350169896,7.3897798433891175,3.4703989167298377,3.4703989167298377,0.9915425476370965,0.0,0.0,0.00023414890886541348,1.000054985922537,0.00023413603467954748,198.89832721193278,0.0,2.568878507612924e-06,7.280201690575027,0.028463684291508418,7.887348191534867e-05,0.00015527542695006481,0.0006253926590029684,0.09568005193083773,0.07181992317137052,0.02386012875946721,0.0956800824614862,0.07181992317146708,0.023860128759499305,0.37593685429279894,0.37593685429279894,0.12489437227112733,0.0,5.036665299152446,4.835612729914146,5.642894365415259,5.029807530766902,4.832643453911373,5.624291997159446,24828.84798489525,21104.52078716096,0.85,1.068285101344905,0.6642353437883665,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513188441945573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.98480392897,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.510792419625,1536.821710434223,0.37593685429279894,0.12489437227112733,6.112874298809886,3.4703989167298377
3091.0,-29.971604379603153,5.048391570091211,35.01119537645484,24.14640731820839,5.018796465031554,-26.472560201519183,-39.99847158612681,1.5197522869476547,0.023314771177695093,-5.005037398136961,40.02192297988086,42370.20498911574,25773.668593709972,25773.668593709972,68143.8735828257,77434.08008335294,77434.08008335294,25773.668593709972,103207.7486770629,103207.7486770629,103207.7486770629,128036.51858176726,91599.21910469784,56535.49092369646,38959.69797889042,24828.769904704353,0.0,63788.46788359477,21104.4544189987,1536.8208213299981,0.0,0.8868137216150594,2.8158574550517526,0.0014959135982669303,354586.36087431345,1555478.7006151644,4.386741488814677,1555478.7006151644,4.386741488814677,0.85,0.09568009785563814,4.027634451161993,1.2672985384659845,1.0,0.0,4.027634451162233,1.2846274502086041,1.2849282434446259,3.135254855801163,19331.281719603514,1971.242138712355,4632.441516551485,4632.441516551485,5.563733185108096,5.048391570091211,-2.34132979157774,7.3897213616689505,3.470420619619159,3.470420619619159,0.9915487484626169,0.0,0.0,0.00023413603467954748,1.000054822479641,0.00023412319946521128,198.8987622234594,0.0,2.5606540329632234e-06,7.256893529417775,0.02846624494554138,7.886931742731141e-05,0.00015526671725223605,0.0006253575795239342,0.0956800978553973,0.07181980176061652,0.023860296094780787,0.09568008796145169,0.07181980176079729,0.023860296094840843,0.3759361032394376,0.3759361032394376,0.12489520979346307,0.0,5.035059918760112,4.834929421551578,5.63849867465791,5.028352169314644,4.831915953973976,5.62063316681224,24828.769904704353,21104.4544189987,0.85,1.06827888870413,0.6642298583881269,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513220091714985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.96149576781,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.501188242592,1536.8208213299981,0.3759361032394376,0.12489520979346307,6.112874298809886,3.470420619619159
3092.0,-29.972129749362622,5.04819527398736,35.011178091126546,24.14618816636505,5.01864528865619,-26.473048226532747,-39.99893751516936,1.5195637658261372,0.02148288012961075,-5.005157157459577,40.021887282087775,42369.86443272954,25773.555532462196,25773.555532462196,68143.41996519174,77433.80296708147,77433.80296708147,25773.555532462196,103207.35849954367,103207.35849954367,103207.35849954367,128036.02071324896,91599.09283426953,56535.300795771975,38959.768931663944,24828.662213705295,0.0,63788.431145369235,21104.3628816495,1536.8175877786796,0.0,0.8868132414395298,2.8158675305947662,0.0014959135982669303,354584.70563389297,1555477.160722706,4.386757623800979,1555477.160722706,4.386757623800979,0.85,0.09568012250730182,4.027634451161993,1.2672984313173221,1.0,0.0,4.027634451160999,1.284628358421627,1.2849291353809664,3.1352526392229043,19331.255071240717,1971.2394213355956,4632.441516551485,4632.441516551485,5.563708778702235,5.04819527398736,-2.3414479309712464,7.389643204958606,3.4704421007517023,3.4704421007517023,0.9915548859290578,0.0,0.0,0.00023412319946521128,1.0000546697152448,0.0002341104007162683,198.8991960226488,0.0,2.552908244342019e-06,7.234941964465283,0.028468797853785723,7.886515906467156e-05,0.0001552580404005397,0.0006253226323371143,0.09568012250713509,0.07181966514232559,0.023860457364809507,0.09568017719477905,0.07181966514245072,0.023860457364851092,0.3759353513511945,0.3759353513511945,0.12489604173566932,0.0,5.033422518020473,4.834228755792992,5.634026795244495,5.026640037589175,4.831198995623879,5.615910337876869,24828.662213705295,21104.3628816495,0.85,1.068272392683523,0.6642249021013179,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513251647404477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.93954420286,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.491597962511,1536.8175877786796,0.3759353513511945,0.12489604173566932,6.112874298809886,3.4704421007517023
3093.0,-29.972653672351704,5.047999241906263,35.01116074647647,24.14593402007597,5.01844929976768,-26.473539430849858,-39.99940767008809,1.5193350582657859,0.020067336946283376,-5.005308463479063,40.021850983565386,42369.54769807739,25773.52384973164,25773.52384973164,68143.07154780903,77433.56565222003,77433.56565222003,25773.52384973164,103207.08950195168,103207.08950195168,103207.08950195168,128035.6544126542,91598.98763851883,56535.11576946748,38959.85763227927,24828.564910702524,0.0,63788.422542981796,21104.280174097144,1536.815684121144,0.0,0.886812602904868,2.8158684577712436,0.0014959135982669303,354582.61438291066,1555475.5949178226,4.3867790800314825,1555475.5949178226,4.3867790800314825,0.85,0.09568016086490574,4.027634451161993,1.267298345598392,1.0,0.0,4.027634451161005,1.2846294545126964,1.2849302152861637,3.135249964114992,19331.232870519878,1971.2371574920976,4632.441516551485,4632.441516551485,5.563701939386414,5.047999241906263,-2.3415892343059146,7.389588476212177,3.4704635373771926,3.4704635373771926,0.9915610106791979,0.0,0.0,0.0002341104007162683,1.000054519395203,0.000234097637854634,198.89962862889757,0.0,2.5456608748564674e-06,7.214402919343229,0.02847134351466058,7.886096319203554e-05,0.00015524943752423276,0.0006252879830961213,0.09568016086465855,0.07181954043136238,0.02386062043329618,0.09568002128726635,0.07181954043154791,0.023860620433357828,0.3759345972864917,0.3759345972864917,0.12489686166119968,0.0,5.031871736135884,4.833568839816905,5.629780216843415,5.0253758004253655,4.830642251498659,5.6125043664761165,24828.564910702524,21104.280174097144,0.85,1.0682670746700624,0.6642200262834219,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513283115160427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.91900515774,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.482019575677,1536.815684121144,0.3759345972864917,0.12489686166119968,6.112874298809886,3.4704635373771926
3094.0,-29.973175921826954,5.047804348863533,35.0111433603761,24.14572841897609,5.018311599673056,-26.474023299433536,-39.99986539185045,1.5191589772796348,0.018182692955690527,-5.005418047456141,40.021815086944216,42369.18664431825,25773.387165127635,25773.387165127635,68142.5738094459,77433.28897587028,77433.28897587028,25773.387165127635,103206.67614099791,103206.67614099791,103206.67614099791,128035.12855309389,91598.86600450937,56534.90928412865,38959.95191153414,24828.452412095983,0.0,63788.40432363012,21104.184550281585,1536.8119444099964,0.0,0.8868121752241973,2.815880414148112,0.0014959135982669303,354581.09979224217,1555474.0464508738,4.386793451095573,1555474.0464508738,4.386793451095573,0.85,0.09568017714244668,4.027634451161993,1.2672981313010676,1.0,0.0,4.027634451161192,1.284630304396452,1.284931048972484,3.135247889901107,19331.207200636156,1971.234539892436,4632.441516551485,4632.441516551485,5.5636724334329095,5.047804348863533,-2.341699821142638,7.389504170006171,3.470484726489374,3.470484726489374,0.9915670647112497,0.0,0.0,0.000234097637854634,1.0000543454775723,0.00023408491639805986,198.90005985496785,0.0,2.5385284393032122e-06,7.194189596985304,0.028473882043099884,7.885687847670805e-05,0.00015524075937792595,0.0006252530306950838,0.09568017714230834,0.07181939900534183,0.0238607781369665,0.09568014857775012,0.07181939900544568,0.023860778137001003,0.3759338434856641,0.3759338434856641,0.1248976826603978,0.0,5.030260221315075,4.832886755520633,5.625356516920419,5.023600740411837,4.829950620407715,5.6074523089641275,24828.452412095983,21104.184550281585,0.85,1.0682595768303738,0.664214555820497,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513314496389789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.89879183538,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.472452660151,1536.8119444099964,0.3759338434856641,0.1248976826603978,6.112874298809886,3.470484726489374
