time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3095.0,-29.973696593424464,5.047610021683821,35.01112603615046,24.145496310107433,5.018141901620027,-26.474508947915364,-40.00033090179784,1.5189542561108362,0.0165893637332033,-5.005553869644808,40.02178211697418,42368.86480606176,25773.31926156548,25773.31926156548,68142.18406762724,77433.0345577225,77433.0345577225,25773.31926156548,103206.35381928798,103206.35381928798,103206.35381928798,128034.72321873272,91598.75303653767,56534.72844886039,38960.02731964143,24828.369399444746,0.0,63788.39671908617,21104.113989528032,1536.8105056505833,0.0,0.8868116034262857,2.815885483343858,0.0014959135982669303,354579.2225629892,1555472.6242314444,4.386812664848467,1555472.6242314444,4.386812664848467,0.85,0.0956802097752557,4.027634451161993,1.267298016459681,1.0,0.0,4.027634451161824,1.2846312881464073,1.2849320166095128,3.135245488978757,19331.18335965031,1971.232108788456,4632.441516551485,4632.441516551485,5.56365777516644,5.047610021683821,-2.341829527319617,7.389439549003438,3.4705059324913274,3.4705059324913274,0.9915731235689507,0.0,0.0,0.00023408491639805986,1.000054181509969,0.0002340722340109793,198.90048977981152,0.0,2.5302984740391388e-06,7.1708658754269194,0.02847641234157392,7.88527244601272e-05,0.00015523219193793266,0.0006252185241786086,0.09568020977504398,0.07181927160444104,0.023860938170602933,0.09568016955449829,0.07181927160459996,0.023860938170655734,0.3759330881111146,0.3759330881111146,0.12489849094210553,0.0,5.028689472518749,4.832224079732157,5.621038234074888,5.022143233378017,4.82931582061866,5.603505332273414,24828.369399444746,21104.113989528032,0.85,1.0682535942659672,0.6642095896005573,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451334577751025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.87546811382,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.462901806584,1536.8105056505833,0.3759330881111146,0.12489849094210553,6.112874298809886,3.4705059324913274
3096.0,-29.974215654940803,5.047416477055852,35.011108689319684,24.145278240926586,5.017983074061947,-26.47499205983252,-40.00078848386181,1.5187594789537615,0.014991463104990999,-5.005679000005332,40.02174681009834,42368.51696765219,25773.225355356288,25773.225355356288,68141.74232300848,77432.79290692415,77432.79290692415,25773.225355356288,103206.01826228044,103206.01826228044,103206.01826228044,128034.28593742428,91598.65658760321,56534.525356216844,38960.14581265152,24828.26767514385,0.0,63788.41348779537,21104.02752387227,1536.8077492621553,0.0,0.8868110944946829,2.815891860677166,0.0014959135982669303,354577.49311481905,1555471.1012064382,4.38682976615988,1555471.1012064382,4.38682976615988,0.85,0.09568023142904136,4.027634451161993,1.2672978345816959,1.0,0.0,4.027634451163932,1.2846322253087845,1.2849329376982257,3.1352432017606273,19331.163004874998,1971.2300331790161,4632.441516551485,4632.441516551485,5.5636375037374615,5.047416477055852,-2.3419513247384893,7.389367801794341,3.4705269843735533,3.4705269843735533,0.9915791383924438,0.0,0.0,0.0002340722340109793,1.0000540141890852,0.00023405959147194833,198.90091837682294,0.0,2.522533001897187e-06,7.148858527376628,0.02847893487457582,7.884864138583411e-05,0.0001552235926251452,0.0006251838892901695,0.09568023142886403,0.07181913690173578,0.02386109452712826,0.09568015972807728,0.07181913690186889,0.02386109452717248,0.37593233220031413,0.37593233220031413,0.12489929249599037,0.0,5.02713424103888,4.831583425247402,5.616715945440603,5.020670463110321,4.828783527945745,5.599187547903568,24828.26767514385,21104.02752387227,0.85,1.0682463882887765,0.6642039619900337,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513376964248899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.85346076577,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.453365154854,1536.8077492621553,0.37593233220031413,0.12489929249599037,6.112874298809886,3.4705269843735533
3097.0,-29.974733142327988,5.047223796267217,35.011091380274685,24.1450535011478,5.017833020713041,-26.47547287738039,-40.00124194482339,1.5185727557653792,0.013110051028661474,-5.005799594939892,40.02171321702627,42368.15880371008,25773.121694636182,25773.121694636182,68141.28049834626,77432.48869665095,77432.48869665095,25773.121694636182,103205.61039128713,103205.61039128713,103205.61039128713,128033.7852108113,91598.50049597258,56534.31486490722,38960.206256739286,24828.174819524163,0.0,63788.38107626345,21103.94859659554,1536.8053923985128,0.0,0.8868106024359097,2.8159024904349965,0.0014959135982669303,354575.8263578127,1555469.652110456,4.386846300516795,1555469.652110456,4.386846300516795,0.85,0.09568025176609012,4.027634451161993,1.2672976103937255,1.0,0.0,4.027634451162661,1.284633124721563,1.2849338210796728,3.135241006676486,19331.130062986238,1971.2266740412108,4632.441516551485,4632.441516551485,5.563615126613059,5.047223796267217,-2.3420696494750772,7.389293445742295,3.4705479484469226,3.4705479484469226,0.9915851281276922,0.0,0.0,0.00023405959147194833,1.0000538506074266,0.0002340469878994836,198.90134567567327,0.0,2.514612623878131e-06,7.126412176070623,0.028481449487199696,7.884459527759186e-05,0.00015521499619435648,0.0006251492660093678,0.09568025176592948,0.07181900245226458,0.023861249313664897,0.0956803210866219,0.07181900245238515,0.02386124931370497,0.3759315767546882,0.3759315767546882,0.1249000855457438,0.0,5.025536152302038,4.830894712904069,5.612366636749812,5.018909645968563,4.827911189886322,5.5947388834880485,24828.174819524163,21103.94859659554,0.85,1.0682396911261725,0.6641986846014479,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513408054675674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.83101441446,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.443843402696,1536.8053923985128,0.3759315767546882,0.1249000855457438,6.112874298809886,3.4705479484469226
3098.0,-29.975249011453442,5.04703202746406,35.01107415026014,24.14484356939795,5.017688796272366,-26.475951655409393,-40.00169882839543,1.5183914402283338,0.011368270840250716,-5.005917118586824,40.02168090085814,42367.82203006873,25773.01225637888,25773.01225637888,68140.83428644761,77432.220904299,77432.220904299,25773.01225637888,103205.23316067788,103205.23316067788,103205.23316067788,128033.32179773362,91598.38252864637,56534.127458046394,38960.283411777746,24828.088637055745,0.0,63788.372048833495,21103.875341497383,1536.8033531580481,0.0,0.8868101213812487,2.815911645456972,0.0014959135982669303,354574.202055356,1555468.2580969248,4.386862465121153,1555468.2580969248,4.386862465121153,0.85,0.09568026970497572,4.027634451161993,1.2672974340105432,1.0,0.0,4.027634451161726,1.2846339987633284,1.284934679134206,3.1352388735151444,19331.105166926656,1971.2241353496513,4632.441516551485,4632.441516551485,5.563591502298127,5.04703202746406,-2.3421855386515253,7.389217566115585,3.470568850537444,3.470568850537444,0.9915911001535554,0.0,0.0,0.0002340469878994836,1.000053682431052,0.00023403442436263394,198.9017716399065,0.0,2.5068675235575244e-06,7.104462561762024,0.028483956354723252,7.884051882445929e-05,0.00015520646907502428,0.0006251149218897763,0.09568026970481333,0.07181886768498082,0.023861402019832518,0.09568045329681246,0.0718188676851027,0.02386140201987301,0.37593081833858877,0.37593081833858877,0.12490086727144961,0.0,5.023931646381357,4.83020823468047,5.607984921440675,5.017285389427059,4.827239474185092,5.590233459037904,24828.088637055745,21103.875341497383,0.85,1.0682328471132962,0.6641934990539317,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451343905094284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.80906480016,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.434335883541,1536.8033531580481,0.37593081833858877,0.12490086727144961,6.112874298809886,3.470568850537444
3099.0,-29.975763292284807,5.046840922387897,35.011056960152054,24.14462057584899,5.017527396930935,-26.47643072135334,-40.00215578181667,1.5181948259993416,0.009802141091824979,-5.006045668847103,40.021647603181464,42367.49224418582,25772.932609139538,25772.932609139538,68140.42485332536,77431.96970340732,77431.96970340732,25772.932609139538,103204.90231254685,103204.90231254685,103204.90231254685,128032.90378204946,91598.27355839082,56533.93945297351,38960.371228241456,24828.001469502604,0.0,63788.37269774406,21103.801249077213,1536.8015150240371,0.0,0.8868095877655102,2.8159172072187664,0.0014959135982669303,354572.4253599996,1555466.8217453202,4.38688039591924,1555466.8217453202,4.38688039591924,0.85,0.09568028898306827,4.027634451161993,1.267297323015519,1.0,0.0,4.027634451161402,1.2846349442762215,1.2849356087280064,3.1352365659266805,19331.082169626792,1971.2217902776986,4632.441516551485,4632.441516551485,5.563574308937117,5.046840922387897,-2.3423094041361523,7.3891503265240495,3.470589706608937,3.470589706608937,0.9915970590311248,0.0,0.0,0.00023403442436263394,1.00005351737117,0.00023402190012574299,198.90219629425243,0.0,2.4989097374574194e-06,7.081910195954326,0.02848645526446071,7.883644194300287e-05,0.0001551979824196311,0.0006250807407441395,0.0956802889828778,0.0718187357910202,0.02386155319185759,0.0956804702624327,0.07181873579116317,0.023861553191905097,0.3759300572225056,0.3759300572225056,0.12490163507237666,0.0,5.022364703122776,4.829544212564031,5.603686536653811,5.0158478099389185,4.826644366539199,5.586247230715742,24828.001469502604,21103.801249077213,0.85,1.0682264176294813,0.664188322297242,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451346995040579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.78651243435,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.424843533983,1536.8015150240371,0.3759300572225056,0.12490163507237666,6.112874298809886,3.470589706608937
3100.0,-29.976276195752643,5.0466498986146915,35.01103960558842,24.144357663486176,5.017318859816776,-26.47691326135164,-40.00262076789511,1.5179559254157309,0.008598778109956129,-5.0062015799475095,40.021608432857676,42367.201837894216,25772.922852784628,25772.922852784628,68140.12469067884,77431.74792694187,77431.74792694187,25772.922852784628,103204.6707797265,103204.6707797265,103204.6707797265,128032.56140601449,91598.17437365094,56533.771247439734,38960.44791801245,24827.890626287983,0.0,63788.33854430043,21103.707032344784,1536.7989540274757,0.0,0.8868089361738304,2.8159148119700106,0.0014959135982669303,354570.2705193767,1555465.1320684317,4.386902291018299,1555465.1320684317,4.386902291018299,0.85,0.09568031205695324,4.027634451161993,1.2672972669685265,1.0,0.0,4.027634451164227,1.2846360874847393,1.2849367361141641,3.135233775853147,19331.061237481652,1971.2196557929215,4632.441516551485,4632.441516551485,5.563572202843627,5.0466498986146915,-2.34245348104723,7.389103379661922,3.4706104432900684,3.4706104432900684,0.9916029837971624,0.0,0.0,0.00023402190012574299,1.0000533742599131,0.00023400941004666904,198.90261981286798,0.0,2.491098224520895e-06,7.059772368292216,0.028488946362685234,7.883229359524834e-05,0.00015518960653049463,0.0006250470057244944,0.09568031205669042,0.07181860797771183,0.02386170407897858,0.09568015912748142,0.07181860797790911,0.023861704079044126,0.3759292948511205,0.3759292948511205,0.12490239386772219,0.0,5.020912054369319,4.828931859541171,5.5996916835549655,5.014800358057471,4.826186803107362,5.583413936851343,24827.890626287983,21103.707032344784,0.85,1.0682222839736786,0.6641841252609295,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513500754858346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.76437460669,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.415365807614,1536.7989540274757,0.3759292948511205,0.12490239386772219,6.112874298809886,3.4706104432900684
3101.0,-29.976787394023617,5.04646015294458,35.01102217298515,24.144165857601934,5.017192578721101,-26.4773860402294,-40.00306542785836,1.5177912249269598,0.006772669286476685,-5.006300639281071,40.021571450676284,42366.83441087622,25772.769480413335,25772.769480413335,68139.60389128956,77431.48080477156,77431.48080477156,25772.769480413335,103204.2502851849,103204.2502851849,103204.2502851849,128032.01929168601,91598.0624567883,56533.558543447856,38960.55990371161,24827.769006501105,0.0,63788.32891021272,21103.603655525938,1536.7944611784244,0.0,0.8868085659685927,2.8159272302114795,0.0014959135982669303,354568.90142992133,1555463.5367819704,4.386914730843645,1555463.5367819704,4.386914730843645,0.85,0.09568030921338079,4.027634451161993,1.2672970043169336,1.0,0.0,4.027634451161686,1.2846368835865616,1.2849375163562498,3.135231832918646,19331.037618323957,1971.2172473091175,4632.441516551485,4632.441516551485,5.563539094520352,5.04646015294458,-2.3425557318060766,7.389015884750657,3.470630885989131,3.470630885989131,0.9916088245683231,0.0,0.0,0.00023400941004666904,1.0000531970304531,0.0002339969621031501,198.90304192503768,0.0,2.484309449477987e-06,7.0405329798206155,0.02849143067213471,7.882832677457799e-05,0.00015518108327209105,0.000625012677155312,0.09568030921327067,0.07181845959449781,0.023861849618772853,0.09568026141318793,0.07181845959458047,0.023861849618800324,0.375928534167404,0.375928534167404,0.12490316100726839,0.0,5.01938290253571,4.828299193042483,5.5954506955207535,5.013073308567527,4.825580695541248,5.5782975396782035,24827.769006501105,21103.603655525938,0.85,1.0682142808161916,0.6641784654762002,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513531476933783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.74513521822,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.405898531733,1536.7944611784244,0.375928534167404,0.12490316100726839,6.112874298809886,3.470630885989131
3102.0,-29.977297147662306,5.046270719888189,35.01100477586289,24.14392529698091,5.017008887689209,-26.477863260401136,-40.00352203203363,1.5175750004280555,0.005423635349757205,-5.006444476317266,40.02153761893169,42366.522921439595,25772.731966766918,25772.731966766918,68139.25488820652,77431.2487097415,77431.2487097415,25772.731966766918,103203.98067650842,103203.98067650842,103203.98067650842,128031.66683720131,91597.96174024465,56533.37802290433,38960.64857482257,24827.68616069289,0.0,63788.334735515455,21103.533236588955,1536.7932305076465,0.0,0.8868079564863987,2.815928157445193,0.0014959135982669303,354566.9134795593,1555462.0773957993,4.386935210990778,1555462.0773957993,4.386935210990778,0.85,0.09568033387553856,4.027634451161993,1.2672969400277365,1.0,0.0,4.02763445116191,1.2846379205834062,1.2849385376038411,3.1352293020689292,19331.016362903898,1971.2150798594728,4632.441516551485,4632.441516551485,5.563530996491206,5.046270719888189,-2.342690744273309,7.388961464161498,3.4706513958763385,3.4706513958763385,0.9916146845360967,0.0,0.0,0.0002339969621031501,1.000053046914904,0.00023398454994464032,198.90346284590305,0.0,2.475933831629543e-06,7.016796478838125,0.02849390660596634,7.882425359138505e-05,0.00015517270851176504,0.0006249789466821027,0.09568033387530786,0.07181833340916338,0.023862000466144485,0.09568015053911195,0.07181833340933655,0.023862000466202023,0.3759277731932363,0.3759277731932363,0.12490391722675365,0.0,5.017935559007867,4.827706329205796,5.59141848964822,5.011868111667013,4.825062128858974,5.575014532944863,24827.68616069289,21103.533236588955,0.85,1.0682087119961856,0.6641735216494242,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45135620969943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.721398717236,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.396448319845,1536.7932305076465,0.3759277731932363,0.12490391722675365,6.112874298809886,3.4706513958763385
3103.0,-29.977805223320537,5.046082620870927,35.010987411614,24.143731814716034,5.016892591170991,-26.47833223011944,-40.00396232642231,1.5174195979698066,0.0033812514298006136,-5.006539505886989,40.02150378218958,42366.150892546575,25772.57188207141,25772.57188207141,68138.72277461799,77430.93453577846,77430.93453577846,25772.57188207141,103203.50641784987,103203.50641784987,103203.50641784987,128031.08875039016,91597.80555295716,56533.16350612213,38960.71338537225,24827.58233254029,0.0,63788.29571791254,21103.444982659246,1536.7896626191905,0.0,0.8868075953968704,2.815943886821219,0.0014959135982669303,354565.6000947573,1555460.6177950883,4.3869473445235325,1555460.6177950883,4.3869473445235325,0.85,0.0956803322038548,4.027634451161993,1.2672966614412142,1.0,0.0,4.027634451162555,1.2846386730390096,1.2849392742895571,3.1352274656608357,19330.98340082753,1971.211718663104,4632.441516551485,4632.441516551485,5.563496439185965,5.046082620870927,-2.34278975530994,7.388872376180867,3.4706716838259015,3.4706716838259015,0.9916204810931147,0.0,0.0,0.00023398454994464032,1.0000528725136193,0.0002339721792474065,198.90388238276634,0.0,2.468821308985029e-06,6.996639589663573,0.028496375427275324,7.882032608554838e-05,0.00015516422385909194,0.0006249447736026904,0.09568033220374378,0.07181818738335533,0.02386214482038846,0.09568042389922474,0.07181818738343865,0.02386214482041615,0.37592701397962475,0.37592701397962475,0.12490467454898259,0.0,5.016369642836651,4.827039273322896,5.587133781637419,5.009920757316763,4.824190864690536,5.569813511222662,24827.58233254029,21103.444982659246,0.85,1.0682010235223105,0.6641680956628794,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513592630646197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.70124182806,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.387010008817,1536.7896626191905,0.37592701397962475,0.12490467454898259,6.112874298809886,3.4706716838259015
3104.0,-29.978311810517834,5.045894998600728,35.01097015271104,24.143504455592506,5.016724578363405,-26.478805032176318,-40.00441449517382,1.5172178000217842,0.001942870369703087,-5.006674055001652,40.02147212210567,42365.83462201151,25772.514672423924,25772.514672423924,68138.34929443544,77430.69254816681,77430.69254816681,25772.514672423924,103203.20722059073,103203.20722059073,103203.20722059073,128030.7162190848,91597.7000129775,56532.98326153681,38960.79639048965,24827.50899849408,0.0,63788.30538898373,21103.382648719966,1536.7887646676108,0.0,0.8868070253127212,2.815947071867121,0.0014959135982669303,354563.7405247054,1555459.252088863,4.38696650082436,1555459.252088863,4.38696650082436,0.85,0.09568035180307197,4.027634451161993,1.2672965460503476,1.0,0.0,4.027634451161576,1.284639642405086,1.2849402279897466,3.135225099874317,19330.961127459923,1971.2094474116975,4632.441516551485,4632.441516551485,5.563484089402963,5.045894998600728,-2.342917599644485,7.388812598245213,3.4706920584888414,3.4706920584888414,0.9916263024253833,0.0,0.0,0.0002339721792474065,1.0000527178330256,0.00023395984539134246,198.90430069210615,0.0,2.460579707587207e-06,6.973282891302144,0.02849883600698291,7.8816292846541e-05,0.0001551558864008655,0.0006249111933687025,0.09568035180286907,0.07181805961283783,0.023862292190031248,0.09568041470638218,0.07181805961299012,0.023862292190081853,0.3759262512782314,0.3759262512782314,0.12490541474680619,0.0,5.014871155487356,4.826407971610365,5.583012299397865,5.008616925371371,4.823627638639948,5.566269109680661,24827.50899849408,21103.382648719966,0.85,1.068195006575656,0.6641630368397922,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513623063911085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.6778851297,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.377588321542,1536.7887646676108,0.3759262512782314,0.12490541474680619,6.112874298809886,3.4706920584888414
3105.0,-29.978816688805317,5.0457079702154575,35.01095281152726,24.143271892704092,5.016556158481178,-26.479276336457986,-40.004862647596724,1.5170158061337058,0.0004177739826332072,-5.0068027841883005,40.02143520769566,42365.50909739302,25772.443406232407,25772.443406232407,68137.95250362542,77430.4310628949,77430.4310628949,25772.443406232407,103202.8744691273,103202.8744691273,103202.8744691273,128030.27578442752,91597.57412156402,56532.79284772525,38960.868082043075,24827.401315300212,0.0,63788.26939734329,21103.29111800518,1536.7857607282772,0.0,0.8868065038670341,2.815952075187917,0.0014959135982669303,354561.96139760455,1555457.6597303788,4.386984022761804,1555457.6597303788,4.386984022761804,0.8500000000000001,0.09568035839469487,4.027634451161993,1.2672963872505352,1.0,0.0,4.027634451161971,1.2846406126129482,1.284941182579225,3.1352227320369535,19330.93455908517,1971.2067381914487,4632.441516551485,4632.441516551485,5.563468705249434,5.0457079702154575,-2.3430411821282813,7.388749152343738,3.470712263472116,3.470712263472116,0.9916320752777474,0.0,0.0,0.00023395984539134246,1.00005254020884,0.00023394755373801147,198.9047175918745,0.0,2.4532570152569478e-06,6.95253038123819,0.028501289263998166,7.881229562050445e-05,0.00015514754977083802,0.0006248776164703972,0.0956803583945093,0.0718179229821278,0.023862435412381495,0.09568034142360507,0.0718179229822671,0.023862435412427774,0.3759254875109951,0.3759254875109951,0.12490614829099697,0.0,5.013390868421084,4.825774699722899,5.578970029110053,5.007220558170957,4.822997524177708,5.562554832660453,24827.401315300212,21103.29111800518,0.85,1.0681893888543603,0.6641583083794635,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513653408139857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.657132619635,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.368179517245,1536.7857607282772,0.3759254875109951,0.12490614829099697,6.112874298809886,3.470712263472116
3106.0,-29.97932026688853,5.0455221473759035,35.01093552531811,24.1430896910839,5.016434552858125,-26.4797417886872,-40.005302348267264,1.5168560746567727,-0.0012756867043890452,-5.00690188078163,40.02140212658207,42365.154213142174,25772.29874074644,25772.29874074644,68137.45295388861,77430.18407345266,77430.18407345266,25772.29874074644,103202.4828141991,103202.4828141991,103202.4828141991,128029.78735437107,91597.48115426599,56532.59161652083,38960.98837527239,24827.304540171976,0.0,63788.29291544437,21103.20885914618,1536.7827030793171,0.0,0.8868061193400744,2.815962748547699,0.0014959135982669303,354560.5918183739,1555456.2327279346,4.386996943881253,1555456.2327279346,4.386996943881253,0.85,0.09568035385702525,4.027634451161993,1.2672961789974941,1.0,0.0,4.027634451163946,1.2846413850700034,1.2849419394258248,3.135220846822179,19330.91493908135,1971.2047375078496,4632.441516551485,4632.441516551485,5.563437476471811,5.0455221473759035,-2.343142801253551,7.388664948629454,3.4707323349068937,3.4707323349068937,0.9916378099733982,0.0,0.0,0.00023394755373801147,1.0000524051158475,0.00023393529433181118,198.90513341954315,0.0,2.4448678345374438e-06,6.928755443079115,0.028503734131832704,7.88083739607083e-05,0.00015513917977730317,0.0006248439051960802,0.0956803538569121,0.071817778399586,0.023862575457326105,0.09568047222476508,0.07181777839967092,0.023862575457354325,0.3759247223506926,0.3759247223506926,0.12490687857015173,0.0,5.0118764882736855,4.825154542643361,5.574751219065206,5.0056261940772515,4.822486018405641,5.557686751351127,24827.304540171976,21103.20885914618,0.85,1.0681811636534833,0.6641525000410343,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513683650126639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.63335768147,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.358788061869,1536.7827030793171,0.3759247223506926,0.12490687857015173,6.112874298809886,3.4707323349068937
3107.0,-29.979822010952294,5.045336537938734,35.010918253455614,24.142844310868554,5.016247051637992,-26.48021218014669,-40.00575413284821,1.5166372208323453,-0.0025553811649956515,-5.0070471241125745,40.02136797203606,42364.85726932229,25772.27313246028,25772.27313246028,68137.13040178258,77429.94801774251,77429.94801774251,25772.27313246028,103202.2211502028,103202.2211502028,103202.2211502028,128029.4424959891,91597.37170148296,56532.42075784485,38961.056604042344,24827.22134578631,0.0,63788.277949828655,21103.138143918364,1536.7814909772524,0.0,0.886805503857282,2.8159626018937542,0.0014959135982669303,354558.5844687835,1555454.759422443,4.387017625741312,1555454.759422443,4.387017625741312,0.85,0.09568036982360491,4.027634451161993,1.2672960691014308,1.0,0.0,4.027634451162765,1.2846424339822549,1.2849429728337063,3.1352182869101988,19330.891839947926,1971.2023820517636,4632.441516551485,4632.441516551485,5.563431948439547,5.045336537938734,-2.3432782296714834,7.388614767610218,3.4707524583006544,3.4707524583006544,0.9916435595144727,0.0,0.0,0.00023393529433181118,1.0000522144676427,0.00023392308016271116,198.90554773430222,0.0,2.43845882591416e-06,6.91059231264073,0.02850617259065862,7.880434471326348e-05,0.0001551309496185477,0.0006248107571251382,0.09568036982336833,0.07181765146884642,0.02386271835452191,0.09568032536956529,0.07181765146902398,0.02386271835458092,0.37592395644938753,0.37592395644938753,0.12490759283235223,0.0,5.0104556264058715,4.824568783787072,5.570804579265143,5.00449174294755,4.8219503463411115,5.554740241833599,24827.22134578631,21103.138143918364,0.85,1.068176357658917,0.6641480007132892,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513713814351625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.615194551036,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.349405824642,1536.7814909772524,0.37592395644938753,0.12490759283235223,6.112874298809886,3.4707524583006544
3108.0,-29.980322425192227,5.045151879579524,35.01090089597011,24.14263926856222,5.016103573928197,-26.48067697165248,-40.00619750060139,1.5164581203883998,-0.004140969145908002,-5.007157259931243,40.02133093436457,42364.53124207453,25772.15900310528,25772.15900310528,68136.69024517981,77429.69696673877,77429.69696673877,25772.15900310528,103201.85596984405,103201.85596984405,103201.85596984405,128028.9615731294,91597.26454129581,56532.23824418227,38961.14033012615,24827.105603285345,0.0,63788.2459334115,21103.03976279254,1536.7776013843668,0.0,0.8868050774732734,2.8159705705080555,0.0014959135982669303,354557.06233192765,1555453.1617503795,4.387031953390347,1555453.1617503795,4.387031953390347,0.85,0.09568036226639987,4.027634451161993,1.267295945468359,1.0,0.0,4.027634451163122,1.284643296872097,1.284943820233752,3.135216180996425,19330.8692246485,1971.2000759330151,4632.441516551485,4632.441516551485,5.563407311462568,5.045151879579524,-2.343387852018622,7.388539731598145,3.470772336366068,3.470772336366068,0.9916492389617337,0.0,0.0,0.00023392308016271116,1.0000520762884215,0.00023391089895127246,198.90596095247633,0.0,2.4294659949580018e-06,6.885106629710977,0.02850860205665358,7.880039071658165e-05,0.00015512268944612952,0.0006247774881701342,0.09568036226626041,0.07181750680578727,0.023862855460473138,0.09568030795437192,0.07181750680589194,0.023862855460507922,0.375923191628668,0.375923191628668,0.1249083079801108,0.0,5.009010490562446,4.823979765300862,5.56677029204036,5.003016290785354,4.821414863337907,5.550422710227224,24827.105603285345,21103.03976279254,0.85,1.068169993517421,0.6641432229740074,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451374386883829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.58970886811,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.340043543,1536.7776013843668,0.375923191628668,0.1249083079801108,6.112874298809886,3.470772336366068
3109.0,-29.98082111093307,5.0449679409559325,35.01088357895249,24.142419802397512,5.015951261741579,-26.481141091074612,-40.00663699172435,1.5162712418832407,-0.005746983119138349,-5.007277538589396,40.02129739810892,42364.19655309161,25772.072634830954,25772.072634830954,68136.26918792256,77429.42336898603,77429.42336898603,25772.072634830954,103201.49600381698,103201.49600381698,103201.49600381698,128028.51193421686,91597.13055854394,56532.042681950596,38961.208751770384,24827.01593039988,0.0,63788.224682170265,21102.963540839897,1536.7754408479589,0.0,0.8868045867929232,2.815977623742132,0.0014959135982669303,354555.40002137836,1555451.7151178818,4.3870484415809035,1555451.7151178818,4.3870484415809035,0.85,0.09568036451285968,4.027634451161993,1.2672957701841372,1.0,0.0,4.027634451162324,1.2846441960738577,1.2849447039965305,3.1352139864651156,19330.84094866158,1971.1971925847847,4632.441516551485,4632.441516551485,5.56338866723921,5.0449679409559325,-2.343504761951991,7.388472702907924,3.4707921919909372,3.4707921919909372,0.9916549119974106,0.0,0.0,0.00023391089895127246,1.0000518966174696,0.00023389876039677754,198.90637274484465,0.0,2.422915566780543e-06,6.866542716256059,0.02851102497222036,7.879647147307642e-05,0.00015511442747819605,0.000624744211983451,0.09568036451269345,0.07181737055256696,0.023862993960126495,0.09568036015005026,0.07181737055269173,0.02386299396016794,0.37592242708416007,0.37592242708416007,0.12490901588794552,0.0,5.007561080458061,4.823373276573477,5.562771681593233,5.001530555470254,4.820719263030298,5.5465473642758525,24827.01593039988,21102.963540839897,0.85,1.06816374851968,0.664138197358125,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451377384378684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.57114495465,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.330691177362,1536.7754408479589,0.37592242708416007,0.12490901588794552,6.112874298809886,3.4707921919909372
3110.0,-29.981318488359335,5.044784669509551,35.01086625154484,24.142206378188007,5.015793874961288,-26.48160454015058,-40.00708014992995,1.5160799267525147,-0.007135939382521883,-5.007399747488915,40.0212624614403,42363.88273783746,25771.992573565833,25771.992573565833,68135.8753114033,77429.19478118932,77429.19478118932,25771.992573565833,103201.18735475515,103201.18735475515,103201.18735475515,128028.10598993323,91597.03900418276,56531.86552900998,38961.303861303095,24826.91863517808,0.0,63788.222496481176,21102.88083990137,1536.7728930853257,0.0,0.8868040913577774,2.8159816011626178,0.0014959135982669303,354553.71104020224,1555450.2080777274,4.38706508955806,1555450.2080777274,4.38706508955806,0.85,0.09568036416004047,4.027634451161993,1.2672956207254904,1.0,0.0,4.027634451162717,1.284645115939379,1.284945608482683,3.135211741506401,19330.821626846762,1971.1952223080016,4632.441516551485,4632.441516551485,5.563371384502918,5.044784669509551,-2.343623006546701,7.388407676056252,3.4708119569721196,3.4708119569721196,0.9916605591348914,0.0,0.0,0.00023389876039677754,1.0000517606730277,0.00023388665426614052,198.90678345836304,0.0,2.414435844949456e-06,6.842511184586758,0.02851343940806531,7.879251971015504e-05,0.0001551062406866225,0.0006247112385796648,0.09568036415987215,0.07181723319548311,0.02386313096438904,0.09568028321424396,0.07181723319560945,0.023863130964431014,0.37592166130808113,0.37592166130808113,0.12490971747870754,0.0,5.006148927845118,4.822799516192731,5.558824103294512,5.000263808106411,4.820272755660767,5.542800210276482,24826.91863517808,21102.88083990137,0.85,1.0681576103670543,0.6641333004721119,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513803715315432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.54711342298,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.321356758846,1536.7728930853257,0.37592166130808113,0.12490971747870754,6.112874298809886,3.4708119569721196
3111.0,-29.981814125419426,5.04460226300798,35.010848936806184,24.141990614030533,5.015651108261245,-26.482064960615617,-40.00751146869732,1.5159019434573402,-0.008872491536237703,-5.007511994442296,40.02122817563613,42363.52751366456,25771.888780188514,25771.888780188514,68135.41629385308,77428.89748746906,77428.89748746906,25771.888780188514,103200.78626765758,103200.78626765758,103200.78626765758,128027.60756590568,91596.88395992538,56531.65206287043,38961.3687745055,24826.82129824811,0.0,63788.19007275361,21102.798103510893,1536.7701073641053,0.0,0.8868036442611943,2.815991306786254,0.0014959135982669303,354552.1597431024,1555448.7291145578,4.387080113238031,1555448.7291145578,4.387080113238031,0.85,0.09568035858449947,4.027634451161993,1.2672953904932367,1.0,0.0,4.027634451162745,1.2846459733846094,1.2849464505755774,3.135209648889128,19330.788905997746,1971.1918857099772,4632.441516551485,4632.441516551485,5.56334897874195,5.04460226300798,-2.343733807518322,7.388336070526302,3.470831616654055,3.470831616654055,0.9916661761868728,0.0,0.0,0.00023388665426614052,1.0000515797630896,0.00023387459107014044,198.90719273624765,0.0,2.407991505136367e-06,6.824247925556464,0.028515847399570447,7.878867369868797e-05,0.00015509798056745255,0.0006246779698391252,0.0956803585843526,0.07181709260961734,0.02386326597473526,0.09568039130810312,0.07181709260972757,0.02386326597477189,0.3759208961279393,0.3759208961279393,0.12491041444602143,0.0,5.004690546379948,4.822175896384238,5.554841354359894,4.99863950290603,4.819468592286626,5.538695897332104,24826.82129824811,21102.798103510893,0.85,1.068150957350275,0.6641280692452136,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513833508592264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.52885016395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.312031927375,1536.7701073641053,0.3759208961279393,0.12491041444602143,6.112874298809886,3.470831616654055
3112.0,-29.982308365550807,5.044420840460918,35.01083171714996,24.141799157392256,5.01552073406523,-26.482522884398506,-40.00795001685617,1.5157352529129355,-0.010454122013697997,-5.007617755037012,40.02119631562885,42363.20812121442,25771.770705647446,25771.770705647446,68134.97882686186,77428.64841833971,77428.64841833971,25771.770705647446,103200.41912398716,103200.41912398716,103200.41912398716,128027.15521772945,91596.78159349391,56531.47897742845,38961.447351183844,24826.736093742293,0.0,63788.18344492614,21102.72567968095,1536.7678747201617,0.0,0.8868032213896381,2.8159997350817303,0.0014959135982669303,354550.69809490646,1555447.3547922762,4.387094322899662,1555447.3547922762,4.387094322899662,0.85,0.09568035110565863,4.027634451161993,1.2672952476283537,1.0,0.0,4.027634451161353,1.2846467779246604,1.2849472398060569,3.135207685390854,19330.76730238207,1971.189682754261,4632.441516551485,4632.441516551485,5.563323490122039,5.044420840460918,-2.34383962600118,7.388260466462098,3.470851231808597,3.470851231808597,0.991671780516742,0.0,0.0,0.00023387459107014044,1.0000514345928382,0.000233862562444461,198.90760086208164,0.0,2.3994564518033406e-06,6.8000595844106675,0.02851824685602225,7.878476340165265e-05,0.0001550898276684878,0.000624645132942378,0.09568035110552228,0.07181695166920803,0.02386339943631425,0.0956804930490662,0.07181695166931037,0.023863399436348257,0.37592012801723484,0.37592012801723484,0.1249111029491727,0.0,5.0032261893673535,4.821566816848417,5.55079080051064,4.99716363302332,4.818929973875356,5.534386590743452,24826.736093742293,21102.72567968095,0.85,1.0681442102154968,0.6641231311719394,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513863197736059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.50466182281,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.302725381993,1536.7678747201617,0.37592012801723484,0.1249111029491727,6.112874298809886,3.470851231808597
3113.0,-29.98280121111441,5.04423965463594,35.01081446749896,24.141563625913136,5.015336497881658,-26.482984939333633,-40.008392895665,1.5155202261009506,-0.011580168996658813,-5.007758264424802,40.021161002651034,42362.91290435109,25771.74229899732,25771.74229899732,68134.6552033484,77428.43902569203,77428.43902569203,25771.74229899732,103200.18132468936,103200.18132468936,103200.18132468936,128026.82629468312,91596.69653474884,56531.30769949097,38961.543150286525,24826.64496999377,0.0,63788.18812028029,21102.648224494704,1536.7661088043355,0.0,0.8868026341776194,2.8159981238958767,0.0014959135982669303,354548.75621362193,1555445.831522751,4.3871140548736465,1555445.831522751,4.3871140548736465,0.85,0.0956803543395476,4.027634451161993,1.2672951646568258,1.0,0.0,4.027634451162238,1.2846478084695345,1.2849482551386096,3.1352051703262673,19330.749351415026,1971.1878522650475,4632.441516551485,4632.441516551485,5.563317358010059,5.04423965463594,-2.3439709297876297,7.38821058442357,3.4708708397785797,3.4708708397785797,0.99167738279388,0.0,0.0,0.000233862562444461,1.0000512896665503,0.00023385056832678892,198.90800783780213,0.0,2.3925850755645707e-06,6.780586104149993,0.028520639441097815,7.878081467263132e-05,0.0001550817477718297,0.000624612590072236,0.09568035433933453,0.07181682062167458,0.02386353371765995,0.09568026500132212,0.07181682062183449,0.0238635337177131,0.37591935802844373,0.37591935802844373,0.12491177791232977,0.0,5.001870796175751,4.82101847807121,5.546994920583529,4.996178095428149,4.818558706699207,5.531542738324561,24826.64496999377,21102.648224494704,0.85,1.0681390585177357,0.6641184544146438,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513892803317943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.48518834254,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.293430300513,1536.7661088043355,0.37591935802844373,0.12491177791232977,6.112874298809886,3.4708708397785797
3114.0,-29.983292364950024,5.044059770976497,35.01079721206725,24.141374544147425,5.015223598891502,-26.483438337226293,-40.00881939483804,1.515369571167821,-0.013494571966703006,-5.007847953038387,40.021126334976024,42362.55696271668,25771.586039133235,25771.586039133235,68134.14300184991,77428.12905683569,77428.12905683569,25771.586039133235,103199.71509596893,103199.71509596893,103199.71509596893,128026.25126049513,91596.53909827954,56531.10381255126,38961.59476192031,24826.5361645262,0.0,63788.13092644651,21102.555739847267,1536.7621474676332,0.0,0.8868023032607483,2.8160127993280035,0.0014959135982669303,354547.51669482776,1555444.3360902693,4.387125174618268,1555444.3360902693,4.387125174618268,0.8499999999999999,0.0956803313218051,4.027634451161993,1.26729489760939,1.0,0.0,4.027634451162157,1.284648537868377,1.2849489692990121,3.1352033902168017,19330.716125708837,1971.1844641859186,4632.441516551485,4632.441516551485,5.563283626366924,5.044059770976497,-2.344064771001109,7.388124541977605,3.470890216788813,3.470890216788813,0.9916829190825179,0.0,0.0,0.00023385056832678892,1.0000511138125452,0.00023383861594360774,198.90841341801018,0.0,2.385726051927586e-06,6.761147631162778,0.028523025167149742,7.87770121581844e-05,0.0001550735561686045,0.0006245795972888759,0.09568033132170826,0.07181666967965487,0.023863661642053394,0.09568048129309246,0.07181666967972755,0.02386366164207755,0.37591858981606957,0.37591858981606957,0.12491245479334018,0.0,5.000402208343189,4.8203957741879435,5.542968693666637,4.994353381071676,4.817734912213837,5.5266926046240314,24826.5361645262,21102.555739847267,0.85,1.0681319865041154,0.6641134698172069,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513922325478368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.46574986956,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.284146682206,1536.7621474676332,0.37591858981606957,0.12491245479334018,6.112874298809886,3.470890216788813
3115.0,-29.983782260055413,5.043880342287774,35.01078004345357,24.141151445824676,5.015060317718334,-26.483895640765954,-40.00925399651749,1.51517369842899,-0.014838466239950776,-5.007976702793543,40.021094352865994,42362.240144341136,25771.531442646785,25771.531442646785,68133.77158698792,77427.8850321657,77427.8850321657,25771.531442646785,103199.41647481247,103199.41647481247,103199.41647481247,128025.87728191359,91596.42670020805,56530.9182637501,38961.67604050883,24826.460807101113,0.0,63788.136847609945,21102.491686035944,1536.761014530003,0.0,0.8868017638307606,2.8160154223627596,0.0014959135982669303,354545.7373473529,1555442.9565038735,4.387143301006568,1555442.9565038735,4.387143301006568,0.8499999999999999,0.09568033054581197,4.027634451161993,1.2672947333147753,1.0,0.0,4.027634451161997,1.2846494786721523,1.284949894967384,3.1352010941732233,19330.69240499587,1971.1820453463588,4632.441516551485,4632.441516551485,5.563271840684092,5.043880342287774,-2.3441871092413487,7.388067451529123,3.4709096846426073,3.4709096846426073,0.9916884813264593,0.0,0.0,0.00023383861594360774,1.00005098301945,0.00023382669475268127,198.90881796024937,0.0,2.3774295751311365e-06,6.737635415921641,0.028525402596724873,7.877313757922435e-05,0.0001550654783643834,0.0006245470628463052,0.09568033054561846,0.07181653741393682,0.023863793131681646,0.0956804416775401,0.07181653741408206,0.023863793131729916,0.3759178181477867,0.3759178181477867,0.1249131167036626,0.0,4.998999146730853,4.819802153342266,5.539118138833544,4.993138236553591,4.817183557775024,5.523469838795961,24826.460807101113,21102.491686035944,0.85,1.0681260647220299,0.6641084414417787,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513951746415936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.442237654315,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.274880526662,1536.761014530003,0.3759178181477867,0.1249131167036626,6.112874298809886,3.4709096846426073
3116.0,-29.98427041198856,5.043701868631164,35.01076286692514,24.140960443206154,5.014926231839587,-26.484348455413738,-40.009684197697766,1.5150042752647144,-0.016289700560832898,-5.00808133832684,40.021059785099986,42361.91241258349,25771.416838793244,25771.416838793244,68133.32925137674,77427.6529615728,77427.6529615728,25771.416838793244,103199.06980036605,103199.06980036605,103199.06980036605,128025.42914872034,91596.33737248475,56530.73278296324,38961.782877246114,24826.359348354297,0.0,63788.142225600415,21102.40544610115,1536.757830020347,0.0,0.8868013564820024,2.8160222701678457,0.0014959135982669303,354544.29126842914,1555441.4653831685,4.387156989098233,1555441.4653831685,4.387156989098233,0.85,0.09568031135980395,4.027634451161993,1.2672945882519708,1.0,0.0,4.027634451160953,1.2846502957041428,1.2849506968750795,3.1351991001989887,19330.67355309515,1971.1801229874777,4632.441516551485,4632.441516551485,5.56324710127764,5.043701868631164,-2.34429163654996,7.387993505181123,3.4709289899398033,3.4709289899398033,0.9916939971256581,0.0,0.0,0.00023382669475268127,1.0000508018076861,0.0002338148165373374,198.9092210644671,0.0,2.3712299958634543e-06,6.720065808277029,0.028527773826720736,7.876930240529013e-05,0.00015505739234739112,0.0006245144953256945,0.09568031135967874,0.07181639183656978,0.02386391952310896,0.09568043212506805,0.07181639183666376,0.02386391952314019,0.3759170450640119,0.3759170450640119,0.12491377461072313,0.0,4.99759820134949,4.81923312769004,5.535201927886419,4.991791637766028,4.816758636840859,5.519337244342751,24826.359348354297,21102.40544610115,0.85,1.0681190402192406,0.6641032476343569,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451398109206691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.424668046675,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.265623215884,1536.757830020347,0.3759170450640119,0.12491377461072313,6.112874298809886,3.4709289899398033
3117.0,-29.984756917979823,5.043523877325737,35.01074569155346,24.140732071269326,5.014762252798287,-26.484802778053382,-40.01011453857643,1.5148081128718485,-0.01768960737803127,-5.0082076321080615,40.02102546573639,42361.5926531375,25771.358956651224,25771.358956651224,68132.95160978872,77427.39068877083,77427.39068877083,25771.358956651224,103198.74964542205,103198.74964542205,103198.74964542205,128025.01869547437,91596.20507564681,56530.54253473049,38961.847267684796,24826.269050052313,0.0,63788.116317737105,21102.328692544466,1536.7557835256057,0.0,0.8868008380091669,2.816025915911678,0.0014959135982669303,354542.54587540316,1555439.9849786598,4.387174411291354,1555439.9849786598,4.387174411291354,0.85,0.09568030262136352,4.027634451161993,1.267294428353198,1.0,0.0,4.027634451163798,1.284651237712044,1.2849516238431005,3.135196801223019,19330.645632906857,1971.1772759206108,4632.441516551485,4632.441516551485,5.563234606323995,5.043523877325737,-2.3444119661754383,7.387935843501175,3.470948284290539,3.470948284290539,0.9916995097972968,0.0,0.0,0.0002338148165373374,1.0000506307128416,0.00023380297892584988,198.90962281093883,0.0,2.3626865616875575e-06,6.695853715822538,0.028530136513282425,7.876546615867241e-05,0.00015504935037866498,0.0006244821052153979,0.09568030262117923,0.07181625549766898,0.023864047123510243,0.09568037263959665,0.07181625549780732,0.02386404712355621,0.37591627194420474,0.37591627194420474,0.12491442276499996,0.0,4.996230945374293,4.81865966617795,5.531434605727441,4.990518024730022,4.816126366913068,5.516123941636977,24826.269050052313,21102.328692544466,0.85,1.0681135537912645,0.6640985045259648,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451401033341125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.400455954215,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.256384496823,1536.7557835256057,0.37591627194420474,0.12491442276499996,6.112874298809886,3.470948284290539
3118.0,-29.985242102449448,5.043346721816439,35.010728475679954,24.140526574943237,5.014619938711986,-26.48525374436143,-40.010544390510745,1.5146315806239952,-0.019184839589115654,-5.00831677726254,40.020989935294125,42361.27651228965,25771.2586611157,25771.2586611157,68132.53517340535,77427.13314642498,77427.13314642498,25771.2586611157,103198.39180754068,103198.39180754068,103198.39180754068,128024.55594789019,91596.08574781597,56530.36423405755,38961.91279306491,24826.164140349494,0.0,63788.076933414406,21102.23951929707,1536.7525048645757,0.0,0.8868004111922533,2.8160328156227767,0.0014959135982669303,354541.03748359083,1555438.4523340252,4.387188753589675,1555438.4523340252,4.387188753589675,0.85,0.09568028212877705,4.027634451161993,1.2672942629596218,1.0,0.0,4.027634451162381,1.2846520878240004,1.2849524589458319,3.1351947265225526,19330.620449723665,1971.1747079505913,4632.441516551485,4632.441516551485,5.563212955638245,5.043346721816439,-2.3445196253815093,7.387866347197948,3.470967426694454,3.470967426694454,0.9917049790555582,0.0,0.0,0.00023380297892584988,1.0000504933794498,0.00023379117401938808,198.91002346755104,0.0,2.3546148359619592e-06,6.672978445116192,0.028532491128118388,7.876163444315112e-05,0.00015504134448269876,0.0006244498603929919,0.09568028212864556,0.07181611050201035,0.02386417162663521,0.09568035688666326,0.07181611050210905,0.023864171626667995,0.3759154981471124,0.3759154981471124,0.12491506953882905,0.0,4.994853397495945,4.818081120603438,5.527641343852963,4.989131937673449,4.815560002495147,5.512259797419858,24826.164140349494,21102.23951929707,0.85,1.0681076848346744,0.6640939584447536,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514039476272085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.37758068351,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.24716247973,1536.7525048645757,0.3759154981471124,0.12491506953882905,6.112874298809886,3.470967426694454
