time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3119.0,-29.98572579927887,5.043170351328893,35.010711294795485,24.140326177608245,5.0144784199208186,-26.485703292143892,-40.01097026104105,1.5144559127859136,-0.02059417666941954,-5.0084275816139545,40.02095652267718,42360.95021430196,25771.16445850554,25771.16445850554,68132.11467280751,77426.89306253569,77426.89306253569,25771.16445850554,103198.05752104122,103198.05752104122,103198.05752104122,128024.13058160937,91595.98359949722,56530.17545109279,38962.0090537827,24826.07306056815,0.0,63788.08211435085,21102.162101482925,1536.7500611763928,0.0,0.8867999682615822,2.8160383936215525,0.0014959135982669303,354539.50616674154,1555437.0110451544,4.387203637367356,1555437.0110451544,4.387203637367356,0.85,0.09568026467937384,4.027634451161993,1.2672941305348648,1.0,0.0,4.027634451164674,1.2846529338265291,1.2849532899801714,3.1351926618538806,19330.59889213894,1971.1725096887255,4632.441516551485,4632.441516551485,5.563192620225521,5.043170351328893,-2.344628341745327,7.38779869307422,3.470986524578025,3.470986524578025,0.9917104355937214,0.0,0.0,0.00023379117401938808,1.0000503387558786,0.00023377940585494732,198.9104228971136,0.0,2.34811422134991e-06,6.654555703305645,0.028534839242339738,7.875783838794836e-05,0.00015503333563143972,0.0006244176036677468,0.09568026467922743,0.0718159684758743,0.023864296203353116,0.09568034647307005,0.0718159684759842,0.023864296203389635,0.3759147231174511,0.3759147231174511,0.12491571112307576,0.0,4.9934922755749085,4.817522097216397,5.523855249415533,4.987833404944524,4.815075922227436,5.508499202900907,24826.07306056815,21102.162101482925,0.85,1.0681010059319427,0.6640887891622583,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514068540081944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.3591579417,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.237950720259,1536.7500611763928,0.3759147231174511,0.12491571112307576,6.112874298809886,3.470986524578025
3120.0,-29.986208053045825,5.042994435596074,35.01069407491004,24.140098050143592,5.01431253375581,-26.486153977837407,-40.01140004312617,1.5142584585471968,-0.021925586137228947,-5.008553477736772,40.02092102492265,42360.64648013806,25771.109887938273,25771.109887938273,68131.75636807633,77426.63944901557,77426.63944901557,25771.109887938273,103197.74933695384,103197.74933695384,103197.74933695384,128023.72527075247,91595.85747398893,56529.99879686243,38962.06519680723,24825.97593379863,0.0,63788.04113060585,21102.079543728833,1536.7476178513953,0.0,0.8867994560730145,2.8160411865677744,0.0014959135982669303,354537.7662878128,1555435.4798127536,4.3872208484273445,1555435.4798127536,4.3872208484273445,0.8499999999999999,0.09568025100459698,4.027634451161993,1.2672939448105174,1.0,0.0,4.027634451162056,1.284653881653163,1.2849542229096051,3.1351903486867703,19330.572274360347,1971.1697954306871,4632.441516551485,4632.441516551485,5.563180840137836,5.042994435596074,-2.344748089715528,7.387742525311602,3.471005564017309,3.471005564017309,0.9917158754335169,0.0,0.0,0.00023377940585494732,1.0000501887698707,0.0002337676733429867,198.91082113642534,0.0,2.340810565634033e-06,6.63385714300685,0.028537180052905373,7.875400763804739e-05,0.00015502539821689993,0.0006243856346634932,0.09568025100441946,0.07181583016952978,0.023864420834889676,0.09568023398160112,0.07181583016966303,0.02386442083493395,0.3759139479003837,0.3759139479003837,0.12491634646163982,0.0,4.992168004650978,4.816965362783378,5.520210422823197,4.9866278915995395,4.814499729654244,5.505390502181626,24825.97593379863,21102.079543728833,0.85,1.0680960750711364,0.6640844542224574,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514097514888922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.338459381404,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.22875259036,1536.7476178513953,0.3759139479003837,0.12491634646163982,6.112874298809886,3.471005564017309
3121.0,-29.98668892781308,5.042819415163727,35.010676818110184,24.139902053307765,5.014175978929685,-26.48660048880755,-40.0118216528557,1.5140875399240066,-0.023364128932712447,-5.008658096478159,40.020885509946226,42360.314756180356,25771.00245188157,25771.00245188157,68131.31720806193,77426.3971779955,77426.3971779955,25771.00245188157,103197.39962987707,103197.39962987707,103197.39962987707,128023.26931760451,91595.75400979602,56529.80548954889,38962.1650224968,24825.86968772744,0.0,63788.034710224245,21101.989234568326,1536.7441629678517,0.0,0.8867990522311553,2.816047870575959,0.0014959135982669303,354536.32046646567,1555433.9478386084,4.387234418725038,1555433.9478386084,4.387234418725038,0.85,0.09568022571533297,4.027634451161993,1.267293782164343,1.0,0.0,4.027634451162017,1.2846547052955561,1.2849550316715477,3.135188338593575,19330.550439070914,1971.1675688508221,4632.441516551485,4632.441516551485,5.563157648035717,5.042819415163727,-2.344852121920136,7.387671537083863,3.4710244466901243,3.4710244466901243,0.9917212704828927,0.0,0.0,0.0002337676733429867,1.0000500454494163,0.00023375597492016807,198.91121823837614,0.0,2.3337235880820832e-06,6.613772648624624,0.028539513776493455,7.875024989766997e-05,0.0001550174234453167,0.0006243535151987244,0.09568022571520542,0.07181568297681035,0.023864542738395073,0.09568020240434127,0.07181568297690609,0.023864542738426885,0.3759131722995723,0.3759131722995723,0.12491698284984408,0.0,4.99083371022931,4.816417367456268,5.516498998729958,4.985293967545431,4.814027035133847,5.501453480842031,24825.86968772744,21101.989234568326,0.85,1.0680892978999637,0.6640793206533865,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514126403362355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.31837488702,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.219567246586,1536.7441629678517,0.3759131722995723,0.12491698284984408,6.112874298809886,3.4710244466901243
3122.0,-29.98716800812979,5.0426450522025785,35.01065958864431,24.13969215648251,5.0140274260542865,-26.487046584628626,-40.012246964592464,1.513906002553238,-0.02475288567239886,-5.008773224464609,40.02085179250699,42360.00617753693,25770.92355533784,25770.92355533784,68130.92973287476,77426.14719683368,77426.14719683368,25770.92355533784,103197.07075217152,103197.07075217152,103197.07075217152,128022.84988417898,91595.63725254196,56529.629629008865,38962.23069281455,24825.779132007458,0.0,63788.009824822,21101.912262206337,1536.7418509923466,0.0,0.8867985883946881,2.816052674078162,0.0014959135982669303,354534.7294136691,1555432.4934040895,4.387250005031862,1555432.4934040895,4.387250005031862,0.8499999999999999,0.09568020795690661,4.027634451161993,1.2672936096275231,1.0,0.0,4.027634451160437,1.2846555785344982,1.2849558900854088,3.1351862074631818,19330.52579838737,1971.1650562003713,4632.441516551485,4632.441516551485,5.563140616726537,5.0426450522025785,-2.344963727878412,7.38760878008099,3.47104330625236,3.47104330625236,0.9917266589292456,0.0,0.0,0.00023375597492016807,1.0000498588892808,0.0002337443206879629,198.9116138598767,0.0,2.326947534317952e-06,6.594569312257076,0.028541840724027774,7.874645932984337e-05,0.0001550095155903247,0.0006243216652495238,0.09568020795675619,0.07181554223683205,0.023864665719924134,0.09568017161906615,0.07181554223694496,0.023864665719961653,0.3759123965507818,0.3759123965507818,0.12491761360762771,0.0,4.989515535998635,4.815874176876207,5.512837937135032,4.98402033879222,4.813483138453421,5.497973733128447,24825.779132007458,21101.912262206337,0.85,1.0680836401696732,0.6640747421634288,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514155209338828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.29917155065,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.210393453646,1536.7418509923466,0.3759123965507818,0.12491761360762771,6.112874298809886,3.47104330625236
3123.0,-29.987645740316232,5.0424716642965945,35.01064240753994,24.13950499556961,5.013901371910259,-26.487489216800412,-40.01266798060385,1.5137448483942753,-0.026247394830136273,-5.008872654812831,40.02081874220158,42359.68557735807,25770.806548718123,25770.806548718123,68130.49212607619,77425.89803328252,77425.89803328252,25770.806548718123,103196.70458200065,103196.70458200065,103196.70458200065,128022.39051305805,91595.52987827854,56529.45043664504,38962.31049070389,24825.685931057404,0.0,63787.99642176129,21101.833041398793,1536.7390260831205,0.0,0.8867982020310792,2.8160606992722914,0.0014959135982669303,354533.3553045645,1555431.0677480358,4.387262988025008,1555431.0677480358,4.387262988025008,0.85,0.09568018182723566,4.027634451161993,1.2672934656636796,1.0,0.0,4.02763445116223,1.2846563563470552,1.2849566531073309,3.1351843092223106,19330.503137908865,1971.1627454746388,4632.441516551485,4632.441516551485,5.563115358637621,5.0424716642965945,-2.3450636334248496,7.387535297721444,3.4710620724510193,3.4710620724510193,0.9917320207002912,0.0,0.0,0.0002337443206879629,1.000049718777881,0.00023373269978377883,198.91200836948187,0.0,2.318162136229681e-06,6.569671494074916,0.028544158886164003,7.874270721356882e-05,0.00015500161347439408,0.0006242898384151645,0.09568018182711582,0.07181539576701167,0.023864786060104164,0.09568022671816674,0.07181539576710161,0.023864786060134053,0.37591162060976585,0.37591162060976585,0.12491824044211701,0.0,4.988176005134051,4.8153312578882606,5.509090319998791,4.982625259982683,4.812971070587253,5.493910000390315,24825.685931057404,21101.833041398793,0.85,1.0680770042627246,0.6640698556712632,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514183907930398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.274273732466,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.201239580374,1536.7390260831205,0.37591162060976585,0.12491824044211701,6.112874298809886,3.4710620724510193
3124.0,-29.988121837391265,5.042298814493346,35.01062526277124,24.139290733169787,5.01374700824027,-26.487933208370283,-40.01308917123822,1.5135583792194174,-0.02755570189538048,-5.0089919931253215,40.02078543834092,42359.37282777216,25770.741976389778,25770.741976389778,68130.11480416195,77425.6538194227,77425.6538194227,25770.741976389778,103196.39579581248,103196.39579581248,103196.39579581248,128021.9956976331,91595.41533194334,56529.26689326743,38962.38715408435,24825.599901820624,0.0,63787.987055904974,21101.75991654753,1536.7370731111173,0.0,0.8867977152659471,2.816063954879964,0.0014959135982669303,354531.7060765772,1555429.6311556343,4.387279344825844,1555429.6311556343,4.387279344825844,0.85,0.09568016409120568,4.027634451161993,1.2672932843351736,1.0,0.0,4.027634451162871,1.2846572524951707,1.2849575345352706,3.135182122187983,19330.47896382204,1971.1602804038116,4632.441516551485,4632.441516551485,5.5631014194808905,5.042298814493346,-2.3451780250230754,7.387476839516422,3.471080842186385,3.471080842186385,0.9917373834818243,0.0,0.0,0.00023373269978377883,1.0000495487971148,0.00023372111918346295,198.91240153019066,0.0,2.3115373903211713e-06,6.5508969641701995,0.028546470423554324,7.873895370643001e-05,0.00015499374607734882,0.0006242581514157841,0.09568016409104668,0.07181525712639726,0.023864906964649418,0.09568016321786567,0.07181525712651661,0.023864906964689073,0.3759108441693191,0.3759108441693191,0.12491885644622694,0.0,4.986874143080513,4.814800055872297,5.505458809467939,4.981436291229954,4.812448990932523,5.490704759383618,24825.599901820624,21101.75991654753,0.85,1.068071245835857,0.6640650502209393,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514212525872145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.25549920256,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.192096745302,1536.7370731111173,0.3759108441693191,0.12491885644622694,6.112874298809886,3.471080842186385
3125.0,-29.988596681354185,5.0421266856200635,35.01060807908832,24.139090754929953,5.013601756159768,-26.488375160567852,-40.01351004755122,1.5133802353734138,-0.028826684598868724,-5.009102245242714,40.020750015344575,42359.06420066756,25770.65546479394,25770.65546479394,68129.71966546151,77425.43065002185,77425.43065002185,25770.65546479394,103196.08611481579,103196.08611481579,103196.08611481579,128021.58325242417,91595.32501412563,56529.09076283765,38962.482501431085,24825.497137608392,0.0,63787.97963903948,21101.672566967132,1536.7339534550379,0.0,0.8867972824146524,2.8160677809607266,0.0014959135982669303,354530.1824230638,1555428.1031534837,4.38729388996669,1555428.1031534837,4.38729388996669,0.85,0.09568013719729349,4.027634451161993,1.267293145316653,1.0,0.0,4.027634451162134,1.2846581096219796,1.2849583769845419,3.1351800303873496,19330.459902969826,1971.1583367378082,4632.441516551485,4632.441516551485,5.563082744318878,5.0421266856200635,-2.3452856767656804,7.387412362385744,3.471099485269566,3.471099485269566,0.9917427100770189,0.0,0.0,0.00023372111918346295,1.000049418571367,0.000233709569590419,198.9127936574455,0.0,2.3035250199934247e-06,6.528189906661366,0.02854877394857432,7.873520316564293e-05,0.00015498591601782003,0.0006242266147982713,0.09568013719715121,0.07181511220032075,0.02386502499683046,0.09568005227692815,0.07181511220042754,0.023865024996865943,0.37591006767821133,0.37591006767821133,0.12491946833142267,0.0,4.985597046221187,4.814295769546561,5.501845653167891,4.980275560643861,4.812069594998491,5.487182427975142,24825.497137608392,21101.672566967132,0.85,1.0680651754608137,0.6640602891072442,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514241045971823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.232792145056,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.182970742555,1536.7339534550379,0.37591006767821133,0.12491946833142267,6.112874298809886,3.471099485269566
3126.0,-29.989069975476912,5.041955324584981,35.01059090401527,24.138884560111933,5.013462311308609,-26.48881513705085,-40.01392683768643,1.513207472882538,-0.030314360328020484,-5.009209641152515,40.02071589876121,42358.74534971295,25770.56332420995,25770.56332420995,68129.3086739229,77425.15884042112,77425.15884042112,25770.56332420995,103195.72216463106,103195.72216463106,103195.72216463106,128021.12354140577,91595.18778097571,56528.90605086951,38962.53525567356,24825.401376774702,0.0,63787.93663244826,21101.591170258496,1536.7311659842976,0.0,0.8867968593677371,2.816074787142129,0.0014959135982669303,354528.69824648404,1555426.6315056796,4.387308105659413,1555426.6315056796,4.387308105659413,0.85,0.09568011015867592,4.027634451161993,1.2672929656365888,1.0,0.0,4.027634451161215,1.2846589415161211,1.2849591942350644,3.135178000169199,19330.43094101242,1971.1553834400554,4632.441516551485,4632.441516551485,5.563062854033451,5.041955324584981,-2.3453910980248893,7.38734642260987,3.4711180577502816,3.4711180577502816,0.9917480165000805,0.0,0.0,0.000233709569590419,1.000049257461696,0.00023369805821726793,198.91318450619548,0.0,2.297361817981479e-06,6.5107233921595125,0.0285510713103923,7.873148920063558e-05,0.0001549780803897834,0.0006241950557528445,0.09568011015854189,0.07181496788459998,0.023865142273941903,0.09568007112424066,0.07181496788470057,0.02386514227397534,0.3759092924253253,0.3759092924253253,0.12492007561397005,0.0,4.98429821837027,4.8137620697060015,5.498234036731503,4.978895280824474,4.811423659151956,5.483582451266443,24825.401376774702,21101.591170258496,0.85,1.068059452471241,0.6640557382156409,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514269491111726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.215325630554,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.173853973918,1536.7311659842976,0.3759092924253253,0.12492007561397005,6.112874298809886,3.4711180577502816
3127.0,-29.989541687221408,5.041784531585013,35.01057371388772,24.13866998339074,5.0133093163057785,-26.489255044254907,-40.01434362782163,1.513022673339342,-0.03163582877789395,-5.009325904302471,40.02068111012178,42358.433245509346,25770.495159996164,25770.495159996164,68128.92840550552,77424.90790874121,77424.90790874121,25770.495159996164,103195.40306873737,103195.40306873737,103195.40306873737,128020.70857317049,91595.0653012857,56528.72195219303,38962.603721214065,24825.305504433116,0.0,63787.90922564718,21101.509678768147,1536.7285798149867,0.0,0.8867963936238119,2.816078575067193,0.0014959135982669303,354527.0915330224,1555425.1308692507,4.387323756115181,1555425.1308692507,4.387323756115181,0.85,0.09568008557475985,4.027634451161993,1.2672927573835477,1.0,0.0,4.027634451162182,1.2846598296323535,1.2849600677699002,3.1351758327452566,19330.405092654582,1971.152747641099,4632.441516551485,4632.441516551485,5.563048139500403,5.041784531585013,-2.3455029425277156,7.387287474112728,3.4711365749807315,3.4711365749807315,0.9917533071373519,0.0,0.0,0.00023369805821726793,1.0000490929637438,0.00023368658585018137,198.91357404955716,0.0,2.2897638915156504e-06,6.489190868555354,0.028553361074283815,7.872777539758923e-05,0.0001549702828196787,0.0006241636499908554,0.0956800855746057,0.0718148262174164,0.023865259357189285,0.09567998855283333,0.0718148262175321,0.023865259357227744,0.3759085160424058,0.3759085160424058,0.12492067689904625,0.0,4.98302147793197,4.813229439517386,5.4947080243277355,4.977690075524549,4.810878496499754,5.480381858043131,24825.305504433116,21101.509678768147,0.85,1.0680539499186619,0.664051130687919,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514297843515662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.19379310695,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.164752425613,1536.7285798149867,0.3759085160424058,0.12492067689904625,6.112874298809886,3.4711365749807315
3128.0,-29.990011990553764,5.041615058595203,35.01055662291788,24.13851498803126,5.013211491225149,-26.48968816634287,-40.014751826506085,1.512887667014301,-0.033159299459100566,-5.009405825832191,40.02064961803921,42358.09168803537,25770.33675877724,25770.33675877724,68128.42844681261,77424.6748480366,77424.6748480366,25770.33675877724,103195.01160681383,103195.01160681383,103195.01160681383,128020.22575131006,91594.98246001743,56528.53021617734,38962.72471537787,24825.214144496225,0.0,63787.9388598741,21101.43202282179,1536.7254176407191,0.0,0.886796100899023,2.8160892589918056,0.0014959135982669303,354525.98705054075,1555423.7724334442,4.387333592591352,1555423.7724334442,4.387333592591352,0.85,0.09568004559568018,4.027634451161993,1.2672925963858144,1.0,0.0,4.027634451161603,1.284660484775051,1.2849607083268473,3.1351742338889235,19330.38760966826,1971.1509648726387,4632.441516551485,4632.441516551485,5.56301394560538,5.041615058595203,-2.345587843868358,7.38720290246356,3.471154977966716,3.471154977966716,0.9917585651333474,0.0,0.0,0.00023368658585018137,1.0000489465697973,0.0002336751482532275,198.91396243118032,0.0,2.2820095399970047e-06,6.4672150363515115,0.02855564308382381,7.872413830553357e-05,0.0001549624475446478,0.0006241320923672067,0.09568004559559706,0.0718146732267361,0.02386537236886096,0.0956801230855455,0.07181467322679848,0.023865372368881695,0.37590773846455194,0.37590773846455194,0.12492127617171253,0.0,4.981697554407219,4.812711014580373,5.490949628289229,4.976246526373075,4.810485796433397,5.475763603243024,24825.214144496225,21101.43202282179,0.85,1.068045615903556,0.6640454676092503,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514326101233403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.17181727475,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.15566680115,1536.7254176407191,0.37590773846455194,0.12492127617171253,6.112874298809886,3.471154977966716
3129.0,-29.9904808858118,5.0414459762791,35.01053963674399,24.138295801263325,5.01305433317057,-26.490125954762494,-40.01516823247073,1.5126994021213318,-0.03442154050969748,-5.0095286813923545,40.02061848849041,42357.7903722139,25770.28987793241,25770.28987793241,68128.0802501463,77424.42196494948,77424.42196494948,25770.28987793241,103194.7118428819,103194.7118428819,103194.7118428819,128019.85547848888,91594.85520634716,56528.354131941946,38962.77897156135,24825.143635606986,0.0,63787.92260716834,21101.372090265937,1536.7244405244328,0.0,0.8867955883514148,2.816091499652328,0.0014959135982669303,354524.28924278385,1555422.4296366975,4.387350815818206,1555422.4296366975,4.387350815818206,0.85,0.09568002629183892,4.027634451161993,1.267292397473939,1.0,0.0,4.0276344511636015,1.2846613889492735,1.2849615980181701,3.135172027281213,19330.36075380012,1971.148226336223,4632.441516551485,4632.441516551485,5.563003825489525,5.0414459762791,-2.3457040815193464,7.387150057798446,3.471173494500765,3.471173494500765,0.9917638555716471,0.0,0.0,0.0002336751482532275,1.0000488002093464,0.0002336637454135347,198.91434965133203,0.0,2.275097730782062e-06,6.447626969036365,0.028557918181554592,7.872042824582924e-05,0.00015495472000739827,0.0006241009686719578,0.09568002629166472,0.07181453832218966,0.023865487969475054,0.09568008307626347,0.0718145383223204,0.023865487969518505,0.375906960437449,0.375906960437449,0.12492185738583544,0.0,4.980426842168583,4.812195519094757,5.487396326983458,4.975107140882642,4.809900617712174,5.472948413101619,24825.143635606986,21101.372090265937,0.85,1.068040429372601,0.6640409130905579,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514354274685335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.15222920743,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.146593668152,1536.7244405244328,0.375906960437449,0.12492185738583544,6.112874298809886,3.471173494500765
3130.0,-29.990948449502245,5.041277664498068,35.01052259717347,24.138099944125884,5.012915352458793,-26.4905607265457,-40.015580447483785,1.5125276295022951,-0.03570333459236963,-5.0096332367854055,40.0205829608496,42357.47724980139,25770.19741372377,25770.19741372377,68127.67466352516,77424.19017203011,77424.19017203011,25770.19741372377,103194.38758575388,103194.38758575388,103194.38758575388,128019.42604656442,91594.75586538907,56528.173085007424,38962.86975597961,24825.038460810538,0.0,63787.90821679015,21101.282691688957,1536.7210551651765,0.0,0.8867951848641555,2.816096133528535,0.0014959135982669303,354522.8443400078,1555420.8971259797,4.387364374280608,1555420.8971259797,4.387364374280608,0.85,0.09567998897975713,4.027634451161993,1.2672922485647726,1.0,0.0,4.027634451161308,1.2846622159146628,1.2849624105272508,3.1351700091018633,19330.339788686382,1971.1460884895844,4632.441516551485,4632.441516551485,5.562983865343604,5.041277664498068,-2.345806832917798,7.3870844974158665,3.471191846433066,3.471191846433066,0.991769098980876,0.0,0.0,0.0002336637454135347,1.0000486618098936,0.0002336523754660586,198.9147357731808,0.0,2.268188441675821e-06,6.428046043709276,0.028560186369996268,7.871675568553202e-05,0.00015494698972800267,0.000624069833932347,0.09567998897962823,0.07181439052285044,0.023865598456777798,0.0956799862030697,0.07181439052294718,0.02386559845680996,0.3759061818830502,0.3759061818830502,0.12492243408994008,0.0,4.979167861080043,4.8116937211458435,5.483848900021314,4.973929902193049,4.809488307040283,5.469459533414465,24825.038460810538,21101.282691688957,0.85,1.0680343119574613,0.6640361540912252,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514382363890754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.1326482821,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.137533066798,1536.7210551651765,0.3759061818830502,0.12492243408994008,6.112874298809886,3.471191846433066
3131.0,-29.99141439076573,5.041110144196916,35.01050558255423,24.137903178948932,5.012781978455286,-26.490993477321695,-40.01599231325088,1.5123610650112016,-0.03710441197165437,-5.0097360954441825,40.02054960846942,42357.16987073595,25770.102436138197,25770.102436138197,68127.27230687415,77423.93196557988,77423.93196557988,25770.102436138197,103194.03440171808,103194.03440171808,103194.03440171808,128018.98052294948,91594.63172532376,56527.99931494077,38962.924900425554,24824.9461212314,0.0,63787.87102165696,21101.20420304669,1536.7183660150297,0.0,0.8867947821345831,2.81610253266153,0.0014959135982669303,354521.42288975354,1555419.458447756,4.387377907290666,1555419.458447756,4.387377907290666,0.85,0.09567995311995359,4.027634451161993,1.2672920573456214,1.0,0.0,4.027634451162962,1.2846630184534844,1.2849631986462948,3.135168050537159,19330.313589919642,1971.143416958864,4632.441516551485,4632.441516551485,5.562963362637801,5.041110144196916,-2.3459081781085223,7.387018322305439,3.4712101490062537,3.4712101490062537,0.991774328287501,0.0,0.0,0.0002336523754660586,1.0000484931367073,0.00023364104547889976,198.91512055651776,0.0,2.261650097961903e-06,6.4095163776240325,0.02856244802009423,7.87130863949824e-05,0.0001549392890710762,0.0006240388185012134,0.09567995311983334,0.0718142446225628,0.023865708497270526,0.09567999273512588,0.07181424462265307,0.02386570849730052,0.37590540339413503,0.37590540339413503,0.12492300517353941,0.0,4.977900379036953,4.81117894397795,5.480306569484526,4.972631683472514,4.808924831698846,5.4659408456940355,24824.9461212314,21101.20420304669,0.85,1.0680286270056558,0.6640317225253535,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514410373431885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.11411861602,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.128483511338,1536.7183660150297,0.37590540339413503,0.12492300517353941,6.112874298809886,3.4712101490062537
3132.0,-29.991879007448794,5.040943503173012,35.0104886326272,24.137710325326793,5.012656975540129,-26.49142419862533,-40.01639635590834,1.5122021667166883,-0.03860732463101613,-5.009834029255114,40.02051746352267,42356.835561884924,25769.99692286856,25769.99692286856,68126.83248475348,77423.65569043664,77423.65569043664,25769.99692286856,103193.6526133052,103193.6526133052,103193.6526133052,128018.51178082848,91594.49237121007,56527.80155268794,38962.98979835792,24824.85916752329,0.0,63787.84896588121,21101.130292394795,1536.715871494546,0.0,0.8867944000965141,2.816110844723159,0.0014959135982669303,354520.06950235163,1555418.0718539674,4.387390745007314,1555418.0718539674,4.387390745007314,0.85,0.09567991500643755,4.027634451161993,1.2672918353555729,1.0,0.0,4.027634451163385,1.2846637850540514,1.2849639508700073,3.135166179680649,19330.28418034981,1971.1404180173463,4632.441516551485,4632.441516551485,5.562940585605587,5.040943503173012,-2.346005713534395,7.386949216707407,3.4712284098229027,3.4712284098229027,0.9917795456636865,0.0,0.0,0.00023364104547889976,1.000048355461102,0.00023362974820469818,198.9155042472979,0.0,2.2537057616040566e-06,6.387002128385896,0.02856470172585583,7.870948695375508e-05,0.00015493155852514467,0.0006240076826880932,0.09567991500631864,0.07181409791925351,0.023865817087065134,0.09568007861062262,0.07181409791934275,0.023865817087094798,0.3759046238356688,0.3759046238356688,0.12492356970496632,0.0,4.976603516285138,4.810633874063058,5.476737695322015,4.971226704624087,4.8082679307082685,5.462275243900592,24824.85916752329,21101.130292394795,0.85,1.0680221012185738,0.6640267111772449,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514438285883744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.09160436678,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.119450873042,1536.715871494546,0.3759046238356688,0.12492356970496632,6.112874298809886,3.4712284098229027
3133.0,-29.992341969679167,5.040777533112879,35.01047172938954,24.13751963702964,5.012518369942474,-26.491854791083902,-40.01680787242947,1.5120311913472038,-0.0397629917790141,-5.009941063216657,40.02048492358845,42356.53965188824,25769.91640721604,25769.91640721604,68126.45605910428,77423.44311541856,77423.44311541856,25769.91640721604,103193.3595226346,103193.3595226346,103193.3595226346,128018.13329931884,91594.41054198043,56527.63592229505,38963.08291076153,24824.773776684247,0.0,63787.856687445776,21101.05771018161,1536.7136840391709,0.0,0.8867939731722233,2.816113532767571,0.0014959135982669303,354518.59036088217,1555416.6682230842,4.387405091055304,1555416.6682230842,4.387405091055304,0.85,0.09567987893625805,4.027634451161993,1.267291715568863,1.0,0.0,4.02763445116401,1.2846646080755293,1.2849647595698228,3.1351641711337597,19330.26691094613,1971.1386570282546,4632.441516551485,4632.441516551485,5.5629232047811925,5.040777533112879,-2.3461097739229007,7.38688730703578,3.4712466566876863,3.4712466566876863,0.9917847590536246,0.0,0.0,0.00023362974820469818,1.000048183451134,0.0002336184916595213,198.9158865730927,0.0,2.247202994426546e-06,6.368573286204831,0.02856694892885026,7.870582108752821e-05,0.00015492392711717,0.0006239769461664236,0.09567987893612385,0.0718139539260215,0.023865925010102363,0.09567998767982963,0.0718139539261222,0.02386592501013585,0.375903841240617,0.375903841240617,0.12492412502278831,0.0,4.97535974955963,4.81013660747459,5.4732379791933,4.970178071437658,4.807944623014919,5.459034726479956,24824.773776684247,21101.05771018161,0.85,1.068016070722006,0.6640219918256718,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514466119088008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.0731755246,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.110429239132,1536.7136840391709,0.375903841240617,0.12492412502278831,6.112874298809886,3.4712466566876863
3134.0,-29.99280338407009,5.040612131614918,35.010454792193805,24.13730939095842,5.012370048242792,-26.492284961820655,-40.01721554724497,1.5118516259934238,-0.041027234166392645,-5.010052435375182,40.02045012801148,42356.23443688053,25769.848179755256,25769.848179755256,68126.08261663579,77423.19085301236,77423.19085301236,25769.848179755256,103193.03903276761,103193.03903276761,103193.03903276761,128017.71571422761,91594.2844675807,56527.45645883991,38963.14223193421,24824.676681460005,0.0,63787.818913394214,21100.975179241002,1536.710921675252,0.0,0.88679353233451,2.816117140928461,0.0014959135982669303,354517.05127342336,1555415.167294664,4.387419904649497,1555415.167294664,4.387419904649497,0.85,0.09567984063841335,4.027634451161993,1.267291557318531,1.0,0.0,4.02763445116183,1.2846654711915424,1.2849656084258483,3.1351620647407255,19330.2403039536,1971.1359438700883,4632.441516551485,4632.441516551485,5.562908476595088,5.040612131614918,-2.3462169490602145,7.386829080675133,3.471264828224834,3.471264828224834,0.9917899509213812,0.0,0.0,0.0002336184916595213,1.000048022535482,0.00023360727324595303,198.91626762193278,0.0,2.239105663608563e-06,6.345625450666668,0.028569188034513866,7.870218959957576e-05,0.00015491630205994553,0.0006239462352232543,0.0956798406382699,0.07181380906235799,0.023866031575911918,0.0956798907139631,0.07181380906246566,0.02386603157594769,0.3759030587529852,0.3759030587529852,0.12492467478606431,0.0,4.974135803504794,4.809633235647311,5.469836397874246,4.969025201208808,4.807408606794468,5.456017360320288,24824.676681460005,21100.975179241002,0.85,1.0680108487347986,0.664017600200256,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514493853282449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.05022768906,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.101425262203,1536.710921675252,0.3759030587529852,0.12492467478606431,6.112874298809886,3.471264828224834
3135.0,-29.99326359747692,5.040447334011068,35.01043779053987,24.137109447643184,5.01222303309816,-26.492713920776715,-40.017623047437496,1.5116733563980065,-0.04214820057046609,-5.0101617090948976,40.02041437614466,42355.933624464655,25769.77571246205,25769.77571246205,68125.70933692671,77422.97496282237,77422.97496282237,25769.77571246205,103192.75067528442,103192.75067528442,103192.75067528442,128017.323673632,91594.19481009962,56527.28153925651,38963.23696760346,24824.57299834757,0.0,63787.809965951026,21100.887048595432,1536.7077377068742,0.0,0.8867931056378157,2.816119111858011,0.0014959135982669303,354515.54119005764,1555413.625117241,4.387434243068559,1555413.625117241,4.387434243068559,0.85,0.09567979939452496,4.027634451161993,1.2672914204979318,1.0,0.0,4.027634451162097,1.2846663281693418,1.2849664511911956,3.1351599733305062,19330.221382460142,1971.134014414723,4632.441516551485,4632.441516551485,5.56289283316107,5.040447334011068,-2.346322529237776,7.386769863248844,3.471282894661471,3.471282894661471,0.9917951127604203,0.0,0.0,0.00023360727324595303,1.0000478977186977,0.0002335960845264075,198.91664768024933,0.0,2.231524955640515e-06,6.324141724285219,0.028571419559469506,7.86985598219366e-05,0.00015490871342401644,0.0006239156709717489,0.09567979939438637,0.0718136620761964,0.02386613731818997,0.09567971339701632,0.07181366207630041,0.023866137318224557,0.3759022756493939,0.3759022756493939,0.12492522372607122,0.0,4.972953507424791,4.809163959053592,5.466499319848708,4.96801350852445,4.807079689184832,5.452942303814382,24824.57299834757,21100.887048595432,0.85,1.0680051466462195,0.6640129775120609,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514521494852792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.02874396268,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.092436861583,1536.7077377068742,0.3759022756493939,0.12492522372607122,6.112874298809886,3.471282894661471
3136.0,-29.993722092292938,5.040283551011516,35.01042082452855,24.136930668633454,5.012108002468237,-26.49313813421972,-40.01802227050064,1.5115240443949407,-0.043605174916706346,-5.010250887812203,40.02038141100538,42355.60595434386,25769.65395994622,25769.65395994622,68125.25991429007,77422.71536145441,77422.71536145441,25769.65395994622,103192.36932140062,103192.36932140062,103192.36932140062,128016.84711760079,91594.07369605584,56527.0918725978,38963.3131371756,24824.477796200175,0.0,63787.79093337578,21100.80612677015,1536.7045733306663,0.0,0.8867927711234465,2.816127843122426,0.0014959135982669303,354514.30880875717,1555412.2031479403,4.387445483863411,1555412.2031479403,4.387445483863411,0.85,0.0956797519301851,4.027634451161993,1.267291178726591,1.0,0.0,4.027634451162686,1.2846670496443509,1.2849671584602276,3.1351582126100372,19330.195822311012,1971.1314080048755,4632.441516551485,4632.441516551485,5.5628665505808375,5.040283551011516,-2.346413167102586,7.386696718114102,3.471300867603668,3.471300867603668,0.9918002478867622,0.0,0.0,0.0002335960845264075,1.0000477190278827,0.0002335849380802343,198.9170263205748,0.0,2.225622583832348e-06,6.307414402580875,0.02857364518205334,7.869500392229519e-05,0.0001549010806041123,0.0006238849287633435,0.09567975193008968,0.07181351033881443,0.02386624159127524,0.09567977693247254,0.07181351033888606,0.023866241591299048,0.3759014937858979,0.3759014937858979,0.12492577365294177,0.0,4.9717264694834284,4.808672393420807,5.463049801468571,4.966645712895513,4.806537067616091,5.449081532308696,24824.477796200175,21100.80612677015,0.85,1.067998419720235,0.6640080387574933,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514549064576914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.012016640976,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.083457140196,1536.7045733306663,0.3759014937858979,0.12492577365294177,6.112874298809886,3.471300867603668
3137.0,-29.994179346737802,5.040120376352638,35.010403928312876,24.136734671797626,5.011968896241463,-26.493563638925327,-40.01842924682421,1.5113531884288856,-0.04480230279909847,-5.0103584251556885,40.020349511921815,42355.31573797911,25769.580959065388,25769.580959065388,68124.89669704449,77422.48345859897,77422.48345859897,25769.580959065388,103192.06441766437,103192.06441766437,103192.06441766437,128016.46142806749,91593.97003285476,56526.92954515258,38963.378319669086,24824.397010403114,0.0,63787.775330072196,21100.737458842646,1536.7026627726846,0.0,0.8867923393106282,2.816131017610887,0.0014959135982669303,354512.82272983104,1555410.8271644746,4.387459994218122,1555410.8271644746,4.387459994218122,0.85,0.0956797145561676,4.027634451161993,1.2672910567419606,1.0,0.0,4.027634451160931,1.2846678717999849,1.2849679664876972,3.1351562061863967,19330.1739450225,1971.1291771422964,4632.441516551485,4632.441516551485,5.562850791961851,5.040120376352638,-2.346517104800971,7.386637481153609,3.4713188719554884,3.4713188719554884,0.9918053919872823,0.0,0.0,0.0002335849380802343,1.0000475901084696,0.00023357382227669652,198.91740393782655,0.0,2.2172179268163773e-06,6.283595604597613,0.028575862399980157,7.869137911687136e-05,0.00015489355896336292,0.0006238546343439321,0.0956797145560311,0.07181336732661057,0.023866347229420517,0.09567971924056995,0.07181336732671303,0.023866347229454563,0.3759007112494254,0.3759007112494254,0.12492631532320306,0.0,4.970533889941123,4.808199594437383,5.459682177539946,4.965556122356588,4.806104529437164,5.446006330425462,24824.397010403114,21100.737458842646,0.85,1.0679929868149454,0.6640036514647197,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451457653144592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.98819784299,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.074496507466,1536.7026627726846,0.3759007112494254,0.12492631532320306,6.112874298809886,3.4713188719554884
3138.0,-29.994635046384253,5.039957770145439,35.01038699269996,24.13652924532073,5.011822803682738,-26.49398844270552,-40.01883227666838,1.5111762000040418,-0.04600614533200087,-5.010467396356228,40.02031457196054,42355.01609348431,25769.512744863878,25769.512744863878,68124.52883834818,77422.24164210615,77422.24164210615,25769.512744863878,103191.75438697003,103191.75438697003,103191.75438697003,128016.05272678638,91593.85300009325,56526.75424621584,38963.44305986379,24824.29833981634,0.0,63787.74139968013,21100.65358884389,1536.6997582783338,0.0,0.8867919112093088,2.816134113055987,0.0014959135982669303,354511.31684114964,1555409.320012228,4.3874743798635345,1555409.320012228,4.3874743798635345,0.85,0.09567967245160366,4.027634451161993,1.2672908572806048,1.0,0.0,4.027634451162269,1.2846687225766313,1.284968803182214,3.135154129917522,19330.149246195313,1971.126658562844,4632.441516551485,4632.441516551485,5.562836066638011,5.039957770145439,-2.3466220370676014,7.386579807213041,3.471336786851746,3.471336786851746,0.9918105105290703,0.0,0.0,0.00023357382227669652,1.0000474284617367,0.00023356274475499377,198.9177802723277,0.0,2.2111267824174274e-06,6.266333301370989,0.028578073526762574,7.868778961357209e-05,0.00015488603266312442,0.0006238243211578017,0.09567967245146616,0.07181322134132573,0.023866451110140442,0.09567959737781952,0.07181322134142894,0.023866451110174734,0.3758999289853714,0.3758999289853714,0.12492685305676139,0.0,4.969361390884558,4.807727069313216,5.456394468163694,4.964461251024204,4.805630382392508,5.443035521569698,24824.29833981634,21100.65358884389,0.85,1.067987787990402,0.6639993071411163,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514603924107357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.970935539764,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.065545440344,1536.6997582783338,0.3758999289853714,0.12492685305676139,6.112874298809886,3.471336786851746
3139.0,-29.99508927683819,5.039796153754021,35.010370085392,24.136350396461808,5.011707977802682,-26.494408797097773,-40.01922713415695,1.5110274980622072,-0.04744228710802645,-5.010555809390597,40.020281525177225,42354.68867800033,25769.393966970216,25769.393966970216,68124.08264497055,77421.98079198513,77421.98079198513,25769.393966970216,103191.37475895535,103191.37475895535,103191.37475895535,128015.57726943358,91593.72899938062,56526.5632658403,38963.51748171147,24824.202510478222,0.0,63787.71999218969,21100.572133906488,1536.696541865692,0.0,0.8867915808840521,2.8161426605437905,0.0014959135982669303,354510.09505240904,1555407.8945241533,4.387485479910549,1555407.8945241533,4.387485479910549,0.85,0.09567962191025328,4.027634451161993,1.2672906473791228,1.0,0.0,4.027634451163293,1.2846694409712165,1.2849695075129115,3.135152376721191,19330.123076837834,1971.1239900310336,4632.441516551485,4632.441516551485,5.562810426186157,5.039796153754021,-2.3467117003936986,7.38650785414772,3.4713546012731618,3.4713546012731618,0.9918156003637605,0.0,0.0,0.00023356274475499377,1.0000472757231942,0.00023355170342931092,198.91815539476238,0.0,2.203516028028568e-06,6.2447644234329625,0.028580277042790602,7.868427304249467e-05,0.0001548784717124991,0.0006237938684125796,0.09567962191016217,0.07181306909826055,0.02386655281190163,0.09567965187868334,0.07181306909832894,0.023866552811924343,0.3758991466406669,0.3758991466406669,0.12492739024402426,0.0,4.968146027556884,4.807231860386423,5.453003058633158,4.963113522282583,4.80508341597772,5.439268697532441,24824.202510478222,21100.572133906488,0.85,1.0679811514396786,0.6639943970906365,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514631223723988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.94936666183,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.056610279204,1536.696541865692,0.3758991466406669,0.12492739024402426,6.112874298809886,3.4713546012731618
3140.0,-29.995542196032886,5.039635339584619,35.01035328678476,24.13616746142509,5.011585467082107,-26.494828739834567,-40.019625693652756,1.5108720108837939,-0.04875327911838667,-5.010652158761162,40.02025087669146,42354.38231483296,25769.297700328243,25769.297700328243,68123.6800151612,77421.73461400025,77421.73461400025,25769.297700328243,103191.03231432849,103191.03231432849,103191.03231432849,128015.15711583715,91593.61602989548,56526.38974086601,38963.5847655883,24824.124801508657,0.0,63787.70956709696,21100.506081282358,1536.694550603335,0.0,0.8867912014808332,2.816148637492681,0.0014959135982669303,354508.76359439245,1555406.5724886206,4.387498229150191,1555406.5724886206,4.387498229150191,0.85,0.09567957749953461,4.027634451161993,1.2672904589073735,1.0,0.0,4.0276344511631,1.2846701910284017,1.284970243560091,3.135150546256389,19330.099235532587,1971.1215588944838,4632.441516551485,4632.441516551485,5.562789645213182,5.039635339584619,-2.346806956107212,7.386442295691831,3.4713724432786597,3.4713724432786597,0.991820698079617,0.0,0.0,0.00023355170342931092,1.0000471394209383,0.00023354069445620876,198.91852943554704,0.0,2.196320137945226e-06,6.22437127093677,0.02858247336292855,7.868072364895914e-05,0.00015487097978035178,0.0006237636936485573,0.09567957749941992,0.07181292265189665,0.023866654847523275,0.09567969003000613,0.07181292265198272,0.02386665484755189,0.3758983625402747,0.3758983625402747,0.1249279185113018,0.0,4.966933815030075,4.806740132714367,5.449613889275156,4.961898879642774,4.804590567995376,5.435873307689292,24824.124801508657,21100.506081282358,0.85,1.0679750139563065,0.6639897027542786,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514658435423233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.92897350933,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.047689360896,1536.694550603335,0.3758983625402747,0.1249279185113018,6.112874298809886,3.4713724432786597
3141.0,-29.995993838036892,5.039475210951517,35.01033653372037,24.13597024222838,5.011453424648323,-26.495248486100344,-40.02002041144294,1.5107080727117481,-0.05008259192175046,-5.010753325403478,40.020218605999126,42354.065625934745,25769.21543597223,25769.21543597223,68123.28106190698,77421.46919254902,77421.46919254902,25769.21543597223,103190.68462852125,103190.68462852125,103190.68462852125,128014.72397833978,91593.47944272777,56526.20152546961,38963.64213028684,24824.039349818522,0.0,63787.68148010536,21100.433447345742,1536.6922247227524,0.0,0.886790803432203,2.8161542929612824,0.0014959135982669303,354507.3655704178,1555405.1804794292,4.387511604947092,1555405.1804794292,4.387511604947092,0.85,0.09567953110917025,4.027634451161993,1.2672902715345846,1.0,0.0,4.027634451162588,1.2846709805474814,1.284971019119929,3.1351486194897604,19330.07040990455,1971.1186194984577,4632.441516551485,4632.441516551485,5.5627718868981075,5.039475210951517,-2.346905598725253,7.38638080967677,3.471390257927147,3.471390257927147,0.9918257879791849,0.0,0.0,0.00023354069445620876,1.0000470066631022,0.00023352971700347721,198.91890242280635,0.0,2.1898887400782614e-06,6.206144689381793,0.028584663251668627,7.867720861383264e-05,0.00015486348584237613,0.0006237335108057917,0.09567953110904967,0.07181277597502587,0.0238667551340238,0.09567969441213676,0.07181277597511639,0.023866755134053872,0.37589757691638903,0.37589757691638903,0.12492843751755521,0.0,4.965720236539482,4.8062292087838046,5.446277239686481,4.96067073348172,4.803993728187663,5.432737511800838,24824.039349818522,21100.433447345742,0.85,1.0679692298136567,0.663985030387795,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514685568665548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.91074692777,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.038779570468,1536.6922247227524,0.37589757691638903,0.12492843751755521,6.112874298809886,3.471390257927147
3142.0,-29.996444067024747,5.039315279509095,35.01031967442019,24.13574756300079,5.0112829930056275,-26.49567079949733,-40.02042302219195,1.5105097254782858,-0.05099725689939305,-5.010877242750949,40.0201820055318,42353.78792969313,25769.19177309067,25769.19177309067,68122.9797027838,77421.25602275632,77421.25602275632,25769.19177309067,103190.447795847,103190.447795847,103190.447795847,128014.38528242407,91593.378995274,56526.03615304736,38963.71426914071,24823.937486577077,0.0,63787.65175571779,21100.346863590516,1536.6894882308784,0.0,0.8867903052671833,2.8161518447343483,0.0014959135982669303,354505.65315986145,1555403.6017048082,4.387528345008962,1555403.6017048082,4.387528345008962,0.85,0.09567948862421595,4.027634451161993,1.2672901473520328,1.0,0.0,4.027634451164094,1.2846719309441952,1.284971955635451,3.13514630011555,19330.04921127376,1971.1164578397068,4632.441516551485,4632.441516551485,5.562766778818172,5.039315279509095,-2.347020972242608,7.386336251751703,3.4714080113554693,3.4714080113554693,0.991830860387277,0.0,0.0,0.00023352971700347721,1.0000468597667767,0.00023351877436817236,198.91927424435832,0.0,2.1836228487565817e-06,6.188387153376152,0.028586846874517385,7.867362344000456e-05,0.00015485609356347265,0.0006237037374086075,0.09567948862404224,0.07181263302958224,0.02386685559446001,0.0956793871006891,0.07181263302971262,0.02386685559450333,0.3758967885813172,0.3758967885813172,0.12492895004174241,0.0,4.964599865237972,4.805762595152089,5.4431813984836594,4.959879985851558,4.803661223196798,5.43056130930637,24823.937486577077,21100.346863590516,0.85,1.0679650030646788,0.6639809863497071,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451471262549106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.892989391774,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.02988026912,1536.6894882308784,0.3758967885813172,0.12492895004174241,6.112874298809886,3.4714080113554693
