time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3143.0,-29.99689263848616,5.039156788271857,35.01030283897034,24.135600320901744,5.0112001397899615,-26.496082862508256,-40.02081285053862,1.5103903638120775,-0.052569712484512365,-5.010941859024658,40.020148981628175,42353.46407649397,25769.01894846861,25769.01894846861,68122.48302496258,77420.99383288555,77420.99383288555,25769.01894846861,103190.01278135416,103190.01278135416,103190.01278135416,128013.84487718127,91593.26431498326,56525.85934294214,38963.78330226791,24823.832095827107,0.0,63787.61539809502,21100.25728145304,1536.6851782969495,0.0,0.8867900959718006,2.816164961930981,0.0014959135982669303,354504.7602318541,1555402.1772076148,4.3875353780590896,1555402.1772076148,4.3875353780590896,0.85,0.09567942057179406,4.027634451161993,1.2672899149218573,1.0,0.0,4.027634451162419,1.2846725118300946,1.284972522598577,3.135144882507357,19330.02500891669,1971.1139898861172,4632.441516551485,4632.441516551485,5.562729471359147,5.039156788271857,-2.3470925926270487,7.386249380898906,3.471425557388591,3.471425557388591,0.9918358735395973,0.0,0.0,0.00023351877436817236,1.0000466874194929,0.0002335078724881746,198.91964469826152,0.0,2.176701073161383e-06,6.168770841339359,0.028589023575590546,7.86701522350094e-05,0.00015484862213316296,0.0006236736452184926,0.09567942057173773,0.07181246987077042,0.023866950700967303,0.09567954182656575,0.0718124698708127,0.023866950700981354,0.3758960004248386,0.3758960004248386,0.12492946976488567,0.0,4.963379463039075,4.805266503663233,5.439772681681347,4.958372146540171,4.803159647326311,5.426014664488264,24823.832095827107,21100.25728145304,0.85,1.067957825352365,0.66397628775066,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514739597761925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.87337307973,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.020994220462,1536.6851782969495,0.3758960004248386,0.12492946976488567,6.112874298809886,3.471425557388591
3144.0,-29.997339973321065,5.038998467116639,35.01028608974868,24.135386756993853,5.011038041762035,-26.496501737567826,-40.02121116556225,1.510199806008832,-0.0534760071560072,-5.011065495230629,40.02011782230011,42353.181015304515,25768.99853862615,25768.99853862615,68122.17955393066,77420.78395404608,77420.78395404608,25768.99853862615,103189.78249267224,103189.78249267224,103189.78249267224,128013.54610234882,91593.16936346839,56525.69085973014,38963.86500415362,24823.763609676582,0.0,63787.628613830195,21100.199068225094,1536.6843530882763,0.0,0.8867895795322521,2.8161624367091767,0.0014959135982669303,354503.0517162315,1555400.8331404217,4.387552732227171,1555400.8331404217,4.387552732227171,0.85,0.09567938467111504,4.027634451161993,1.2672897533746434,1.0,0.0,4.027634451162388,1.2846734256393202,1.2849734226151208,3.1351426524275094,19330.004970159793,1971.1119465015877,4632.441516551485,4632.441516551485,5.562725065509148,5.038998467116639,-2.3472073734197108,7.38620584053635,3.471443271331206,3.471443271331206,0.9918409346660588,0.0,0.0,0.0002335078724881746,1.0000465588789804,0.0002334970011295567,198.92001413210556,0.0,2.1685980956978055e-06,6.14580700320758,0.028591192173686244,7.86666056071167e-05,0.0001548412668810579,0.0006236440209517174,0.09567938467093748,0.07181233294193418,0.023867051729003302,0.09567934893066916,0.07181233294206744,0.023867051729047604,0.37589521031183554,0.37589521031183554,0.12492997420217992,0.0,4.962269027915966,4.804824107005629,5.43664381559438,4.957589488074632,4.802820137498088,5.423892195597887,24823.763609676582,21100.199068225094,0.85,1.067952846567503,0.6639717126295812,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514766470829064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.850409241604,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.012126369951,1536.6843530882763,0.37589521031183554,0.12492997420217992,6.112874298809886,3.471443271331206
3145.0,-29.99778582712306,5.038841116477763,35.01026928557536,24.135213146824412,5.0109224079821955,-26.496914632519747,-40.021601028833516,1.5100512133789974,-0.05475302103394597,-5.011151021578497,40.02008272327146,42352.869317366225,25768.882076665075,25768.882076665075,68121.75139403131,77420.54761690432,77420.54761690432,25768.882076665075,103189.4296935694,103189.4296935694,103189.4296935694,128013.08431157352,91593.06616797595,56525.51188615675,38963.94920202133,24823.654618004122,0.0,63787.603820025455,21100.106425303504,1536.6803220653287,0.0,0.8867892713237167,2.816169231399166,0.0014959135982669303,354501.869840479,1555399.3191340836,4.3875630891142885,1555399.3191340836,4.3875630891142885,0.85,0.09567932227973522,4.027634451161993,1.2672895885305482,1.0,0.0,4.027634451160561,1.2846741431020372,1.2849741262784993,3.1351409015181617,19329.98319157744,1971.1097257042356,4632.441516551485,4632.441516551485,5.56269992499509,5.038841116477763,-2.3472941055837397,7.386135222061503,3.4714607724298348,3.4714607724298348,0.9918459349799528,0.0,0.0,0.0002334970011295567,1.0000464048983535,0.00023348616622774596,198.9203823440351,0.0,2.1625308099087388e-06,6.128612315281366,0.028593354704496154,7.866313437742926e-05,0.00015483386675212743,0.0006236142159374939,0.09567932227965009,0.07181217584039505,0.023867146439255034,0.0956792955407364,0.07181217584045894,0.023867146439276277,0.3758944215603716,0.3758944215603716,0.12493048111592717,0.0,4.961127896769881,4.804377591576781,5.433404110874164,4.956398000544539,4.802429397185449,5.42028209610379,24823.654618004122,21100.106425303504,0.85,1.067946549399073,0.6639670842137824,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514793269906883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.83321455368,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.003268340808,1536.6803220653287,0.3758944215603716,0.12493048111592717,6.112874298809886,3.4714607724298348
3146.0,-29.998230291674716,5.038684364388362,35.01025253027545,24.13501617209988,5.010787872465806,-26.49732816742675,-40.021994768735,1.5098857482179446,-0.05597970840159405,-5.01125331453673,40.02005053846668,42352.5796469746,25768.810250728082,25768.810250728082,68121.38989770268,77420.29340403249,77420.29340403249,25768.810250728082,103189.10365476058,103189.10365476058,103189.10365476058,128012.67449801971,91592.93688290619,56525.34675186379,38963.98903449155,24823.57084325914,0.0,63787.55987775068,21100.035216770266,1536.6781239159088,0.0,0.8867888672247368,2.8161734076675855,0.0014959135982669303,354500.4562735175,1555397.930834578,4.3875766682638595,1555397.930834578,4.3875766682638595,0.85,0.09567927253656666,4.027634451161993,1.2672894258843734,1.0,0.0,4.0276344511627675,1.2846749394086476,1.2849749088510032,3.1351389581990015,19329.955906998704,1971.1069434515055,4632.441516551485,4632.441516551485,5.562684420009922,5.038684364388362,-2.3473929723732234,7.386077336761586,3.4714783024323017,3.4714783024323017,0.9918509435520863,0.0,0.0,0.00023348616622774596,1.000046260469175,0.00023347536554779488,198.92074940983775,0.0,2.1552828108525544e-06,6.108071485956139,0.028595509987307005,7.865962877507388e-05,0.00015482653745267207,0.0006235846961985046,0.09567927253643976,0.07181202923701616,0.023867243299423607,0.09567925696452766,0.07181202923711141,0.023867243299455256,0.3758936333533358,0.3758936333533358,0.12493098120071566,0.0,4.959996476708966,4.803919593808473,5.430238133391185,4.955273606135108,4.80189368531984,5.417378935168642,24823.57084325914,21100.035216770266,0.85,1.0679416178994434,0.6639630004368191,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514819980352536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.81267372435,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.99442507053,1536.6781239159088,0.3758936333533358,0.12493098120071566,6.112874298809886,3.4714783024323017
3147.0,-29.998673148802904,5.038528505198442,35.01023581147418,24.134842387307458,5.0106728188938,-26.497738307046887,-40.022380475979276,1.509737977137963,-0.05724218089358146,-5.011341062598713,40.02001809096178,42352.263450199665,25768.703102790434,25768.703102790434,68120.9665529901,77420.05414127267,77420.05414127267,25768.703102790434,103188.7572440631,103188.7572440631,103188.7572440631,128012.23642586423,91592.8297866179,56525.162269227,38964.07501932322,24823.47918180113,0.0,63787.55420112435,21099.95730453096,1536.6751398002457,0.0,0.88678853810509,2.816179752237743,0.0014959135982669303,354499.2437032388,1555396.5312043892,4.387587727849866,1555396.5312043892,4.387587727849866,0.85,0.09567921366141527,4.027634451161993,1.267289201146923,1.0,0.0,4.027634451161271,1.2846756528844039,1.284975608617262,3.135137217023605,19329.933305184626,1971.1046387078795,4632.441516551485,4632.441516551485,5.562661290103745,5.038528505198442,-2.3474809964063237,7.386009501604765,3.471495750746129,3.471495750746129,0.9918559287846083,0.0,0.0,0.00023347536554779488,1.0000460933300352,0.00023346460438673335,198.92111514932114,0.0,2.148479350003365e-06,6.088790477909536,0.02859765846665701,7.865619483028148e-05,0.00015481917071751342,0.0006235550256821871,0.09567921366132105,0.07181187620475603,0.023867337456565024,0.0956792512082182,0.07181187620482675,0.023867337456588516,0.3758928445875702,0.3758928445875702,0.12493147813531974,0.0,4.958850862718407,4.803462822304482,5.427011500495496,4.954098881705136,4.801469393838659,5.413937533614387,24823.47918180113,21099.95730453096,0.85,1.0679350761467095,0.663958102495379,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514846607663674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.7933927163,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.985594769774,1536.6751398002457,0.3758928445875702,0.12493147813531974,6.112874298809886,3.471495750746129
3148.0,-29.999114807654433,5.038373189589163,35.01021912585811,24.134645831678085,5.0105355491915535,-26.498149589824532,-40.02277005985377,1.509570331361645,-0.05838198272158479,-5.011444603573232,40.019985619944,42351.96875520839,25768.63787311345,25768.63787311345,68120.60662832184,77419.81256558157,77419.81256558157,25768.63787311345,103188.45043869501,103188.45043869501,103188.45043869501,128011.84473906348,91592.71089964216,56524.98992446411,38964.134416864494,24823.394300368473,0.0,63787.52871723297,21099.8851553132,1536.6729093948975,0.0,0.886788128687824,2.8161826414390116,0.0014959135982669303,354497.81289852236,1555395.1305609175,4.387601485728097,1555395.1305609175,4.387601485728097,0.85,0.09567916172561437,4.027634451161993,1.2672890736674889,1.0,0.0,4.02763445116291,1.2846764592400541,1.284976401335856,3.135135249185251,19329.908215040374,1971.1020802251915,4632.441516551485,4632.441516551485,5.562647209045895,5.038373189589163,-2.3475804751480793,7.385953664737242,3.471513207164483,3.471513207164483,0.9918609163327095,0.0,0.0,0.00023346460438673335,1.0000459687750043,0.00023345387279818082,198.92147990037307,0.0,2.1406221586608653e-06,6.066523197644893,0.028599799088815672,7.865272651260776e-05,0.00015481187787412559,0.0006235256527749113,0.0956791617254849,0.0718117295400823,0.023867432185402594,0.09567916632099435,0.07181172954017948,0.023867432185434894,0.3758920551438824,0.3758920551438824,0.12493196675936293,0.0,4.9577331125248065,4.803010054554079,5.423884792567264,4.953062620851654,4.801002701981929,5.411180291924097,24823.394300368473,21099.8851553132,0.85,1.067929860244268,0.663953747807861,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514873138768896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.77112543604,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.976781855585,1536.6729093948975,0.3758920551438824,0.12493196675936293,6.112874298809886,3.471513207164483
3149.0,-29.999555040594586,5.038218619991592,35.01020242765046,24.13446317603814,5.010410016661705,-26.498558415229247,-40.0231592944823,1.5094133912963352,-0.0595464350731163,-5.011538069672852,40.01995188195434,42351.67869293843,25768.548351708545,25768.548351708545,68120.22704464698,77419.5797031457,77419.5797031457,25768.548351708545,103188.12805485426,103188.12805485426,103188.12805485426,128011.4254768077,91592.60490234007,56524.82632557787,38964.19841862466,24823.29742195343,0.0,63787.49584057809,21099.802808660414,1536.6697598399612,0.0,0.8867877751355147,2.8161870307988424,0.0014959135982669303,354496.521319669,1555393.675267385,4.387613366351771,1555393.675267385,4.387613366351771,0.85,0.09567910159709941,4.027634451161993,1.2672889088233936,1.0,0.0,4.027634451161137,1.284677215461308,1.284977143946325,3.1351334036976213,19329.885845158533,1971.0997991320721,4632.441516551485,4632.441516551485,5.562627884159747,5.038218619991592,-2.3476724496300565,7.385891069621648,3.4715305677976818,3.4715305677976818,0.9918658765136233,0.0,0.0,0.00023345387279818082,1.0000458205252787,0.0002334431763092196,198.92184347498744,0.0,2.13474347655255e-06,6.049863012549927,0.028601933832292224,7.864926144533549e-05,0.00015480461135284533,0.0006234963858834628,0.09567910159699486,0.0718115770901597,0.023867524506835165,0.09567908119861442,0.07181157709023817,0.023867524506861245,0.3758912650962368,0.3758912650962368,0.12493245264598349,0.0,4.956620881723893,4.802565475496408,5.420755607617252,4.951991634599722,4.800609977956299,5.40806048194645,24823.29742195343,21099.802808660414,0.85,1.067924459911352,0.6639495426938617,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514899598178854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.754465250946,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.967978184966,1536.6697598399612,0.3758912650962368,0.12493245264598349,6.112874298809886,3.4715305677976818
3150.0,-29.999993898270546,5.038064558098094,35.010185709852514,24.134261870663636,5.010269148701209,-26.498967536332497,-40.023544792178996,1.5092427867630318,-0.060674956285652115,-5.0116422323482395,40.019917914932016,42351.379023348425,25768.487427219763,25768.487427219763,68119.8664505682,77419.3335263862,77419.3335263862,25768.487427219763,103187.82095360596,103187.82095360596,103187.82095360596,128011.02490222239,91592.47882710026,56524.64636989205,38964.258285786906,24823.20394861642,0.0,63787.46223440333,21099.723356323957,1536.6670518758033,0.0,0.8867873679683107,2.8161896994190556,0.0014959135982669303,354495.08193252434,1555392.2100955325,4.38762704863587,1555392.2100955325,4.38762704863587,0.85,0.09567904609346443,4.027634451161993,1.2672886945260693,1.0,0.0,4.0276344511614095,1.28467803552448,1.284977950458694,3.1351314024121844,19329.859237988705,1971.0970859558265,4632.441516551485,4632.441516551485,5.562614732458085,5.038064558098094,-2.347772185500127,7.385836743598221,3.471547894618396,3.471547894618396,0.9918708270338275,0.0,0.0,0.0002334431763092196,1.0000456775455975,0.00023343251368493183,198.9222059149809,0.0,2.1277653028769793e-06,6.030086868353359,0.028604061597595102,7.864582978429986e-05,0.00015479734652491974,0.000623467125812228,0.09567904609333738,0.071811428732091,0.023867617361246388,0.09567895932467545,0.07181142873218635,0.02386761736127808,0.3758904747603606,0.3758904747603606,0.12493293410792135,0.0,4.955530284494955,4.8021169969201765,5.417725145517181,4.950967276062613,4.800125624251507,5.40540443065089,24823.20394861642,21099.723356323957,0.85,1.0679193694874447,0.6639451945543383,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451492597225534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.73468910675,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.959188358142,1536.6670518758033,0.3758904747603606,0.12493293410792135,6.112874298809886,3.471547894618396
3151.0,-30.000431177574903,5.037911653350363,35.01016905734078,24.134110926557355,5.01017532503231,-26.499370532029076,-40.02392554013056,1.5091146794864796,-0.061986122293092194,-5.011715002093317,40.0198863809325,42351.066727990685,25768.348569727677,25768.348569727677,68119.41529771837,77419.10074523388,77419.10074523388,25768.348569727677,103187.44931496156,103187.44931496156,103187.44931496156,128010.56113125662,91592.38455603454,56524.47214057422,38964.34712828924,24823.111816295055,0.0,63787.4589445843,21099.645043850796,1536.663699190428,0.0,0.8867871117728405,2.8161984329701926,0.0014959135982669303,354494.0763558951,1555390.8498733637,4.3876356577305,1555390.8498733637,4.3876356577305,0.85,0.09567897708801418,4.027634451161993,1.267288468689658,1.0,0.0,4.027634451162954,1.2846786567438873,1.2849785581243693,3.135129886387565,19329.839342835152,1971.0950572147628,4632.441516551485,4632.441516551485,5.562584757445645,5.037911653350363,-2.3478486497362243,7.385760303086588,3.4715651169805106,3.4715651169805106,0.9918757477087173,0.0,0.0,0.00023343251368493183,1.000045513423807,0.00023342188985553297,198.92256705260115,0.0,2.1210327441646444e-06,6.011006796962603,0.028606182630339268,7.864244054088743e-05,0.0001547900731440444,0.000623437831292838,0.09567897708794966,0.07181127015189076,0.0238677069360589,0.09567901964967167,0.07181127015193918,0.023867706936074994,0.37588968366094294,0.37588968366094294,0.12493341593317599,0.0,4.954398194691009,4.801673919700136,5.41451176956997,4.949728879800205,4.799763666312231,5.4015195081016145,24823.111816295055,21099.645043850796,0.85,1.0679123518135043,0.6639403329231754,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952264031713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.71560903536,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.950411408015,1536.663699190428,0.37588968366094294,0.12493341593317599,6.112874298809886,3.4715651169805106
3152.0,-30.00086722995824,5.03775929829817,35.010152517859304,24.133923660870664,5.010045034210046,-26.499776070356617,-40.02430670717729,1.5089538746085376,-0.06307541092724023,-5.011815511989743,40.019856368143536,42350.761225516915,25768.282606263238,25768.282606263238,68119.04383178015,77418.86863134627,77418.86863134627,25768.282606263238,103187.1512376095,103187.1512376095,103187.1512376095,128010.19219511244,91592.27569303288,56524.289542723,38964.429055899855,24823.040957502926,0.0,63787.47001340278,21099.584813877485,1536.6622074270126,0.0,0.8867867088766155,2.8162010127401356,0.0014959135982669303,354492.68745265,1555389.555269597,4.387649196508044,1555389.555269597,4.387649196508044,0.85,0.09567892320248607,4.027634451161993,1.2672882780199872,1.0,0.0,4.0276344511623625,1.2846794308222795,1.2849793187345404,3.1351279973277393,19329.81636817036,1971.092714450945,4632.441516551485,4632.441516551485,5.562570517985913,5.03775929829817,-2.347945261549059,7.385704559847229,3.4715824316451083,3.4715824316451083,0.9918806947557453,0.0,0.0,0.00023342188985553297,1.0000453858813985,0.00023341129627812304,198.922927178091,0.0,2.1133194159498864e-06,5.989147224801978,0.028608295949755218,7.86390477021373e-05,0.00015478284215339567,0.0006234087075057852,0.09567892320236229,0.07181112473115998,0.023867798471202316,0.09567897094262857,0.07181112473125288,0.02386779847123319,0.37588889197938874,0.37588889197938874,0.12493388493200257,0.0,4.953305296986912,4.801246115705283,5.4114098347606046,4.948740101062526,4.799344367249319,5.398810252731607,24823.040957502926,21099.584813877485,0.85,1.0679063430085443,0.6639354283312747,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451497846133898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.6937494632,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.941651449342,1536.6622074270126,0.37588889197938874,0.12493388493200257,6.112874298809886,3.4715824316451083
3153.0,-30.001301766804485,5.037607331251112,35.01013590324149,24.13372357785704,5.009896161781335,-26.50018210257025,-40.02469548778606,1.5087764975471543,-0.06398141620911701,-5.011923335639183,40.019821100673326,42350.49390158702,25768.236045646845,25768.236045646845,68118.72994723386,77418.65971202221,77418.65971202221,25768.236045646845,103186.89575766906,103186.89575766906,103186.89575766906,128009.8369491018,91592.18189067108,56524.13690928228,38964.49442376534,24822.94119143274,0.0,63787.435615198076,21099.50001271783,1536.6592280239465,0.0,0.886786287780931,2.8162003303776406,0.0014959135982669303,354491.1974885305,1555388.0340058226,4.387663346862504,1555388.0340058226,4.387663346862504,0.85,0.09567886396818588,4.027634451161993,1.2672881730692462,1.0,0.0,4.027634451159768,1.2846802823533174,1.284980156854286,3.1351259192552146,19329.796571933017,1971.0906957965276,4632.441516551485,4632.441516551485,5.562560466997415,5.037607331251112,-2.3480472365069005,7.385654567758013,3.4715996572932806,3.4715996572932806,0.9918856163695088,0.0,0.0,0.00023341129627812304,1.0000452282966237,0.0002334007399602239,198.92328605307824,0.0,2.1073054276708713e-06,5.972103582019249,0.028610403255182888,7.863558723306123e-05,0.00015477570904506182,0.0006233799779529159,0.09567886396804962,0.07181097611293191,0.0238678878551177,0.09567871681615109,0.07181097611303419,0.023867887855151693,0.37588810046331617,0.37588810046331617,0.12493434828819845,0.0,4.952274115818511,4.800850388606079,5.408459092865996,4.947941919430093,4.799063082434145,5.396450262042492,24822.94119143274,21099.50001271783,0.85,1.067901998101391,0.6639315955115233,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515004585231603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.67670582041,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.93290149401,1536.6592280239465,0.37588810046331617,0.12493434828819845,6.112874298809886,3.4715996572932806
3154.0,-30.001735052383996,5.037456428273208,35.010119294150684,24.133563099335902,5.009795657492854,-26.500582171381144,-40.02507200986145,1.5086427764899877,-0.06528157696931203,-5.011998662621175,40.019788032427876,42350.18126224469,25768.1083573485,25768.1083573485,68118.28961959318,77418.41541993748,77418.41541993748,25768.1083573485,103186.52377728597,103186.52377728597,103186.52377728597,128009.36477774502,91592.0717925798,56523.958110992266,38964.570757319474,24822.84100045905,0.0,63787.41175777852,21099.414850390192,1536.6554722738606,0.0,0.8867860241227025,2.8162086211954356,0.0014959135982669303,354490.1565834364,1555386.6076067218,4.387672206747524,1555386.6076067218,4.387672206747524,0.85,0.09567879116799377,4.027634451161993,1.2672879911912607,1.0,0.0,4.027634451162207,1.2846809296130721,1.28498079070292,3.135124339687256,19329.773336612452,1971.0883264532183,4632.441516551485,4632.441516551485,5.562532903066412,5.037456428273208,-2.3481251865025143,7.385581614775722,3.4716167460645817,3.4716167460645817,0.9918904988755948,0.0,0.0,0.0002334007399602239,1.0000450982172369,0.00023339021447763044,198.9236438958075,0.0,2.099897445116186e-06,5.951109359459272,0.028612503152628005,7.863223600926517e-05,0.00015476850395095874,0.0006233509584676824,0.09567879116792474,0.07181081702704854,0.0238679741408762,0.0956787361954982,0.07181081702710035,0.023867974140893426,0.3758873107404246,0.3758873107404246,0.12493481423470339,0.0,4.9511918534036,4.800436835004859,5.405356992766485,4.946717085651869,4.798639829054423,5.392804931542628,24822.84100045905,21099.414850390192,0.85,1.0678954944630832,0.6639269425613639,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515030618417746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.65571159786,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.924167364858,1536.6554722738606,0.3758873107404246,0.12493481423470339,6.112874298809886,3.4716167460645817
3155.0,-30.002166727659088,5.037306234580446,35.01010280342549,24.133379011787497,5.009678019292938,-26.500982504382417,-40.025448601786024,1.5084937960163862,-0.06657050379152452,-5.012089782387179,40.01975826188781,42349.875703732585,25768.023243131425,25768.023243131425,68117.898946864,77418.14494225118,77418.14494225118,25768.023243131425,103186.1681853826,103186.1681853826,103186.1681853826,128008.93601120864,91591.92792120481,56523.77870606991,38964.610239038775,24822.76782582604,0.0,63787.37806486481,21099.352651952133,1536.6536289150977,0.0,0.8867856681397519,2.8162149208757112,0.0014959135982669303,354488.8974491309,1555385.3234550226,4.387684169088033,1555385.3234550226,4.387684169088033,0.85,0.09567873057090512,4.027634451161993,1.2672877439251171,1.0,0.0,4.027634451161186,1.2846816481838466,1.28498149591882,3.135122586094272,19329.7429737108,1971.0852302989094,4632.441516551485,4632.441516551485,5.562514529554999,5.037306234580446,-2.348214486274784,7.385520720855229,3.4716339025516656,3.4716339025516656,0.9918954007290474,0.0,0.0,0.00023339021447763044,1.0000449307652706,0.00023337972854782813,198.92400040974476,0.0,2.0937673512546685e-06,5.933736673455731,0.02861459691997926,7.862888429585187e-05,0.00015476133018177857,0.0006233220651477877,0.09567873057079776,0.07181066840583077,0.02386806216496699,0.09567879703871722,0.07181066840591134,0.02386806216499378,0.3758865211067852,0.3758865211067852,0.12493527110389654,0.0,4.950092473371285,4.799989403874292,5.402288410668916,4.945519278595668,4.798026951316558,5.389840214471121,24822.76782582604,21099.352651952133,0.85,1.0678899339238481,0.6639225029858945,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515056576729048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.63833891185,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.915443818189,1536.6536289150977,0.3758865211067852,0.12493527110389654,6.112874298809886,3.4716339025516656
3156.0,-30.002597114917666,5.037156550015713,35.01008631109989,24.133192479517334,5.009542644998644,-26.501383451532085,-40.025829000491626,1.508328981613097,-0.06751112978031415,-5.012189817312311,40.019725233815066,42349.5917135281,25767.962147767907,25767.962147767907,68117.55386129601,77417.93629190305,77417.93629190305,25767.962147767907,103185.89843967096,103185.89843967096,103185.89843967096,128008.57699432159,91591.83817770079,56523.61325964635,38964.69435339382,24822.678554650625,0.0,63787.37290804445,21099.27677145303,1536.6510740580547,0.0,0.8867852785746411,2.816215602981447,0.0014959135982669303,354487.51512514974,1555383.898790646,4.3876972599204995,1555383.898790646,4.3876972599204995,0.85,0.09567866789270602,4.027634451161993,1.2672875713882967,1.0,0.0,4.027634451161379,1.2846824407350956,1.2849822751832611,3.135120651962348,19329.72403406289,1971.0832989923051,4632.441516551485,4632.441516551485,5.5625013409668,5.037156550015713,-2.348310241523512,7.385466791539225,3.4716510215014713,3.4716510215014713,0.9919002918575632,0.0,0.0,0.00023337972854782813,1.0000447968577086,0.00023336927433765205,198.92435586105125,0.0,2.08590310429023e-06,5.911449397558512,0.02861668282308355,7.862549883571984e-05,0.00015475422971210828,0.0006232934670515242,0.09567866789258897,0.07181051916120017,0.023868148731388802,0.09567861910444843,0.07181051916128801,0.023868148731418,0.3758857292136085,0.3758857292136085,0.124935720676599,0.0,4.9490482322860885,4.799579731804272,5.399327459803601,4.944678687532019,4.797751414324523,5.387292718002584,24822.678554650625,21099.27677145303,0.85,1.0678846103208222,0.6639181045217061,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451508243865454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.61605163595,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.906738088432,1536.6510740580547,0.3758857292136085,0.124935720676599,6.112874298809886,3.4716510215014713
3157.0,-30.003026111680736,5.037007727245792,35.010069824916364,24.133023130148672,5.009431315880269,-26.501780742384575,-40.026205068547256,1.5081859465841447,-0.06868685511210515,-5.012272632267537,40.01969242806454,42349.29578738736,25767.858732390647,25767.858732390647,68117.154519778,77417.69990864678,77417.69990864678,25767.858732390647,103185.55864103744,103185.55864103744,103185.55864103744,128008.14199221539,91591.72987472039,56523.445022272805,38964.76094716398,24822.583351177942,0.0,63787.34429834192,21099.19584850125,1536.6477796740608,0.0,0.8867849758506475,2.816221384888281,0.0014959135982669303,354486.370757038,1555382.4837171072,4.387707432574759,1555382.4837171072,4.387707432574759,0.85,0.09567859586433938,4.027634451161993,1.26728740489576,1.0,0.0,4.027634451161111,1.2846831313511908,1.2849829525294938,3.1351189665936134,19329.7011775861,1971.08096828031,4632.441516551485,4632.441516551485,5.562479016804283,5.037007727245792,-2.3483932118369806,7.385400939082772,3.471668043715411,3.471668043715411,0.9919051553472603,0.0,0.0,0.00023336927433765205,1.0000446522819149,0.00023335885433230108,198.92471016508048,0.0,2.0795970253136475e-06,5.893577969738877,0.028618762420108863,7.862215204983299e-05,0.00015474712228781906,0.0006232648409445979,0.09567859586425304,0.07181036310179219,0.02386823276246085,0.09567857775478221,0.071810363101857,0.02386823276248239,0.37588493750523083,0.37588493750523083,0.12493616889601558,0.0,4.947987710171219,4.799166670516115,5.396311389414905,4.94358577715542,4.797357440963481,5.384089123031117,24822.583351177942,21099.19584850125,0.85,1.0678788287718168,0.6639137630391705,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45151082235018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.59818020814,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.898043772764,1536.6477796740608,0.37588493750523083,0.12493616889601558,6.112874298809886,3.471668043715411
3158.0,-30.003453756005424,5.0368595614404015,35.010053394004935,24.132839601393812,5.009309577573912,-26.50217785688953,-40.026581136602886,1.5080336784578923,-0.06985193154639546,-5.012364360766931,40.019661065610556,42349.00555330942,25767.779896646785,25767.779896646785,68116.78544995621,77417.44839319735,77417.44839319735,25767.779896646785,103185.22828984413,103185.22828984413,103185.22828984413,128007.72920000924,91591.60167929216,56523.277727334316,38964.80439106427,24822.500910165112,0.0,63787.30530122938,21099.125773640346,1536.645422357299,0.0,0.8867846225305396,2.8162259863880976,0.0014959135982669303,354485.1032216133,1555381.1309009609,4.387719305452968,1555381.1309009609,4.387719305452968,0.85,0.09567852974410986,4.027634451161993,1.267287210929208,1.0,0.0,4.027634451160102,1.2846838650842127,1.2849836730466457,3.1351171760049903,19329.674122967488,1971.0782094769866,4632.441516551485,4632.441516551485,5.562461998619903,5.0368595614404015,-2.348482548299588,7.385342109739989,3.471685076429844,3.471685076429844,0.9919100218370983,0.0,0.0,0.00023335885433230108,1.0000445116659311,0.00023334846760326557,198.92506335325274,0.0,2.0727965443599967e-06,5.87430540671623,0.028620835216653224,7.861880539565076e-05,0.0001547400489366503,0.0006232363520717454,0.09567852974400957,0.07181021237860406,0.02386831736540551,0.09567854918819194,0.07181021237867932,0.02386831736543053,0.37588414546596505,0.37588414546596505,0.12493661071491846,0.0,4.946928002605944,4.798739524047164,5.393341142302745,4.942512429220528,4.7968570578075855,5.3812851185025465,24822.500910165112,21099.125773640346,0.85,1.0678736956872732,0.66390961890176,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515133925130415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.57890764511,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.889362967113,1536.645422357299,0.37588414546596505,0.12493661071491846,6.112874298809886,3.471685076429844
3159.0,-30.00388009677267,5.036712339883945,35.010037038086175,24.132684396486752,5.009208388270572,-26.50257174296584,-40.02695294385774,1.5079000344637747,-0.07098658374906108,-5.012441776062476,40.019630388100225,42348.70326441138,25767.66658677481,25767.66658677481,68116.36985118619,77417.22813439567,77417.22813439567,25767.66658677481,103184.89472117048,103184.89472117048,103184.89472117048,128007.31115037743,91591.51253380021,56523.10618450043,38964.89594366642,24822.41642920695,0.0,63787.31237287338,21099.053964825907,1536.6426216200612,0.0,0.8867843395818705,2.816231859190174,0.0014959135982669303,354484.03347364726,1555379.8076306493,4.387728813592045,1555379.8076306493,4.387728813592045,0.85,0.09567845573264147,4.027634451161993,1.2672870279522614,1.0,0.0,4.027634451165241,1.2846845116368415,1.2849843064057964,3.135115598171496,19329.655309525235,1971.0762910397777,4632.441516551485,4632.441516551485,5.562437538543813,5.036712339883945,-2.348561166509877,7.385273506393822,3.471702059290628,3.471702059290628,0.9919148740830366,0.0,0.0,0.00023334846760326557,1.0000443761364215,0.00023333811295933257,198.92541546592815,0.0,2.06618073142167e-06,5.855556192849012,0.028622901397384645,7.861549678808221e-05,0.00015473297081518338,0.0006232078439858758,0.0956784557325625,0.07181005629021664,0.023868399442345867,0.09567854379550941,0.0718100562902759,0.02386839944236557,0.37588335203211365,0.37588335203211365,0.12493704818264224,0.0,4.945863345177827,4.798331439603942,5.390293574926773,4.941455192313413,4.796552354762127,5.377955667662775,24822.41642920695,21099.053964825907,0.85,1.067867061916749,0.6639048062859108,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515159545819583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.560158431246,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.880694955416,1536.6426216200612,0.37588335203211365,0.12493704818264224,6.112874298809886,3.471702059290628
3160.0,-30.00430508549144,5.03656574211314,35.01002076319991,24.132505966722988,5.009087539976145,-26.50296637812208,-40.02732482096178,1.5077488326067217,-0.072057895384944,-5.012533508198413,40.019600036496314,42348.40723123849,25767.59173249648,25767.59173249648,68115.99896373496,77416.99355442429,77416.99355442429,25767.59173249648,103184.58528692077,103184.58528692077,103184.58528692077,128006.92543291027,91591.40056201558,56522.93237883285,38964.964647980814,24822.3401459895,0.0,63787.30479397031,21098.989124091073,1536.640620356432,0.0,0.886783982580836,2.8162352283219483,0.0014959135982669303,354482.7658945303,1555378.498419104,4.387740810174895,1555378.498419104,4.387740810174895,0.85,0.09567838813258388,4.027634451161993,1.267286816951819,1.0,0.0,4.027634451160765,1.284685240249063,1.2849850218848966,3.1351138200833946,19329.631678776692,1971.0738813740363,4632.441516551485,4632.441516551485,5.562421379833969,5.03656574211314,-2.348650102679019,7.385215844792159,3.4717190800568307,3.4717190800568307,0.9919197371590945,0.0,0.0,0.00023333811295933257,1.0000442355581367,0.0002333277915742435,198.92576646304792,0.0,2.059801846374421e-06,5.837478432625109,0.028624961199231018,7.861218768770884e-05,0.00015472592527162373,0.0006231794671119078,0.0956783881324827,0.07180990645778564,0.023868481674697066,0.09567849513188709,0.07180990645786156,0.023868481674722313,0.375882558354259,0.375882558354259,0.12493747549849532,0.0,4.94482113377137,4.7979280628499055,5.387322036054627,4.940475612813486,4.796140669309523,5.375260853571774,24822.3401459895,21098.989124091073,0.85,1.0678613743556984,0.6639002442260518,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515185088497027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.54208067102,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.872038803514,1536.640620356432,0.375882558354259,0.12493747549849532,6.112874298809886,3.4717190800568307
3161.0,-30.004728713086106,5.036419722310463,35.01000447606444,24.132318037468963,5.008960098501272,-26.503360447311263,-40.02770040007306,1.5075918327264488,-0.07314185318972477,-5.012626893265441,40.0195671299353,42348.13237604273,25767.52237632123,25767.52237632123,68115.65475236396,77416.74723068372,77416.74723068372,25767.52237632123,103184.26960700494,103184.26960700494,103184.26960700494,128006.5186490031,91591.27362830863,56522.77653051336,38964.99677532807,24822.249041998166,0.0,63787.24581732624,21098.91168569844,1536.637805877983,0.0,0.8867836264172455,2.816238570770335,0.0014959135982669303,354481.4754784248,1555377.079000838,4.387752778622997,1555377.079000838,4.387752778622997,0.85,0.09567831629965928,4.027634451161993,1.2672866526572033,1.0,0.0,4.027634451162189,1.284685995913141,1.2849857644648799,3.13511197598071,19329.60489043425,1971.0711497233256,4632.441516551485,4632.441516551485,5.562406407993526,5.036419722310463,-2.348740158906124,7.3851598812165875,3.4717360436291114,3.4717360436291114,0.9919245838940318,0.0,0.0,0.0002333277915742435,1.0000440940337252,0.00023331750366436824,198.9261163371061,0.0,2.053189439805938e-06,5.8187388724100275,0.028627014388670824,7.860884577620202e-05,0.00015471894579804148,0.0006231513563436569,0.095678316299551,0.07180975423426224,0.023868562065288753,0.09567839501716124,0.0718097542343435,0.02386856206531577,0.37588176449474525,0.37588176449474525,0.12493789727353616,0.0,4.943789871859565,4.7975128677433645,5.384430180123047,4.939485040075738,4.795675068645664,5.3726845559687035,24822.249041998166,21098.91168569844,0.85,1.0678569654415462,0.6638965491207947,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515210550256772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.523341110806,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.863395526289,1536.637805877983,0.37588176449474525,0.12493789727353616,6.112874298809886,3.4717360436291114
3162.0,-30.005150800533407,5.036274564018457,35.00998821386433,24.13215305367487,5.008853594939341,-26.503751036254453,-40.02806787667794,1.5074538306603602,-0.07429317825784665,-5.012706253408268,40.019535281959065,42347.83065274237,25767.418995040734,25767.418995040734,68115.2496477831,77416.50903138121,77416.50903138121,25767.418995040734,103183.92802642194,103183.92802642194,103183.92802642194,128006.08648006963,91591.16267398006,56522.601619314824,38965.06783851692,24822.15845364769,0.0,63787.22629216462,21098.834685600537,1536.6346993519885,0.0,0.8867833378053239,2.816244435981298,0.0014959135982669303,354480.378864811,1555375.7052453575,4.387762477083491,1555375.7052453575,4.387762477083491,0.85,0.09567823790626051,4.027634451161993,1.2672864515474065,1.0,0.0,4.02763445116101,1.284686662648312,1.284986418138198,3.1351103488995853,19329.58147441166,1971.068761953538,4632.441516551485,4632.441516551485,5.562384091191443,5.036274564018457,-2.3488197512260913,7.385094315244549,3.4717529372254923,3.4717529372254923,0.9919294106358549,0.0,0.0,0.00023331750366436824,1.0000439338733984,0.00023330725357302681,198.92646494023623,0.0,2.0465339567082866e-06,5.7998772333112845,0.02862906092262753,7.860557608810566e-05,0.00015471192757626257,0.0006231230895118343,0.09567823790618167,0.07180959725949398,0.023868640646687683,0.09567836971386984,0.07180959725955316,0.023868640646707354,0.3758809695040064,0.3758809695040064,0.12493831746899968,0.0,4.942745136993722,4.797095739337067,5.381490090634486,4.938413075150436,4.795276794296058,5.369578367226893,24822.15845364769,21098.834685600537,0.85,1.0678509414376296,0.6638920221860191,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515235930554269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.5044794717,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.854765350625,1536.6346993519885,0.3758809695040064,0.12493831746899968,6.112874298809886,3.4717529372254923
3163.0,-30.005571772375642,5.036129853749759,35.009971965579496,24.131966032460355,5.008720205643382,-26.50414330970811,-40.02843936961142,1.5072917429757886,-0.0752102361648781,-5.012804491649618,40.01950316286817,42347.550404297384,25767.36523224382,25767.36523224382,68114.9156365412,77416.29043107062,77416.29043107062,25767.36523224382,103183.65566331445,103183.65566331445,103183.65566331445,128005.73008045639,91591.05998397357,56522.436966352965,38965.13668624511,24822.07441714194,0.0,63787.211103387046,21098.763254570647,1536.6324066750533,0.0,0.8867829540856771,2.816245018710665,0.0014959135982669303,354479.02139371313,1555374.3197963326,4.3877753715326575,1555374.3197963326,4.3877753715326575,0.85,0.09567816805791665,4.027634451161993,1.267286322969012,1.0,0.0,4.027634451162616,1.2846874419646035,1.284987184467478,3.1351084470809085,19329.559802508073,1971.0665520343923,4632.441516551485,4632.441516551485,5.562372485476244,5.036129853749759,-2.3489130818951733,7.3850429356449325,3.471769847344588,3.471769847344588,0.9919342420984537,0.0,0.0,0.00023330725357302681,1.0000438179020188,0.00023329703098658175,198.92681262305868,0.0,2.039014435865135e-06,5.778566911241793,0.028631099937063396,7.860227079181655e-05,0.00015470498278121028,0.0006230951184160254,0.09567816805779919,0.07180944751329146,0.023868720544507734,0.09567820535719887,0.07180944751337962,0.02386872054453703,0.3758801732142038,0.3758801732142038,0.12493873154672828,0.0,4.941752752241484,4.796704045737329,5.378683589973775,4.937594255484726,4.794951053559203,5.36727010166436,24822.07441714194,21098.763254570647,0.85,1.0678459593748308,0.6638877867800175,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515261218663045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.48316914964,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.846151908328,1536.6324066750533,0.3758801732142038,0.12493873154672828,6.112874298809886,3.471769847344588
3164.0,-30.00599118559644,5.035985817174022,35.00995567361938,24.1317874979228,5.008599464388876,-26.504532915301652,-40.028806671593316,1.5071411940941581,-0.07626679045137053,-5.012891656673918,40.01946939416516,42347.25955416899,25767.28438908845,25767.28438908845,68114.54394325743,77416.05497023821,77416.05497023821,25767.28438908845,103183.33935932667,103183.33935932667,103183.33935932667,128005.31495719719,91590.94492467213,56522.26607984426,38965.19871647542,24821.97559787052,0.0,63787.17431434594,21098.679258189943,1536.629008926691,0.0,0.8867826327006562,2.8162487274902306,0.0014959135982669303,354477.8169374436,1555372.8631927073,4.387786171305583,1555372.8631927073,4.387786171305583,0.85,0.09567808978149656,4.027634451161993,1.2672861015284433,1.0,0.0,4.027634451164482,1.2846881672531354,1.2849878967917143,3.1351066771119305,19329.535520163834,1971.0640759243815,4632.441516551485,4632.441516551485,5.562355033954172,5.035985817174022,-2.3489982051863123,7.384984022360334,3.471786650686895,3.471786650686895,0.9919390430533985,0.0,0.0,0.00023329703098658175,1.0000436558157573,0.0002332868466589854,198.92715901967378,0.0,2.0335465382806116e-06,5.7630708894872535,0.028633133483601678,7.859900291014365e-05,0.00015469802807643808,0.0006230671074074872,0.09567808978140731,0.07180929127311442,0.02386879850829289,0.09567808512211805,0.0718092912731814,0.02386879850831515,0.3758793771501096,0.3758793771501096,0.12493914687459817,0.0,4.940760757834028,4.796308950843752,5.375888949671719,4.93662486622253,4.794563345174936,5.3645440775138695,24821.97559787052,21098.679258189943,0.85,1.0678407481664893,0.6638836099790197,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515286440017483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.46767312788,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.837546745739,1536.629008926691,0.3758793771501096,0.12493914687459817,6.112874298809886,3.471786650686895
3165.0,-30.00640936286818,5.035842765120003,35.009939460257165,24.13163100080567,5.008505319699375,-26.50491874857763,-40.029169677849836,1.5070147054087333,-0.07752205723130601,-5.012963348631862,40.01943909957335,42346.95601817584,25767.166246482328,25767.166246482328,68114.12226465817,77415.80111013047,77415.80111013047,25767.166246482328,103182.9673566128,103182.9673566128,103182.9673566128,128004.85872293144,91590.82173503049,56522.092866134364,38965.25429877347,24821.891366318632,0.0,63787.1456650921,21098.607661370836,1536.6260902685974,0.0,0.886782377492025,2.81625685426743,0.0014959135982669303,354476.82629218086,1555371.556444777,4.387794747301047,1555371.556444777,4.387794747301047,0.85,0.09567800841011491,4.027634451161993,1.267285849316977,1.0,0.0,4.027634451161618,1.284688779923588,1.2849884965207359,3.135105181973764,19329.509521976397,1971.0614248470577,4632.441516551485,4632.441516551485,5.5623295306411356,5.035842765120003,-2.349071735169329,7.384914500289332,3.4718034160761304,3.4718034160761304,0.9919438331646087,0.0,0.0,0.0002332868466589854,1.0000435273150223,0.00023327669275089265,198.92750439656854,0.0,2.0259393552655627e-06,5.741512132822605,0.028635159422956944,7.859577337090135e-05,0.00015469107328808406,0.0006230390960623121,0.09567800841004022,0.07180913271810806,0.023868875691932162,0.0956781519520076,0.07180913271816411,0.023868875691950796,0.37587858079910785,0.37587858079910785,0.12493956205110907,0.0,4.939724565390861,4.7958920659986575,5.372982567775807,4.935441291400537,4.7940886332362425,5.361220344246249,24821.891366318632,21098.607661370836,0.85,1.0678346170603779,0.6638791495784152,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515311568074694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.44611437122,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.828958775137,1536.6260902685974,0.37587858079910785,0.12493956205110907,6.112874298809886,3.4718034160761304
3166.0,-30.00682632572296,5.035699777128936,35.00992322071196,24.131421592924767,5.008346963265611,-26.505309910298426,-40.02954092631114,1.5068305478412867,-0.07824363663894474,-5.013077966858439,40.01940591021057,42346.69229264342,25767.158558928106,25767.158558928106,68113.85085157152,77415.5929101236,77415.5929101236,25767.158558928106,103182.7514690517,103182.7514690517,103182.7514690517,128004.55944577116,91590.717718933,56521.93298235623,38965.31637397419,24821.807976719454,0.0,63787.124350693644,21098.536780211536,1536.6242145520616,0.0,0.8867819142706125,2.8162529559389493,0.0014959135982669303,354475.2424927859,1555370.1248327447,4.387810313337747,1555370.1248327447,4.387810313337747,0.85,0.0956779440590479,4.027634451161993,1.2672857190901414,1.0,0.0,4.027634451161465,1.2846896622742245,1.2849893660319243,3.135103028720621,19329.487570211917,1971.0591863900434,4632.441516551485,4632.441516551485,5.562327871137351,5.035699777128936,-2.3491767371083183,7.384876514237254,3.4718202384017913,3.4718202384017913,0.991948639543369,0.0,0.0,0.00023327669275089265,1.0000434010542665,0.00023326656873588438,198.9278487715172,0.0,2.0198915967636603e-06,5.724372785228213,0.028637179314553708,7.859247063054507e-05,0.0001546842221203476,0.0006230115020631061,0.09567794405890093,0.07180898810727664,0.02386895595162429,0.0956778527420907,0.07180898810738695,0.023868955951660952,0.3758777826332597,0.3758777826332597,0.12493996846444921,0.0,4.938790521822398,4.7955161064817275,5.3703630476990725,4.9348343302194735,4.793795002414072,5.359666146680752,24821.807976719454,21098.536780211536,0.85,1.0678307188938332,0.6638752369494915,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515336622165935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.42897502362,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.820381584272,1536.6242145520616,0.3758777826332597,0.12493996846444921,6.112874298809886,3.4718202384017913
