time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3167.0,-30.007241834423205,5.035557886591457,35.00990693173371,24.131275119166844,5.008255422478015,-26.505693080919944,-40.029903513472505,1.5067066689748745,-0.079393371916467,-5.013143457792911,40.019371991282505,42346.39859355577,25767.026864497424,25767.026864497424,68113.4254580532,77415.36923460038,77415.36923460038,25767.026864497424,103182.39609909781,103182.39609909781,103182.39609909781,128004.09507623619,91590.62469149397,56521.769522613875,38965.394632088995,24821.698977138378,0.0,63787.09360922738,21098.44413056762,1536.6197351754367,0.0,0.8867817037480452,2.81626041998502,0.0014959135982669303,354474.33753883763,1555368.6617521858,4.387817387716462,1555368.6617521858,4.387817387716462,0.8499999999999999,0.0956778532681056,4.027634451161993,1.2672855135845023,1.0,0.0,4.027634451162903,1.284690262614253,1.2849899535051046,3.1351015636765585,19329.46793751582,1971.0571844121919,4632.441516551485,4632.441516551485,5.562299442407014,5.035557886591457,-2.3492455677474102,7.384803454338867,3.4718368416330194,3.4718368416330194,0.9919533833237199,0.0,0.0,0.00023326656873588438,1.000043249837648,0.00023325648043097543,198.92819194650738,0.0,2.0139485265262315e-06,5.70753012417534,0.028639193263080235,7.858924506762723e-05,0.00015467732366825716,0.0006229837176198069,0.09567785326804804,0.07180882247631006,0.023869030791737987,0.09567780469860766,0.07180882247635326,0.023869030791752337,0.3758769852204145,0.3758769852204145,0.12494038333261519,0.0,4.9378077760040355,4.795140854245005,5.367545818419558,4.933750085876454,4.793515706263349,5.356152047892522,24821.698977138378,21098.44413056762,0.85,1.0678245645636373,0.6638709525312184,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515361603580523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.41213236257,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.811814782985,1536.6197351754367,0.3758769852204145,0.12494038333261519,6.112874298809886,3.4718368416330194
3168.0,-30.00765590803943,5.035416396284697,35.009890705760455,24.131087643932574,5.008124154512721,-26.506078932969043,-40.03027022173626,1.506547179442289,-0.08032872008328695,-5.013241037661439,40.01934124847935,42346.128360007264,25766.978836811126,25766.978836811126,68113.1071968184,77415.14021363846,77415.14021363846,25766.978836811126,103182.11905044958,103182.11905044958,103182.11905044958,128003.74235196845,91590.50965475055,56521.612869892306,38965.44087206472,24821.62330151887,0.0,63787.06417358359,21098.37980629104,1536.6179080822615,0.0,0.886781318390174,2.8162613203268547,0.0014959135982669303,354472.98918325687,1555367.335673511,4.387830337248661,1555367.335673511,4.387830337248661,0.85,0.0956777839170875,4.027634451161993,1.26728538940195,1.0,0.0,4.027634451160805,1.2846910294480165,1.2849907075567246,3.1350996923303156,19329.44365993227,1971.054708787636,4632.441516551485,4632.441516551485,5.562289074723768,5.035416396284697,-2.3493377802565267,7.3847541765412235,3.4718535376160946,3.4718535376160946,0.9919581536045985,0.0,0.0,0.00023325648043097543,1.0000431006045727,0.00023324642736894142,198.9285339372788,0.0,2.006848255343055e-06,5.687407955642217,0.028641200111335578,7.858598296800659e-05,0.00015467049746296886,0.000622956224160217,0.09567778391697516,0.07180867395566506,0.023869109961310104,0.09567767994453749,0.07180867395574939,0.023869109961338123,0.37587618820224034,0.37587618820224034,0.12494079122393681,0.0,4.936866210356698,4.794775383984586,5.3648645239078405,4.932912317578143,4.793128536292841,5.353953125791179,24821.62330151887,21098.37980629104,0.85,1.0678200678975027,0.6638670223914185,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515386497954317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.39201019404,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.8032632145,1536.6179080822615,0.37587618820224034,0.12494079122393681,6.112874298809886,3.4718535376160946
3169.0,-30.00806891430839,5.035275872692697,35.00987450847011,24.13093125158923,5.008029061837353,-26.506460206343544,-40.0306249159388,1.5064203538724268,-0.08154225531995962,-5.013311315585858,40.01930963197787,42345.81285952148,25766.862831040045,25766.862831040045,68112.67569056153,77414.89045075631,77414.89045075631,25766.862831040045,103181.75328179635,103181.75328179635,103181.75328179635,128003.28371805724,91590.38809184816,56521.42526822876,38965.514248465995,24821.53043626089,0.0,63787.04468472689,21098.300870821757,1536.6144627313192,0.0,0.8867810751629085,2.8162690642249024,0.0014959135982669303,354472.0180875819,1555365.9719090967,4.387838510640356,1555365.9719090967,4.387838510640356,0.85,0.09567769842900137,4.027634451161993,1.267285142685287,1.0,0.0,4.027634451160672,1.2846916434258338,1.2849913087620064,3.135098194008383,19329.418005055122,1971.052092718219,4632.441516551485,4632.441516551485,5.562264032686936,5.035275872692697,-2.349409790459383,7.38468566315208,3.471870117851208,3.471870117851208,0.9919628908146308,0.0,0.0,0.00023324642736894142,1.0000429896484733,0.0002332364006180677,198.92887504754236,0.0,1.999840892006036e-06,5.667549087945106,0.028643199952227583,7.858282786007929e-05,0.00015466359950886213,0.0006229284417226142,0.09567769842893498,0.07180851324236597,0.023869185186569015,0.09567770226195824,0.07180851324241579,0.023869185186585578,0.37587539184307467,0.37587539184307467,0.12494119990233934,0.0,4.935873931197023,4.794384047000847,5.3620576177817725,4.931769060265879,4.792685487463189,5.350695996963793,24821.53043626089,21098.300870821757,0.85,1.0678136293539613,0.663862279069667,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515411306429036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.37215132634,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.794726545242,1536.6144627313192,0.37587539184307467,0.12494119990233934,6.112874298809886,3.471870117851208
3170.0,-30.008480317544613,5.035135742414063,35.00985835348871,24.13074894519525,5.007897900072356,-26.506843644070003,-40.030991240031994,1.506261226597768,-0.08237802047887044,-5.013407950337881,40.01927846973044,42345.552619215625,25766.815633436065,25766.815633436065,68112.3682526517,77414.68204075978,77414.68204075978,25766.815633436065,103181.49767419585,103181.49767419585,103181.49767419585,128002.94941784942,91590.29263108286,56521.27752718327,38965.57233766621,24821.451743653568,0.0,63787.02408131978,21098.233982105532,1536.6124432602683,0.0,0.8867806961324946,2.816268766302983,0.0014959135982669303,354470.68279842875,1555364.6277396232,4.38785124755744,1555364.6277396232,4.38785124755744,0.85,0.09567762624635619,4.027634451161993,1.2672850130079318,1.0,0.0,4.027634451163339,1.2846924084396563,1.2849920610723136,3.135096327107452,19329.397858824996,1971.05003837447,4632.441516551485,4632.441516551485,5.562253844192638,5.035135742414063,-2.3495010093666506,7.384636751780714,3.4718867538947626,3.4718867538947626,0.9919676439699322,0.0,0.0,0.0002332364006180677,1.0000428229304832,0.00023322641317958924,198.92921483485466,0.0,1.99461027169263e-06,5.652725509976913,0.028645194562499275,7.857956942382875e-05,0.00015465683119423896,0.0006229011814254616,0.09567762624624135,0.07180836371245233,0.023869262533789015,0.09567752550294369,0.07180836371253851,0.023869262533817673,0.3758745941982211,0.3758745941982211,0.124941599802439,0.0,4.934942288015577,4.794026851121828,5.359391315060805,4.931029929858994,4.7924148937891005,5.348541701585248,24821.451743653568,21098.233982105532,0.85,1.0678091545048047,0.6638584136678144,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515436051036237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.357327748374,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.786197456051,1536.6124432602683,0.3758745941982211,0.124941599802439,6.112874298809886,3.4718867538947626
3171.0,-30.008890602153464,5.034996672441779,35.009842244351134,24.13060163324701,5.007811272551819,-26.50722162100074,-40.03134541036559,1.50614229139908,-0.08360461726726953,-5.013472485822388,40.019247495060945,42345.24679150438,25766.688396674042,25766.688396674042,68111.93518817842,77414.43496277907,77414.43496277907,25766.688396674042,103181.12335945311,103181.12335945311,103181.12335945311,128002.48372321138,91590.17608167978,56521.10191272625,38965.63796550392,24821.360363758275,0.0,63786.99832926219,21098.15630919453,1536.6089518785734,0.0,0.88678047980903,2.8162773525305886,0.0014959135982669303,354469.79105588055,1555363.2916621072,4.387858516882504,1555363.2916621072,4.387858516882504,0.85,0.09567753677163195,4.027634451161993,1.2672847739839925,1.0,0.0,4.027634451161216,1.2846929853763567,1.2849926253121235,3.1350949191818613,19329.37326200674,1971.0475301970337,4632.441516551485,4632.441516551485,5.562226377734277,5.034996672441779,-2.3495684755182475,7.384565147960027,3.4719032743818623,3.4719032743818623,0.9919723641091035,0.0,0.0,0.00023322641317958924,1.0000427066339006,0.00023321645328989898,198.9295536992869,0.0,1.9867932947307004e-06,5.630572197266805,0.028647181355794006,7.857641921348278e-05,0.00015464999396610645,0.0006228736435698847,0.09567753677157988,0.07180820129395782,0.023869335477622055,0.09567757647198283,0.0718082012939969,0.023869335477635045,0.37587379733515297,0.37587379733515297,0.12494199933856551,0.0,4.933952362879097,4.793644930207108,5.356565571195347,4.929867868555107,4.79199492095978,5.345139590057158,24821.360363758275,21098.15630919453,0.85,1.0678027963722534,0.6638538871655694,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515460699680403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.33517443566,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.777686714076,1536.6089518785734,0.37587379733515297,0.12494199933856551,6.112874298809886,3.4719032743818623
3172.0,-30.00929960429882,5.03485800372328,35.00982620795985,24.13041873313489,5.007683634782381,-26.507602544981165,-40.03170757843179,1.505986575464595,-0.08450198567345524,-5.013567332335225,40.01921739566846,42344.97962688033,25766.64024621993,25766.64024621993,68111.61987310027,77414.20985918144,77414.20985918144,25766.64024621993,103180.85010540138,103180.85010540138,103180.85010540138,128002.13756553014,91590.06438511939,56520.94779433115,38965.68510087582,24821.28746012877,0.0,63786.972561004586,21098.094341109452,1536.6072226160966,0.0,0.8867801060300553,2.81627807315579,0.0014959135982669303,354468.48048285977,1555361.9933400787,4.387871077341918,1555361.9933400787,4.387871077341918,0.85,0.09567746291309784,4.027634451161993,1.2672845893586056,1.0,0.0,4.027634451160995,1.284693734297251,1.2849933616116211,3.135093091557091,19329.349689342067,1971.0451264541987,4632.441516551485,4632.441516551485,5.5622159835492795,5.03485800372328,-2.3496580230385824,7.384516026761863,3.4719198811775804,3.4719198811775804,0.9919771089078802,0.0,0.0,0.00023321645328989898,1.0000425732819498,0.0002332065249227609,198.92989150551384,0.0,1.9813164109764236e-06,5.615050708707185,0.02864916267220498,7.857319798708947e-05,0.0001546432553028095,0.0006228465026974351,0.09567746291298804,0.07180805222618308,0.02386941068680495,0.09567745295240529,0.07180805222626549,0.02386941068683235,0.375872999359397,0.375872999359397,0.12494238713321558,0.0,4.933011424393328,4.793278333928413,5.353890403135495,4.929065346661787,4.791632166594752,5.343008762506599,24821.28746012877,21098.094341109452,0.85,1.0677982844844953,0.6638499669565355,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515485281383207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.3196529471,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.769184668492,1536.6072226160966,0.375872999359397,0.12494238713321558,6.112874298809886,3.4719198811775804
3173.0,-30.009706990128347,5.034720083899875,35.00981015455906,24.130253784265392,5.007575271198121,-26.507980086384933,-40.03206167891619,1.5058483674547591,-0.08552729597187181,-5.013645328658692,40.01918482744467,42344.68598597588,25766.550378808646,25766.550378808646,68111.23636478452,77413.97938850235,77413.97938850235,25766.550378808646,103180.529767311,103180.529767311,103180.529767311,128001.72201829612,91589.95447261933,56520.77425808513,38965.75579392688,24821.192250985117,0.0,63786.948044912,21098.01341333735,1536.6038245797154,0.0,0.8867798269591494,2.8162824426140047,0.0014959135982669303,354467.4027457463,1555360.5885271858,4.38788045523842,1555360.5885271858,4.38788045523842,0.85,0.09567737541613758,4.027634451161993,1.2672843915456906,1.0,0.0,4.027634451162529,1.2846944012611148,1.2849940159754583,3.13509146393748,19329.326493189044,1971.0427611048672,4632.441516551485,4632.441516551485,5.562196583971117,5.034720083899875,-2.3497351019690513,7.3844551858689265,3.471936377234903,3.471936377234903,0.991981822067115,0.0,0.0,0.0002332065249227609,1.0000424051768908,0.00023319663617815345,198.9302279777867,0.0,1.9750489976052723e-06,5.597288859213342,0.028651137721202587,7.857004863411048e-05,0.00015463647628865043,0.0006228191993064632,0.09567737541605592,0.07180789321942191,0.023869482196634016,0.09567735970586365,0.0718078932194832,0.023869482196654388,0.37587220116857145,0.37587220116857145,0.12494277278578747,0.0,4.932062805761632,4.792909377488854,5.351191554227171,4.928118032686825,4.791285710877219,5.340247406202536,24821.192250985117,21098.01341333735,0.85,1.0677926825536128,0.6638456186391178,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515509786327907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.30189109761,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.760694638775,1536.6038245797154,0.37587220116857145,0.12494277278578747,6.112874298809886,3.471936377234903
3174.0,-30.010113251597303,5.034582689670516,35.009794111015154,24.130080348718934,5.007454108372459,-26.508357895730693,-40.03241955125702,1.5056987525058099,-0.08640083799650711,-5.013733257517977,40.01915300774604,42344.41299413671,25766.487307523057,25766.487307523057,68110.90030165977,77413.76630587103,77413.76630587103,25766.487307523057,103180.25361339409,103180.25361339409,103180.25361339409,128001.35963275198,91589.85631277115,56520.61587223688,38965.82271170475,24821.106019357892,0.0,63786.92873106264,21097.940116454207,1536.6011734299443,0.0,0.8867794946192801,2.81628365786033,0.0014959135982669303,354466.1877659848,1555359.2160024487,4.387891623189973,1555359.2160024487,4.387891623189973,0.85,0.0956772935233053,4.027634451161993,1.2672842431860047,1.0,0.0,4.027634451162764,1.284695121499505,1.2849947236771382,3.135089706311728,19329.30577733909,1971.0406486760608,4632.441516551485,4632.441516551485,5.562182968842816,5.034582689670516,-2.349819346424234,7.38440203609475,3.4719528680943808,3.4719528680943808,0.9919865337412517,0.0,0.0,0.00023319663617815345,1.0000422882795812,0.00023318677511061293,198.93056352241615,0.0,1.9671702191751555e-06,5.57496040114239,0.02865310489142176,7.856686585299165e-05,0.0001546297703251618,0.0006227921901368881,0.09567729352321186,0.07180773909939539,0.023869554423816466,0.0956772000590727,0.07180773909946551,0.02386955442383978,0.3758714024181097,0.3758714024181097,0.12494315350461331,0.0,4.931150556723196,4.792563079473609,5.348570472719473,4.927332419521463,4.791011218735491,5.337918399930118,24821.106019357892,21097.940116454207,0.85,1.0677877373407927,0.6638415398971237,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515534194511241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.27956263954,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.752223355848,1536.6011734299443,0.3758714024181097,0.12494315350461331,6.112874298809886,3.4719528680943808
3175.0,-30.010518240842266,5.034446187791564,35.00977810796352,24.129929055366688,5.007359028614534,-26.50873195141156,-40.03276935601605,1.5055727391838944,-0.08747051816663998,-5.013803238849598,40.01912210007866,42344.111818351084,25766.380225474255,25766.380225474255,68110.49204382533,77413.53722883534,77413.53722883534,25766.380225474255,103179.91745430959,103179.91745430959,103179.91745430959,128000.93508520452,91589.75220480944,56520.4393076922,38965.90321901916,24821.017630894927,0.0,63786.92084991408,21097.864986260687,1536.597983385445,0.0,0.8867792503307907,2.8162895464011686,0.0014959135982669303,354465.2207831652,1555357.882818545,4.387899832265898,1555357.882818545,4.387899832265898,0.85,0.09567720313038446,4.027634451161993,1.2672839838312941,1.0,0.0,4.027634451161133,1.2846957312854024,1.284995320936112,3.13508821822903,19329.283806187406,1971.0384082421017,4632.441516551485,4632.441516551485,5.562159853159991,5.034446187791564,-2.349890237745601,7.384336425537164,3.471969287641691,3.471969287641691,0.9919912250404831,0.0,0.0,0.00023318677511061293,1.000042155989433,0.00023317694530577057,198.93089801726808,0.0,1.9616677227678517e-06,5.559366326324092,0.02865506655914453,7.856375493708699e-05,0.00015462302017352594,0.0006227650029936089,0.09567720313032181,0.07180757877982451,0.023869624350497304,0.09567717512258628,0.07180757877987153,0.023869624350512934,0.37587060434857894,0.37587060434857894,0.12494353319509865,0.0,4.9302139963405125,4.792212876271947,5.345863583394191,4.926332720682979,4.79067941593496,5.334902603699732,24821.017630894927,21097.864986260687,0.85,1.06778146893286,0.6638369003260661,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515558535407513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.263968564715,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.743761018082,1536.597983385445,0.37587060434857894,0.12494353319509865,6.112874298809886,3.471969287641691
3176.0,-30.010921640161744,5.034310397363808,35.0097622068581,24.12976847207176,5.007255824041089,-26.509105388618543,-40.033119021076686,1.5054395724979315,-0.08849595996781545,-5.013880914100242,40.01909306336636,42343.81709767055,25766.294851330695,25766.294851330695,68110.11194900125,77413.30357649513,77413.30357649513,25766.294851330695,103179.59842782583,103179.59842782583,103179.59842782583,128000.54239401856,91589.63958965031,56520.26517814251,38965.971568342,24820.943966192735,0.0,63786.91553453474,21097.802371263824,1536.5958155348203,0.0,0.8867789601034975,2.816293955353711,0.0014959135982669303,354464.1474903104,1555356.6303379638,4.387909585074413,1555356.6303379638,4.387909585074413,0.85,0.09567711846694144,4.027634451161993,1.267283751401119,1.0,0.0,4.027634451161337,1.2846963744670512,1.2849959516387781,3.1350866486509963,19329.260039659828,1971.035984730752,4632.441516551485,4632.441516551485,5.562141423538537,5.034310397363808,-2.3499665539306864,7.384276951294495,3.471985747390991,3.471985747390991,0.9919959278259974,0.0,0.0,0.00023317694530577057,1.0000419906270703,0.00023316715447074213,198.93123119993126,0.0,1.955451904624887e-06,5.541750697706929,0.028657022011049155,7.856064537737188e-05,0.00015461629992839868,0.0006227379363028141,0.09567711846686161,0.07180742387887999,0.02386969458798161,0.09567715861077679,0.0718074238789399,0.02386969458800153,0.37586980635601314,0.37586980635601314,0.12494390510984968,0.0,4.929278110162102,4.791859405978585,5.343169314947204,4.925384954132426,4.790298293796468,5.332244118223741,24820.943966192735,21097.802371263824,0.85,1.0677755990901598,0.6638323352497782,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515582800156888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.246352936105,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.735310625156,1536.5958155348203,0.37586980635601314,0.12494390510984968,6.112874298809886,3.471985747390991
3177.0,-30.01132369962362,5.034175225779064,35.00974634927919,24.129603837523632,5.0071447985287385,-26.50947840182216,-40.03347238814456,1.5052995007271635,-0.08941069006010594,-5.013962324130438,40.01906252894878,42343.54353906273,25766.220590169276,25766.220590169276,68109.764129232,77413.08523325942,77413.08523325942,25766.220590169276,103179.3058234287,103179.3058234287,103179.3058234287,128000.1685328808,91589.53857697906,56520.10857356634,38966.03333712525,24820.862709452093,0.0,63786.89604657734,21097.733303034278,1536.593299757225,0.0,0.8867786562884802,2.816296473243496,0.0014959135982669303,354463.02259415126,1555355.3132556162,4.387919794489954,1555355.3132556162,4.387919794489954,0.85,0.09567703202791798,4.027634451161993,1.267283583809622,1.0,0.0,4.027634451161496,1.2846970498673136,1.2849966146176246,3.1350850004504767,19329.238721744412,1971.0338109083543,4632.441516551485,4632.441516551485,5.562125392864181,5.034175225779064,-2.3500454640515978,7.384220689830662,3.4720021942582706,3.4720021942582706,0.9920006269309345,0.0,0.0,0.00023316715447074213,1.000041851293813,0.00023315739653203518,198.93156327693526,0.0,1.9477028666825146e-06,5.519789924178246,0.02865896971391584,7.855750301142818e-05,0.00015460965145931395,0.000622711158699681,0.09567703202783329,0.07180726866858583,0.02386976335924746,0.09567705472417194,0.0718072686686494,0.023869763359268593,0.3758690079933469,0.3758690079933469,0.12494426976508698,0.0,4.928364149449692,4.791518587072687,5.340524995980672,4.924551634070326,4.790001001206406,5.329792454533617,24820.862709452093,21097.733303034278,0.85,1.0677704724728743,0.663828249428274,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451560696972361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.22439216257,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.726878584093,1536.593299757225,0.3758690079933469,0.12494426976508698,6.112874298809886,3.4720021942582706
3178.0,-30.011724473423417,5.034040752992621,35.00973051950223,24.129443638399266,5.007038997880765,-26.509849735161886,-40.03382551074026,1.5051642596190402,-0.09035961426491212,-5.01403935389406,40.01903162357724,42343.27447199146,25766.136734373176,25766.136734373176,68109.41120636463,77412.86358284173,77412.86358284173,25766.136734373176,103179.0003172149,103179.0003172149,103179.0003172149,127999.77764745512,91589.43585382409,56519.95807232256,38966.08642389059,24820.777330240224,0.0,63786.86375413081,21097.66073070419,1536.5904464697373,0.0,0.8867783761122003,2.816299952033416,0.0014959135982669303,354461.95822560764,1555353.9801732681,4.3879292095523486,1555353.9801732681,4.3879292095523486,0.85,0.09567694176114576,4.027634451161993,1.2672834266582504,1.0,0.0,4.0276344511620215,1.2846977026049469,1.2849972549708089,3.135083407555931,19329.217042845103,1971.0316002758439,4632.441516551485,4632.441516551485,5.562107291006706,5.034040752992621,-2.3501210105289183,7.38416176352154,3.472018601492479,3.472018601492479,0.9920053147121369,0.0,0.0,0.00023315739653203518,1.000041717600675,0.00023314767017063267,198.9318942930329,0.0,1.94116200133353e-06,5.501253111779224,0.028660910875917173,7.85543629355692e-05,0.00015460303359646598,0.0006226845043672814,0.0956769417610693,0.07180711125251499,0.023869830508554315,0.09567696501673596,0.07180711125257237,0.023869830508573383,0.3758682098664709,0.3758682098664709,0.12494462984680281,0.0,4.92745693299679,4.791183245291222,5.337891291791777,4.923679739629165,4.78969587122981,5.327209582722446,24820.777330240224,21097.66073070419,0.85,1.0677654801918977,0.6638243672741996,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451563105908958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.20585535018,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.718459938202,1536.5904464697373,0.3758682098664709,0.12494462984680281,6.112874298809886,3.472018601492479
3179.0,-30.0121241770788,5.033907049536174,35.009714752714885,24.12928232168781,5.006940199907364,-26.51021940496024,-40.034174582082755,1.505035427788788,-0.09146707020295253,-5.0141123359499025,40.01900179872426,42342.9932928467,25766.044414773572,25766.044414773572,68109.03770762027,77412.6090093592,77412.6090093592,25766.044414773572,103178.65342413278,103178.65342413278,103178.65342413278,127999.35028470095,91589.30261066454,56519.79792197248,38966.11632076895,24820.696860568176,0.0,63786.81318133713,21097.59233148295,1536.5877786655697,0.0,0.8867781126258564,2.8163059871540934,0.0014959135982669303,354460.94978909486,1555352.693699179,4.38793806376871,1555352.693699179,4.38793806376871,0.85,0.09567685012216134,4.027634451161993,1.2672832123609261,1.0,0.0,4.027634451162499,1.2846983252986377,1.284997865313602,3.1350818879799967,19329.188922943213,1971.0287328438574,4632.441516551485,4632.441516551485,5.562087362077377,5.033907049536174,-2.350193393453213,7.3841004429893875,3.4720349942448676,3.4720349942448676,0.9920099983556765,0.0,0.0,0.00023314767017063267,1.0000416063406197,0.00023313797015283514,198.9322244262208,0.0,1.934883498379861e-06,5.483459834408527,0.028662845759415554,7.85512589987608e-05,0.0001545964111718719,0.0006226578316618361,0.0956768501220901,0.0718069535056219,0.023869896616468204,0.09567697550385575,0.07180695350567537,0.023869896616485982,0.37586741203329344,0.37586741203329344,0.12494498515078534,0.0,4.926522721756271,4.790817073405719,5.335242208156956,4.922645265746951,4.789214053012927,5.324506724466346,24820.696860568176,21097.59233148295,0.85,1.0677604713374793,0.6638204854735633,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515655071501183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.188062072804,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.710053646424,1536.5877786655697,0.37586741203329344,0.12494498515078534,6.112874298809886,3.4720349942448676
3180.0,-30.012522321205463,5.03377384629178,35.009699012892064,24.129118595179193,5.00682297567978,-26.510589513731087,-40.03452372327445,1.504890168205452,-0.09220148438669185,-5.014197399995959,40.01897105054291,42342.71908727805,25765.98438932736,25765.98438932736,68108.70347660541,77412.41947948272,77412.41947948272,25765.98438932736,103178.40386881008,103178.40386881008,103178.40386881008,127999.0197812487,91589.22632130446,56519.63651949489,38966.21089089953,24820.615912438618,0.0,63786.82680333815,21097.523525572826,1536.5853690132797,0.0,0.8867777909830283,2.8163057086565644,0.0014959135982669303,354459.77441137185,1555351.3673988094,4.387948872285098,1555351.3673988094,4.387948872285098,0.85,0.09567676207108766,4.027634451161993,1.2672830403735862,1.0,0.0,4.027634451160428,1.284699024779375,1.284998552495178,3.1350801810203524,19329.172822684646,1971.027091074388,4632.441516551485,4632.441516551485,5.562074404451038,5.03377384629178,-2.3502745147153763,7.384048361007157,3.4720513949571603,3.4720513949571603,0.9920146842734744,0.0,0.0,0.00023313797015283514,1.00004144413672,0.00023312830835135054,198.93255327228496,0.0,1.9296461174369657e-06,5.46861709681636,0.028664775405532993,7.854815455427568e-05,0.00015458981559855945,0.0006226312671035378,0.09567676207099876,0.07180679929645434,0.023869962774544423,0.09567678130062586,0.07180679929652106,0.023869962774566607,0.3758666123411539,0.3758666123411539,0.12494533394375872,0.0,4.925650067323204,4.790499643009639,5.332693375285885,4.921995915609273,4.789068686014218,5.322335792503793,24820.615912438618,21097.523525572826,0.85,1.0677550034992662,0.6638160449308027,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451567901987052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.173219335215,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.70165543408,1536.5853690132797,0.3758666123411539,0.12494533394375872,6.112874298809886,3.4720513949571603
3181.0,-30.01291932066693,5.033641481835021,35.00968330133069,24.128961783740692,5.006728593917037,-26.51095630770619,-40.03486856874076,1.5047655809561806,-0.09331715907103444,-5.014265890018601,40.01894039406857,42342.432078438535,25765.883734811025,25765.883734811025,68108.31581324956,77412.16529571886,77412.16529571886,25765.883734811025,103178.04903052989,103178.04903052989,103178.04903052989,127998.57746880027,91589.09416435396,56519.47121531976,38966.247721149106,24820.52843827038,0.0,63786.77615941949,21097.44917252982,1536.5821962609941,0.0,0.8867775533721431,2.8163123764473217,0.0014959135982669303,354458.82804846676,1555350.0450550064,4.387956856987453,1555350.0450550064,4.387956856987453,0.85,0.09567666510594694,4.027634451161993,1.2672828458575531,1.0,0.0,4.02763445116203,1.2846996274869444,1.2849991429301098,3.1350787102200846,19329.144932018477,1971.0242470179396,4632.441516551485,4632.441516551485,5.5620526762725,5.033641481835021,-2.350343307204012,7.383984789039033,3.4720677237276614,3.4720677237276614,0.9920193496364746,0.0,0.0,0.00023312830835135054,1.000041325116871,0.00023311867469487399,198.93288117387098,0.0,1.9220468385424753e-06,5.447080740429375,0.028666697452371534,7.854508841725987e-05,0.00015458321993409065,0.0006226047021780949,0.09567666510588402,0.07180663858365109,0.023870026522232926,0.0956767846307297,0.07180663858369832,0.02387002652224863,0.3758658138747139,0.3758658138747139,0.12494568184374867,0.0,4.924736207573687,4.790146200820686,5.330087714606918,4.9209487309475435,4.788602614494209,5.319534505604793,24820.52843827038,21097.44917252982,0.85,1.0677497737623458,0.6638120724680293,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515702874875227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.15168297882,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.69327514084,1536.5821962609941,0.3758658138747139,0.12494568184374867,6.112874298809886,3.4720677237276614
3182.0,-30.013315215727673,5.0335094004204715,35.009667582673224,24.12877402910965,5.006596891549404,-26.511325839846585,-40.03521379837764,1.5046075156682928,-0.09411959150730809,-5.014360057450296,40.01890876425583,42342.151467441945,25765.84976974591,25765.84976974591,68108.00123718785,77411.93708110256,77411.93708110256,25765.84976974591,103177.78685084847,103177.78685084847,103177.78685084847,127998.23300003874,91588.9724214988,56519.29676515587,38966.30628482547,24820.44614919027,0.0,63786.75243401574,21097.37922681173,1536.579916233577,0.0,0.8867771885822577,2.8163119292378616,0.0014959135982669303,354457.5268904423,1555348.6807278797,4.387969115432596,1555348.6807278797,4.387969115432596,0.85,0.09567657934160649,4.027634451161993,1.2672826106799766,1.0,0.0,4.02763445116304,1.2847003867308748,1.284999889974044,3.135076857422727,19329.119239163738,1971.021627075886,4632.441516551485,4632.441516551485,5.562045344271654,5.0335094004204715,-2.3504308630279858,7.383940263448457,3.472084083527026,3.472084083527026,0.9920240238648645,0.0,0.0,0.00023311867469487399,1.0000412102872491,0.00023310906820321294,198.93320816422724,0.0,1.9164510391199277e-06,5.431222244865875,0.028668613903410654,7.854201897529095e-05,0.00015457665571958303,0.0006225782639215991,0.09567657934149758,0.07180648705005217,0.023870092291445405,0.09567658811178156,0.07180648705013391,0.023870092291472574,0.3758650139924978,0.3758650139924978,0.12494602388257631,0.0,4.923873215733693,4.789799482377305,5.327666075417653,4.920240465942982,4.788234119912431,5.317799859292165,24820.44614919027,21097.37922681173,0.85,1.0677452392272555,0.6638079201671667,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45157266613713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.13582448326,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.684904507589,1536.579916233577,0.3758650139924978,0.12494602388257631,6.112874298809886,3.472084083527026
3183.0,-30.01370948993059,5.033377941802508,35.00965178422399,24.12860953425991,5.006484398096568,-26.51169199191151,-40.03556234585119,1.5044669000775313,-0.0949664599001494,-5.014437907128936,40.01887500284145,42341.8914580432,25765.775034155642,25765.775034155642,68107.66649219884,77411.72509546329,77411.72509546329,25765.775034155642,103177.50012961893,103177.50012961893,103177.50012961893,127997.84398783615,91588.8740301359,56519.14989570561,38966.36014936699,24820.343858217217,0.0,63786.70400758421,21097.292279484634,1536.5761141147718,0.0,0.8867769145713362,2.816313971276994,0.0014959135982669303,354456.451205721,1555347.2244567876,4.387978323334531,1555347.2244567876,4.387978323334531,0.85,0.09567648193873977,4.027634451161993,1.2672824518801642,1.0,0.0,4.027634451159918,1.28470106429832,1.2850005553573387,3.1350752039438934,19329.098474454462,1971.0195096648156,4632.441516551485,4632.441516551485,5.562029211182871,5.033377941802508,-2.3505064001411986,7.383884341943706,3.4721003081033617,3.4721003081033617,0.9920286594581034,0.0,0.0,0.00023310906820321294,1.0000410416950984,0.00023309950140454867,198.93353381677505,0.0,1.91105020533434e-06,5.415916281917519,0.028670524953615988,7.853892014688214e-05,0.0001545701480563308,0.0006225520534328878,0.09567648193866325,0.07180632605655934,0.02387015588210391,0.09567639117821668,0.07180632605661677,0.023870155882123007,0.37586421314993984,0.37586421314993984,0.12494637065933734,0.0,4.923022821803102,4.7894685573180595,5.325247411781163,4.919471447228773,4.787997298649032,5.315424278045327,24820.343858217217,21097.292279484634,0.85,1.0677408019718477,0.6638043478937048,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515750381770582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.120518520314,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.67654276585,1536.5761141147718,0.37586421314993984,0.12494637065933734,6.112874298809886,3.4721003081033617
3184.0,-30.01410264677142,5.033247217130961,35.009636011542796,24.12845349116253,5.0063844847845,-26.512055880134824,-40.03590293051673,1.50433771814784,-0.0959343446933758,-5.014509870536029,40.0188441564952,42341.603479714366,25765.686960585695,25765.686960585695,68107.29044030006,77411.49660104794,77411.49660104794,25765.686960585695,103177.18356163363,103177.18356163363,103177.18356163363,127997.44046699097,91588.76377230567,56518.97983951376,38966.426591991,24820.25690535734,0.0,63786.68349734834,21097.21836955374,1536.573055354013,0.0,0.8867766599658105,2.8163182912639804,0.0014959135982669303,354455.45685659244,1555345.8939256847,4.387986879138259,1555345.8939256847,4.387986879138259,0.85,0.09567638635816599,4.027634451161993,1.2672822436271236,1.0,0.0,4.027634451162164,1.2847016883032976,1.2850011672166626,3.1350736811759625,19329.075205422272,1971.0171368838771,4632.441516551485,4632.441516551485,5.562010198839245,5.033247217130961,-2.3505774500888563,7.383824667219817,3.4721165004209764,3.4721165004209764,0.9920332858345647,0.0,0.0,0.00023309950140454867,1.0000409255136993,0.00023308996207811248,198.9338585473693,0.0,1.9031570655968877e-06,5.3935471239015795,0.028672428110681585,7.853589222253954e-05,0.00015456360918200912,0.0006225257172373981,0.09567638635809667,0.07180616609088396,0.023870220267212704,0.09567632001075718,0.07180616609093599,0.023870220267230003,0.3758634122660948,0.3758634122660948,0.12494671979253583,0.0,4.922161085999505,4.789135653024232,5.322789198539397,4.918575525842641,4.787667635345997,5.312819125058411,24820.25690535734,21097.21836955374,0.85,1.0677352498367676,0.6638000466268879,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515774005128323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.0981493623,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.668200298795,1536.573055354013,0.3758634122660948,0.12494671979253583,6.112874298809886,3.4721165004209764
3185.0,-30.014494339259226,5.033117207996344,35.009620309822814,24.128302477207058,5.006286214993041,-26.512418285982395,-40.036243305634684,1.5042101617162524,-0.09684346504150199,-5.014581976836455,40.01881467802312,42341.320894490615,25765.601096153954,25765.601096153954,68106.92199064457,77411.28158673506,77411.28158673506,25765.601096153954,103176.88268288902,103176.88268288902,103176.88268288902,127997.06093749286,91588.66706825455,56518.815153778,38966.50212719617,24820.17825460384,0.0,63786.680381800004,21097.151516413265,1536.5704775959268,0.0,0.886776399678815,2.816321822244411,0.0014959135982669303,354454.46053524123,1555344.622397481,4.387995625866423,1555344.622397481,4.387995625866423,0.85,0.09567629254642115,4.027634451161993,1.2672820089990275,1.0,0.0,4.0276344511628634,1.2847023046488262,1.285001771450036,3.135072177100942,19329.05479680663,1971.0150557842517,4632.441516551485,4632.441516551485,5.561991663379826,5.033117207996344,-2.350648413227687,7.383765621224031,3.472132695048064,3.472132695048064,0.9920379128708755,0.0,0.0,0.00023308996207811248,1.0000407732103886,0.0002330804586395349,198.93418206940115,0.0,1.897695015894539e-06,5.3780676750451235,0.02867432580569748,7.853286626897557e-05,0.00015455709580913693,0.0006224994837524248,0.09567629254635389,0.07180600773984928,0.0238702848065046,0.09567625137574401,0.07180600773989977,0.023870284806521386,0.37586261100852986,0.37586261100852986,0.12494706679909914,0.0,4.921304345738292,4.78881674169935,5.320308889223043,4.917738511794937,4.787404425122304,5.3102501680091905,24820.17825460384,21097.151516413265,0.85,1.0677295257095278,0.6637956488886619,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451579756161125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.08266991344,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.659867073751,1536.5704775959268,0.37586261100852986,0.12494706679909914,6.112874298809886,3.472132695048064
3186.0,-30.014884887665392,5.0329879532104895,35.00960469122677,24.128156003449135,5.006191966212643,-26.51277925983758,-40.03658724306149,1.5040863383849428,-0.0977532729754671,-5.014651516026259,40.01878569573486,42341.05801691736,25765.51057430255,25765.51057430255,68106.56859121991,77411.06892330566,77411.06892330566,25765.51057430255,103176.57949760821,103176.57949760821,103176.57949760821,127996.68089750438,91588.57388156779,56518.67143115777,38966.55827823336,24820.101399896168,0.0,63786.65967812952,21097.08618991174,1536.5679437409335,0.0,0.8867761506615952,2.8163256620572548,0.0014959135982669303,354453.499686757,1555343.3722725045,4.388003993886408,1555343.3722725045,4.388003993886408,0.8499999999999999,0.09567619727647618,4.027634451161993,1.2672818491002547,1.0,0.0,4.027634451162646,1.284702903459134,1.2850023581901968,3.135070715818703,19329.035130502576,1971.0130503793423,4632.441516551485,4632.441516551485,5.5619721225284025,5.0329879532104895,-2.350717292174182,7.383705245384672,3.4721488876543396,3.4721488876543396,0.9920425393298113,0.0,0.0,0.0002330804586395349,1.0000406542451068,0.00023307098331465192,198.9345046473925,0.0,1.8905587802794325e-06,5.357843583311912,0.02867621636447776,7.852980875577396e-05,0.00015455064988376094,0.0006224735219213109,0.09567619727641007,0.07180584898117227,0.02387034829523779,0.0956761971816022,0.07180584898122189,0.02387034829525429,0.3758618100789595,0.3758618100789595,0.12494740912505028,0.0,4.920449919787018,4.788510975729025,5.317798284155799,4.9168982430508095,4.787156106541602,5.307623295248334,24820.101399896168,21097.08618991174,0.85,1.0677243319353742,0.6637917431414707,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515821030428242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.062445821706,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.651550079356,1536.5679437409335,0.3758618100789595,0.12494740912505028,6.112874298809886,3.4721488876543396
3187.0,-30.0152740695848,5.032859346026825,35.009589143947174,24.128000100050144,5.0060910931922695,-26.51313966616132,-40.036927338782675,1.5039566897688696,-0.09866464139190612,-5.014725386913694,40.018756535776625,42340.78498025865,25765.432862039776,25765.432862039776,68106.21784229843,77410.8446605876,77410.8446605876,25765.432862039776,103176.27752262737,103176.27752262737,103176.27752262737,127996.30278704384,91588.46586193093,56518.51425406725,38966.61289762631,24820.025264416472,0.0,63786.638162042786,21097.021474754,1536.5655497822092,0.0,0.8867758802377383,2.8163290167164052,0.0014959135982669303,354452.47898785764,1555342.1144846552,4.388013081262541,1555342.1144846552,4.388013081262541,0.85,0.09567610288865461,4.027634451161993,1.2672816479904578,1.0,0.0,4.027634451162068,1.2847035294599052,1.2850029721632672,3.135069188184785,19329.012333823175,1971.0107257649836,4632.441516551485,4632.441516551485,5.5619553468686345,5.032859346026825,-2.3507891718129486,7.383648517839774,3.472165091140601,3.472165091140601,0.9920471688973145,0.0,0.0,0.00023307098331465192,1.0000405121267806,0.00023306154149593515,198.9348260976363,0.0,1.884969061967833e-06,5.342002321616839,0.028678101333539728,7.852678550253757e-05,0.00015454419781211435,0.0006224475353352656,0.09567610288858272,0.07180569196241848,0.02387041092616423,0.09567613290664416,0.07180569196247244,0.023870410926182164,0.37586100999666217,0.37586100999666217,0.12494774421502994,0.0,4.919600518229288,4.788204047837951,5.315311410640334,4.916060745521804,4.786836320877114,5.305223073087063,24820.025264416472,21097.021474754,0.85,1.0677191933094552,0.6637876865793843,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515844430768097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.04660456001,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.643242948308,1536.5655497822092,0.37586100999666217,0.12494774421502994,6.112874298809886,3.472165091140601
3188.0,-30.015661966789605,5.032731461067203,35.00957365470627,24.127843288611643,5.005995325667606,-26.513498405459444,-40.03726338325066,1.503831764337396,-0.09969227464597452,-5.0147950742652725,40.018727131709696,42340.500754304994,25765.34619515467,25765.34619515467,68105.84694945966,77410.59635994612,77410.59635994612,25765.34619515467,103175.9425551008,103175.9425551008,103175.9425551008,127995.88839624485,91588.33535294828,56518.34745900774,38966.653215489496,24819.945841144036,0.0,63786.59905663353,21096.95396497243,1536.5628684376593,0.0,0.8867756319925626,2.816334388143174,0.0014959135982669303,354451.5160963948,1555340.846168183,4.388021423345247,1555340.846168183,4.388021423345247,0.85,0.09567600473766458,4.027634451161993,1.2672814589692276,1.0,0.0,4.027634451163073,1.2847041332992,1.2850035640127317,3.1350677146330788,19328.984790947423,1971.007917173288,4632.441516551485,4632.441516551485,5.5619366381845,5.032731461067203,-2.3508578062936047,7.383589267360808,3.472181274562213,3.472181274562213,0.9920517927320608,0.0,0.0,0.00023306154149593515,1.0000403785194685,0.00023305213119591847,198.93514648766407,0.0,1.8783065644647864e-06,5.323120803693205,0.028679979640104193,7.852379836827464e-05,0.0001545377431276605,0.000622421538225788,0.09567600473760497,0.07180553300217934,0.023870471735425624,0.09567612164316049,0.07180553300222407,0.0238704717354405,0.3758602103178494,0.3758602103178494,0.12494807328220983,0.0,4.918727812649422,4.7878686369755314,5.312816898170354,4.915102799619319,4.786394909192211,5.302706002574212,24819.945841144036,21096.95396497243,0.85,1.0677140333033157,0.6637836376369993,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515867749304356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.02772304209,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.634950174268,1536.5628684376593,0.3758602103178494,0.12494807328220983,6.112874298809886,3.472181274562213
3189.0,-30.016048834332093,5.0326038749037325,35.009558145263796,24.127670342009537,5.005868943613182,-26.513859279502555,-40.037603478971846,1.5036793887835667,-0.10031398775322486,-5.01488427241346,40.018695564811786,42340.23791390475,25765.310339616513,25765.310339616513,68105.54825352126,77410.40644705204,77410.40644705204,25765.310339616513,103175.71678666855,103175.71678666855,103175.71678666855,127995.57843996712,91588.25042212877,56518.18931077673,38966.734568168926,24819.86165329857,0.0,63786.596221467495,21096.882405303782,1536.5603700312656,0.0,0.8867752922636667,2.8163321460290605,0.0014959135982669303,354450.2836212804,1555339.4845609225,4.388032839671125,1555339.4845609225,4.388032839671125,0.85,0.09567591226468984,4.027634451161993,1.2672812672005964,1.0,0.0,4.027634451161314,1.284704865473125,1.2850042842672196,3.1350659279076636,19328.96686697804,1971.00608943707,4632.441516551485,4632.441516551485,5.561928898089341,5.0326038749037325,-2.350940696000748,7.383544570904481,3.472197461509438,3.472197461509438,0.9920564175741252,0.0,0.0,0.00023305213119591847,1.0000402714614454,0.00023304274622394877,198.93546602813237,0.0,1.8720394123108804e-06,5.305359694489035,0.028681851679516503,7.852077532895791e-05,0.00015453135586696056,0.0006223958126745443,0.0956759122645902,0.07180537922156396,0.02387053304302623,0.09567585325392272,0.07180537922163875,0.023870533043051086,0.3758594090292387,0.3758594090292387,0.12494839540980432,0.0,4.917930551080531,4.787577788377803,5.310490985108402,4.914570284660215,4.786245327067093,5.301017189345259,24819.86165329857,21096.882405303782,0.85,1.0677093980224048,0.6637795465194467,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515890990935816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.00996193288,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.626670164613,1536.5603700312656,0.3758594090292387,0.12494839540980432,6.112874298809886,3.472197461509438
3190.0,-30.016434219550934,5.0324771448889765,35.009542619422206,24.127523030061298,5.00577958132008,-26.514215116994833,-40.03793903449548,1.5035604787639922,-0.10132121334316935,-5.0149467187084475,40.01866406826996,42339.962706225626,25765.20760177077,25765.20760177077,68105.17030799639,77410.17050867292,77410.17050867292,25765.20760177077,103175.3781104437,103175.3781104437,103175.3781104437,127995.14457078569,91588.13385499126,56518.033058782625,38966.77866245404,24819.766460341998,0.0,63786.54512279604,21096.8014912907,1536.5566189587805,0.0,0.8867750884538927,2.8163380947801167,0.0014959135982669303,354449.4207858102,1555338.1259893025,4.388039688543252,1555338.1259893025,4.388039688543252,0.85,0.09567580598188856,4.027634451161993,1.2672810276271775,1.0,0.0,4.027634451162486,1.284705441058875,1.2850048479295657,3.1350645233060987,19328.94226641707,1971.003580877983,4632.441516551485,4632.441516551485,5.561906720184799,5.0324771448889765,-2.351003825218566,7.383480970107542,3.4722135254519033,3.4722135254519033,0.9920610072719723,0.0,0.0,0.00023304274622394877,1.0000401172809266,0.0002330333975576737,198.9357843451482,0.0,1.8670037724532965e-06,5.291088691132642,0.028683718683288957,7.85177927519531e-05,0.00015452495347199565,0.0006223700261680137,0.09567580598183437,0.07180521470138064,0.023870591280453726,0.09567579978853782,0.07180521470142132,0.023870591280467247,0.37585860893262657,0.37585860893262657,0.12494872055108627,0.0,4.917093624406334,4.787265129443767,5.308071597069329,4.913625505365303,4.785896134571772,5.298275022738949,24819.766460341998,21096.8014912907,0.85,1.0677043281915728,0.6637757637557669,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451591417094381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.99569092953,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.618397852617,1536.5566189587805,0.37585860893262657,0.12494872055108627,6.112874298809886,3.4722135254519033
