time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3191.0,-30.01681818747604,5.032351048135903,35.00952717566027,24.12736667264255,5.005680914464855,-26.514570609374932,-40.03827455509452,1.5034333363638062,-0.10225384251612013,-5.015018893438197,40.01863540732729,42339.69336402738,25765.13161036887,25765.13161036887,68104.82497439625,77409.9355425092,77409.9355425092,25765.13161036887,103175.06715287808,103175.06715287808,103175.06715287808,127994.7599577945,91588.0139205264,56517.87835082742,38966.81729966553,24819.692804916416,0.0,63786.51010458195,21096.738884178954,1536.5543288184608,0.0,0.8867748248542802,2.816341927233991,0.0014959135982669303,354448.42353227275,1555336.8897291743,4.388048546610506,1555336.8897291743,4.388048546610506,0.85,0.09567570852113075,4.027634451161993,1.2672808743221684,1.0,0.0,4.027634451161543,1.2847060550775555,1.2850054500804329,3.1350630249180633,19328.916955208624,1971.0009998530206,4632.441516551485,4632.441516551485,5.561890316005356,5.032351048135903,-2.351073889375275,7.383424937511178,3.4722296350222916,3.4722296350222916,0.9920656100063691,0.0,0.0,0.0002330333975576737,1.0000399698685019,0.00023302408361569382,198.93610149241428,0.0,1.8597842580149339e-06,5.270628587214323,0.028685578467546973,7.851481059009686e-05,0.00015451858696757684,0.000622344384215483,0.09567570852106339,0.0718050574650274,0.02387065105603599,0.09567575894436206,0.07180505746507795,0.023870651056052794,0.3758578082725538,0.3758578082725538,0.12494904088189421,0.0,4.916255682505039,4.786943393307183,5.3056755428864335,4.912765050922076,4.785519650695619,5.295953722402658,24819.692804916416,21096.738884178954,0.85,1.0676995004544716,0.6637719056052576,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451593726220546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.97523082561,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.610142340922,1536.5543288184608,0.3758578082725538,0.12494904088189421,6.112874298809886,3.4722296350222916
3192.0,-30.017200866605588,5.032225288218485,35.00951170613346,24.1271982313134,5.005558600222665,-26.51492730646714,-40.03861021539194,1.5032850400842022,-0.10287038622982436,-5.015104633440024,40.01860376934316,42339.43027509223,25765.09119009014,25765.09119009014,68104.52146518236,77409.74755240246,77409.74755240246,25765.09119009014,103174.8387424926,103174.8387424926,103174.8387424926,127994.44549186886,91587.93086860949,56517.7198383449,38966.90114473843,24819.606749376257,0.0,63786.50789411469,21096.66573696982,1536.5516445696883,0.0,0.886774502983429,2.816340021033583,0.0014959135982669303,354447.2388473569,1555335.525058304,4.388059362843876,1555335.525058304,4.388059362843876,0.85,0.09567561280462974,4.027634451161993,1.2672807050822303,1.0,0.0,4.027634451163058,1.2847067679736017,1.2850061511763091,3.135061285241671,19328.89942776659,1970.9992125513395,4632.441516551485,4632.441516551485,5.5618815905247265,5.032225288218485,-2.3511538535796745,7.38337914179816,3.472245724409929,3.472245724409929,0.9920702069742654,0.0,0.0,0.00023302408361569382,1.0000398358313085,0.00023301480127737773,198.9364175760572,0.0,1.8528793070014284e-06,5.251059956042048,0.028687431346853975,7.851182729135658e-05,0.00015451225632433723,0.0006223188866986732,0.09567561280453299,0.0718049020601433,0.0238707107443897,0.09567549232196731,0.0718049020602159,0.023870710744413833,0.37585700640258957,0.37585700640258957,0.12494935716698484,0.0,4.915484317403184,4.786664865134924,5.303416556617435,4.912234247210222,4.785388241568171,5.294217076514599,24819.606749376257,21096.66573696982,0.85,1.0676947792507399,0.6637678040844545,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515960268616395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.955662194436,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.601902376171,1536.5516445696883,0.37585700640258957,0.12494935716698484,6.112874298809886,3.472245724409929
3193.0,-30.0175824758639,5.032100493465239,35.00949625897097,24.127059650514298,5.005480043029383,-26.515278664473797,-40.038937563635386,1.5031762316393091,-0.10394599902053869,-5.015160169647746,40.0185734816983,42339.137157483674,25764.975370389555,25764.975370389555,68104.11252787322,77409.50325178998,77409.50325178998,25764.975370389555,103174.47862217954,103174.47862217954,103174.47862217954,127993.99459104493,91587.80878998562,56517.548641806745,38966.95572019875,24819.5159688654,0.0,63786.47168906414,21096.588573535588,1536.5479872444948,0.0,0.8867743299689061,2.8163476757703423,0.0014959135982669303,354446.4714953164,1555334.2186337335,4.388065176871947,1555334.2186337335,4.388065176871947,0.85,0.09567550354357898,4.027634451161993,1.267280437485315,1.0,0.0,4.02763445116209,1.2847072960983348,1.2850066674984058,3.135059996462967,19328.87366405056,1970.9965853834449,4632.441516551485,4632.441516551485,5.561856588654724,5.032100493465239,-2.3512114771078196,7.383311970573059,3.472261705248401,3.472261705248401,0.9920747729281146,0.0,0.0,0.00023301480127737773,1.0000397245828392,0.0002330055452292943,198.93673277689504,0.0,1.8465951313319127e-06,5.233250602194641,0.02868927794198531,7.850891796985183e-05,0.0001545058833075259,0.0006222932185166061,0.09567550354353738,0.07180473605951541,0.023870767484021962,0.09567550596959827,0.07180473605954664,0.023870767484032343,0.3758562059715046,0.3758562059715046,0.12494967693358561,0.0,4.914651737702457,4.786353215454199,5.301011679917053,4.911214170627204,4.7850013562976415,5.291286356909438,24819.5159688654,21096.588573535588,0.85,1.067688974236669,0.66376358554321,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515983197875169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.93785284059,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.593675431359,1536.5479872444948,0.3758562059715046,0.12494967693358561,6.112874298809886,3.472261705248401
3194.0,-30.017963030088108,5.03197633062103,35.00948093298423,24.1269078682177,5.00538514287639,-26.51563070735824,-40.03927252544088,1.5030528201464182,-0.10485785671778558,-5.015230546081784,40.018546116866034,42338.88034622607,25764.899541305047,25764.899541305047,68103.77988753111,77409.2716757317,77409.2716757317,25764.899541305047,103174.17121703674,103174.17121703674,103174.17121703674,127993.6206090834,91587.69239295245,56517.40671280684,38966.984089050675,24819.449392046663,0.0,63786.43348109734,21096.531983239664,1536.5460627441034,0.0,0.8867740708277017,2.8163514453648806,0.0014959135982669303,354445.4990955344,1555333.0382822142,4.38807388512783,1555333.0382822142,4.38807388512783,0.85,0.09567540543706654,4.027634451161993,1.267280270443298,1.0,0.0,4.027634451162136,1.2847078924759248,1.2850072521230307,3.1350585411286174,19328.849099388746,1970.9940804850532,4632.441516551485,4632.441516551485,5.561840219514554,5.03197633062103,-2.351279755739276,7.383256086360307,3.4722777676448695,3.4722777676448695,0.9920793621842484,0.0,0.0,0.0002330055452292943,1.000039614877888,0.00023299631510872288,198.93704710717557,0.0,1.8413679641435887e-06,5.21843681038293,0.028691119309949453,7.8505941085661e-05,0.00015449960414363329,0.0006222679283397877,0.09567540543699857,0.07180457946618321,0.02387082597081536,0.09567548623703544,0.07180457946623423,0.02387082597083232,0.3758554044964661,0.3758554044964661,0.12494998912871748,0.0,4.91382300791355,4.78603748198401,5.298634621855115,4.91037268936401,4.784641159754926,5.288992230021506,24819.449392046663,21096.531983239664,0.85,1.0676843988732054,0.6637599570255468,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516006063098594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.92303904878,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.585457163666,1536.5460627441034,0.3758554044964661,0.12494998912871748,6.112874298809886,3.4722777676448695
3195.0,-30.01834200625476,5.03185241507019,35.00946557045032,24.126729543227725,5.0052586288637455,-26.515984491304316,-40.03960395986212,1.5029011139131885,-0.10552241875979007,-5.015318699790994,40.01851440037298,42338.61569636631,25764.869866100762,25764.869866100762,68103.48556246707,77409.06055388252,77409.06055388252,25764.869866100762,103173.93041998328,103173.93041998328,103173.93041998328,127993.29429964931,91587.58301408183,56517.24336399704,38967.04405564976,24819.363879666023,0.0,63786.40793531579,21096.45929771612,1536.5434634364005,0.0,0.8867737369523442,2.8163498886724705,0.0014959135982669303,354444.28106792446,1555331.6702275053,4.388085104776869,1555331.6702275053,4.388085104776869,0.85,0.09567530883094676,4.027634451161993,1.2672800676850602,1.0,0.0,4.027634451159944,1.2847086211511756,1.285007969109443,3.1350567629514248,19328.826015853945,1970.9917266195844,4632.441516551485,4632.441516551485,5.561833813561198,5.03185241507019,-2.3513610504325486,7.383213465502739,3.4722938126759755,3.4722938126759755,0.9920839464788501,0.0,0.0,0.00023299631510872288,1.000039450724978,0.00023298712359778645,198.93736013488257,0.0,1.836212930921852e-06,5.203827446232529,0.028692955522880374,7.8502995652874e-05,0.00015449331945584889,0.0006222426159147524,0.09567530883085096,0.07180442479374675,0.02387088403710421,0.0956752354817557,0.07180442479381864,0.02387088403712811,0.3758546017307484,0.3758546017307484,0.12495029535108716,0.0,4.913051489873055,4.78573956909662,5.296433571424416,4.90979628103122,4.7843808338820395,5.287461230261101,24819.363879666023,21096.45929771612,0.85,1.0676802122409703,0.6637560738535527,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451602886517511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.90842968463,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.57724731151,1536.5434634364005,0.3758546017307484,0.12495029535108716,6.112874298809886,3.4722938126759755
3196.0,-30.018719823551393,5.031729389758144,35.00945019093575,24.126596899610036,5.005175367367674,-26.516332906410582,-40.03993081916121,1.5027884502269175,-0.1063764701776222,-5.015376076685928,40.018483180710824,42338.33705641463,25764.763037445573,25764.763037445573,68103.10009386021,77408.85935567754,77408.85935567754,25764.763037445573,103173.62239312312,103173.62239312312,103173.62239312312,127992.89057309067,91587.50060299836,56517.08318565158,38967.13046371865,24819.268179967545,0.0,63786.39864368619,21096.377952972412,1536.5395714600868,0.0,0.8867735579420051,2.8163544162859067,0.0014959135982669303,354443.48828804906,1555330.3236039188,4.388091120297104,1555330.3236039188,4.388091120297104,0.85,0.09567519686573771,4.027634451161993,1.2672798627289015,1.0,0.0,4.027634451162472,1.2847091671230195,1.2850085033994698,3.135055430624416,19328.808623654677,1970.989953108827,4632.441516551485,4632.441516551485,5.561810752578171,5.031729389758144,-2.351419627582497,7.383149017340641,3.4723097253691737,3.4723097253691737,0.992088492962621,0.0,0.0,0.00023298712359778645,1.0000393302082822,0.0002329779605260738,198.93767220624832,0.0,1.8285349213439994e-06,5.182067967088894,0.02869478405780172,7.850009097891353e-05,0.0001544870326188729,0.0006222172948335591,0.09567519686569216,0.07180425796799558,0.023870938897696578,0.09567512763702339,0.07180425796802976,0.02387093889770794,0.37585379880311376,0.37585379880311376,0.12495060588833802,0.0,4.9122632525056815,4.785459789815945,5.294110744278498,4.908999606508303,4.784231923597474,5.284710098121764,24819.268179967545,21096.377952972412,0.85,1.0676743246516756,0.6637518022128599,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516051572765436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.88667020548,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.56905638797,1536.5395714600868,0.37585379880311376,0.12495060588833802,6.112874298809886,3.4723097253691737
3197.0,-30.01909636777628,5.0316069933196035,35.00943490951525,24.12644497761505,5.005081077217916,-26.516681278750433,-40.040261450316734,1.5026659881919167,-0.10728601867521093,-5.015444962105142,40.01845527887523,42338.0795373853,25764.687572624916,25764.687572624916,68102.76711001022,77408.62464520195,77408.62464520195,25764.687572624916,103173.31221782687,103173.31221782687,103173.31221782687,127992.50995263363,91587.37969976875,56516.939116685026,38967.156203426355,24819.197734806756,0.0,63786.35393823311,21096.318074585743,1536.5373910818812,0.0,0.8867733083335121,2.816358329807144,0.0014959135982669303,354442.5364960657,1555329.1200916455,4.388099508222851,1555329.1200916455,4.388099508222851,0.85,0.0956750956083531,4.027634451161993,1.2672796803014355,1.0,0.0,4.02763445116129,1.2847097588691458,1.285009083510972,3.1350539865963825,19328.783107996187,1970.9873512357624,4632.441516551485,4632.441516551485,5.561794462071234,5.0316069933196035,-2.351486432135858,7.383093425455462,3.4723257000918237,3.4723257000918237,0.9920930571690925,0.0,0.0,0.0002329779605260738,1.0000391978019518,0.000232968828660067,198.9379832269355,0.0,1.8228801567756473e-06,5.166042364302185,0.028696606937958495,7.849715288699057e-05,0.00015448080763908321,0.0006221922228905004,0.09567509560828515,0.07180409998993746,0.023870995618347685,0.09567509788874812,0.07180409998998846,0.02387099561836464,0.3758529966474424,0.3758529966474424,0.12495091102233948,0.0,4.911468895624864,4.7851661577551,5.2918051550949485,4.908158943429953,4.7838610678860505,5.282451484555452,24819.197734806756,21096.318074585743,0.85,1.0676698526452362,0.6637482301995654,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516074210985832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.8706446027,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.560876047917,1536.5373910818812,0.3758529966474424,0.12495091102233948,6.112874298809886,3.4723257000918237
3198.0,-30.019471664255107,5.0314851363504705,35.009419657453435,24.126294312905543,5.004978620834952,-26.517029344526854,-40.04058820484204,1.5025363011068127,-0.10799324149854783,-5.015517515172425,40.01842557116051,42337.81149878357,25764.622836295985,25764.622836295985,68102.43433507955,77408.42815999012,77408.42815999012,25764.622836295985,103173.0509962861,103173.0509962861,103173.0509962861,127992.1686970153,91587.29321244503,56516.78072585891,38967.2360962068,24819.117700729206,0.0,63786.353796936004,21096.250045619825,1536.5347486041615,0.0,0.8867730465945395,2.8163591555082905,0.0014959135982669303,354441.53403024445,1555327.8386857081,4.388108303788664,1555327.8386857081,4.388108303788664,0.85,0.09567499250752368,4.027634451161993,1.2672794802905991,1.0,0.0,4.027634451161197,1.2847103843471444,1.2850096974022869,3.13505246025448,19328.76485553906,1970.9854900031162,4632.441516551485,4632.441516551485,5.5617804875118795,5.0314851363504705,-2.3515558046585867,7.383040941009057,3.4723416594824603,3.4723416594824603,0.9920976169949887,0.0,0.0,0.000232968828660067,1.000039068030862,0.00023295972738224802,198.93829321785424,0.0,1.8166750064876522e-06,5.148456968386006,0.02869842361296498,7.84942493439008e-05,0.0001544745793161662,0.0006221671374825468,0.09567499250745616,0.07180394130074372,0.023871051206712447,0.09567493316111465,0.07180394130079439,0.023871051206729294,0.37585219408242015,0.37585219408242015,0.12495121133095968,0.0,4.910707865054576,4.784900472751531,5.289549148870435,4.907524273673857,4.783700219133607,5.280386801191696,24819.117700729206,21096.250045619825,0.85,1.0676646379864225,0.6637440295390781,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516096772992853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.853059206784,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.552708617828,1536.5347486041615,0.37585219408242015,0.12495121133095968,6.112874298809886,3.4723416594824603
3199.0,-30.019845783717418,5.031364175415109,35.00940448100272,24.12616048185157,5.004902327524601,-26.5173737343611,-40.04091069856656,1.5024302781682624,-0.10898295233005229,-5.015572549589735,40.01839726936475,42337.53058961787,25764.515312243388,25764.515312243388,68102.04590186126,77408.1940214042,77408.1940214042,25764.515312243388,103172.70933364758,103172.70933364758,103172.70933364758,127991.74801501443,91587.17918889696,56516.61960128629,38967.28843067852,24819.03868136685,0.0,63786.32711204537,21096.18287916182,1536.5317567090285,0.0,0.8867728689403597,2.8163657401493873,0.0014959135982669303,354440.77362111467,1555326.6179231103,4.388114273742395,1555326.6179231103,4.388114273742395,0.85,0.09567488175996905,4.027634451161993,1.2672792561026291,1.0,0.0,4.027634451161392,1.2847108990714378,1.2850102005533817,3.135051204183823,19328.74079178227,1970.9830361828222,4632.441516551485,4632.441516551485,5.561757276414187,5.031364175415109,-2.3516121082665817,7.382976283681691,3.4723575776189715,3.4723575776189715,0.9921021650339918,0.0,0.0,0.00023295972738224802,1.0000389456216447,0.0002329506549741775,198.93860223741817,0.0,1.8105926754098975e-06,5.13121964211165,0.02870023420564039,7.849138375967506e-05,0.00015446834362257297,0.0006221420223882038,0.09567488175992284,0.07180377727117876,0.02387110448874408,0.09567495138572586,0.07180377727121344,0.023871104488755606,0.3758513926896173,0.3758513926896173,0.1249515092502483,0.0,4.909905448167137,4.784613352169913,5.287191649644683,4.9065895972597104,4.783360561854806,5.277656805785966,24819.03868136685,21096.18287916182,0.85,1.0676589950419157,0.6637399033063761,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451611926030331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.83582188051,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.544553632777,1536.5317567090285,0.3758513926896173,0.1249515092502483,6.112874298809886,3.4723575776189715
3200.0,-30.02021863501358,5.0312435046673425,35.00938934477249,24.12599102770912,5.004785620636171,-26.517721024329976,-40.04123731339348,1.502288009952462,-0.10966742533025808,-5.015655543029866,40.01836808796342,42337.27256638023,25764.48048973194,25764.48048973194,68101.75305611217,77407.97905935506,77407.97905935506,25764.48048973194,103172.459549087,103172.459549087,103172.459549087,127991.42588105366,91587.06746819374,56516.46446368601,38967.33667167525,24818.966331966658,0.0,63786.30300364191,21096.12138217166,1536.5297943827309,0.0,0.8867725521486071,2.816365047897562,0.0014959135982669303,354439.6269053073,1555325.3592205832,4.388124919328241,1555325.3592205832,4.388124919328241,0.85,0.0956747830751565,4.027634451161993,1.267279035761021,1.0,0.0,4.027634451160828,1.2847115832771445,1.2850108732624546,3.135049534532866,19328.71721402245,1970.9806319204265,4632.441516551485,4632.441516551485,5.5617497593173555,5.0312435046673425,-2.3516888123483235,7.3829323170156655,3.4723735629640546,3.4723735629640546,0.9921067322754442,0.0,0.0,0.0002329506549741775,1.0000388137224825,0.00023294161364303097,198.93891021033014,0.0,1.804852180475216e-06,5.1149510794667625,0.028702039057820868,7.848848165512496e-05,0.00015446217331905254,0.0006221171706611708,0.09567478307507139,0.0718036236414222,0.023871159433649192,0.09567477150242057,0.07180362364148607,0.023871159433670436,0.3758505907570416,0.3758505907570416,0.1249517975968254,0.0,4.909153830373782,4.78433728423181,5.285004819719859,4.905988117699621,4.7830757114872995,5.276099238146344,24818.966331966658,21096.12138217166,0.85,1.0676548075254317,0.663736109050919,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451614167715459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.81955331786,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.536409717406,1536.5297943827309,0.3758505907570416,0.1249517975968254,6.112874298809886,3.4723735629640546
3201.0,-30.02059001486233,5.031123630001947,35.00937419893316,24.125853354949527,5.00470028609128,-26.518063852257708,-40.04155952772123,1.5021741234867787,-0.1105147776303852,-5.015714239773001,40.018337535615686,42337.00246803376,25764.38495984745,25764.38495984745,68101.38742788121,77407.76585768929,77407.76585768929,25764.38495984745,103172.15081753673,103172.15081753673,103172.15081753673,127991.02593597118,91586.9696154425,56516.3093021653,38967.40034808579,24818.875118434444,0.0,63786.27546652023,21096.043850669277,1536.5261895784463,0.0,0.8867723640010535,2.8163693336781117,0.0014959135982669303,354438.8158973867,1555324.0413848544,4.388131241909845,1555324.0413848544,4.388131241909845,0.85,0.09567466906843727,4.027634451161993,1.2672788500366732,1.0,0.0,4.027634451160571,1.284712134660994,1.2850114131586434,3.1350481890052304,19328.69656298285,1970.978526100437,4632.441516551485,4632.441516551485,5.561729137387396,5.031123630001947,-2.3517475673648605,7.382871197366807,3.472389434247504,3.472389434247504,0.9921112669278582,0.0,0.0,0.00023294161364303097,1.0000386606600822,0.00023293260831463885,198.93921696867173,0.0,1.7986725651446513e-06,5.097438049619942,0.02870383773038601,7.848561874799006e-05,0.0001544559948950409,0.0006220922862277677,0.09567466906838511,0.07180345835377451,0.023871210714610597,0.09567467233539673,0.07180345835381366,0.023871210714623614,0.37584978887176085,0.37584978887176085,0.12495208706750474,0.0,4.908385576641535,4.7840629807009805,5.282745908489801,4.905199462142605,4.782854517395947,5.2735984110408936,24818.875118434444,21096.043850669277,0.85,1.0676495363587404,0.6637321611645965,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516164018084452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.802040288014,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.528278736983,1536.5261895784463,0.37584978887176085,0.12495208706750474,6.112874298809886,3.472389434247504
3202.0,-30.02096039388554,5.031004158444963,35.009359080851944,24.12569305105137,5.0045915644090195,-26.51840811816874,-40.041885688528396,1.502039288692232,-0.11121082810655025,-5.015790863799435,40.01830805244998,42336.75319953166,25764.336586838053,25764.336586838053,68101.08978636972,77407.55585015686,77407.55585015686,25764.336586838053,103171.89243699491,103171.89243699491,103171.89243699491,127990.69066126339,91586.86508478789,56516.16522910851,38967.4442840882,24818.79822426848,0.0,63786.24250835668,21095.978490628208,1536.523820704671,0.0,0.8867720807237138,2.816369537379501,0.0014959135982669303,354437.75719190424,1555322.769667702,4.388140761272223,1555322.769667702,4.388140761272223,0.85,0.09567456567371818,4.027634451161993,1.2672786862915384,1.0,0.0,4.027634451164378,1.2847127839588866,1.2850120510379295,3.135046604541989,19328.67450262521,1970.976276570002,4632.441516551485,4632.441516551485,5.5617186951596365,5.031004158444963,-2.351819349740217,7.38282350818518,3.4724053445645553,3.4724053445645553,0.9921158127327301,0.0,0.0,0.00023293260831463885,1.0000385565892203,0.00023292362757401078,198.93952290116658,0.0,1.7915129788725045e-06,5.077147782124678,0.028705629243364884,7.848272087430713e-05,0.00015444988744033172,0.000622067687632772,0.09567456567364807,0.07180330173557144,0.02387126393807663,0.09567450118995825,0.07180330173562405,0.023871263938094127,0.37584898694731156,0.37584898694731156,0.12495237160664674,0.0,4.907653892609801,4.783801523727789,5.280595118150416,4.904580035692902,4.78261046778789,5.271845859021994,24818.79822426848,21095.978490628208,0.85,1.067645421776455,0.6637285962405622,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516186270911728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.78175002052,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.52016480618,1536.523820704671,0.37584898694731156,0.12495237160664674,6.112874298809886,3.4724053445645553
3203.0,-30.02132933448117,5.03088554443269,35.00934399816864,24.125554190855496,5.004513554125121,-26.51874801800272,-40.042203676979966,1.501932237646617,-0.11222105593259357,-5.015845483657882,40.01827884732335,42336.476098855266,25764.23368147278,25764.23368147278,68100.70978032805,77407.3081232928,77407.3081232928,25764.23368147278,103171.54180476557,103171.54180476557,103171.54180476557,127990.25532133225,91586.73468738545,56516.005055045396,38967.47736926673,24818.713516566684,0.0,63786.19088583341,21095.90648908168,1536.520492185027,0.0,0.8867719084495611,2.8163764404487384,0.0014959135982669303,354437.00251703075,1555321.5099441698,4.388146550442166,1555321.5099441698,4.388146550442166,0.85,0.09567445092824718,4.027634451161993,1.2672784368274734,1.0,0.0,4.027634451161544,1.2847133032452258,1.285012558906956,3.135045337343408,19328.646983297574,1970.9734703795461,4632.441516551485,4632.441516551485,5.561696481092842,5.03088554443269,-2.3518748149548694,7.382760359387559,3.4724211766948683,3.4724211766948683,0.9921203361985338,0.0,0.0,0.00023292362757401078,1.0000384069618444,0.00023291468202870508,198.93982764634782,0.0,1.78662425584874e-06,5.063293141075329,0.028707415867620732,7.847989570560428e-05,0.0001544437318684065,0.0006220428952392194,0.0956744509281985,0.07180313646678416,0.023871314461414342,0.09567450984943159,0.0718031364668207,0.02387131446142649,0.37584818558801625,0.37584818558801625,0.12495265725395208,0.0,4.906869065649687,4.783502389434091,5.278344587819618,4.903624427725276,4.78220233158828,5.269238402980932,24818.713516566684,21095.90648908168,0.85,1.0676403283308906,0.6637247891887832,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516208463835116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.76789537947,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.512058545919,1536.520492185027,0.37584818558801625,0.12495265725395208,6.112874298809886,3.4724211766948683
3204.0,-30.021697105971402,5.030767133671192,35.009328924551234,24.125380056817107,5.004392171771145,-26.51909120296513,-40.04252589130772,1.5017862687649852,-0.11285486886504259,-5.015930427760042,40.018248946017565,42336.22167888003,25764.209291379666,25764.209291379666,68100.4309702597,77407.0934599539,77407.0934599539,25764.209291379666,103171.30275133357,103171.30275133357,103171.30275133357,127989.94041483596,91586.61932244529,56515.84960540532,38967.521907822185,24818.637663502395,0.0,63786.15957132458,21095.842013977035,1536.518374785699,0.0,0.8867715843324122,2.8163748546282,0.0014959135982669303,354435.82885886735,1555320.2201926934,4.388157442209393,1555320.2201926934,4.388157442209393,0.85,0.09567435012562416,4.027634451161993,1.2672782296733933,1.0,0.0,4.027634451162916,1.2847140045017384,1.285013248833751,3.135043626090201,19328.622636450724,1970.9709876920992,4632.441516551485,4632.441516551485,5.561691216030558,5.030767133671192,-2.351952449343249,7.382719583014442,3.4724370683985737,3.4724370683985737,0.9921248766853068,0.0,0.0,0.00023291468202870508,1.0000382853703862,0.00023290576514522143,198.94013142666708,0.0,1.779625241318319e-06,5.043457933896116,0.02870919549286205,7.847703308800263e-05,0.00015443764894070244,0.0006220183954300346,0.09567435012553657,0.0718029825123141,0.023871367613222484,0.09567428916467123,0.07180298251237982,0.023871367613244338,0.375847382220782,0.375847382220782,0.12495293630303504,0.0,4.906142942085637,4.7832182183184955,5.276284650211153,4.9030755588950115,4.781920537780763,5.267882910068579,24818.637663502395,21095.842013977035,0.85,1.0676364814550556,0.6637211263916963,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516230570633082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.74806017229,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.50396875619,1536.518374785699,0.375847382220782,0.12495293630303504,6.112874298809886,3.4724370683985737
3205.0,-30.022063667304327,5.030649871883039,35.009313898785386,24.125269380770646,5.004335031066189,-26.519426873963777,-40.04283940941093,1.5016982377255992,-0.113841173761557,-5.015970174966212,40.01822019255793,42335.93652108968,25764.071414578433,25764.071414578433,68100.00793566811,77406.87541350405,77406.87541350405,25764.071414578433,103170.94682808248,103170.94682808248,103170.94682808248,127989.49609965467,91586.52609471133,56515.688926907846,38967.59685311498,24818.549271572192,0.0,63786.14612468717,21095.766880836363,1536.5144955297112,0.0,0.8867714861303131,2.8163831798792662,0.0014959135982669303,354435.27967955096,1555318.979952733,4.388160742234562,1555318.979952733,4.388160742234562,0.85,0.09567422700831624,4.027634451161993,1.267278031310998,1.0,0.0,4.027634451160162,1.284714434688936,1.2850136676649053,3.135042576319454,19328.602961483986,1970.968981403842,4632.441516551485,4632.441516551485,5.56166145271876,5.030649871883039,-2.3519967056721525,7.3826465775551915,3.4724528237262433,3.4724528237262433,0.9921293782074981,0.0,0.0,0.00023290576514522143,1.000038159504204,0.0002328968779158295,198.9404342082074,0.0,1.773925972153832e-06,5.02730620508396,0.028710969418834203,7.847424782208956e-05,0.00015443151732313188,0.0006219936995158661,0.09567422700828913,0.07180281108223784,0.0238714159260513,0.0956743198342888,0.07180281108225818,0.023871415926058064,0.3758465779555399,0.3758465779555399,0.12495322013581171,0.0,4.9053555684998855,4.782930336478216,5.273990029911374,4.902129001204628,4.781703477732719,5.264735893581076,24818.549271572192,21095.766880836363,0.85,1.0676300744451364,0.6637167957809006,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516252607442637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.73190844348,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.49589008952,1536.5144955297112,0.3758465779555399,0.12495322013581171,6.112874298809886,3.4724528237262433
3206.0,-30.022429104859338,5.030532740756348,35.009298946357596,24.125100555270933,5.004213333124633,-26.519767989700753,-40.043161309417314,1.5015522179660987,-0.11435585956695604,-5.016057217418192,40.01819227714588,42335.69085129992,25764.055735202957,25764.055735202957,68099.74658650288,77406.68336330952,77406.68336330952,25764.055735202957,103170.73909851248,103170.73909851248,103170.73909851248,127989.22548024025,91586.43227282008,56515.541170004886,38967.65678090577,24818.486381727762,0.0,63786.143162633525,21095.7134244686,1536.5131732417499,0.0,0.886771144138514,2.816379783058662,0.0014959135982669303,354434.0770334728,1555317.775861492,4.388172234676542,1555317.775861492,4.388172234676542,0.8500000000000001,0.09567412878248208,4.027634451161993,1.2672778252558787,1.0,0.0,4.027634451163857,1.2847151360642213,1.285014357785401,3.135040864779425,19328.58316112511,1970.966962329145,4632.441516551485,4632.441516551485,5.56165806802941,5.030532740756348,-2.352075529963868,7.382608270720215,3.4724687283096025,3.4724687283096025,0.9921339223741722,0.0,0.0,0.0002328968779158295,1.0000380426293314,0.00023288801824327576,198.9407360623108,0.0,1.7680292741354551e-06,5.01059496289988,0.028712737448108337,7.847138818720867e-05,0.00015442548972862086,0.0006219694225685559,0.09567412878238363,0.07180265996845464,0.023871468813928994,0.09567408520956036,0.07180265996852853,0.023871468813953557,0.37584577255732676,0.37584577255732676,0.12495349218483501,0.0,4.9046580945384335,4.782683798969913,5.271931725652109,4.901701357851209,4.781532675796086,5.263532522800233,24818.486381727762,21095.7134244686,0.85,1.0676260267511566,0.6637129751419197,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516274571803343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.715197201294,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.487823407284,1536.5131732417499,0.37584577255732676,0.12495349218483501,6.112874298809886,3.4724687283096025
3207.0,-30.02279308165987,5.030416496849996,35.00928397625129,24.124966479744785,5.004137507988617,-26.520103202846602,-40.04347475767133,1.501447629175483,-0.11530934914725322,-5.016108206140723,40.01816185736248,42335.41650798664,25763.94926876225,25763.94926876225,68099.36577674889,77406.44633953321,77406.44633953321,25763.94926876225,103170.39560829547,103170.39560829547,103170.39560829547,127988.78820488157,91586.31145986005,56515.3826286181,38967.698701379944,24818.3925965861,0.0,63786.09129796605,21095.633707098186,1536.5092416203374,0.0,0.8867709947458663,2.816386364505828,0.0014959135982669303,354433.37253519264,1555316.4637485878,4.3881772549343,1555316.4637485878,4.3881772549343,0.85,0.09567400765898666,4.027634451161993,1.2672776241460815,1.0,0.0,4.02763445116241,1.2847156435849123,1.2850148540415456,3.1350396262967197,19328.557664517295,1970.9643623987085,4632.441516551485,4632.441516551485,5.561635085237221,5.030416496849996,-2.3521277844609876,7.382544281310983,3.4724844768728556,3.4724844768728556,0.992138421963673,0.0,0.0,0.00023288801824327576,1.0000378906727967,0.0002328791942939236,198.94103671062373,0.0,1.7625497791152106e-06,4.995066074012507,0.02871449999788745,7.846860372699863e-05,0.00015441941451627714,0.0006219449538340222,0.09567400765895184,0.07180249125290672,0.023871516406045127,0.09567404785628913,0.07180249125293285,0.023871516406053808,0.3758449685690384,0.3758449685690384,0.12495376761361518,0.0,4.903905923275147,4.782406122446105,5.269747728854838,4.900798856993447,4.781198778610644,5.260914609930751,24818.3925965861,21095.633707098186,0.85,1.0676209247347372,0.6637092138194176,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451629646889044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.69966831241,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.479767019357,1536.5092416203374,0.3758449685690384,0.12495376761361518,6.112874298809886,3.4724844768728556
3208.0,-30.023156084791196,5.030300488618698,35.0092690258621,24.12480729343372,5.00402137849173,-26.520441570260637,-40.04379620365796,1.5013068639612666,-0.11578221502031738,-5.016189338407734,40.018132491452945,42335.1796024555,25763.920987755686,25763.920987755686,68099.1005902112,77406.2705836268,77406.2705836268,25763.920987755686,103170.19157138249,103170.19157138249,103170.19157138249,127988.50983251912,91586.235204663,56515.24495010315,38967.76694951094,24818.318261136636,0.0,63786.08521064757,21095.57052196614,1536.5071280611166,0.0,0.8867706880912132,2.8163831080195383,0.0014959135982669303,354432.2515534493,1555315.197093786,4.388187559898849,1555315.197093786,4.388187559898849,0.85,0.09567390341720705,4.027634451161993,1.267277468093671,1.0,0.0,4.027634451160153,1.2847163202520138,1.2850155195293809,3.1350379750542285,19328.541571468562,1970.9627213644378,4632.441516551485,4632.441516551485,5.561628980247774,5.030300488618698,-2.3522020534703274,7.382502542089025,3.4725002978623665,3.4725002978623665,0.9921429422463904,0.0,0.0,0.0002328791942939236,1.000037789422606,0.00023287039425618264,198.94133655547515,0.0,1.755445631998906e-06,4.9749329210849,0.02871625544351945,7.846574831526316e-05,0.00015441344597866044,0.0006219209147462941,0.09567390341711964,0.07180233606512172,0.023871567351997917,0.09567377254167642,0.07180233606518732,0.02387156735201973,0.3758441636552312,0.3758441636552312,0.12495403674865073,0.0,4.9032372826164305,4.782182596275106,5.267735860464882,4.900407123387424,4.781134720622049,5.2595336849087175,24818.318261136636,21095.57052196614,0.85,1.0676168691858152,0.6637055630965207,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516318278511573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.67953515948,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.471727713955,1536.5071280611166,0.3758441636552312,0.12495403674865073,6.112874298809886,3.4725002978623665
3209.0,-30.023517737230065,5.03018543344351,35.00925409507689,24.12468254277485,5.003952688304985,-26.520773977601674,-40.04410923281682,1.5012089286766397,-0.11672379427227497,-5.016236134238275,40.01810316167965,42334.91351830773,25763.80662102254,25763.80662102254,68098.72013933027,77406.04251254977,77406.04251254977,25763.80662102254,103169.84913357231,103169.84913357231,103169.84913357231,127988.07841186141,91586.12529497613,56515.0966490694,38967.80960656303,24818.229278289095,0.0,63786.038884852125,21095.49488654573,1536.503376520906,0.0,0.8867705560943537,2.8163900225767615,0.0014959135982669303,354431.604989869,1555313.931998444,4.388191995583748,1555313.931998444,4.388191995583748,0.85,0.09567378153996346,4.027634451161993,1.2672772483015433,1.0,0.0,4.027634451161292,1.2847167965278303,1.2850159846099731,3.135036812819271,19328.51837590924,1970.9603560756468,4632.441516551485,4632.441516551485,5.56160429202824,5.03018543344351,-2.3522509632868296,7.3824363967303395,3.472515996207342,3.472515996207342,0.992147427487812,0.0,0.0,0.00023287039425618264,1.0000376489216622,0.0002328616272670195,198.94163528543174,0.0,1.750691269925484e-06,4.961459058968822,0.028718006134789375,7.846296776271482e-05,0.00015440742649346784,0.0006218966704603542,0.09567378153993017,0.07180216718812112,0.023871614351809053,0.09567375959314094,0.0718021671881461,0.023871614351817363,0.37584336110101274,0.37584336110101274,0.12495430983514941,0.0,4.902510374036694,4.781933915111495,5.265565930405444,4.899512339966009,4.780850499437179,5.256797085251662,24818.229278289095,21095.49488654573,0.85,1.0676116800772577,0.6637018736142495,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451634002985243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.666061297365,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.463695781837,1536.503376520906,0.37584336110101274,0.12495430983514941,6.112874298809886,3.472515996207342
3210.0,-30.023878135742287,5.030070919757987,35.00923928025289,24.12454019011932,5.003862371912017,-26.521107419163513,-40.044418594893045,1.5010916553332085,-0.11746061086989812,-5.016301505565259,40.018076677718426,42334.63775226166,25763.7416422627,25763.7416422627,68098.37939452435,77405.83064690426,77405.83064690426,25763.7416422627,103169.57228916696,103169.57228916696,103169.57228916696,127987.73788940051,91586.02232852616,56514.92943082973,38967.88099744047,24818.165600233555,0.0,63786.04659767402,21095.440760198522,1536.5015072886151,0.0,0.8867703192327,2.816392076422007,0.0014959135982669303,354430.7017759244,1555312.7896535671,4.388199955197041,1555312.7896535671,4.388199955197041,0.85,0.09567367295288354,4.027634451161993,1.2672770290588962,1.0,0.0,4.02763445116025,1.284717363192107,1.2850165401425264,3.1350354300144465,19328.49664566447,1970.9581402073563,4632.441516551485,4632.441516551485,5.561590265135592,5.030070919757987,-2.352313283747424,7.382384203505412,3.4725317887105245,3.4725317887105245,0.9921519396315784,0.0,0.0,0.0002328616272670195,1.0000375184932826,0.00023285289097739353,198.9419329804149,0.0,1.7441191606454997e-06,4.942833701269346,0.02871975025395002,7.846021987336025e-05,0.00015440140739365925,0.0006218724277266001,0.09567367295282439,0.0718020094092497,0.02387166354357468,0.09567368741603081,0.0718020094092941,0.023871663543589435,0.3758425587593782,0.3758425587593782,0.12495457515249839,0.0,4.9018016062522065,4.781692630354712,5.263446572542989,4.898840894695354,4.780603593714602,5.254844552397117,24818.165600233555,21095.440760198522,0.85,1.0676062089887788,0.6636974700640156,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451636170032098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.64743593967,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.455678808485,1536.5015072886151,0.3758425587593782,0.12495457515249839,6.112874298809886,3.4725317887105245
3211.0,-30.024237392110578,5.029957082021112,35.009224520025754,24.124402028415375,5.003778929663161,-26.52143914506757,-40.04473148435352,1.5009806826202352,-0.11827650183249716,-5.016359952395266,40.01804863830988,42334.38152065887,25763.660528425007,25763.660528425007,68098.04204908387,77405.60774687088,77405.60774687088,25763.660528425007,103169.2682752959,103169.2682752959,103169.2682752959,127987.35758370408,91585.9106502332,56514.784100629404,38967.91838844866,24818.089308408198,0.0,63786.00769685686,21095.375912146967,1536.4987529377656,0.0,0.8867701232527969,2.816395978385743,0.0014959135982669303,354429.8942369875,1555311.580217553,4.388206541002444,1555311.580217553,4.388206541002444,0.85,0.09567355729846003,4.027634451161993,1.2672767966287215,1.0,0.0,4.027634451164119,1.284717900321407,1.2850170661726579,3.135034119283596,19328.473076854993,1970.9557368576418,4632.441516551485,4632.441516551485,5.56157275518163,5.029957082021112,-2.3523703657793447,7.382327447800456,3.4725475528044645,3.4725475528044645,0.9921564436584184,0.0,0.0,0.00023285289097739353,1.0000373997009295,0.00023284418267459833,198.94222973275117,0.0,1.7380143452664376e-06,4.925532654485084,0.028721488268295285,7.845744074273155e-05,0.000154395450234662,0.0006218484344677916,0.09567355729840483,0.0718018470066981,0.02387171029170673,0.09567362731661723,0.07180184700673953,0.0238717102917205,0.3758417568707388,0.3758417568707388,0.12495483587595418,0.0,4.901080469384283,4.781439769758265,5.261312491884155,4.898083450562751,4.780317554519684,5.252664804203448,24818.089308408198,21095.375912146967,0.85,1.0676015713778477,0.6636938577791717,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516383295714834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.63013489288,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.447674900382,1536.4987529377656,0.3758417568707388,0.12495483587595418,6.112874298809886,3.4725475528044645
3212.0,-30.024595347968024,5.029843576700579,35.00920976183982,24.124241375271254,5.003671246569395,-26.521772124574134,-40.04504454843698,1.5008480231753873,-0.11892872821920264,-5.016434122381928,40.01801917730665,42334.131633032426,25763.620638463966,25763.620638463966,68097.7522714964,77405.39202338443,77405.39202338443,25763.620638463966,103169.01266184839,103169.01266184839,103169.01266184839,127987.02381202995,91585.79580945756,56514.63473146977,38967.95675331976,24818.011150181548,0.0,63785.96790350131,21095.309477654315,1536.4962550099588,0.0,0.8867698523817498,2.8163958929072104,0.0014959135982669303,354428.8694588991,1555310.3094640432,4.388215643490077,1555310.3094640432,4.388215643490077,0.85,0.09567344680650391,4.027634451161993,1.2672765977168456,1.0,0.0,4.027634451162211,1.2847185388361282,1.2850176936477662,3.1350325611481944,19328.44884062887,1970.9532654503698,4632.441516551485,4632.441516551485,5.561564144180087,5.029843576700579,-2.352438900405725,7.382282477106305,3.472563329953437,3.472563329953437,0.9921609514152677,0.0,0.0,0.00023284418267459833,1.000037264420673,0.0002328355061943479,198.94252541161853,0.0,1.7324491752658581e-06,4.909760962703442,0.028723220717470552,7.845466015216062e-05,0.0001543895225224377,0.0006218245598098206,0.09567344680643652,0.07180168931220592,0.0238717574942306,0.09567343964945006,0.0718016893122565,0.023871757494247418,0.3758409544813713,0.3758409544813713,0.12495509061820721,0.0,4.900393914907113,4.781189457524874,5.259309584794551,4.897505394162749,4.780047635586413,5.2511565603224994,24818.011150181548,21095.309477654315,0.85,1.0675976944414824,0.6636903542339857,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45164048227315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.6143632011,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.439681859947,1536.4962550099588,0.3758409544813713,0.12495509061820721,6.112874298809886,3.472563329953437
3213.0,-30.0249522215636,5.0297308809751975,35.009195015845734,24.124112363811605,5.003595748097755,-26.522100911135563,-40.04534944016484,1.5007444376698509,-0.11975757731448766,-5.016485289410913,40.01799001604748,42333.852465776356,25763.523487045848,25763.523487045848,68097.3759528222,77405.17427755587,77405.17427755587,25763.523487045848,103168.69776460172,103168.69776460172,103168.69776460172,127986.62268324688,91585.69154008148,56514.4687370101,38968.02533674597,24817.924918645167,0.0,63785.950255391144,21095.23618084839,1536.4927635187792,0.0,0.8867696975218193,2.8164008153327584,0.0014959135982669303,354428.1625051575,1555309.0516402887,4.38822084748318,1555309.0516402887,4.38822084748318,0.85,0.09567332438431898,4.027634451161993,1.26727638067212,1.0,0.0,4.0276344511624975,1.2847190412881373,1.2850181850693547,3.1350313350408836,19328.426835411974,1970.951021542726,4632.441516551485,4632.441516551485,5.5615431722114685,5.0297308809751975,-2.3524904084382663,7.382221289413463,3.4725790176517783,3.4725790176517783,0.9921654336147938,0.0,0.0,0.0002328355061943479,1.000037151860228,0.0002328268562435274,198.94282019728746,0.0,1.7261208927069755e-06,4.891826609931568,0.02872494683836326,7.845195223485608e-05,0.0001543835539594918,0.0006218005206200756,0.09567332438427989,0.07180152239358667,0.02387180199069322,0.09567337275123587,0.07180152239361601,0.023871801990702973,0.3758401516774483,0.3758401516774483,0.1249553471106408,0.0,4.899680399400268,4.780933043845209,5.257216861743984,4.896727712096435,4.779810414456676,5.248748497986185,24817.924918645167,21095.23618084839,0.85,1.0675920901102616,0.6636861612357704,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451642627188084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.59642884832,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.431702897866,1536.4927635187792,0.3758401516774483,0.1249553471106408,6.112874298809886,3.4725790176517783
3214.0,-30.02530797312794,5.029618787685452,35.00918036352819,24.12396903326737,5.0035111716115015,-26.522429595719487,-40.04565806882454,1.5006327942031465,-0.12060553422139719,-5.016545464986758,40.017963252581765,42333.59373254903,25763.451194769415,25763.451194769415,68097.04492731845,77404.93516996705,77404.93516996705,25763.451194769415,103168.38636473646,103168.38636473646,103168.38636473646,127986.2436036178,91585.56178017693,56514.319036808476,38968.04749263161,24817.857238881326,0.0,63785.904731512936,21095.178653049126,1536.4905426350465,0.0,0.8867694881197001,2.816404937191471,0.0014959135982669303,354427.33108545485,1555307.8972421542,4.388227884342133,1555307.8972421542,4.388227884342133,0.85,0.09567320952576938,4.027634451161993,1.2672761586820709,1.0,0.0,4.027634451162087,1.2847195813780687,1.285018714171705,3.1350300170887926,19328.39945062316,1970.948229071412,4632.441516551485,4632.441516551485,5.5615275665581265,5.029618787685452,-2.352548320605378,7.38216710829083,3.4725947604024556,3.4725947604024556,0.9921699315435587,0.0,0.0,0.0002328268562435274,1.0000370351585777,0.00023281823378331948,198.9431140569003,0.0,1.7208456107933929e-06,4.876876460988475,0.028726667683974052,7.844921121573351e-05,0.0001543776450277939,0.0006217767216031997,0.09567320952571581,0.07180136188187895,0.023871847643836867,0.09567335188997281,0.07180136188191914,0.02387184764385023,0.3758393480048517,0.3758393480048517,0.12495559821911245,0.0,4.898955447110154,4.780654956817273,5.255143591495937,4.895939930765337,4.7794285609132885,5.246735844732314,24817.857238881326,21095.178653049126,0.85,1.067587662414634,0.6636825786314268,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516447656240001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.58147869938,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.423733685235,1536.4905426350465,0.3758393480048517,0.12495559821911245,6.112874298809886,3.4725947604024556
