time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3215.0,-30.025662434278786,5.029506962468026,35.00916568883481,24.123808869067602,5.003400095288589,-26.522759768816517,-40.04597067888824,1.5004974298261984,-0.12115417391316896,-5.016621027750941,40.01793329619862,42333.35712590161,25763.419026091156,25763.419026091156,68096.77615199276,77404.73512794236,77404.73512794236,25763.419026091156,103168.15415403352,103168.15415403352,103168.15415403352,127985.93080710527,91585.45983668756,56514.18016735729,38968.08852147807,24817.776653071745,0.0,63785.86517454982,21095.110155110982,1536.4879398359544,0.0,0.8867692119510883,2.816403327353878,0.0014959135982669303,354426.28706984443,1555306.6051235404,4.3882371648608745,1555306.6051235404,4.3882371648608745,0.85,0.09567309679529931,4.027634451161993,1.2672759619681164,1.0,0.0,4.027634451160353,1.284720232369896,1.285019354237083,3.135028428510308,19328.377936266035,1970.9460352175347,4632.441516551485,4632.441516551485,5.561520622341314,5.029506962468026,-2.3526174749608444,7.38212443742887,3.4726104970616745,3.4726104970616745,0.992174427731907,0.0,0.0,0.00023281823378331948,1.0000369009262462,0.00023280964289185772,198.94340685136146,0.0,1.7153790845980663e-06,4.86138432575092,0.02872838306305865,7.84464349268858e-05,0.00015437179885643368,0.0006217531753620218,0.095673096795226,0.0718012035116877,0.023871893283538292,0.09567310533847083,0.07180120351174273,0.02387189328355659,0.37583854215152396,0.37583854215152396,0.12495584480540256,0.0,4.898286709967408,4.780402100207198,5.253219953768735,4.895466853837775,4.779247462305818,5.245381347352804,24817.776653071745,21095.110155110982,0.85,1.067584110768838,0.6636792808258775,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516468973425378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.56598656414,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.415775054844,1536.4879398359544,0.37583854215152396,0.12495584480540256,6.112874298809886,3.4726104970616745
3216.0,-30.026015646775377,5.02939608573713,35.00915103984267,24.123698996286862,5.003336198622991,-26.523084099654927,-40.04627487212417,1.5004046515025204,-0.12189745356528192,-5.016663963801587,40.01790469541489,42333.09095822923,25763.30520770753,25763.30520770753,68096.39616593676,77404.54786974227,77404.54786974227,25763.30520770753,103167.85307744979,103167.85307744979,103167.85307744979,127985.54332439223,91585.38927403519,56514.03034551544,38968.17658724416,24817.690246942442,0.0,63785.8668341866,21095.036709901076,1536.4842523597686,0.0,0.8867690969607035,2.816408086025688,0.0014959135982669303,354425.69384345383,1555305.3714772002,4.388241029060841,1555305.3714772002,4.388241029060841,0.85,0.0956729689589044,4.027634451161993,1.2672757938271388,1.0,0.0,4.027634451160878,1.2847206840941534,1.2850197950290447,3.1350273261941344,19328.363044583275,1970.9445166884998,4632.441516551485,4632.441516551485,5.56149605249338,5.02939608573713,-2.3526625110489445,7.382058596786074,3.4726261277672266,3.4726261277672266,0.992178893647779,0.0,0.0,0.00023280964289185772,1.000036771040181,0.00023280108255389694,198.943698615157,0.0,1.7091012152916933e-06,4.8435928441366585,0.02873009216427394,7.844373347505381e-05,0.0001543659094168039,0.000621729454852071,0.09567296895887614,0.07180103320111425,0.02387193575776189,0.09567302497417457,0.07180103320113546,0.02387193575776894,0.37583773589886527,0.37583773589886527,0.12495609546947353,0.0,4.89759926342532,4.78017652453326,5.25113900433962,4.894766510236309,4.77919284745758,5.242733450043829,24817.690246942442,21095.036709901076,0.85,1.0675781257775414,0.6636750907262177,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516490213346651,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.548195082534,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.40783041735,1536.4842523597686,0.37583773589886527,0.12495609546947353,6.112874298809886,3.4726261277672266
3217.0,-30.026367736431148,5.029285561972038,35.009136470557344,24.123547493387036,5.003236636258819,-26.523410986698934,-40.04657944953067,1.5002798865267497,-0.12253214367052578,-5.016734262777829,40.01787771905526,42332.831152661034,25763.26285181101,25763.26285181101,68096.09400447205,77404.33623436636,77404.33623436636,25763.26285181101,103167.59908617738,103167.59908617738,103167.59908617738,127985.22461425202,91585.27944120123,56513.872027707745,38968.2304594372,24817.625528074634,0.0,63785.85598751184,21094.981698863437,1536.4824378706166,0.0,0.8867688367945651,2.816408222165078,0.0014959135982669303,354424.72255859914,1555304.207898321,4.388249771828977,1555304.207898321,4.388249771828977,0.85,0.09567285753473394,4.027634451161993,1.2672755608474833,1.0,0.0,4.027634451162205,1.284721285378369,1.2850203854550315,3.135025858916782,19328.339865243146,1970.9421530536063,4632.441516551485,4632.441516551485,5.561486909173086,5.029285561972038,-2.3527274590443032,7.382013021016341,3.4726418582241863,3.4726418582241863,0.9921833880640533,0.0,0.0,0.00023280108255389694,1.0000366542510626,0.0002327925497173341,198.9439894522049,0.0,1.7030252953136343e-06,4.826373686918839,0.028731795189569254,7.844102869768425e-05,0.0001543600538562127,0.000621705870794503,0.09567285753466438,0.07180087634768914,0.023871981186975238,0.095672888545965,0.07180087634774135,0.023871981186992585,0.37583693081321423,0.37583693081321423,0.12495633856976746,0.0,4.89694681272357,4.779956497500905,5.24918184490798,4.8942021191073195,4.778943154303079,5.241219211136695,24817.625528074634,21094.981698863437,0.85,1.067573570194058,0.663671130492457,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516511378505461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.530975925314,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.399898979194,1536.4824378706166,0.37583693081321423,0.12495633856976746,6.112874298809886,3.4726418582241863
3218.0,-30.026718564410707,5.029175642356084,35.00912189166571,24.123409611079865,5.003150024450987,-26.523735442785956,-40.04688741462303,1.5001669028261513,-0.12323001985623705,-5.016792322542306,40.01784830067602,42332.59096916565,25763.190353914426,25763.190353914426,68095.78132308007,77404.1276314336,77404.1276314336,25763.190353914426,103167.31798534803,103167.31798534803,103167.31798534803,127984.85847201174,91585.17737510447,56513.73802778614,38968.26594146481,24817.54048666371,0.0,63785.80642812852,21094.909413664154,1536.4791746285514,0.0,0.8867686477762927,2.816410618130484,0.0014959135982669303,354423.92037822376,1555302.938987874,4.388256123706693,1555302.938987874,4.388256123706693,0.85,0.09567273573190357,4.027634451161993,1.2672753608366474,1.0,0.0,4.027634451161332,1.284721831497468,1.285020920738382,3.1350245262567027,19328.31832501071,1970.9399565611816,4632.441516551485,4632.441516551485,5.5614712591327535,5.029175642356084,-2.3527833331592523,7.381958975515337,3.4726575103646122,3.4726575103646122,0.9921878601041749,0.0,0.0,0.0002327925497173341,1.000036523007168,0.00023278404774388977,198.9442792478151,0.0,1.697556547155019e-06,4.810875254637324,0.028733492746116408,7.843829392388261e-05,0.0001543542557934515,0.0006216825183171759,0.095672735731855,0.07180071174842934,0.023872023983425673,0.09567274634942735,0.07180071174846578,0.02387202398343779,0.37583612684740314,0.37583612684740314,0.12495658174166663,0.0,4.896292240012599,4.779736160323409,5.247217124110534,4.893562302686064,4.778744773690562,5.239247606904712,24817.54048666371,21094.909413664154,0.85,1.067569497609282,0.6636678806728648,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516532476440196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.515477493034,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.39197826153,1536.4791746285514,0.37583612684740314,0.12495658174166663,6.112874298809886,3.4726575103646122
3219.0,-30.02706822497473,5.029066200805949,35.00910732724819,24.123257060442143,5.003056799491519,-26.52405950942882,-40.047187731228746,1.5000480839455097,-0.12401906774346116,-5.016855807261245,40.01781956448191,42332.32418553802,25763.132986016222,25763.132986016222,68095.45717155424,77403.88610095256,77403.88610095256,25763.132986016222,103167.01908696878,103167.01908696878,103167.01908696878,127984.48109805888,91585.0392328207,56513.57430527509,38968.29436393956,24817.462011090098,0.0,63785.756375029654,21094.842709426583,1536.4764101616718,0.0,0.886768428670938,2.8164135793751712,0.0014959135982669303,354423.0432458158,1555301.6995030479,4.388263486650171,1555301.6995030479,4.388263486650171,0.85,0.09567261780951639,4.027634451161993,1.2672751196147876,1.0,0.0,4.027634451162069,1.2847224048483368,1.2850214832994853,3.1350231271458684,19328.28917118788,1970.9369836986007,4632.441516551485,4632.441516551485,5.5614588751883485,5.029066200805949,-2.3528430690482494,7.381909269854198,3.4726731605504195,3.4726731605504195,0.9921923315858342,0.0,0.0,0.00023278404774388977,1.000036401575411,0.00023277557434626633,198.94456807984238,0.0,1.691418979065968e-06,4.793481386672953,0.028735184165095472,7.843562715462023e-05,0.00015434842058926953,0.0006216590162477831,0.0956726178094573,0.07180055034081202,0.023872067468645276,0.09567265116639428,0.07180055034085636,0.02387206746866002,0.3758353236119638,0.3758353236119638,0.1249568232073542,0.0,4.895625526618403,4.779483545855896,5.245300976145302,4.892836739517804,4.778352769232129,5.237515392564092,24817.462011090098,21094.842709426583,0.85,1.067565253458556,0.6636642189620556,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516553498830955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.49808362507,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.384071083125,1536.4764101616718,0.3758353236119638,0.1249568232073542,6.112874298809886,3.4726731605504195
3220.0,-30.027416813133573,5.028957479481445,35.00909280459484,24.123133182898187,5.002981251294918,-26.524380842981046,-40.04749143552033,1.4999452811423573,-0.12471192723427293,-5.016907299716418,40.01779165211415,42332.076019973996,25763.046558940445,25763.046558940445,68095.12257891444,77403.68931723581,77403.68931723581,25763.046558940445,103166.73587617626,103166.73587617626,103166.73587617626,127984.11917723762,91584.9525609638,56513.435950875726,38968.35178898674,24817.383301061363,0.0,63785.73509004811,21094.775805902158,1536.473360452069,0.0,0.8867682676293706,2.8164166762914147,0.0014959135982669303,354422.33180497633,1555300.4955532283,4.388268898386021,1555300.4955532283,4.388268898386021,0.85,0.09567249435393908,4.027634451161993,1.2672749783983455,1.0,0.0,4.027634451161261,1.2847229032227034,1.2850219709033368,3.13502191099633,19328.270879786498,1970.935118494746,4632.441516551485,4632.441516551485,5.561440218271587,5.028957479481445,-2.352893841737713,7.381851321219158,3.472688771753389,3.472688771753389,0.9921967919295397,0.0,0.0,0.00023277557434626633,1.00003629003394,0.00023276712721931943,198.94485602676156,0.0,1.6857364303653666e-06,4.7773770436554495,0.02873686990152584,7.843293038842812e-05,0.0001543426439578382,0.0006216357500880185,0.09567249435390286,0.07180038466919672,0.02387210968470614,0.09567254909480201,0.07180038466922391,0.02387210968471518,0.3758345188557749,0.3758345188557749,0.12495706494501044,0.0,4.894959328180391,4.779251283225221,5.243325576534232,4.892195372482149,4.778224642490102,5.235325884216309,24817.383301061363,21094.775805902158,0.85,1.067560364128165,0.6636605498112175,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516574451325446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.48197928205,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.376175597678,1536.473360452069,0.3758345188557749,0.12495706494501044,6.112874298809886,3.472688771753389
3221.0,-30.02776416733716,5.028849076872991,35.009078302350986,24.122987233009212,5.002879124268058,-26.52470372389495,-40.04779534935949,1.499818680825804,-0.12518180516701705,-5.0169772086884015,40.01776320127369,42331.83409140053,25763.00831301449,25763.00831301449,68094.84240441502,77403.51068257878,77403.51068257878,25763.00831301449,103166.51899559327,103166.51899559327,103166.51899559327,127983.82818441454,91584.87277930921,56513.29252983218,38968.42249941892,24817.309188821273,0.0,63785.731688240194,21094.71281049808,1536.4710010244928,0.0,0.886768014786495,2.8164146912441033,0.0014959135982669303,354421.36591579526,1555299.2683780785,4.38827739506989,1555299.2683780785,4.38827739506989,0.85,0.09567237926297742,4.027634451161993,1.2672747750906277,1.0,0.0,4.0276344511614885,1.284723512860301,1.2850225698300628,3.135020423339876,19328.254042507142,1970.9334015700717,4632.441516551485,4632.441516551485,5.56143196216607,5.028849076872991,-2.3529580273382353,7.3818071042112265,3.4727044178218405,3.4727044178218405,0.9922012622348115,0.0,0.0,0.00023276712721931943,1.0000361616728588,0.00023275871027498345,198.94514295511894,0.0,1.6805124542897218e-06,4.762572295457072,0.02873855041398013,7.843023184735018e-05,0.00015433689537196926,0.0006216125968855273,0.09567237926290789,0.07180022593520197,0.02387215332770592,0.09567230746878087,0.07180022593525415,0.023872153327723272,0.37583371394925474,0.37583371394925474,0.12495730202820979,0.0,4.89435336533171,4.779059955683977,5.241468611299808,4.891795403521371,4.778162150325329,5.233907496678569,24817.309188821273,21094.71281049808,0.85,1.0675560286309183,0.6636567923732857,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451659533961636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.46717453385,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.36828994073,1536.4710010244928,0.37583371394925474,0.12495730202820979,6.112874298809886,3.4727044178218405
3222.0,-30.028110165911976,5.028741335853611,35.00906379100309,24.122848372813337,5.002798558807123,-26.525023228154122,-40.048094967473276,1.4997116210493986,-0.1260093661484234,-5.017030540938096,40.01773393161066,42331.580246806414,25762.92892232554,25762.92892232554,68094.50916913195,77403.27338691696,77403.27338691696,25762.92892232554,103166.20230924251,103166.20230924251,103166.20230924251,127983.42523430636,91584.7425191123,56513.145341520576,38968.44130843525,24817.222925063852,0.0,63785.664233499105,21094.639486304273,1536.4675557488113,0.0,0.88676784929411,2.816419344404646,0.0014959135982669303,354420.6290583586,1555298.0058852758,4.388282956377186,1555298.0058852758,4.388282956377186,0.85,0.09567225458260314,4.027634451161993,1.2672745673870671,1.0,0.0,4.027634451161893,1.2847240310316972,1.285023077308065,3.135019158883175,19328.22655213563,1970.9305983323186,4632.441516551485,4632.441516551485,5.561414824186311,5.028741335853611,-2.3530099434991847,7.3817512793527955,3.4727199788340926,3.4727199788340926,0.9922057082383121,0.0,0.0,0.00023275871027498345,1.0000360206434737,0.0002327503264584557,198.9454287643991,0.0,1.6745101941670113e-06,4.74556189026931,0.028740224924174298,7.842757153331641e-05,0.00015433113874166704,0.0006215894112829995,0.09567225458256143,0.07180005980240584,0.023872194780155596,0.09567223315045773,0.07180005980243714,0.023872194780166004,0.37583291125102325,0.37583291125102325,0.12495754125592941,0.0,4.893707454243668,4.778831173368587,5.239564198917833,4.891021174789671,4.777814967325639,5.231844938227084,24817.222925063852,21094.639486304273,0.85,1.0675519332974182,0.6636535145553069,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451661615402264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.45016412866,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.360417384414,1536.4675557488113,0.37583291125102325,0.12495754125592941,6.112874298809886,3.4727199788340926
3223.0,-30.028455029584386,5.028634006042992,35.00904930086536,24.12270650910216,5.002703525599666,-26.525343157798755,-40.04839469036085,1.4995916538139131,-0.12655980216931084,-5.017095149571909,40.0177055267052,42331.331518188796,25762.879577274256,25762.879577274256,68094.21109546305,77403.08259574044,77403.08259574044,25762.879577274256,103165.9621730147,103165.9621730147,103165.9621730147,127983.10893306154,91584.65244779001,56512.99701482549,38968.506036627245,24817.146760046828,0.0,63785.65279667407,21094.5747460398,1536.4649550323309,0.0,0.8867676232659176,2.8164190374273286,0.0014959135982669303,354419.7364039765,1555296.7806929299,4.388290551969046,1555296.7806929299,4.388290551969046,0.8499999999999999,0.09567213689921163,4.027634451161993,1.267274345397018,1.0,0.0,4.0276344511629505,1.2847246095121327,1.2850236451516979,3.1350177472598313,19328.2075433043,1970.9286599709687,4632.441516551485,4632.441516551485,5.561404172124949,5.028634006042992,-2.3530700175802437,7.381704023623236,3.472735558754701,3.472735558754701,0.9922101596442002,0.0,0.0,0.0002327503264584557,1.0000359025924157,0.00023274197041835376,198.94571363692364,0.0,1.6679219737969997e-06,4.726890873740697,0.028741892846148094,7.842491037246209e-05,0.0001543254160859936,0.000621566362517857,0.09567213689915505,0.07179989923472041,0.02387223766443463,0.09567203639625926,0.07179989923476288,0.02387223766444875,0.37583210791961474,0.37583210791961474,0.12495777808282812,0.0,4.893097839509949,4.778628381905946,5.237727164898047,4.89053534740259,4.777694767216019,5.230255892710318,24817.146760046828,21094.5747460398,0.85,1.0675474516584964,0.6636497341044074,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516636887252632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.43149311213,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.352560407388,1536.4649550323309,0.37583210791961474,0.12495777808282812,6.112874298809886,3.472735558754701
3224.0,-30.028798764415715,5.028527661579933,35.00903490264417,24.12260005893188,5.002650013596883,-26.52565791891418,-40.048686031345255,1.499509168095273,-0.127421564647193,-5.017131992022097,40.01767922368863,42331.05312552845,25762.76133556719,25762.76133556719,68093.81446109564,77402.86726900983,77402.86726900983,25762.76133556719,103165.62860457702,103165.62860457702,103165.62860457702,127982.69994990554,91584.5541954176,56512.835380304954,38968.57646123628,24817.071345328513,0.0,63785.64780656479,21094.510643529236,1536.4617544874993,0.0,0.8867675309724705,2.8164260657709925,0.0014959135982669303,354419.2273772159,1555295.646162273,4.388293653456161,1555295.646162273,4.388293653456161,0.85,0.09567200761206054,4.027634451161993,1.2672741041751578,1.0,0.0,4.027634451161783,1.2847250126088132,1.2850240376064315,3.135016763613343,19328.18680792785,1970.926545551014,4632.441516551485,4632.441516551485,5.561378647419102,5.028527661579933,-2.35310948423897,7.381637145818903,3.4727510831549204,3.4727510831549204,0.9922145951871201,0.0,0.0,0.00023274197041835376,1.0000357851714197,0.0002327336420050795,198.94599757769214,0.0,1.6623983612576842e-06,4.711236955804277,0.02874355524450935,7.84223237123369e-05,0.00015431964670601685,0.0006215431255643008,0.09567200761203595,0.0717997298738092,0.023872277738226755,0.0956720658965498,0.07179972987382766,0.023872277738232896,0.3758313055059214,0.3758313055059214,0.1249580158070825,0.0,4.892434619617063,4.778413409040581,5.235711707782457,4.889710427374894,4.777483693470629,5.227579756127568,24817.071345328513,21094.510643529236,0.85,1.067541316936934,0.6636454215202273,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516657552532302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.4158391942,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.344714632954,1536.4617544874993,0.3758313055059214,0.1249580158070825,6.112874298809886,3.4727510831549204
3225.0,-30.02914138477106,5.028421414778013,35.00902055857021,24.12243989473211,5.002537568833765,-26.52597757060031,-40.048989456240065,1.4993737546630537,-0.12787100362498904,-5.017210094999853,40.017652004390975,42330.82952931858,25762.749616230376,25762.749616230376,68093.57914554895,77402.67284403832,77402.67284403832,25762.749616230376,103165.42246026869,103165.42246026869,103165.42246026869,127982.43051206556,91584.45253542918,56512.704236875135,38968.60922061561,24817.008051796867,0.0,63785.61727241248,21094.456844027336,1536.4602028992983,0.0,0.8867672319550535,2.8164228553220796,0.0014959135982669303,354418.14828406,1555294.4721102312,4.388303701828749,1555294.4721102312,4.388303701828749,0.85,0.09567189738963616,4.027634451161993,1.2672739497711882,1.0,0.0,4.027634451161263,1.2847256632282782,1.2850246776770475,3.135015175956937,19328.165353401328,1970.9243577981604,4632.441516551485,4632.441516551485,5.561376117578894,5.028421414778013,-2.353179123273256,7.381600538051268,3.4727667259186354,3.4727667259186354,0.9922190645481815,0.0,0.0,0.0002327336420050795,1.0000356692449885,0.00023272534086788105,198.94628059856396,0.0,1.6569044870884631e-06,4.695667316408705,0.02874521214899644,7.841962984951094e-05,0.00015431401215556856,0.0006215204316547985,0.09567189738955628,0.07179957643841085,0.023872320951145436,0.09567182796546427,0.07179957643847079,0.023872320951165368,0.3758305029522009,0.3758305029522009,0.12495824220019759,0.0,4.891845436143399,4.778222467723822,5.233921032246997,4.889339091374836,4.777310678649769,5.226609445932979,24817.008051796867,21094.456844027336,0.85,1.0675381388054652,0.6636422337740208,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451667815022429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.400269554804,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.336879977513,1536.4602028992983,0.3758305029522009,0.12495824220019759,6.112874298809886,3.4727667259186354
3226.0,-30.029482687066135,5.0283158839400315,35.00900616973063,24.122310743574076,5.002461451097619,-26.526292402720077,-40.049284569080896,1.4992711667514587,-0.12861363161636064,-5.01725877377805,40.0176220123483,42330.57730022815,25762.663700557703,25762.663700557703,68093.24100078586,77402.456946331,77402.456946331,25762.663700557703,103165.12064688871,103165.12064688871,103165.12064688871,127982.03575826182,91584.34357848772,56512.55857992097,38968.6499984075,24816.915111373102,0.0,63785.5651097806,21094.377844667135,1536.456269012959,0.0,0.886767092766735,2.816426935358463,0.0014959135982669303,354417.4757253935,1555293.1784619407,4.388308379203623,1555293.1784619407,4.388308379203623,0.8499999999999999,0.09567176742550551,4.027634451161993,1.2672737167915331,1.0,0.0,4.027634451162416,1.2847261602441948,1.2850251641433992,3.135013963128484,19328.142358911296,1970.922013012731,4632.441516551485,4632.441516551485,5.561357571058151,5.0283158839400315,-2.353227101981148,7.381542985921179,3.4727822209026895,3.4727822209026895,0.9922234916864827,0.0,0.0,0.00023272534086788105,1.0000355321225298,0.00023271707193636622,198.9465625313612,0.0,1.6514803703693912e-06,4.6802953696268546,0.02874686362936681,7.841700986471692e-05,0.00015430833100316414,0.0006214975500496521,0.0956717674254687,0.07179940778189131,0.023872359643577392,0.09567170659017299,0.07179940778191893,0.023872359643586576,0.3758297016010573,0.3758297016010573,0.12495847182151237,0.0,4.891224127555972,4.778014601449968,5.232052435586411,4.8886451421616925,4.777090879527407,5.224485321473082,24816.915111373102,21094.377844667135,0.85,1.0675337105439353,0.6636388221594256,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516698681188858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.38489760802,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.329056190913,1536.456269012959,0.3758297016010573,0.12495847182151237,6.112874298809886,3.4727822209026895
3227.0,-30.029822815119978,5.028211005986333,35.008991869122944,24.122186412010365,5.002387918010212,-26.526605919526332,-40.04957570051772,1.4991710224166637,-0.12931105118263986,-5.017309693008453,40.01759580460858,42330.313618855864,25762.58535444383,25762.58535444383,68092.89897329969,77402.25013500839,77402.25013500839,25762.58535444383,103164.83548945222,103164.83548945222,103164.83548945222,127981.68175758063,91584.24427987084,56512.40208254356,38968.71355258586,24816.84626812841,0.0,63785.559820714276,21094.31932790915,1536.4537712926458,0.0,0.8867669284677695,2.8164301594483088,0.0014959135982669303,354416.7722131289,1555292.0480428468,4.388313900414313,1555292.0480428468,4.388313900414313,0.8500000000000001,0.09567164401724318,4.027634451161993,1.2672734909551222,1.0,0.0,4.0276344511626245,1.284726645763661,1.285025639151994,3.135012778354812,19328.121402733326,1970.919876077287,4632.441516551485,4632.441516551485,5.5613406585696525,5.028211005986333,-2.353276514453826,7.381487520440158,3.4727977547911957,3.4727977547911957,0.9922279299403416,0.0,0.0,0.00023271707193636622,1.0000354099719,0.00023270883172317404,198.94684349487778,0.0,1.6450755006815864e-06,4.662143968931616,0.02874850870486749,7.841442530575845e-05,0.00015430264663060777,0.0006214746554749109,0.09567164401720397,0.07179924451487585,0.023872399502328126,0.09567164285628835,0.07179924451490527,0.023872399502337917,0.37582890005790026,0.37582890005790026,0.12495869810438828,0.0,4.890598628312148,4.777810426734504,5.230155922729693,4.887998641825789,4.776897224961374,5.222472876287441,24816.84626812841,21094.31932790915,0.85,1.067528436917263,0.6636347433155105,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516719133225973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.36674620733,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.321247388776,1536.4537712926458,0.37582890005790026,0.12495869810438828,6.112874298809886,3.4727977547911957
3228.0,-30.030161940237125,5.0281064703591625,35.00897759335317,24.122034070920222,5.00229188385277,-26.52692078373529,-40.04987081335855,1.499050727350918,-0.12997576672137257,-5.0173747698803774,40.01756792684366,42330.07073237546,25762.54427526049,25762.54427526049,68092.61500763595,77402.02106908527,77402.02106908527,25762.54427526049,103164.56534434576,103164.56534434576,103164.56534434576,127981.3386416202,91584.11321257947,56512.2569135155,38968.729221182184,24816.773297274438,0.0,63785.50251845662,21094.257302683272,1536.4513606175965,0.0,0.8867666981449103,2.8164313004863817,0.0014959135982669303,354415.87309709744,1555290.845591196,4.388321640337765,1555290.845591196,4.388321640337765,0.85,0.09567152466936826,4.027634451161993,1.267273273910396,1.0,0.0,4.027634451161669,1.2847272254833486,1.285026208419622,3.1350113637131725,19328.093742030993,1970.9170554706238,4632.441516551485,4632.441516551485,5.561331790852014,5.0281064703591625,-2.353336217975764,7.381442688334927,3.472813309748396,3.472813309748396,0.9922323742138275,0.0,0.0,0.00023270883172317404,1.0000353056547984,0.00023270061607555149,198.94712363061345,0.0,1.6393644043096045e-06,4.645958721813419,0.0287501480692718,7.841180548172103e-05,0.000154297026241453,0.0006214520186019223,0.09567152466930721,0.07179908509616098,0.023872439573146234,0.09567150665969895,0.07179908509620679,0.02387243957316147,0.3758280984465095,0.3758280984465095,0.12495891877719943,0.0,4.88998367249377,4.777585741920575,5.228363566844166,4.887399003159032,4.77656366816791,5.221070123237894,24816.773297274438,21094.257302683272,0.85,1.0675249440565753,0.6636315316341213,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451673951495316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.35056096021,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.313450733864,1536.4513606175965,0.3758280984465095,0.12495891877719943,6.112874298809886,3.472813309748396
3229.0,-30.030499959039357,5.028002769956355,35.00896336188451,24.121918470505648,5.002229580548478,-26.527231278787415,-40.050161455851025,1.4989609002965418,-0.13076499444542833,-5.017416056451572,40.01754066566443,42329.814257795784,25762.444048336834,25762.444048336834,68092.25830613261,77401.80401511664,77401.80401511664,25762.444048336834,103164.24806345347,103164.24806345347,103164.24806345347,127980.94186643735,91584.00736677271,56512.11133728134,38968.77336610152,24816.69380298388,0.0,63785.4671690854,21094.189732536295,1536.4480285588215,0.0,0.8867665866971055,2.8164368565195392,0.0014959135982669303,354415.30267389654,1555289.6697354177,4.388325385505337,1555289.6697354177,4.388325385505337,0.85,0.09567139303953018,4.027634451161993,1.2672730579646307,1.0,0.0,4.027634451161884,1.2847276626323405,1.2850266351149284,3.1350102969757643,19328.07140412103,1970.9147776377285,4632.441516551485,4632.441516551485,5.561310154977434,5.028002769956355,-2.353378291866118,7.3813810618224736,3.4728287931775106,3.4728287931775106,0.9922367980507173,0.0,0.0,0.00023270061607555149,1.0000351905740923,0.000232692427495441,198.94740285316578,0.0,1.6344794632694398e-06,4.632114798905593,0.028751782548735068,7.840922542168208e-05,0.00015429139065386942,0.000621429320515218,0.09567139303950563,0.07179891631058445,0.023872476728921177,0.09567147588849753,0.07179891631060288,0.023872476728927304,0.37582729540013604,0.37582729540013604,0.12495914001647311,0.0,4.889333086011561,4.7773522629721015,5.226454724357836,4.886651062006138,4.776340101539574,5.218740743875685,24816.69380298388,21094.189732536295,0.85,1.0675199434634628,0.6636278785195067,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516759836635102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.3367170373,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.305662833513,1536.4480285588215,0.37582729540013604,0.12495914001647311,6.112874298809886,3.4728287931775106
3230.0,-30.030836613002066,5.02789913782173,35.00894913473982,24.12176364976915,5.002115886677976,-26.527545684774523,-40.050456498842664,1.4988249584505065,-0.13106923593926467,-5.017493044588682,40.01751232866904,42329.581702837844,25762.435856155134,25762.435856155134,68092.01755899299,77401.63633527281,77401.63633527281,25762.435856155134,103164.07219142794,103164.07219142794,103164.07219142794,127980.69533177302,91583.92953799941,56511.968251925835,38968.845873415084,24816.623140345073,0.0,63785.46901376016,21094.12966929331,1536.446031888994,0.0,0.8867662974002302,2.8164318672543693,0.0014959135982669303,354414.23899292445,1555288.4474771968,4.38833510723661,1555288.4474771968,4.38833510723661,0.85,0.09567127751175798,4.027634451161993,1.267272870591842,1.0,0.0,4.027634451163785,1.284728315437441,1.2850272775512965,3.135008703992495,19328.05497898163,1970.9131027396338,4632.441516551485,4632.441516551485,5.5613083865402775,5.02789913782173,-2.3534465022306903,7.3813456400524196,3.472844354339929,3.472844354339929,0.9922412440971227,0.0,0.0,0.000232692427495441,1.0000350485772957,0.00023268427224273978,198.94768094897128,0.0,1.629096746034084e-06,4.616860178260594,0.028753411645481102,7.840660637828655e-05,0.00015428582111715446,0.0006214068884572678,0.09567127751168009,0.07179876064138076,0.023872516870299322,0.09567115086837702,0.07179876064143922,0.023872516870318758,0.3758264905224757,0.3758264905224757,0.12495935344715911,0.0,4.888780717202906,4.777175538097254,5.2247690838777885,4.886423808649397,4.776322729059757,5.217879768175408,24816.623140345073,21094.12966929331,0.85,1.0675161382650302,0.6636242134349796,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516780092076471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.32146241666,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.297885792164,1536.446031888994,0.3758264905224757,0.12495935344715911,6.112874298809886,3.472844354339929
3231.0,-30.03117228035141,5.027796638289155,35.00893494606998,24.121665791049622,5.002073868267026,-26.52785203449956,-40.05074274083597,1.4987536224152058,-0.1319993328639839,-5.017519328784223,40.017484995039226,42329.31710594836,25762.299943908885,25762.299943908885,68091.61704985725,77401.40912441543,77401.40912441543,25762.299943908885,103163.70906832432,103163.70906832432,103163.70906832432,127980.24576670046,91583.82079898274,56511.8218503136,38968.88772074348,24816.53669837615,0.0,63785.42441911963,21094.056193619726,1536.4419543312135,0.0,0.8867662625867028,2.816441027296896,0.0014959135982669303,354413.87584665866,1555287.2684977818,4.388336277134632,1555287.2684977818,4.388336277134632,0.85,0.09567113716741692,4.027634451161993,1.2672726260730998,1.0,0.0,4.02763445116243,1.2847286659667125,1.2850276176843054,3.1350078486271977,19328.03203048288,1970.9107626440098,4632.441516551485,4632.441516551485,5.561279047314781,5.027796638289155,-2.3534773102274986,7.381273948516654,3.4728597632625773,3.4728597632625773,0.9922456466464507,0.0,0.0,0.00023268427224273978,1.0000349459567885,0.00023267614115236537,198.94795823045962,0.0,1.6224686124623447e-06,4.598076047718285,0.028755034114093563,7.84040655370595e-05,0.0001542802067056803,0.0006213842756601915,0.09567113716740017,0.07179858557166795,0.023872551595732212,0.09567120436770754,0.07179858557168052,0.023872551595736397,0.3758256874672136,0.3758256874672136,0.12495957289933503,0.0,4.888138809625332,4.776965101897417,5.222825677431274,4.88551999592022,4.776073544322003,5.21500207121295,24816.53669837615,21094.056193619726,0.85,1.067510605596078,0.6636205291637156,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516800265784844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.30267828611,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.290124825811,1536.4419543312135,0.3758256874672136,0.12495957289933503,6.112874298809886,3.4728597632625773
3232.0,-30.031506709063514,5.027694502828813,35.00892090789224,24.121532833110564,5.001987700381373,-26.528161684807724,-40.051033278554655,1.4986426761255842,-0.13251400899486043,-5.017580954820917,40.01746100109222,42329.07551683024,25762.256255241096,25762.256255241096,68091.33177207134,77401.2186173006,77401.2186173006,25762.256255241096,103163.4748725417,103163.4748725417,103163.4748725417,127979.96065502707,91583.73038831713,56511.68001123298,38968.94486342683,24816.48578248537,0.0,63785.4306459122,21094.012915112566,1536.4407344543902,0.0,0.8867660357639544,2.8164405986551593,0.0014959135982669303,354413.02441352356,1555286.2335692125,4.388343899445775,1555286.2335692125,4.388343899445775,0.85,0.09567101914962728,4.027634451161993,1.2672724397992714,1.0,0.0,4.027634451163703,1.284729201731891,1.2850281431273614,3.1350065412481505,19328.012950035856,1970.908816979892,4632.441516551485,4632.441516551485,5.561269616290638,5.027694502828813,-2.3535338189875104,7.381228321816323,3.472875341133287,3.472875341133287,0.9922500974666535,0.0,0.0,0.00023267614115236537,1.0000348170969573,0.00023266804032664643,198.9482344894371,0.0,1.617663828176812e-06,4.584459289053085,0.02875665177792174,7.840148664245731e-05,0.00015427465450990806,0.0006213619134452196,0.09567101914957027,0.07179842893625038,0.023872590213319892,0.09567108937657229,0.07179842893629317,0.023872590213334113,0.3758248837068999,0.3758248837068999,0.12495978040714059,0.0,4.887548084922571,4.7767832292520325,5.2210016642291635,4.885066945826054,4.775938944560835,5.213588192362977,24816.48578248537,21094.012915112566,0.85,1.0675060289247273,0.663616676852255,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516820380424544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.289061527445,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.282372402813,1536.4407344543902,0.3758248837068999,0.12495978040714059,6.112874298809886,3.472875341133287
3233.0,-30.031839857961998,5.027592807418042,35.00890685422461,24.121389677189313,5.0018996389014525,-26.52847037223463,-40.051323641650356,1.4985301531740727,-0.13316711318231,-5.017638678029191,40.01743247355224,42328.838831887224,25762.203449292516,25762.203449292516,68091.04228117975,77400.99432502265,77400.99432502265,25762.203449292516,103163.19777431517,103163.19777431517,103163.19777431517,127979.60317695606,91583.60491024965,56511.54178270564,38968.959030604456,24816.4054026409,0.0,63785.364433245355,21093.944592244763,1536.43772945016,0.0,0.8867658452276909,2.8164424458514534,0.0014959135982669303,354412.2269038168,1555285.003094298,4.388350302362406,1555285.003094298,4.388350302362406,0.85,0.09567089130648239,4.027634451161993,1.2672722320957108,1.0,0.0,4.027634451162991,1.2847297448101969,1.2850286759241216,3.1350052160246564,19327.98646889447,1970.906116654971,4632.441516551485,4632.441516551485,5.561258217129225,5.027592807418042,-2.353587405553359,7.381180212971401,3.472890857999899,3.472890857999899,0.992254530857114,0.0,0.0,0.00023266804032664643,1.0000346839491572,0.00023265997076004965,198.94850969188187,0.0,1.6116449746896263e-06,4.567401858270401,0.02875826342289643,7.839890937621005e-05,0.00015426913095043638,0.0006213396665667984,0.09567089130643366,0.07179826549352965,0.023872625812904016,0.09567094445140036,0.07179826549356622,0.023872625812916177,0.3758240809751097,0.3758240809751097,0.12495998430703574,0.0,4.886954943952446,4.776578489095925,5.219236889571619,4.884471564846876,4.775650131751547,5.212067810754661,24816.4054026409,21093.944592244763,0.85,1.0675025985379532,0.6636136550757896,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451684042089269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.27200409667,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.274633604935,1536.43772945016,0.3758240809751097,0.12495998430703574,6.112874298809886,3.472890857999899
3234.0,-30.032171923176918,5.0274915069161485,35.00889276779145,24.121252248901897,5.001808186267472,-26.52877842331209,-40.05161012811584,1.4984146864027967,-0.13364826874550317,-5.017698175286926,40.01740341185383,42328.59071665659,25762.156060227244,25762.156060227244,68090.74677688384,77400.80715946414,77400.80715946414,25762.156060227244,103162.96321969139,103162.96321969139,103162.96321969139,127979.28579419198,91583.5147487855,56511.39036818448,38969.02708955669,24816.322574500588,0.0,63785.34966405727,21093.8741883255,1536.4346291329414,0.0,0.8867656475944206,2.8164418250777032,0.0014959135982669303,354411.40488513664,1555283.7495803507,4.388356943773895,1555283.7495803507,4.388356943773895,0.85,0.09567076336503479,4.027634451161993,1.2672720254911112,1.0,0.0,4.027634451162337,1.2847303015947864,1.2850292224705075,3.135003857356156,19327.96744103942,1970.9041763537416,4632.441516551485,4632.441516551485,5.56124798730439,5.0274915069161485,-2.353642229287994,7.381133736204143,3.4729063373890314,3.4729063373890314,0.9922589535397233,0.0,0.0,0.00023265997076004965,1.0000345712197085,0.00023265192769914155,198.94878399980277,0.0,1.605428248288168e-06,4.5497836556486675,0.028759868851144718,7.839636659574188e-05,0.00015426360416430777,0.0006213174066925826,0.09567076336498351,0.07179810201726651,0.023872661347716997,0.09567070899180971,0.071798102017305,0.023872661347729793,0.37582327755759426,0.37582327755759426,0.12496018769839878,0.0,4.886396772221985,4.776397934622082,5.217539595212543,4.8840499065414065,4.775562957551642,5.210637045992883,24816.322574500588,21093.8741883255,0.85,1.0674982129203978,0.6636099188856299,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516860384721204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.25438589404,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.266909298367,1536.4346291329414,0.37582327755759426,0.12496018769839878,6.112874298809886,3.4729063373890314
3235.0,-30.032502911545308,5.027390929201187,35.008878710650734,24.121126694977306,5.0017414478108835,-26.52908303350968,-40.051896090712376,1.498321569775228,-0.13446692991823284,-5.017741684440329,40.01737609219287,42328.345129008616,25762.06932579544,25762.06932579544,68090.41445480406,77400.56785338819,77400.56785338819,25762.06932579544,103162.63717918363,103162.63717918363,103162.63717918363,127978.88072006976,91583.3820177602,56511.251054124536,38969.03440403963,24816.243540886135,0.0,63785.277944925765,21093.807009753215,1536.4313728467525,0.0,0.8867655250427059,2.816447508876847,0.0014959135982669303,354410.8037602797,1555282.571206144,4.3883610620914455,1555282.571206144,4.3883610620914455,0.85,0.09567063001428751,4.027634451161993,1.2672717743786053,1.0,0.0,4.027634451162743,1.2847307537771622,1.285029664424388,3.13500275393936,19327.939429219365,1970.901319943035,4632.441516551485,4632.441516551485,5.561229264039026,5.027390929201187,-2.3536851648655848,7.3810760940667715,3.4729217664166567,3.4729217664166567,0.9922633618333305,0.0,0.0,0.00023265192769914155,1.0000344592011705,0.00023264391097581213,198.94905741884116,0.0,1.6001571873030747e-06,4.534845468816914,0.02876146900833202,7.839382854103692e-05,0.00015425809915810463,0.0006212952345399451,0.09567063001425645,0.0717979341588815,0.023872695855374954,0.09567068607815926,0.0717979341589048,0.023872695855382705,0.3758224749222699,0.3758224749222699,0.12496039360022448,0.0,4.885789134044501,4.776177649014642,5.215763509924159,4.88327475452212,4.775214049354929,5.208576309457499,24816.243540886135,21093.807009753215,0.85,1.067494203185812,0.6636068148132278,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516880283662554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.23944770721,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.259195596629,1536.4313728467525,0.3758224749222699,0.12496039360022448,6.112874298809886,3.4729217664166567
3236.0,-30.032832679518716,5.0272905981291265,35.00886467321944,24.12098500588911,5.001643737394359,-26.52938964267154,-40.052182332705684,1.4982007005472584,-0.13486642570592267,-5.017807152084162,40.017348551987524,42328.10599340642,25762.039728647196,25762.039728647196,68090.14572205361,77400.3885973387,77400.3885973387,25762.039728647196,103162.4283259859,103162.4283259859,103162.4283259859,127978.60087050707,91583.2963045902,56511.10512017474,38969.10131601718,24816.172544521178,0.0,63785.27386053836,21093.746662843,1536.4290902968914,0.0,0.8867652915049969,2.8164451173038487,0.0014959135982669303,354409.89925721986,1555281.3833199171,4.388368910065747,1555281.3833199171,4.388368910065747,0.85,0.09567050728925716,4.027634451161993,1.267271613380872,1.0,0.0,4.02763445116155,1.2847313357247407,1.2850302362074928,3.135001333870268,19327.921340141173,1970.8994753704042,4632.441516551485,4632.441516551485,5.561222874935539,5.0272905981291265,-2.3537441200322053,7.381034718161332,3.472937244650837,3.472937244650837,0.9922677841859534,0.0,0.0,0.00023264391097581213,1.0000343322365872,0.00023263592406422845,198.94932983040934,0.0,1.5949195499752308e-06,4.520002004629804,0.028763063927881995,7.839128808262949e-05,0.00015425262289318263,0.0006212731781466815,0.09567050728919992,0.07179777474354948,0.023872732545650432,0.09567043751421364,0.07179777474359245,0.02387273254566472,0.3758216703819733,0.3758216703819733,0.1249605955989077,0.0,4.885244552478696,4.775997296861874,5.214120181159217,4.882940726378251,4.775151814382923,5.207422103598276,24816.172544521178,21093.746662843,0.85,1.0674900584565574,0.6636031082339412,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516900118125942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.22460424303,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.251492398877,1536.4290902968914,0.3758216703819733,0.1249605955989077,6.112874298809886,3.472937244650837
3237.0,-30.033161431757147,5.027190898472911,35.00885061778354,24.120865773316496,5.001569888069384,-26.52969295114821,-40.05246808575464,1.4981014074604464,-0.13542080714961457,-5.017854125500445,40.01731995270196,42327.86920072797,25761.963958745873,25761.963958745873,68089.83315947384,77400.2037893891,77400.2037893891,25761.963958745873,103162.16774813496,103162.16774813496,103162.16774813496,127978.25477691271,91583.21429041174,56510.97083680553,38969.15939289578,24816.087028777758,0.0,63785.24642167354,21093.673974461093,1536.425547155207,0.0,0.8867651559515223,2.816446921765023,0.0014959135982669303,354409.25027211534,1555280.1497533168,4.388373465306487,1555280.1497533168,4.388373465306487,0.85,0.09567037356714207,4.027634451161993,1.267271415567957,1.0,0.0,4.02763445116221,1.284731816683734,1.2850307070168105,3.1350001602345987,19327.904031705533,1970.8977104011599,4632.441516551485,4632.441516551485,5.561206518571179,5.027190898472911,-2.353789413470028,7.380980311942939,3.472952629659434,3.472952629659434,0.9922721799026955,0.0,0.0,0.00023263592406422845,1.000034226578646,0.00023262796200499162,198.94960140356415,0.0,1.588990706987964e-06,4.5031996636038905,0.028764652918588984,7.838875203962359e-05,0.00015424717202460486,0.000621251224040609,0.09567037356710845,0.07179760657388018,0.023872766993228274,0.09567026355998362,0.07179760657390541,0.023872766993236663,0.3758208665934714,0.3758208665934714,0.1249608013449158,0.0,4.884700385053748,4.7758356179390375,5.212422254271132,4.88243331835082,4.77509987876482,5.205541071737628,24816.087028777758,21093.673974461093,0.85,1.0674856174317082,0.663599681357434,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516919879508694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.207801902,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.243802616757,1536.425547155207,0.3758208665934714,0.1249608013449158,6.112874298809886,3.472952629659434
3238.0,-30.03348891462665,5.02709177607528,35.00883662901184,24.120741127431415,5.001496970279063,-26.529995023973118,-40.05274985739959,1.4980030796255408,-0.1360717619982097,-5.017903021000155,40.01729378356479,42327.62142741083,25761.8946877157,25761.8946877157,68089.51611512652,77399.99323348433,77399.99323348433,25761.8946877157,103161.88792120003,103161.88792120003,103161.88792120003,127977.9050536427,91583.10639243039,56510.825366669254,38969.20113973459,24816.01713244266,0.0,63785.218272177255,21093.61456257626,1536.4229420462234,0.0,0.886765001811984,2.8164497716350674,0.0014959135982669303,354408.5747324805,1555279.0210064154,4.388378645128415,1555279.0210064154,4.388378645128415,0.8499999999999999,0.09567024479300554,4.027634451161993,1.2672711606090892,1.0,0.0,4.027634451162164,1.2847322930765595,1.2850311732908206,3.1349989977421537,19327.88126070055,1970.895388404863,4632.441516551485,4632.441516551485,5.561191565110908,5.02709177607528,-2.353835942663963,7.380927718739243,3.472968037926691,3.472968037926691,0.9922765822647689,0.0,0.0,0.00023262796200499162,1.0000340945133366,0.00023262003093824443,198.94987192877875,0.0,1.5840485115186983e-06,4.489193481643991,0.028766236967100504,7.838625140563656e-05,0.00015424171059935508,0.0006212292274161205,0.09567024479296743,0.07179744239660937,0.023872802396358063,0.09567018152067663,0.07179744239663796,0.023872802396367573,0.37582006441901317,0.37582006441901317,0.12496100568094519,0.0,4.884145366839732,4.775665092569966,5.210707458655861,4.881831259001956,4.774890325149613,5.2037551397204425,24816.01713244266,21093.61456257626,0.85,1.0674811180324326,0.6635960897208985,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451693958007456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.193795720035,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.23612219093,1536.4229420462234,0.37582006441901317,0.12496100568094519,6.112874298809886,3.472968037926691
