time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3239.0,-30.03381523585795,5.026993285663663,35.00882272035122,24.120615678280615,5.0014290052213894,-26.53029555586154,-40.05302764764053,1.4979093252249367,-0.13683555164863037,-5.017948712166332,40.017268139418945,42327.36201206362,25761.818849394032,25761.818849394032,68089.18086145766,77399.7593647224,77399.7593647224,25761.818849394032,103161.57821411642,103161.57821411642,103161.57821411642,127977.52715292046,91582.9767179072,56510.669820713374,38969.22988577091,24815.948938804046,0.0,63785.178824574956,21093.55659798344,1536.4203579946725,0.0,0.8867648620833385,2.81645447934668,0.0014959135982669303,354407.9434647928,1555277.9149044328,4.388383340676831,1555277.9149044328,4.388383340676831,0.85,0.09567011458368035,4.027634451161993,1.267270919387229,1.0,0.0,4.027634451163325,1.2847327480123722,1.285031618142638,3.1349978876098565,19327.853893930784,1970.8925977709803,4632.441516551485,4632.441516551485,5.561175193976723,5.026993285663663,-2.3538799418352996,7.380873227498963,3.472983454167527,3.472983454167527,0.9922809869050077,0.0,0.0,0.00023262003093824443,1.0000339736631474,0.0002326121282521552,198.95014149503953,0.0,1.5778847136128873e-06,4.471725278378923,0.02876781485181412,7.838378617754159e-05,0.00015423624476070284,0.0006212072130160602,0.09567011458364785,0.07179727764386651,0.023872836939781338,0.09567016545473153,0.0717972776438909,0.02387283693978945,0.37581926289131945,0.37581926289131945,0.12496120673367088,0.0,4.88355651286912,4.77546079695469,5.2089586557398775,4.881113160517714,4.774557022200156,5.201876426787237,24815.948938804046,21093.55659798344,0.85,1.0674765222297138,0.6635924331022783,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451695920462392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.176327516776,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.228456236386,1536.4203579946725,0.37581926289131945,0.12496120673367088,6.112874298809886,3.472983454167527
3240.0,-30.034140722144272,5.026895158309835,35.00880884723443,24.12048795903104,5.001342164515477,-26.53059722382385,-40.05331312129272,1.4977986661949498,-0.13721757976588833,-5.018006585402466,40.01724135738056,42327.138219450724,25761.775282459348,25761.775282459348,68088.91350191008,77399.59269974487,77399.59269974487,25761.775282459348,103161.36798220422,103161.36798220422,103161.36798220422,127977.24690349138,91582.90626868031,56510.54200958836,38969.29362121328,24815.87892128717,0.0,63785.17254250045,21093.497083094095,1536.4179569490816,0.0,0.8867646644596328,2.816452744923762,0.0014959135982669303,354407.14389128366,1555276.7597226757,4.388389981776906,1555276.7597226757,4.388389981776906,0.85,0.09566998784681142,4.027634451161993,1.2672707704780621,1.0,0.0,4.027634451161905,1.2847332819654902,1.2850321420665982,3.134996584660894,19327.839026185567,1970.8910816828957,4632.441516551485,4632.441516551485,5.56116578923097,5.026895158309835,-2.3539327702083526,7.380827928518188,3.4729988958534816,3.4729988958534816,0.9922853988152804,0.0,0.0,0.0002326121282521552,1.000033886825121,0.00023260424603274745,198.95041037221412,0.0,1.572240515644371e-06,4.455729621336148,0.028769387092329762,7.838125283828371e-05,0.00015423087541387148,0.000621185587249782,0.09566998784676332,0.07179711625494528,0.023872871591818046,0.0956699357096567,0.07179711625498138,0.023872871591830044,0.37581845971862554,0.37581845971862554,0.12496140195344697,0.0,4.883025220420166,4.775305090607617,5.207294478162339,4.880789005636586,4.774572584775342,5.200527505266166,24815.87892128717,21093.497083094095,0.85,1.0674724358006875,0.6635889899215667,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451697875961203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.16033185973,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.220802637232,1536.4179569490816,0.37581845971862554,0.12496140195344697,6.112874298809886,3.4729988958534816
3241.0,-30.03446476374453,5.026797718172805,35.008795005747515,24.120372533239447,5.001276893869741,-26.530895434228142,-40.0535905273631,1.4977075643532551,-0.137864802460399,-5.018048686745113,40.01721453243094,42326.8871797216,25761.692816443614,25761.692816443614,68088.57999616521,77399.38861693755,77399.38861693755,25761.692816443614,103161.08143338116,103161.08143338116,103161.08143338116,127976.88324979269,91582.80655082036,56510.3949315601,38969.34624362251,24815.80181641153,0.0,63785.148060034044,21093.431543949802,1536.4147815796264,0.0,0.8867645472818801,2.8164563391568116,0.0014959135982669303,354406.56222229416,1555275.6026906916,4.388393919509812,1555275.6026906916,4.388393919509812,0.8500000000000001,0.09566985251434426,4.027634451161993,1.2672705336520447,1.0,0.0,4.027634451162506,1.2847337243931038,1.285032574470051,3.1349955050526987,19327.81798152971,1970.8889357252183,4632.441516551485,4632.441516551485,5.561147987383837,5.026797718172805,-2.35397388320523,7.380771601378035,3.473014282911183,3.473014282911183,0.9922897951174808,0.0,0.0,0.00023260424603274745,1.0000337365040832,0.00023259639904338138,198.9506780566019,0.0,1.5681707858147145e-06,4.444196006998901,0.02877095526311558,7.837879116456611e-05,0.00015422545486818134,0.0006211637552732162,0.0956698525143078,0.07179694858676652,0.023872903927541277,0.09566984743283113,0.07179694858679388,0.023872903927550378,0.3758176580414833,0.3758176580414833,0.12496159647493196,0.0,4.882473172693324,4.775142858424147,5.205566689971022,4.8801838842846905,4.774414140396345,5.198575367669093,24815.80181641153,21093.431543949802,0.85,1.067467616945575,0.6635853089168012,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45169982646157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.14879824539,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.213154887433,1536.4147815796264,0.3758176580414833,0.12496159647493196,6.112874298809886,3.473014282911183
3242.0,-30.03478768368504,5.026700746959557,35.00878123178145,24.120237968768947,5.001199685416553,-26.53119382887573,-40.05386793343348,1.4976058306071591,-0.13855446087484324,-5.018100467442911,40.01718881614015,42326.64104833284,25761.636545589758,25761.636545589758,68088.2775939226,77399.15529885427,77399.15529885427,25761.636545589758,103160.79184444403,103160.79184444403,103160.79184444403,127976.52749852135,91582.67231194966,56510.247565706966,38969.36082915855,24815.735654077318,0.0,63785.096483235866,21093.37530596572,1536.4124545079903,0.0,0.8867643768135224,2.8164593611922255,0.0014959135982669303,354405.8468250868,1555274.4934787448,4.3883996480631815,1555274.4934787448,4.3883996480631815,0.85,0.09566972334294345,4.027634451161993,1.2672702863859011,1.0,0.0,4.0276344511622915,1.2847342164817075,1.285033056591302,3.1349943042630404,19327.78965149095,1970.8860468652347,4632.441516551485,4632.441516551485,5.561135840257174,5.026700746959557,-2.3540219396984936,7.380722686658051,3.473029713733695,3.473029713733695,0.9922942039239129,0.0,0.0,0.00023259639904338138,1.000033619813376,0.0002325885794587466,198.95094481504105,0.0,1.561163855082424e-06,4.42433836530359,0.02877251642697066,7.837632956232382e-05,0.00015422006948105757,0.0006211420649025037,0.09566972334290565,0.07179678636791033,0.02387293697499532,0.095669786791795,0.0717967863679387,0.02387293697500476,0.3758168570610775,0.3758168570610775,0.12496178546928846,0.0,4.881907629547243,4.774948260589838,5.203882294684092,4.879546006568091,4.774071736388294,5.1970460789833055,24815.735654077318,21093.37530596572,0.85,1.0674637391481834,0.6635819867334875,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517017683095228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.128940603696,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.20552522997,1536.4124545079903,0.3758168570610775,0.12496178546928846,6.112874298809886,3.473029713733695
3243.0,-30.03510963646772,5.0266041659220155,35.00876745661144,24.120104626659327,5.001114773001175,-26.531492123325027,-40.05414911136029,1.4974972598585443,-0.13905512714632096,-5.01815557443335,40.01716123313643,42326.414679653724,25761.589724505,25761.589724505,68088.00440415872,77398.95805683894,77398.95805683894,25761.589724505,103160.54778134394,103160.54778134394,103160.54778134394,127976.20725311502,91582.57064017029,56510.116496438495,38969.39349303533,24815.659471771087,0.0,63785.05296480641,21093.310551005423,1536.4096327666218,0.0,0.886764196172039,2.8164595097978724,0.0014959135982669303,354405.08547338156,1555273.3037511748,4.388405718483933,1555273.3037511748,4.388405718483933,0.85,0.09566959219275062,4.027634451161993,1.267270103408955,1.0,0.0,4.027634451163845,1.2847347404959355,1.2850335706808051,3.1349930255698064,19327.76819447604,1970.883858858636,4632.441516551485,4632.441516551485,5.561125733041662,5.0266041659220155,-2.354072358306145,7.380676524228161,3.473045123614653,3.473045123614653,0.9922986067470437,0.0,0.0,0.0002325885794587466,1.0000335192075878,0.00023258078353518235,198.95121077515662,0.0,1.5557137511506778e-06,4.408892770761021,0.028774072140721814,7.837383456291552e-05,0.00015421474489583106,0.0006211206194196074,0.0956695921927039,0.0717966230135237,0.023872969179180213,0.09566959664589023,0.07179662301355874,0.02387296917919187,0.37581605456638983,0.37581605456638983,0.12496197152258623,0.0,4.881367343999727,4.774765473445996,5.202263694038777,4.879100447287044,4.773929888022735,5.195684305979853,24815.659471771087,21093.310551005423,0.85,1.0674601844687106,0.6635788905436427,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517037034407665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.11349500916,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.197907241703,1536.4096327666218,0.37581605456638983,0.12496197152258623,6.112874298809886,3.473045123614653
3244.0,-30.03543048663541,5.026508147210926,35.00875368816822,24.11998511468994,5.001041892356796,-26.531788221994304,-40.054426168184705,1.4973996277156372,-0.1395859225658569,-5.018202130757059,40.017133878728316,42326.176027855814,25761.5222453307,25761.5222453307,68087.69827318651,77398.76816821592,77398.76816821592,25761.5222453307,103160.29041354661,103160.29041354661,103160.29041354661,127975.87142210857,91582.48074783705,56509.97753258656,38969.44801694498,24815.581008561956,0.0,63785.02902550694,21093.243857277663,1536.4064839973405,0.0,0.8867640582319185,2.8164610530306557,0.0014959135982669303,354404.44225768355,1555272.1238842132,4.388410353935101,1555272.1238842132,4.388410353935101,0.85,0.09566945667828564,4.027634451161993,1.2672699253773319,1.0,0.0,4.0276344511614495,1.2847352132935226,1.2850340335721462,3.1349918718557004,19327.74922341892,1970.8819243491835,4632.441516551485,4632.441516551485,5.561111166387326,5.026508147210926,-2.3541163898212925,7.380624537032219,3.4730604895799275,3.4730604895799275,0.9923029970228364,0.0,0.0,0.00023258078353518235,1.000033404497968,0.00023257301455039038,198.95147582504367,0.0,1.5510084322189605e-06,4.395557896908534,0.028775623149154033,7.837137620344876e-05,0.0001542094073317336,0.0006210991216625631,0.09566945667825395,0.07179645628022227,0.02387300039803168,0.09566943811608852,0.07179645628024606,0.023873000398039586,0.37581525144706,0.37581525144706,0.12496215809164843,0.0,4.880835021134885,4.77459885464026,5.20062834510145,4.878616208191204,4.773844147609225,5.1939982758332235,24815.581008561956,21093.243857277663,0.85,1.0674557856822324,0.663575398091142,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517056327811213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.100160135305,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.190297864836,1536.4064839973405,0.37581525144706,0.12496215809164843,6.112874298809886,3.4730604895799275
3245.0,-30.035750099287625,5.0264124963116465,35.00873993083164,24.119856941420608,5.0009570150522045,-26.53208440650496,-40.05470325993372,1.4972913222695075,-0.13999131439868506,-5.018257407759668,40.01710666534541,42325.942739212325,25761.478107913572,25761.478107913572,68087.4208471259,77398.5918926187,77398.5918926187,25761.478107913572,103160.07000053227,103160.07000053227,103160.07000053227,127975.5771223259,91582.39911191897,56509.83853792048,38969.51174888722,24815.50712179364,0.0,63785.018870680855,21093.181053524593,1536.4038003032,0.0,0.8867638753857503,2.8164599290444987,0.0014959135982669303,354403.67855948716,1555270.9501007085,4.388416498446852,1555270.9501007085,4.388416498446852,0.85,0.0956693259338375,4.027634451161993,1.267269696793519,1.0,0.0,4.027634451160578,1.2847357359630323,1.285034546381613,3.13499059644581,19327.7319948121,1970.8801675202135,4632.441516551485,4632.441516551485,5.56110163849216,5.0264124963116465,-2.354166722904173,7.38057921921582,3.473075864211952,3.473075864211952,0.9923073897748435,0.0,0.0,0.00023257301455039038,1.000033275742349,0.0002325652757681946,198.9517398532559,0.0,1.5456509900246194e-06,4.380374905729771,0.028777168800144057,7.836891760539527e-05,0.00015420409694499513,0.0006210777333659863,0.09566932593379339,0.07179629338499699,0.0238730325487964,0.09566921310103232,0.0717962933850301,0.023873032548807408,0.3758144486870376,0.3758144486870376,0.124962342978192,0.0,4.880342449053899,4.774462889950769,5.199060173942485,4.878266093360992,4.773814271753736,5.192682177425922,24815.50712179364,21093.181053524593,0.85,1.0674516062332415,0.663571846314334,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451707555518798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.08497714413,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.18269984526,1536.4038003032,0.3758144486870376,0.124962342978192,6.112874298809886,3.473075864211952
3246.0,-30.03606855232287,5.026317641781321,35.00872623324587,24.119744938239478,5.00090296701846,-26.532376464089715,-40.05497588133437,1.49721087878536,-0.14079835493339488,-5.0182919108180535,40.01708089103832,42325.69623063924,25761.38254363909,25761.38254363909,68087.07877427833,77398.35607463104,77398.35607463104,25761.38254363909,103159.73861827013,103159.73861827013,103159.73861827013,127975.17162054632,91582.26994688666,56509.69835822148,38969.52398740576,24815.433002276182,0.0,63784.956989681945,21093.118051934754,1536.400617881028,0.0,0.8867637930832998,2.8164665121608916,0.0014959135982669303,354403.20187142486,1555269.8383888775,4.388419264206081,1555269.8383888775,4.388419264206081,0.85,0.09566918673946867,4.027634451161993,1.267269463813864,1.0,0.0,4.027634451161098,1.2847361282387622,1.2850349288057699,3.134989639221445,19327.70473556631,1970.8773878507247,4632.441516551485,4632.441516551485,5.561081009138474,5.026317641781321,-2.354201630744522,7.380519272525843,3.473091189769354,3.473091189769354,0.9923117685055297,0.0,0.0,0.0002325652757681946,1.0000331550961354,0.0002325575652997601,198.95200292413733,0.0,1.5396441821933105e-06,4.363351612335842,0.02877870844432625,7.836649874173509e-05,0.00015419877702645954,0.0006210563066788149,0.09566918673944382,0.07179612401051587,0.023873062728927946,0.09566922967196789,0.07179612401053452,0.023873062728934146,0.37581364796306493,0.37581364796306493,0.12496252950393996,0.0,4.879785996466296,4.774281766451395,5.197371727766779,4.877493555884655,4.773491884290991,5.190552267259704,24815.433002276182,21093.118051934754,0.85,1.0674472789139344,0.663568625396831,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451709470845333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.06795385073,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.175115922239,1536.400617881028,0.37581364796306493,0.12496252950393996,6.112874298809886,3.473091189769354
3247.0,-30.036385938137872,5.026223085269728,35.008712603944446,24.119611596129857,5.000817484020857,-26.532670704790977,-40.05524888690559,1.4971022506739515,-0.1412569771176777,-5.018349311824655,40.01705548478663,42325.455619889915,25761.346781391152,25761.346781391152,68086.80240128106,77398.16119912153,77398.16119912153,25761.346781391152,103159.50798051269,103159.50798051269,103159.50798051269,127974.87887045066,91582.168566812,56509.55094446003,38969.57513594664,24815.370889937974,0.0,63784.94602588461,21093.065256447277,1536.3986566190156,0.0,0.886763592878983,2.8164658401374103,0.0014959135982669303,354402.4088305345,1555268.742552808,4.388425992038036,1555268.742552808,4.388425992038036,0.85,0.09566905915717372,4.027634451161993,1.267269240175374,1.0,0.0,4.027634451161227,1.284736652297517,1.2850354430799718,3.134988360423363,19327.683340113344,1970.8752061216976,4632.441516551485,4632.441516551485,5.56107328918177,5.026223085269728,-2.3542532022840006,7.380476287553728,3.473106596146559,3.473106596146559,0.9923161703275882,0.0,0.0,0.0002325575652997601,1.0000330440688863,0.00023254988090547598,198.95226511400966,0.0,1.5340131385310228e-06,4.347393234596919,0.02878024245746478,7.836407653864727e-05,0.0001541934887611128,0.0006210350074791175,0.09566905915712626,0.07179596430117212,0.023873094855954142,0.09566906312097696,0.07179596430120774,0.02387309485596598,0.37581284603765447,0.37581284603765447,0.12496270899891962,0.0,4.87926927893443,4.7741165351641826,5.1957948845042665,4.877092334706958,4.773346825997635,5.189378155197346,24815.370889937974,21093.065256447277,0.85,1.0674431295066193,0.6635649672371565,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451711379227491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.05199547299,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.167544576458,1536.3986566190156,0.37581284603765447,0.12496270899891962,6.112874298809886,3.473106596146559
3248.0,-30.036702310859578,5.026129093559254,35.008698974279135,24.119496903754793,5.000746847093989,-26.532962548717716,-40.055521473381646,1.4970070849521409,-0.14173555181480424,-5.01839376859663,40.01702821558072,42325.21789537127,25761.279005256874,25761.279005256874,68086.49690062815,77397.98177212049,77397.98177212049,25761.279005256874,103159.26077737736,103159.26077737736,103159.26077737736,127974.55249315445,91582.08823745103,56509.412034161265,38969.64022587751,24815.291715777083,0.0,63784.93194165459,21092.99795841052,1536.395418962227,0.0,0.8867634653178761,2.8164669419607615,0.0014959135982669303,354401.7946255716,1555267.5663634455,4.388430278708375,1555267.5663634455,4.388430278708375,0.85,0.09566892148040251,4.027634451161993,1.2672690225811678,1.0,0.0,4.027634451162998,1.2847371133288028,1.2850358943455389,3.13498723542456,19327.66638724494,1970.8734774102206,4632.441516551485,4632.441516551485,5.561058658423014,5.026129093559254,-2.3542951825533165,7.380424276112571,3.4731219343351976,3.4731219343351976,0.9923205526671993,0.0,0.0,0.00023254988090547598,1.000032938676215,0.00023254222127254317,198.9525264675807,0.0,1.5288276488533325e-06,4.332697556850344,0.028781771285113632,7.836165812297835e-05,0.00015418822278249762,0.0006210137980422279,0.0956689214803659,0.07179579700782471,0.02387312447254119,0.09566888518173162,0.07179579700785219,0.023873124472550324,0.3758120439944723,0.3758120439944723,0.12496288851423061,0.0,4.878764166617316,4.773974148647767,5.194195796942097,4.876658216781834,4.773320349999551,5.1877147799626755,24815.291715777083,21092.99795841052,0.85,1.06743857566405,0.6635613867878237,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517132812189242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.03729979524,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.159983995552,1536.395418962227,0.3758120439944723,0.12496288851423061,6.112874298809886,3.4731219343351976
3249.0,-30.037017407627093,5.026035660164644,35.008685402519966,24.119371210131817,5.000679015213746,-26.533252963704616,-40.05579011337829,1.4969145712912004,-0.14244533491813627,-5.018437951577455,40.01700264288699,42324.969101291994,25761.212007353202,25761.212007353202,68086.18110864519,77397.74651677237,77397.74651677237,25761.212007353202,103158.95852412557,103158.95852412557,103158.95852412557,127974.18134606021,91581.9526997187,56509.262601461916,38969.65566472976,24815.222821934636,0.0,63784.8784866644,21092.93939864444,1536.3927594511733,0.0,0.8867633330062376,2.816471116033709,0.0014959135982669303,354401.18420407467,1555266.463349529,4.3884347250204465,1555266.463349529,4.3884347250204465,0.85,0.09566878611166568,4.027634451161993,1.2672687615780163,1.0,0.0,4.027634451162429,1.2847375619035244,1.2850363331834516,3.1349861408227766,19327.63778309184,1970.8705605983532,4632.441516551485,4632.441516551485,5.561044195660034,5.026035660164644,-2.354336800749497,7.380372460914141,3.4731372853113207,3.4731372853113207,0.9923249386603773,0.0,0.0,0.00023254222127254317,1.0000328059148273,0.00023253459276249857,198.95278676769598,0.0,1.5239033237957193e-06,4.318742019637068,0.028783295188437426,7.835927478839541e-05,0.00015418294648414778,0.0006209925470412195,0.09566878611163605,0.07179563184477185,0.02387315426686421,0.09566884708711795,0.07179563184479408,0.023873154266871602,0.3758112431328347,0.3758112431328347,0.1249630656450903,0.0,4.878226850208023,4.773792332132814,5.192586297676087,4.875992616659346,4.772981333118196,5.186064159363468,24815.222821934636,21092.93939864444,0.85,1.067434519341133,0.6635580423680032,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517151771439516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.02334425803,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.152433130756,1536.3927594511733,0.3758112431328347,0.1249630656450903,6.112874298809886,3.4731372853113207
3250.0,-30.037331717485824,5.025942565736916,35.00867184784351,24.119242757465713,5.000595595447827,-26.533544229169557,-40.056066401861585,1.4968081071314665,-0.14285607684576007,-5.0184920412646346,40.01697599693449,42324.75554386545,25761.171331327394,25761.171331327394,68085.92687519285,77397.56304538481,77397.56304538481,25761.171331327394,103158.73437671221,103158.73437671221,103158.73437671221,127973.88592613135,91581.86231816672,56509.141913181775,38969.68933887216,24815.151549419144,0.0,63784.840888291306,21092.878817006273,1536.3901970682334,0.0,0.8867631541481563,2.8164702011215086,0.0014959135982669303,354400.4369150162,1555265.3140439177,4.388440735519929,1555265.3140439177,4.388440735519929,0.85,0.09566865351078824,4.027634451161993,1.2672685912391173,1.0,0.0,4.027634451161752,1.2847380756716804,1.285036837269939,3.134984887138404,19327.618708789014,1970.868615560769,4632.441516551485,4632.441516551485,5.561035414971565,5.025942565736916,-2.354385596386044,7.380328162122959,3.4731526480598784,3.4731526480598784,0.9923293280171082,0.0,0.0,0.00023253459276249857,1.0000327240698028,0.00023252698353325838,198.95304641834815,0.0,1.5177133322589748e-06,4.301199583621934,0.028784812901769683,7.835682366746752e-05,0.00015417776909503107,0.0006209716944104459,0.095668653510744,0.07179546920227395,0.023873184308470054,0.0956686371579283,0.07179546920230716,0.023873184308481087,0.3758104407294218,0.3758104407294218,0.1249632391706872,0.0,4.877729425347695,4.7736366524609934,5.191058151790173,4.875635964418848,4.772911425652524,5.184842527046271,24815.151549419144,21092.878817006273,0.85,1.0674311627496913,0.663555085415833,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517170654272762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.005801822015,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.144897281818,1536.3901970682334,0.3758104407294218,0.1249632391706872,6.112874298809886,3.4731526480598784
3251.0,-30.03764482049318,5.025850217817002,35.008658339038156,24.119136027898662,5.000540686426342,-26.533831557072173,-40.05633074613286,1.496727423005295,-0.1435251731210201,-5.018526397025449,40.01695022367213,42324.49773838242,25761.081750389654,25761.081750389654,68085.57948877208,77397.3521942434,77397.3521942434,25761.081750389654,103158.43394463306,103158.43394463306,103158.43394463306,127973.51101077172,91581.75561203614,56508.987915677775,38969.741884842624,24815.077066138663,0.0,63784.81895098129,21092.815506217863,1536.3869926321406,0.0,0.886763072591161,2.8164749877636712,0.0014959135982669303,354399.9622653966,1555264.2023801955,4.388443476231291,1555264.2023801955,4.388443476231291,0.85,0.09566851166379403,4.027634451161993,1.2672683626553045,1.0,0.0,4.027634451164664,1.284738468806945,1.2850372207202474,3.1349839278201124,19327.596189314594,1970.8663192134516,4632.441516551485,4632.441516551485,5.561016077234128,5.025850217817002,-2.354419748795859,7.380269966612861,3.4731679573411216,3.4731679573411216,0.9923337020974633,0.0,0.0,0.00023252698353325838,1.0000325985013676,0.00023251940374915728,198.95330507261775,0.0,1.5138793382316716e-06,4.290334044548557,0.028786326781107915,7.835447857716625e-05,0.00015417250495609213,0.0006209504923830998,0.09566851166377165,0.07179529949175294,0.023873212172018713,0.09566859141411067,0.07179529949176973,0.023873212172024306,0.3758096385570128,0.3758096385570128,0.12496341367451276,0.0,4.877197045304854,4.773467649784095,5.1894298891609765,4.875001223904405,4.7727265304183675,5.182851442533945,24815.077066138663,21092.815506217863,0.85,1.0674260836437575,0.663551271830196,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517189489995594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.99493628294,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.137366694062,1536.3869926321406,0.3758096385570128,0.12496341367451276,6.112874298809886,3.4731679573411216
3252.0,-30.03795676996011,5.025758093084019,35.0086448704206,24.119008343573682,5.000451973132869,-26.534121227320437,-40.05660301828755,1.4966164304933183,-0.14379082003165422,-5.0185849098750035,40.016924376611826,42324.27766396226,25761.054967957924,25761.054967957924,68085.33263192019,77397.19339456812,77397.19339456812,25761.054967957924,103158.24836252605,103158.24836252605,103158.24836252605,127973.26080732222,91581.68680582923,56508.85751249662,38969.81032592512,24815.012444796168,0.0,63784.82277072129,21092.76057807674,1536.3849164238204,0.0,0.8867628683217236,2.8164716484555363,0.0014959135982669303,354399.1538693174,1555263.0875339888,4.3884503406785305,1555263.0875339888,4.3884503406785305,0.8499999999999999,0.09566838164975196,4.027634451161993,1.2672681774804366,1.0,0.0,4.027634451162712,1.2847390036578663,1.2850377459569913,3.1349826226919597,19327.581668315586,1970.86483848364,4632.441516551485,4632.441516551485,5.561010295740367,5.025758093084019,-2.354471520714557,7.380229613798576,3.473183336661509,3.473183336661509,0.9923380961890026,0.0,0.0,0.00023251940374915728,1.0000324784825205,0.0002325118521170325,198.95356277453834,0.0,1.508023098651111e-06,4.273737461577248,0.028787834804206568,7.835206322367744e-05,0.00015416734052547983,0.0006209296919444451,0.09566838164969974,0.07179513953133725,0.023873242118362486,0.0956683266662701,0.07179513953137644,0.023873242118375524,0.37580883565735823,0.37580883565735823,0.12496358186840824,0.0,4.876738881597191,4.773352007642927,5.18793870515708,4.874794089843363,4.77277854811058,5.181862493689152,24815.012444796168,21092.76057807674,0.85,1.0674221495708682,0.6635477818304777,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517208253441567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.97833969997,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.129849806564,1536.3849164238204,0.37580883565735823,0.12496358186840824,6.112874298809886,3.473183336661509
3253.0,-30.038267601042097,5.025666663579132,35.00863141189162,24.118896934110694,5.000393227990809,-26.534406893773514,-40.05686711808664,1.4965325207223075,-0.14444699682906048,-5.01862077216892,40.0168977332248,42324.028586710476,25760.971540586434,25760.971540586434,68085.00012729691,77396.97909493996,77396.97909493996,25760.971540586434,103157.95063552639,103157.95063552639,103157.95063552639,127972.88376234061,91581.57418134334,56508.7097979266,38969.84931490749,24814.933126814234,0.0,63784.78244172173,21092.6931577921,1536.3814683305554,0.0,0.8867627822462736,2.8164760893520415,0.0014959135982669303,354398.6584072758,1555261.9383409196,4.3884532332332045,1555261.9383409196,4.3884532332332045,0.85,0.09566823881137299,4.027634451161993,1.2672679126309232,1.0,0.0,4.027634451162875,1.2847394117636415,1.2850381444552794,3.134981626844474,19327.55789981967,1970.8624147715755,4632.441516551485,4632.441516551485,5.560992286366434,5.025666663579132,-2.3545065537306793,7.380173217309812,3.4731986293967547,3.4731986293967547,0.99234246554193,0.0,0.0,0.0002325118521170325,1.0000323621230376,0.00023250432778337,198.95381955314542,0.0,1.5024241159863425e-06,4.257869944705295,0.028789337228322553,7.834972043373889e-05,0.00015416213168329362,0.0006209087126322052,0.09566823881135333,0.07179496975515334,0.023873269056199988,0.0956682535181073,0.0717949697551681,0.02387326905620489,0.3758080353004445,0.3758080353004445,0.12496375224495448,0.0,4.876239688776309,4.773210067883895,5.186362120533602,4.874173775339841,4.772574344836642,5.179987509074181,24814.933126814234,21092.6931577921,0.85,1.0674176115518488,0.6635442964061324,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517226947804944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.9624721831,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.122345591559,1536.3814683305554,0.3758080353004445,0.12496375224495448,6.112874298809886,3.4731986293967547
3254.0,-30.038577403054475,5.025575617699765,35.0086180130437,24.11876725908371,5.000316986834017,-26.534693383712217,-40.057138866372384,1.4964329674916623,-0.1450090942688007,-5.018670745923988,40.01687255450148,42323.81578323832,25760.925505524025,25760.925505524025,68084.74128876235,77396.76164032446,77396.76164032446,25760.925505524025,103157.68714584848,103157.68714584848,103157.68714584848,127972.55594918915,91581.45090293002,56508.59088296932,38969.844466623,24814.86880334067,0.0,63784.71326996367,21092.638482839568,1536.379205908871,0.0,0.8867626190269762,2.8164776453950493,0.0014959135982669303,354397.96798668255,1555260.8523228914,4.388458718198222,1555260.8523228914,4.388458718198222,0.85,0.09566810528293797,4.027634451161993,1.2672677186643706,1.0,0.0,4.027634451161089,1.2847398929902014,1.2850386161264211,3.134980452570652,19327.53188289768,1970.859761783859,4632.441516551485,4632.441516551485,5.560982348828692,5.025575617699765,-2.354551796578578,7.380127414278343,3.4732139783179203,3.4732139783179203,0.9923468509479773,0.0,0.0,0.00023250432778337,1.0000322550619107,0.00023249682858377,198.95407548221667,0.0,1.4969949217484607e-06,4.242483608235138,0.028790834223244303,7.834730986281954e-05,0.00015415701792055044,0.0006208881162652057,0.09566810528289595,0.07179480761788984,0.023873297665006107,0.09566814788610176,0.07179480761792137,0.023873297665016596,0.3758072353052399,0.3758072353052399,0.12496391819252776,0.0,4.875743263549168,4.773050553364101,5.184849614114171,4.873661651655198,4.772317788154908,5.178704402120559,24814.86880334067,21092.638482839568,0.85,1.0674147111173669,0.6635416797141688,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517245575192002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.94708584663,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.114853383218,1536.379205908871,0.3758072353052399,0.12496391819252776,6.112874298809886,3.4732139783179203
3255.0,-30.03888599656603,5.0254849101457015,35.0086045911389,24.118643800634914,5.000234502311766,-26.534979410124595,-40.05740300109608,1.4963279158703051,-0.1453356563455941,-5.018722556402183,40.01684508522229,42323.57652141795,25760.884906487638,25760.884906487638,68084.46142790558,77396.59468306732,77396.59468306732,25760.884906487638,103157.47958955496,103157.47958955496,103157.47958955496,127972.2707576318,91581.3751066686,56508.442444770946,38969.925179886275,24814.791168076837,0.0,63784.71634796311,21092.57249286531,1536.3762267041182,0.0,0.8867624547526008,2.816475889753155,0.0014959135982669303,354397.25219165557,1555259.667508412,4.388464238620389,1555259.667508412,4.388464238620389,0.85,0.09566796883393354,4.027634451161993,1.267267525796779,1.0,0.0,4.0276344511601465,1.2847403998855784,1.2850391135046333,3.1349792156615472,19327.515886703637,1970.8581306260178,4632.441516551485,4632.441516551485,5.560973584759843,5.0254849101457015,-2.354598336728164,7.380083246873866,3.4732292905836095,3.4732292905836095,0.9923512258810313,0.0,0.0,0.00023249682858377,1.0000321293181187,0.00023248935885919998,198.95433041351666,0.0,1.4919963232760645e-06,4.228317580164367,0.02879232621956758,7.83449668944914e-05,0.00015415186168927857,0.000620867348850497,0.09566796883389452,0.07179464334869208,0.023873325485202435,0.09566788501830417,0.07179464334872136,0.023873325485212173,0.3758064344385739,0.3758064344385739,0.12496408343327729,0.0,4.875291869639739,4.772928965865219,5.183403555449672,4.873386900056573,4.772344427465896,5.177520625912734,24814.791168076837,21092.57249286531,0.85,1.0674102720232568,0.6635378966103923,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451726414095473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.93291981856,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.107371429536,1536.3762267041182,0.3758064344385739,0.12496408343327729,6.112874298809886,3.4732292905836095
3256.0,-30.03919346856843,5.02539499773549,35.00859122554616,24.118546465784334,5.000185998147646,-26.535261028812652,-40.057666472252436,1.4962535583918408,-0.14596484442591873,-5.018752273222668,40.01681988162029,42323.33938790103,25760.789489225317,25760.789489225317,68084.12887712635,77396.39598519239,77396.39598519239,25760.789489225317,103157.1854744177,103157.1854744177,103157.1854744177,127971.90326930927,91581.28087406639,56508.30946328371,38969.96823420298,24814.717794891578,0.0,63784.686029094555,21092.510125657842,1536.3729794348528,0.0,0.8867623947480449,2.8164806934507722,0.0014959135982669303,354396.8416352091,1555258.5804185055,4.388466255067188,1555258.5804185055,4.388466255067188,0.85,0.09566782457231854,4.027634451161993,1.267267288421281,1.0,0.0,4.027634451164033,1.284740763139345,1.2850394672457004,3.134978329262484,19327.4959996675,1970.8561027127,4632.441516551485,4632.441516551485,5.5609529871415075,5.02539499773549,-2.3546284832085504,7.380023480944041,3.4732445531676333,3.4732445531676333,0.9923555866193238,0.0,0.0,0.00023248935885919998,1.000032012630733,0.00023248191650145493,198.95458441890338,0.0,1.4861340501989286e-06,4.211703898263764,0.02879381235361778,7.834262987677264e-05,0.00015414672898242734,0.0006208466761835552,0.0956678245722995,0.07179447293558512,0.02387335163671437,0.09566783951003113,0.07179447293559942,0.023873351636719123,0.3758056350693018,0.3758056350693018,0.12496425113139402,0.0,4.874802473253055,4.772800145931683,5.1818268033735535,4.872787428796755,4.772228548918349,5.1754632435865915,24814.717794891578,21092.510125657842,0.85,1.0674055657508552,0.6635344942921847,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517282634339712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.916306136656,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.09990335942,1536.3729794348528,0.3758056350693018,0.12496425113139402,6.112874298809886,3.4732445531676333
3257.0,-30.039499832607834,5.0253054073957,35.00857794369161,24.11842216914522,5.000108587089001,-26.535544541145846,-40.057933994661994,1.4961532956268937,-0.14639398511809532,-5.018803668911567,40.016795589480665,42323.12383648211,25760.75084077487,25760.75084077487,68083.87467725697,77396.20507613936,77396.20507613936,25760.75084077487,103156.95591691423,103156.95591691423,103156.95591691423,127971.61511688409,91581.18227966479,56508.18591705273,38969.99595845784,24814.659199969865,0.0,63784.655158427704,21092.460319974383,1536.3710806012098,0.0,0.8867622210783301,2.816480335160103,0.0014959135982669303,354396.1315725288,1555257.5326426355,4.388472091220739,1555257.5326426355,4.388472091220739,0.85,0.09566769249163853,4.027634451161993,1.267267105993815,1.0,0.0,4.027634451159773,1.2847412475166748,1.285039942173647,3.1349771473027435,19327.475192108526,1970.8539809321765,4632.441516551485,4632.441516551485,5.560944644143477,5.0253054073957,-2.354674382914706,7.379979790310406,3.4732599044407957,3.4732599044407957,0.9923599726973702,0.0,0.0,0.00023248191650145493,1.0000318973528652,0.00023247450118025863,198.9548375095612,0.0,1.4806911922640118e-06,4.19627883887621,0.028795293044810044,7.834025698994355e-05,0.00015414165951151138,0.000620826258207845,0.09566769249159549,0.07179431268914085,0.02387337980245463,0.09566769036593335,0.07179431268917316,0.023873379802465372,0.37580483637811873,0.37580483637811873,0.12496441190263174,0.0,4.874343632408113,4.772681092000994,5.180343269061723,4.872409683793478,4.772107474166546,5.174311236827975,24814.659199969865,21092.460319974383,0.85,1.067402097074146,0.6635314360696997,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517301060559675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.90088107727,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.092447470419,1536.3710806012098,0.37580483637811873,0.12496441190263174,6.112874298809886,3.4732599044407957
3258.0,-30.039805282904254,5.025216176503676,35.008564635029614,24.118287639599316,5.0000290838671795,-26.53582744004511,-40.05819383366031,1.4960512410081133,-0.14695401009527131,-5.0188530360290295,40.01676824494342,42322.88045764404,25760.707707042904,25760.707707042904,68083.58816468694,77395.9813390675,77395.9813390675,25760.707707042904,103156.6890461104,103156.6890461104,103156.6890461104,127971.27008695512,91581.049642216,56508.03338220848,38970.01806667503,24814.581040844714,0.0,63784.599107519745,21092.393884718007,1536.3680082893281,0.0,0.8867620687903655,2.8164819348783117,0.0014959135982669303,354395.44953684695,1555256.3532104688,4.388477208843978,1555256.3532104688,4.388477208843978,0.85,0.0956675544788175,4.027634451161993,1.2672668642224743,1.0,0.0,4.027634451161884,1.2847417402204806,1.2850404254647347,3.1349759450259564,19327.447200037044,1970.8511265352638,4632.441516551485,4632.441516551485,5.560935332912713,5.025216176503676,-2.3547187505820606,7.379934927085737,3.4732752030178515,3.4732752030178515,0.9923643437193862,0.0,0.0,0.00023247450118025863,1.0000318022959362,0.00023246710819248842,198.95508984593172,0.0,1.475314023691073e-06,4.181039943140501,0.028796768358833734,7.833795231752144e-05,0.0001541365488627372,0.0006208056743827742,0.09566755447877966,0.07179414817534373,0.02387340630343593,0.09566753696558566,0.07179414817537214,0.023873406303445373,0.37580403873599777,0.37580403873599777,0.12496457173640925,0.0,4.873873656579974,4.772528834687989,5.178915098881021,4.8718990259337716,4.771826248326931,5.173108385718024,24814.581040844714,21092.393884718007,0.85,1.0673985431800006,0.6635282035135418,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451731942042593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.885642181536,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.085003528544,1536.3680082893281,0.37580403873599777,0.12496457173640925,6.112874298809886,3.4732752030178515
3259.0,-30.040109553718032,5.025127440630847,35.00855132278659,24.118177801743172,4.999959822367525,-26.536108253051815,-40.058457165118284,1.4959585217013611,-0.14732602795521643,-5.018895626938868,40.01674152331621,42322.65656186861,25760.648304739538,25760.648304739538,68083.30486660814,77395.81592885542,77395.81592885542,25760.648304739538,103156.46423359495,103156.46423359495,103156.46423359495,127970.9679619549,91580.9790016091,56507.903926813444,38970.083416439615,24814.503728359952,0.0,63784.58714479957,21092.32816910596,1536.3648346235368,0.0,0.8867619487430115,2.8164818535838374,0.0014959135982669303,354394.8611192761,1555255.2006464854,4.388481243025261,1555255.2006464854,4.388481243025261,0.85,0.09566741379388058,4.027634451161993,1.2672666537715123,1.0,0.0,4.0276344511607824,1.2847421892096988,1.2850408650597591,3.1349748494206198,19327.432291902605,1970.8496063286245,4632.441516551485,4632.441516551485,5.560922509803526,5.025127440630847,-2.3547580498890004,7.379885490519847,3.473290460711084,3.473290460711084,0.9923687030603097,0.0,0.0,0.00023246710819248842,1.0000316795699653,0.0002324597439677653,198.95534120847827,0.0,1.470872546050619e-06,4.168452795507454,0.028798239231379783,7.833561673227132e-05,0.0001541314914602171,0.0006207853050141509,0.09566741379384824,0.0717939813642409,0.023873432429607346,0.09566732363325123,0.07179398136426517,0.023873432429615416,0.37580323983941866,0.37580323983941866,0.124964733189953,0.0,4.873429218736646,4.772413859759354,5.177477092630909,4.871569598983626,4.771873244492724,5.17164395715821,24814.503728359952,21092.32816910596,0.85,1.0673943018875376,0.6635248177712666,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517337725577306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.8730550339,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.077567679853,1536.3648346235368,0.37580323983941866,0.124964733189953,6.112874298809886,3.473290460711084
3260.0,-30.040412779466138,5.025039489866772,35.00853811391025,24.11807452971118,4.999915083202962,-26.53638567302637,-40.058712428994454,1.4958879767632307,-0.14810987108211293,-5.018923859544838,40.01671790960062,42322.403715980945,25760.55409168903,25760.55409168903,68082.95780766997,77395.57798984557,77395.57798984557,25760.55409168903,103156.1320815346,103156.1320815346,103156.1320815346,127970.57126496031,91580.84533817193,56507.75506453859,38970.10030403704,24814.439183425704,0.0,63784.539487462745,21092.273305911847,1536.3620552351879,0.0,0.8867618905359833,2.816488864444944,0.0014959135982669303,354394.4710702371,1555254.1821342683,4.388483199067838,1555254.1821342683,4.388483199067838,0.85,0.0956672703051066,4.027634451161993,1.2672663960652426,1.0,0.0,4.027634451162384,1.2847425344122347,1.2850412008809222,3.13497400707187,19327.40408330449,1970.8467298521402,4632.441516551485,4632.441516551485,5.560902172137055,5.025039489866772,-2.354786590714634,7.379826080581406,3.473305719016953,3.473305719016953,0.9923730625762722,0.0,0.0,0.0002324597439677653,1.000031570838387,0.0002324524052504465,198.95559170823844,0.0,1.4651518425277108e-06,4.152240321723532,0.02879970438322231,7.833335276287148e-05,0.00015412639120489382,0.0006207647630501012,0.09566727030508874,0.07179381254044107,0.02387345776464768,0.0956673824221606,0.07179381254045447,0.023873457764652137,0.37580244209956615,0.37580244209956615,0.12496489439047476,0.0,4.872917094356012,4.772249247242485,5.175917041444563,4.870813988462714,4.771537293473045,5.169623117316235,24814.439183425704,21092.273305911847,0.85,1.0673896582894058,0.6635213494690149,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517355960087994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.85684256012,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.070145278452,1536.3620552351879,0.37580244209956615,0.12496489439047476,6.112874298809886,3.473305719016953
3261.0,-30.040714905809416,5.024951529210372,35.00852492287235,24.117932700924598,4.999815143511583,-26.536667623804547,-40.05897967200724,1.4957678615066563,-0.1483190839108488,-5.018989164594181,40.01669201142321,42322.20538447008,25760.5552787679,25760.5552787679,68082.76066323798,77395.40731711853,77395.40731711853,25760.5552787679,103155.96259588643,103155.96259588643,103155.96259588643,127970.33914374882,91580.75614904988,56507.637909645,38970.13137711654,24814.37654786238,0.0,63784.50792497891,21092.22006568302,1536.360246798206,0.0,0.8867616518710282,2.816483989951833,0.0014959135982669303,354393.5688462161,1555253.0650886989,4.388491219386598,1555253.0650886989,4.388491219386598,0.85,0.09566714154823568,4.027634451161993,1.2672662229789422,1.0,0.0,4.027634451162292,1.284743111443199,1.2850417686171727,3.1349725990261224,19327.385260654453,1970.8448104759989,4632.441516551485,4632.441516551485,5.5609024283904525,5.024951529210372,-2.3548422828622004,7.379793812072572,3.473321066270842,3.473321066270842,0.9923774475059549,0.0,0.0,0.0002324524052504465,1.0000314564482782,0.00023244509335338992,198.95584130031602,0.0,1.4600788465391559e-06,4.137863451091968,0.02880116446206885,7.833098261372593e-05,0.00015412142263672055,0.0006207447514737536,0.09566714154817502,0.0717936558970842,0.023873485651090817,0.09566707849375845,0.07179365589712972,0.023873485651105957,0.37580164219709794,0.37580164219709794,0.12496504702584861,0.0,4.872492681873496,4.772125854896842,5.1745847900397735,4.87067008068334,4.771508523740067,5.169131361900952,24814.37654786238,21092.22006568302,0.85,1.0673870956771276,0.6635185683998372,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517374132012926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.842465689486,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.062733670842,1536.360246798206,0.37580164219709794,0.12496504702584861,6.112874298809886,3.473321066270842
3262.0,-30.04101610185703,5.024864356690507,35.00851170787314,24.117835400998615,4.99976581668257,-26.536943675398877,-40.05923849819226,1.4956933902244098,-0.14890701078667234,-5.019016569318534,40.01666493142348,42321.976087730814,25760.460702383767,25760.460702383767,68082.43679011459,77395.21205355611,77395.21205355611,25760.460702383767,103155.67275593989,103155.67275593989,103155.67275593989,127969.96308118002,91580.66248522159,56507.509952522996,38970.16948077622,24814.290325240127,0.0,63784.45980601634,21092.14677645411,1536.3562081313312,0.0,0.8867616104323185,2.8164885212239152,0.0014959135982669303,354393.19023589784,1555251.8970691697,4.388492611931775,1555251.8970691697,4.388492611931775,0.8500000000000001,0.09566699132023135,4.027634451161993,1.2672660290123896,1.0,0.0,4.027634451161952,1.2847434749048958,1.2850421227689601,3.13497171212342,19327.3654936535,1970.8427948028634,4632.441516551485,4632.441516551485,5.560882012291556,5.024864356690507,-2.35487007108362,7.379734427774127,3.473336263955939,3.473336263955939,0.9923817897016969,0.0,0.0,0.00023244509335338992,1.0000313596647954,0.00023243780418176501,198.95609012440949,0.0,1.4547446303927314e-06,4.122746282533001,0.028802619206699243,7.83286871757088e-05,0.0001541164061776811,0.0006207245470105034,0.09566699132021539,0.07179348232241207,0.02387350899780332,0.09566697645348718,0.07179348232242405,0.023873508997807304,0.37580084295548594,0.37580084295548594,0.12496520558892343,0.0,4.872026662533244,4.77199609006334,5.173104786625174,4.870109558531851,4.771425095641575,5.167132623480484,24814.290325240127,21092.14677645411,0.85,1.0673828232953515,0.6635154740894879,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517392238095175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.82734852093,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.055333980448,1536.3562081313312,0.37580084295548594,0.12496520558892343,6.112874298809886,3.473336263955939
