time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3263.0,-30.041316192472067,5.0247774033732036,35.008498544655225,24.11771180285143,4.999683248394882,-26.537222056501307,-40.059497638698645,1.4955891124241392,-0.1491858618733204,-5.019070236826344,40.016640009664506,42321.752951730035,25760.43439807641,25760.43439807641,68082.18734980645,77395.04491270527,77395.04491270527,25760.43439807641,103155.47931078168,103155.47931078168,103155.47931078168,127969.70789214417,91580.58303911315,56507.374202657855,38970.23204050588,24814.228581362495,0.0,63784.46062186838,21092.09429415812,1536.3541830174336,0.0,0.8867614274759801,2.816485921408209,0.0014959135982669303,354392.44879267924,1555250.822139866,4.388498760168823,1555250.822139866,4.388498760168823,0.85,0.09566685800037802,4.027634451161993,1.2672658235067504,1.0,0.0,4.027634451160397,1.2847439777495215,1.2850426163652688,3.13497048510566,19327.34872718847,1970.841085099241,4632.441516551485,4632.441516551485,5.560876334009971,5.0247774033732036,-2.354917005126725,7.379694408499929,3.473351552794464,3.473351552794464,0.9923861579412755,0.0,0.0,0.00023243780418176501,1.000031244645502,0.00023243054197187726,198.95633803582916,0.0,1.4502250867372313e-06,4.109937895813314,0.02880406943178598,7.832638901238888e-05,0.00015411141516937613,0.0006207044450535083,0.09566685800033756,0.07179332217187294,0.02387353582846462,0.09566674230706196,0.0717933221719033,0.023873535828474714,0.3758000437736997,0.3758000437736997,0.1249653590423695,0.0,4.871618776627827,4.7719036955039655,5.171745489065756,4.869884374953017,4.771432410181092,5.1662060696440335,24814.228581362495,21092.09429415812,0.85,1.0673788989675113,0.663511967321083,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451741028846882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.814540134204,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.047942856103,1536.3541830174336,0.3758000437736997,0.1249653590423695,6.112874298809886,3.473351552794464
3264.0,-30.041615160629977,5.024691081939926,35.00848539155518,24.117605143133574,4.999626290803424,-26.537496865894337,-40.05975244855506,1.4955079960679039,-0.14974939086789618,-5.019104083750874,40.01661397792957,42321.51677723935,25760.358571993285,25760.358571993285,68081.87534923264,77394.84271329829,77394.84271329829,25760.358571993285,103155.20128529158,103155.20128529158,103155.20128529158,127969.3526724219,91580.47845040094,56507.23532556693,38970.27013870446,24814.151387130314,0.0,63784.42152583477,21092.028679060768,1536.3508098966804,0.0,0.886761349444035,2.8164893796324204,0.0014959135982669303,354391.98118126823,1555249.6993355001,4.388501382428301,1555249.6993355001,4.388501382428301,0.8500000000000001,0.0956667128694099,4.027634451161993,1.2672655603056775,1.0,0.0,4.027634451163251,1.2847443721936014,1.2850430015704681,3.1349695226024767,19327.326654578243,1970.8388343193897,4632.441516551485,4632.441516551485,5.560859965517708,5.024691081939926,-2.354949289189119,7.379640371129044,3.4733667624715614,3.4733667624715614,0.9923905035633033,0.0,0.0,0.00023243054197187726,1.0000311278527894,0.000232423307133388,198.95658502050466,0.0,1.4448626853155464e-06,4.094740850184259,0.028805514294471295,7.832412931581625e-05,0.000154106412656061,0.0006206842967585379,0.09566671286938672,0.07179315294160567,0.02387355992778105,0.09566664131317912,0.07179315294162307,0.023873559927786833,0.3757992468203941,0.3757992468203941,0.1249655147442655,0.0,4.8711790076029615,4.771793974597699,5.170310465537625,4.8693546928829505,4.771290946892577,5.164505937559284,24814.151387130314,21092.028679060768,0.85,1.0673746617213933,0.6635086713155774,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517428272637642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.799343088576,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.040563837385,1536.3508098966804,0.3757992468203941,0.1249655147442655,6.112874298809886,3.4733667624715614
3265.0,-30.041913152016935,5.024605378456376,35.00847234774918,24.11749781984838,4.9995736264193855,-26.537770366825182,-40.060003311932064,1.4954308412276012,-0.15040050889047052,-5.019137896202104,40.01659085514591,42321.2683077958,25760.28441802596,25760.28441802596,68081.55272582176,77394.62030761818,77394.62030761818,25760.28441802596,103154.90472564414,103154.90472564414,103154.90472564414,127968.99659702709,91580.35499891014,56507.08553739495,38970.299401683544,24814.091871382938,0.0,63784.39127306648,21091.978090675497,1536.348448546534,0.0,0.8867612610521342,2.816493993742186,0.0014959135982669303,354391.51404660527,1555248.7020009335,4.3885043528339285,1555248.7020009335,4.3885043528339285,0.85,0.09566657175012949,4.027634451161993,1.267265321281739,1.0,0.0,4.02763445116026,1.2847447480500949,1.2850433682189222,3.1349686054563635,19327.30060112963,1970.8361776069944,4632.441516551485,4632.441516551485,5.560843957983222,5.024605378456376,-2.3549813377019593,7.379586716158335,3.473382017844812,3.473382017844812,0.9923948622413749,0.0,0.0,0.000232423307133388,1.0000310262280154,0.00023241609613859477,198.9568311987851,0.0,1.439418758998048e-06,4.079312763000468,0.028806953713230294,7.832190467616308e-05,0.0001541014024572249,0.0006206641175090984,0.09566657175010543,0.07179298728453874,0.023873584465566686,0.0956666414643608,0.0717929872845568,0.02387358446557269,0.375798450537145,0.375798450537145,0.12496566674468096,0.0,4.870703715272896,4.771652876341875,5.168827451447839,4.868737387311626,4.771024405024207,5.162831034363137,24814.091871382938,21091.978090675497,0.85,1.0673701099436501,0.6635050905575754,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517446189580907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.7839150014,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.033197302208,1536.348448546534,0.375798450537145,0.12496566674468096,6.112874298809886,3.473382017844812
3266.0,-30.04221016401816,5.024519900007764,35.008459337013704,24.117373942304425,4.999492537004815,-26.538045828796072,-40.060261998418696,1.4953282017827354,-0.1506994164749358,-5.019189803198519,40.0165657307751,42321.05659318156,25760.257413833402,25760.257413833402,68081.31400701497,77394.44602064938,77394.44602064938,25760.257413833402,103154.70343448278,103154.70343448278,103154.70343448278,127968.73122940482,91580.26776310014,56506.96060032176,38970.34129197598,24814.02779492203,0.0,63784.369086898005,21091.923625683725,1536.3462472214878,0.0,0.886761087791587,2.816491863274482,0.0014959135982669303,354390.79692836665,1555247.6183342265,4.3885101752475535,1555247.6183342265,4.3885101752475535,0.85,0.09566643583667417,4.027634451161993,1.267265089401044,1.0,0.0,4.0276344511619415,1.284745243070302,1.2850438540894158,3.134967397533768,19327.28219071047,1970.8343002667038,4632.441516551485,4632.441516551485,5.560838128618198,5.024519900007764,-2.355026578265099,7.379546478272863,3.4733973157638407,3.4733973157638407,0.992399233075383,0.0,0.0,0.00023241609613859477,1.0000309243302576,0.00023240890904873652,198.95707656850496,0.0,1.434676673851268e-06,4.065873693694494,0.028808388389904144,7.831961072287362e-05,0.00015409648541572115,0.0006206443134633401,0.09566643583663322,0.07179282644460172,0.02387360939203149,0.09566641333395681,0.07179282644463246,0.023873609392041705,0.37579765281323463,0.37579765281323463,0.12496581191580225,0.0,4.870280946295452,4.7715411188460735,5.167466822307688,4.868490386723579,4.7709957187195755,5.161925438891274,24814.02779492203,21091.923625683725,0.85,1.0673667386168377,0.6635020021209986,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517464048029036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.77047593209,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.025840369399,1536.3462472214878,0.37579765281323463,0.12496581191580225,6.112874298809886,3.4733973157638407
3267.0,-30.042505953094164,5.024435010830376,35.00844632624289,24.11726218359547,4.9994341741659465,-26.538317917105704,-40.06051638917995,1.4952461381774502,-0.15129632841325247,-5.019224192615583,40.01653970827282,42320.83239982478,25760.18670128655,25760.18670128655,68081.01910111133,77394.22890673732,77394.22890673732,25760.18670128655,103154.41560802388,103154.41560802388,103154.41560802388,127968.36631504926,91580.14640774405,56506.831824474524,38970.34953696613,24813.950707025386,0.0,63784.300243991514,21091.858100971578,1536.3428908753503,0.0,0.8867610069641307,2.8164956972358084,0.0014959135982669303,354390.32182390406,1555246.4959298328,4.388512891451454,1555246.4959298328,4.388512891451454,0.85,0.0956662891476817,4.027634451161993,1.267264882796444,1.0,0.0,4.027634451161368,1.2847456417910912,1.285044243668816,3.134966424596687,19327.256579634308,1970.8316886637444,4632.441516551485,4632.441516551485,5.560822863979324,5.024435010830376,-2.3550588680688103,7.379493878899186,3.47341253872927,3.47341253872927,0.9924035824940771,0.0,0.0,0.00023240890904873652,1.0000307970744124,0.00023240175175469414,198.95732092846387,0.0,1.429922387233744e-06,4.0524000454204305,0.028809818312291378,7.831735492335032e-05,0.0001540915541253862,0.0006206244520284984,0.09566628914765818,0.07179265740421008,0.0238736317434481,0.095666325844485,0.07179265740422773,0.02387363174345397,0.3757968556227358,0.3757968556227358,0.12496595805949907,0.0,4.869823576678584,4.7714004119237075,5.16605457878677,4.867927864202329,4.770772412661813,5.16034013785719,24813.950707025386,21091.858100971578,0.85,1.06736326714699,0.6634992033766398,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517481847824911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.75700228381,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.018493123907,1536.3428908753503,0.3757968556227358,0.12496595805949907,6.112874298809886,3.47341253872927
3268.0,-30.042800588096327,5.024350535289801,35.00843336668458,24.11715182187038,4.999367182840681,-26.538589829575184,-40.06077077994121,1.4951564243195732,-0.15166899777904064,-5.019266332950065,40.01651517840222,42320.61304459098,25760.137064869046,25760.137064869046,68080.75010946003,77394.05219293744,77394.05219293744,25760.137064869046,103154.18925780649,103154.18925780649,103154.18925780649,127968.07529861788,91580.06149311972,56506.70394646824,38970.3972740572,24813.886040811394,0.0,63784.28331486859,21091.803134689686,1536.3404306227217,0.0,0.8867608812713794,2.8164956772486147,0.0014959135982669303,354389.7396378935,1555245.4379062937,4.38851711535273,1555245.4379062937,4.38851711535273,0.8500000000000001,0.09566614819834288,4.027634451161993,1.267264711908065,1.0,0.0,4.02763445116364,1.2847460762372487,1.2850446690201638,3.134965364485166,19327.23865908279,1970.8298612760514,4632.441516551485,4632.441516551485,5.560812149021061,5.024350535289801,-2.355096707332033,7.3794472426218345,3.473427796994104,3.473427796994104,0.9924079419983155,0.0,0.0,0.00023240175175469414,1.0000306769864844,0.00023239462258799797,198.95756433553532,0.0,1.4239960477684257e-06,4.035604799375719,0.028811242308339147,7.831509918389478e-05,0.00015408665257079937,0.0006206047103583803,0.09566614819830975,0.07179249307161874,0.02387365512669101,0.09566615840838368,0.0717924930716436,0.023873655126699273,0.375796057028196,0.375796057028196,0.1249661009428978,0.0,4.869394515446913,4.771285804272338,5.164677316032851,4.867597335171013,4.770747512875687,5.159088020808099,24813.886040811394,21091.803134689686,0.85,1.0673593332291922,0.6634959404603944,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517499574372865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.74020703777,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.011160477286,1536.3404306227217,0.375796057028196,0.1249661009428978,6.112874298809886,3.473427796994104
3269.0,-30.043094276078307,5.024266496559119,35.008420427092425,24.117041285522305,4.999300839678426,-26.53886082471107,-40.06102118929846,1.4950673883111254,-0.15205629756951566,-5.01930697775599,40.01648984083853,42320.381501934695,25760.084647681808,25760.084647681808,68080.4661496165,77393.87237497162,77393.87237497162,25760.084647681808,103153.95702265343,103153.95702265343,103153.95702265343,127967.77273597941,91579.97335488707,56506.56381896607,38970.45503991222,24813.81571332599,0.0,63784.27075323821,21091.74335632709,1536.3376103436756,0.0,0.8867607661173438,2.81649602430368,0.0014959135982669303,354389.1781139342,1555244.3450458667,4.388520985101481,1555244.3450458667,4.388520985101481,0.85,0.0956660049433721,4.027634451161993,1.2672644421132282,1.0,0.0,4.027634451162616,1.2847465074547366,1.2850450911782239,3.134964312252775,19327.220058214545,1970.827964515359,4632.441516551485,4632.441516551485,5.560800833781128,5.024266496559119,-2.3551333490806057,7.379399845639725,3.4734430385574147,3.4734430385574147,0.9924122967306899,0.0,0.0,0.00023239462258799797,1.0000305784562522,0.00023238751653649,198.95780696076727,0.0,1.4184016416113358e-06,4.019750252326526,0.02881266070998076,7.83128788070974e-05,0.00015408174378090056,0.0006205849395470702,0.09566600494334593,0.07179232723093218,0.023873677712413742,0.09566598215791373,0.07179232723095183,0.023873677712420275,0.3757952587999746,0.3757952587999746,0.1249662423987289,0.0,4.868981366482728,4.771186512536417,5.163317776796134,4.867250680186487,4.770712318931771,5.157802225745002,24813.81571332599,21091.74335632709,0.85,1.0673550915553924,0.6634924410386265,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517517231798627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.724352490724,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.003841090971,1536.3376103436756,0.3757952587999746,0.1249662423987289,6.112874298809886,3.4734430385574147
3270.0,-30.04338697491973,5.024182798547103,35.00840748802569,24.116921319533162,4.999227742641888,-26.539131604911255,-40.06127159865571,1.4949723726334847,-0.1524510504265777,-5.019351791531921,40.01646397695672,42320.15407115359,25760.043761441902,25760.043761441902,68080.1978325955,77393.68159209994,77393.68159209994,25760.043761441902,103153.72535354184,103153.72535354184,103153.72535354184,127967.46928270209,91579.87111815759,56506.42465810665,38970.49606672327,24813.743929160246,0.0,63784.239995883516,21091.68233978621,1536.334801248225,0.0,0.8867606316453995,2.8164959825669014,0.0014959135982669303,354388.5589948268,1555243.2294848755,4.388525504028978,1555243.2294848755,4.388525504028978,0.8500000000000001,0.09566586317931983,4.027634451161993,1.2672642217716206,1.0,0.0,4.027634451160197,1.2847469665967461,1.2850455412969874,3.134963191881331,19327.19848197144,1970.8257643508682,4632.441516551485,4632.441516551485,5.560792007713974,5.024182798547103,-2.3551729729077904,7.379355771454893,3.4734582710991417,3.4734582710991417,0.9924166488854691,0.0,0.0,0.00023238751653649,1.0000304755397085,0.00023238043461732736,198.95804876935762,0.0,1.4138044241746657e-06,4.006721738111002,0.028814074514404934,7.83106584884994e-05,0.0001540768580479906,0.000620565261600883,0.09566586317928591,0.07179216270495423,0.023873700474331683,0.09566579131397288,0.07179216270497968,0.023873700474340148,0.37579446171756836,0.37579446171756836,0.12496638286955744,0.0,4.868582440689863,4.771088362459295,5.162011880036346,4.866900741105326,4.770610834815898,5.15670294774435,24813.743929160246,21091.68233978621,0.85,1.0673513996088881,0.6634891953542887,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517534832510457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.7113239765,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.996530855462,1536.334801248225,0.37579446171756836,0.12496638286955744,6.112874298809886,3.4734582710991417
3271.0,-30.043678504816775,5.0240995937462545,35.008394557256416,24.116815393231832,4.999165398937488,-26.539400257498365,-40.061525465548016,1.494887151619116,-0.15284693090120527,-5.0193890339635185,40.01643834050431,42319.94604920268,25759.98457610182,25759.98457610182,68079.93062530449,77393.50415539081,77393.50415539081,25759.98457610182,103153.48873149263,103153.48873149263,103153.48873149263,127967.15890832021,91579.78610917677,56506.30873789288,38970.53041253765,24813.670176827585,0.0,63784.20058936524,21091.619650303448,1536.331705754017,0.0,0.8867605348948506,2.816496839785318,0.0014959135982669303,354388.04447732354,1555242.1237339631,4.388528755330174,1555242.1237339631,4.388528755330174,0.85,0.0956657180828972,4.027634451161993,1.2672640662686905,1.0,0.0,4.027634451162566,1.2847473798712823,1.2850459455686178,3.1349621834336943,19327.18054150674,1970.8239349325959,4632.441516551485,4632.441516551485,5.560779231440412,5.0240995937462545,-2.3552069410809175,7.3793065348271725,3.473473466359782,3.473473466359782,0.9924209903885092,0.0,0.0,0.00023238043461732736,1.0000303539010593,0.00023237338117870627,198.9582896127583,0.0,1.4090048181420452e-06,3.993119654614556,0.028815483519223077,7.830840757219165e-05,0.00015407202704513571,0.000620545804087351,0.09566571808287502,0.07179199549844927,0.023873722584425758,0.0956656172399047,0.0717919954984659,0.02387372258443129,0.37579366555488036,0.37579366555488036,0.12496652490033472,0.0,4.868188698533402,4.771003682353125,5.160686214147006,4.866542103062329,4.770594383171783,5.155312640522993,24813.670176827585,21091.619650303448,0.85,1.0673478697898031,0.663486343924779,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517552373983686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.69772189301,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.989230646137,1536.331705754017,0.37579366555488036,0.12496652490033472,6.112874298809886,3.473473466359782
3272.0,-30.043969039735867,5.02401695150952,35.008381693690886,24.116713483259105,4.999110833790264,-26.539667236587604,-40.0617715093307,1.4948090306419024,-0.15333703754549788,-5.019422455400697,40.01641443641455,42319.709905061754,25759.917068408176,25759.917068408176,68079.62697346993,77393.3114515727,77393.3114515727,25759.917068408176,103153.22851998088,103153.22851998088,103153.22851998088,127966.83376517669,91579.68858066843,56506.16749127215,38970.57898821809,24813.605245195813,0.0,63784.18423341391,21091.56445841644,1536.3290265389385,0.0,0.8867604513225116,2.8164993823358917,0.0014959135982669303,354387.5827487239,1555241.0927038167,4.388531563778153,1555241.0927038167,4.388531563778153,0.85,0.09566557375617941,4.027634451161993,1.2672638431796805,1.0,0.0,4.027634451160567,1.2847477598743418,1.2850463165976258,3.134961256173684,19327.159958896005,1970.8218360904086,4632.441516551485,4632.441516551485,5.560764658629638,5.02401695150952,-2.3552379433436554,7.379254894853175,3.473488670909105,3.473488670909105,0.9924253345454586,0.0,0.0,0.00023237338117870627,1.0000302503751868,0.00023236635200937718,198.9585296346837,0.0,1.4033400839420838e-06,3.9770657978918655,0.028816886859307018,7.83062260767336e-05,0.00015406715510197266,0.0006205261816812233,0.09566557375615538,0.07179182905833988,0.0238737446978155,0.09566552775285364,0.07179182905835792,0.023873744697821497,0.37579287087971186,0.37579287087971186,0.12496666610914593,0.0,4.8677809160405445,4.770914023564671,5.159319226522825,4.8660854178551745,4.770492051005192,5.1537876550051465,24813.605245195813,21091.56445841644,0.85,1.0673433828727377,0.6634828118236276,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451756984544219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.68166803629,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.981944098035,1536.3290265389385,0.37579287087971186,0.12496666610914593,6.112874298809886,3.473488670909105
3273.0,-30.044258417659787,5.023934776589138,35.008368904494255,24.11660710293802,4.999051112171322,-26.539933689957,-40.062021220196016,1.4947263844686263,-0.15377967754358224,-5.019459819415615,40.016390875428726,42319.494090528475,25759.86099044579,25759.86099044579,68079.35508097426,77393.1215680346,77393.1215680346,25759.86099044579,103152.9825584804,103152.9825584804,103152.9825584804,127966.52650220819,91579.59131749708,56506.043974475644,38970.608158912706,24813.54394372778,0.0,63784.15210264048,21091.51235216861,1536.3266463405585,0.0,0.8867603464360038,2.816500840308323,0.0014959135982669303,354387.0665526208,1555240.0764729192,4.388535088489159,1555240.0764729192,4.388535088489159,0.85,0.09566543152827361,4.027634451161993,1.2672636047052221,1.0,0.0,4.027634451162879,1.2847481609957134,1.2850467087810298,3.134960277382667,19327.139432282518,1970.8197429583518,4632.441516551485,4632.441516551485,5.560752553142242,5.023934776589138,-2.3552716869936545,7.379206463582792,3.4735039064906,3.4735039064906,0.9924296875687428,0.0,0.0,0.00023236635200937718,1.0000301299790855,0.0002323593510269904,198.95876870127955,0.0,1.3985131942690499e-06,3.9633863925584873,0.028818285372501286,7.830401212530486e-05,0.00015406233988407233,0.0006205067877437181,0.09566543152824837,0.07179166481331434,0.02387376671493403,0.09566541774672074,0.07179166481333328,0.023873766714940327,0.37579207703606543,0.37579207703606543,0.12496680326975515,0.0,4.867375128634137,4.77082432323175,5.157960390197786,4.865680141872019,4.770394712875259,5.152453909714609,24813.54394372778,21091.51235216861,0.85,1.0673396578419982,0.6634797625345649,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517587257311386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.66798863095,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.974667764996,1536.3266463405585,0.37579207703606543,0.12496680326975515,6.112874298809886,3.4735039064906
3274.0,-30.04454691325413,5.023852876966879,35.00835612280604,24.11648731157186,4.998976310398294,-26.54020085712476,-40.06226729890329,1.4946302542689862,-0.15411458429025515,-5.0195058873779725,40.0163655157293,42319.266799104946,25759.827954670993,25759.827954670993,68079.09475377593,77392.93849768839,77392.93849768839,25759.827954670993,103152.76645235938,103152.76645235938,103152.76645235938,127966.24176812293,91579.49440669121,56505.90259604564,38970.65756738397,24813.475315763546,0.0,63784.13288314751,21091.454018399014,1536.3240466118389,0.0,0.8867602037524587,2.8164998651492725,0.0014959135982669303,354386.43010944535,1555238.9826605855,4.388539883370479,1555238.9826605855,4.388539883370479,0.85,0.09566529065668206,4.027634451161993,1.2672634024964644,1.0,0.0,4.027634451163204,1.2847486251354823,1.285047164033684,3.134959144818903,19327.118980032945,1970.8176574093034,4632.441516551485,4632.441516551485,5.560745421746265,5.023852876966879,-2.355311749563232,7.379164626530111,3.4735191453088006,3.4735191453088006,0.9924340415168001,0.0,0.0,0.0002323593510269904,1.0000300381808116,0.00023235237158444072,198.95900703945262,0.0,1.3929068353733215e-06,3.947497971447993,0.02881967827933666,7.830183043341902e-05,0.00015405752059357138,0.0006204873774032663,0.09566529065664633,0.07179150213894019,0.023873788517706152,0.09566520734919967,0.071791502138967,0.023873788517715062,0.3757912837953438,0.3757912837953438,0.12496693677498981,0.0,4.866996032382815,4.770742087636506,5.156686178068185,4.865391303087733,4.770325841176202,5.1515015968331,24813.475315763546,21091.454018399014,0.85,1.0673358980751027,0.6634763990071608,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517604599881069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.652100209845,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.967404925928,1536.3240466118389,0.3757912837953438,0.12496693677498981,6.112874298809886,3.4735191453088006
3275.0,-30.044834403394926,5.023771633068344,35.00834337385527,24.116384353861235,4.998928008490951,-26.540464469088995,-40.06251281881703,1.4945580741850273,-0.1547470721644686,-5.019533582489952,40.01634090589854,42319.04166423174,25759.749267824172,25759.749267824172,68078.79093205591,77392.71620498398,77392.71620498398,25759.749267824172,103152.46547280815,103152.46547280815,103152.46547280815,127965.86881144393,91579.36859617937,56505.77366274512,38970.66103714916,24813.403338635777,0.0,63784.06437578494,21091.39283784041,1536.3208270543394,0.0,0.8867601518883237,2.816504948860124,0.0014959135982669303,354386.04749332345,1555237.9211920751,4.388541626265282,1555237.9211920751,4.388541626265282,0.85,0.09566514127919501,4.027634451161993,1.2672631711652502,1.0,0.0,4.027634451163399,1.2847489771957847,1.2850475072084968,3.1349582857447302,19327.092428731834,1970.8149499300816,4632.441516551485,4632.441516551485,5.560728435704123,5.023771633068344,-2.3553381941450415,7.3791098272133855,3.4735343302170683,3.4735343302170683,0.9924383800620195,0.0,0.0,0.00023235237158444072,1.0000299335619829,0.0002323454166585097,198.95924454748015,0.0,1.3886229593720968e-06,3.9353574668605225,0.028821066902296032,7.829965375170704e-05,0.0001540527178327337,0.0006204680336382557,0.09566514127917713,0.07179133293623935,0.023873808342937782,0.09566517394862004,0.07179133293625277,0.02387380834294224,0.3757904914300226,0.3757904914300226,0.12496707158390181,0.0,4.866564822606847,4.770619147765331,5.15532549461301,4.864786510325473,4.7700749034211185,5.14983005645513,24813.403338635777,21091.39283784041,0.85,1.067332281163027,0.6634735819735218,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517621889611676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.63995970526,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.960150116935,1536.3208270543394,0.3757904914300226,0.12496707158390181,6.112874298809886,3.4735343302170683
3276.0,-30.045120688782674,5.023690665031107,35.008330676594255,24.116264038626127,4.998856329399434,-26.540729334570276,-40.062758478429146,1.4944649751870842,-0.1551426996136911,-5.019578681985744,40.01631691356734,42318.82246308623,25759.716164468453,25759.716164468453,68078.53862755469,77392.51833427633,77392.51833427633,25759.716164468453,103152.23449874479,103152.23449874479,103152.23449874479,127965.57710364956,91579.25725655201,56505.64065689902,38970.68511072554,24813.34260490477,0.0,63784.02771563031,21091.341214169053,1536.3186567577104,0.0,0.8867600091826611,2.816504885344083,0.0014959135982669303,354385.4244312105,1555236.8863580166,4.388546421891295,1555236.8863580166,4.388546421891295,0.85,0.09566500114414851,4.027634451161993,1.2672629200527443,1.0,0.0,4.0276344511615125,1.284749427061472,1.2850479482429147,3.134957188013037,19327.068931395024,1970.812553868551,4632.441516551485,4632.441516551485,5.560721289719528,5.023690665031107,-2.355377290839198,7.379067955870305,3.473549576435955,3.473549576435955,0.9924427361245586,0.0,0.0,0.0002323454166585097,1.000029808190918,0.00023233849106841034,198.9594810607064,0.0,1.3837468091179947e-06,3.921538457040397,0.02882245064910515,7.829747588747378e-05,0.00015404794077103593,0.0006204487933799865,0.09566500114411605,0.07179117130686347,0.023873829837252586,0.09566502125371987,0.07179117130688782,0.02387382983726069,0.37578969724080513,0.37578969724080513,0.12496720134035384,0.0,4.8661563526861755,4.77049675220826,5.154054427259609,4.864435982372072,4.769921701854457,5.1488842738433505,24813.34260490477,21091.341214169053,0.85,1.06732893901073,0.6634705266929385,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451763911912392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.626140695436,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.952905834005,1536.3186567577104,0.37578969724080513,0.12496720134035384,6.112874298809886,3.473549576435955
3277.0,-30.04540610540768,5.023610060822071,35.00831795496489,24.11615381659942,4.9987873244961065,-26.540993150457126,-40.0630078051239,1.4943743695454665,-0.15543466856735222,-5.019619380934949,40.01629080926287,42318.62201837951,25759.672505084327,25759.672505084327,68078.29452346383,77392.35044231173,77392.35044231173,25759.672505084327,103152.02294739605,103152.02294739605,103152.02294739605,127965.28996515239,91579.17662849296,56505.52723337431,38970.721550131835,24813.26701775635,0.0,63783.988567888184,21091.276965092897,1536.3155354450273,0.0,0.8867598965288934,2.816503972496915,0.0014959135982669303,354384.86216461443,1555235.7604311965,4.388550207623648,1555235.7604311965,4.388550207623648,0.85,0.09566485504586726,4.027634451161993,1.2672627634508533,1.0,0.0,4.027634451160637,1.2847498652032991,1.285048377588433,3.1349561188898503,19327.051915488784,1970.8108187290038,4632.441516551485,4632.441516551485,5.560711865016814,5.023610060822071,-2.3554131110964525,7.379023171918523,3.4735647704665022,3.4735647704665022,0.9924470772761435,0.0,0.0,0.00023233849106841034,1.0000297178031186,0.00023233158668405906,198.95971685670273,0.0,1.3779118122098743e-06,3.9050020758027837,0.02882382856091736,7.829526557044634e-05,0.000154043225497964,0.0006204298019837154,0.09566485504583958,0.07179100506064576,0.02387384998519382,0.09566478373389987,0.07179100506066653,0.02387384998520073,0.37578890154353256,0.37578890154353256,0.12496733158442577,0.0,4.865777652518204,4.770403268292341,5.152815721579316,4.864184712367603,4.7699522038142845,5.1477833995522815,24813.26701775635,21091.276965092897,0.85,1.067325767045832,0.6634677913460661,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517656276473168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.609604314195,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.94567610329,1536.3155354450273,0.37578890154353256,0.12496733158442577,6.112874298809886,3.4735647704665022
3278.0,-30.045690474552895,5.0235299243982965,35.00830524450946,24.116047436278336,4.998727075161917,-26.541255147914573,-40.063249273784436,1.4942917485236002,-0.1558495071303696,-5.019654786637122,40.01626569146984,42318.393602393386,25759.616370852877,25759.616370852877,68078.00997324625,77392.16269503752,77392.16269503752,25759.616370852877,103151.7790658904,103151.7790658904,103151.7790658904,127964.97425275158,91579.07926669359,56505.388910677495,38970.767062240106,24813.195186861183,0.0,63783.962249101285,21091.215908832004,1536.312505765449,0.0,0.8867598072498775,2.816505293609154,0.0014959135982669303,354384.3730261754,1555234.6770550173,4.388553207847416,1555234.6770550173,4.388553207847416,0.85,0.09566470797478357,4.027634451161993,1.267262524426915,1.0,0.0,4.0276344511621,1.284750265950614,1.2850487695579904,3.1349551410147876,19327.03136806064,1970.8087234744426,4632.441516551485,4632.441516551485,5.56069974738268,5.0235299243982965,-2.3554449439914293,7.378974868389726,3.4735799393051616,3.4735799393051616,0.9924514112300462,0.0,0.0,0.00023233158668405906,1.0000296088061948,0.00023232470782681076,198.95995178781772,0.0,1.3736943555995763e-06,3.893049803769199,0.02882520225527296,7.829312497101116e-05,0.0001540384617130479,0.0006204106151994693,0.09566470797475812,0.07179083789072356,0.023873870084034566,0.09566463031989139,0.07179083789074266,0.02387387008404092,0.3757881063121917,0.3757881063121917,0.12496746333449021,0.0,4.865396796709092,4.770311967236978,5.151561799021408,4.863805279506778,4.769879665546398,5.146478700375042,24813.195186861183,21091.215908832004,0.85,1.0673217462937632,0.6634644840206623,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517673381795217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.59765204216,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.938454233943,1536.312505765449,0.3757881063121917,0.12496746333449021,6.112874298809886,3.4735799393051616
3279.0,-30.04597372566333,5.0234504271546845,35.00829261879592,24.11594915846365,4.998682004017961,-26.541514621133437,-40.06348658641798,1.494222899488067,-0.15645053453243918,-5.019681524465956,40.016242738842955,42318.15276700667,25759.539669233433,25759.539669233433,68077.6924362401,77391.94624885767,77391.94624885767,25759.539669233433,103151.4859180911,103151.4859180911,103151.4859180911,127964.61867868187,91578.95889935577,56505.24384243613,38970.794507688486,24813.13276059078,0.0,63783.927268279265,21091.16284650216,1536.3098129198952,0.0,0.8867597542570202,2.816510075476718,0.0014959135982669303,354384.00363687903,1555233.6870668987,4.388554988674024,1555233.6870668987,4.388554988674024,0.85,0.09566455954554473,4.027634451161993,1.2672622397961097,1.0,0.0,4.027634451164345,1.284750602221862,1.2850490970692927,3.134954320470103,19327.00596549783,1970.8061331339275,4632.441516551485,4632.441516551485,5.560683189889364,5.0234504271546845,-2.355470232127769,7.378920659282453,3.473595114918693,3.473595114918693,0.9924557471196266,0.0,0.0,0.00023232470782681076,1.0000294924621425,0.00023231785620123172,198.96018579575681,0.0,1.3686171064773502e-06,3.8786608797568105,0.02882657087237944,7.829102126712382e-05,0.00015403368655968696,0.0006203913826272832,0.09566455954552552,0.07179066980073993,0.023873889744785586,0.09566461934147702,0.07179066980075435,0.02387388974479038,0.3757873115237006,0.3757873115237006,0.12496759454038764,0.0,4.864973962972385,4.770191048698564,5.150228680241696,4.863230989933527,4.769656704028421,5.144845325764379,24813.13276059078,21091.16284650216,0.85,1.067317353318509,0.6634610720819027,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451769042437898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.583263118155,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.93124383522,1536.3098129198952,0.3757873115237006,0.12496759454038764,6.112874298809886,3.473595114918693
3280.0,-30.046256009555044,5.0233712110158875,35.00828005421819,24.115838831663154,4.9986131530109725,-26.541775601855868,-40.063731687236555,1.4941327453117552,-0.15672145016270633,-5.019724645044388,40.01621926811887,42317.948352378655,25759.505936655594,25759.505936655594,68077.45428903424,77391.77742195752,77391.77742195752,25759.505936655594,103151.28335861312,103151.28335861312,103151.28335861312,127964.35743605533,91578.87613365542,56505.12521909148,38970.834349515484,24813.07407744222,0.0,63783.9084269577,21091.112965825887,1536.307717186141,0.0,0.8867596197362824,2.816508603003378,0.0014959135982669303,354383.40791674005,1555232.674732806,4.3885595092482355,1555232.674732806,4.3885595092482355,0.85,0.0956644178626693,4.027634451161993,1.2672620760509745,1.0,0.0,4.02763445116265,1.2847510380998342,1.285049524245444,3.1349532568729614,19326.988498459505,1970.8043519917103,4632.441516551485,4632.441516551485,5.560675908075289,5.0233712110158875,-2.3555074223475954,7.378878633363483,3.473610349790867,3.473610349790867,0.9924600999402476,0.0,0.0,0.00023231785620123172,1.0000293918207124,0.0002323110281571426,198.9604190051114,0.0,1.363200698209482e-06,3.8633107787256717,0.028827934073077648,7.828884857821832e-05,0.0001540290076230134,0.0006203725375807421,0.09566441786263892,0.07179050757290487,0.02387391028973405,0.0956644243163596,0.07179050757292767,0.02387391028974164,0.3757865152318278,0.3757865152318278,0.1249677196704323,0.0,4.864596352246906,4.7701021466693305,5.148980585387676,4.863003194881685,4.769664820660921,5.1439060969522075,24813.07407744222,21091.112965825887,0.85,1.0673139349400846,0.6634580632643288,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517707399995567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.56791301712,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.92404635549,1536.307717186141,0.3757865152318278,0.1249677196704323,6.112874298809886,3.473610349790867
3281.0,-30.04653731067317,5.023292445495521,35.00826749134864,24.11573758525776,4.998553164887282,-26.54203481153563,-40.06397270187733,1.4940506657498298,-0.1570389686226008,-5.019759456358841,40.01619418871395,42317.7313938253,25759.451862444017,25759.451862444017,68077.18325626932,77391.60953217949,77391.60953217949,25759.451862444017,103151.06139462351,103151.06139462351,103151.06139462351,127964.06329198575,91578.79749682244,56504.99723928328,38970.889175043514,24813.001897362243,0.0,63783.89107240576,21091.051612757907,1536.3046549576416,0.0,0.8867595333439876,2.816508713705491,0.0014959135982669303,354382.9269914577,1555231.593013998,4.388562412464882,1555231.593013998,4.388562412464882,0.85,0.0956642690711018,4.027634451161993,1.267261828784831,1.0,0.0,4.027634451161092,1.2847514361573344,1.2850499136226288,3.134952285563164,19326.971902785583,1970.8026597039338,4632.441516551485,4632.441516551485,5.560664235135353,5.023292445495521,-2.355538436745197,7.3788308822407185,3.473625536967588,3.473625536967588,0.9924644391335965,0.0,0.0,0.0002323110281571426,1.0000292895589888,0.00023230422406886838,198.96065140302576,0.0,1.3585105129566689e-06,3.8500187937191996,0.028829292583590606,7.82867121654717e-05,0.0001540243159916709,0.0006203536414047149,0.09566426907107717,0.07179034012664015,0.023873928944437014,0.09566422807429237,0.07179034012665864,0.02387392894444316,0.37578571959897233,0.37578571959897233,0.12496784420916704,0.0,4.86423456756404,4.770035220817931,5.147729803973732,4.862720487736226,4.769701546355236,5.142660405974652,24813.001897362243,21091.051612757907,0.85,1.0673099761033695,0.6634548423172765,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517724317683172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.55462103211,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.91685881067,1536.3046549576416,0.37578571959897233,0.12496784420916704,6.112874298809886,3.473625536967588
3282.0,-30.046817602223122,5.023214294789193,35.00825500300489,24.115644546132557,4.998507781463399,-26.542291651936914,-40.06420959541572,1.493981831177147,-0.15752938830092944,-5.0197859653541075,40.016171233694365,42317.50164335338,25759.37808475929,25759.37808475929,68076.87972811268,77391.41564140504,77391.41564140504,25759.37808475929,103150.79372616432,103150.79372616432,103150.79372616432,127963.73277117028,91578.69836410164,56504.86196526774,38970.92933203767,24812.93904500596,0.0,63783.86837704363,21090.998188255067,1536.3019339137802,0.0,0.8867594815246171,2.816512067745751,0.0014959135982669303,354382.56076472107,1555230.6029241611,4.388564153857159,1555230.6029241611,4.388564153857159,0.85,0.09566411914092189,4.027634451161993,1.2672615903103726,1.0,0.0,4.027634451161958,1.2847517722071236,1.2850502410084705,3.134951465560361,19326.950981618655,1970.8005263386228,4632.441516551485,4632.441516551485,5.560648308828575,5.023214294789193,-2.3555631843786613,7.378777479167855,3.47364072805397,3.47364072805397,0.9924687794439915,0.0,0.0,0.00023230422406886838,1.0000291845066116,0.0002322974445825611,198.96088296735837,0.0,1.3537458352428841e-06,3.8365156970783336,0.02883064632942585,7.828461233570976e-05,0.00015401961173315863,0.0006203346943710636,0.09566411914090661,0.07179017212228735,0.02387394701861927,0.09566416696874927,0.07179017212229881,0.02387394701862308,0.37578492576728406,0.37578492576728406,0.12496796727980598,0.0,4.863849204831467,4.7699583194740285,5.146414489066046,4.862256577053188,4.769600476940695,5.141102786895146,24812.93904500596,21090.998188255067,0.85,1.067305597172186,0.66345147637022,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517741176509178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.54111793547,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.909681544617,1536.3019339137802,0.37578492576728406,0.12496796727980598,6.112874298809886,3.47364072805397
3283.0,-30.047096832744774,5.023136440269402,35.00824257300454,24.115528526622825,4.998441526405449,-26.54254962462093,-40.064450435433514,1.4938943182815596,-0.15793587424911948,-5.01982700395509,40.0161479563758,42317.29281339415,25759.34254237491,25759.34254237491,68076.63535576906,77391.21313798137,77391.21313798137,25759.34254237491,103150.55568035628,103150.55568035628,103150.55568035628,127963.43606159819,91578.58174024976,56504.73871905992,38970.93669021094,24812.880381241914,0.0,63783.81707145285,21090.948324055626,1536.2997869727055,0.0,0.8867593569023716,2.8165126213187315,0.0014959135982669303,354381.99380934564,1555229.5989334956,4.388568341793898,1555229.5989334956,4.388568341793898,0.85,0.09566397571504351,4.027634451161993,1.2672613837057725,1.0,0.0,4.027634451163962,1.2847521955812968,1.2850506557705872,3.1349504324759345,19326.92636908857,1970.7980165590259,4632.441516551485,4632.441516551485,5.560640636333573,5.023136440269402,-2.3555984736351796,7.378734913904582,3.4736559733333876,3.4736559733333876,0.9924731352381108,0.0,0.0,0.0002322974445825611,1.0000290740952889,0.00023229069094087796,198.96111365558997,0.0,1.3488525817603325e-06,3.8226482167087825,0.02883199518200761,7.82824775776427e-05,0.00015401496700491842,0.0006203159871035871,0.0956639757150149,0.07179000988594363,0.02387396582907128,0.0956640386386541,0.0717900098859651,0.02387396582907842,0.37578413272673244,0.37578413272673244,0.12496808442708206,0.0,4.863473336496497,4.76986723361,5.145180012466142,4.861891129705953,4.769425117997173,5.140163967509579,24812.880381241914,21090.948324055626,0.85,1.0673026244181536,0.6634487360013097,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517757974867342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.5272504551,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.90251512688,1536.2997869727055,0.37578413272673244,0.12496808442708206,6.112874298809886,3.4736559733333876
3284.0,-30.047375171923775,5.023058898105753,35.008230119039254,24.115412856359058,4.998372986956962,-26.542807023269972,-40.06468739882109,1.4938048383031342,-0.15829152689997272,-5.019867035590034,40.01612239834275,42317.07176721183,25759.30505963792,25759.30505963792,68076.37682684975,77391.0212913901,77391.0212913901,25759.30505963792,103150.32635102802,103150.32635102802,103150.32635102802,127963.13365539369,91578.47448935808,56504.60201975498,38970.969410670106,24812.807304365662,0.0,63783.77671503577,21090.886208710814,1536.296790442922,0.0,0.8867592456666583,2.816512623970649,0.0014959135982669303,354381.4407660655,1555228.496572269,4.388572079876235,1555228.496572269,4.388572079876235,0.85,0.0956638279318183,4.027634451161993,1.267261162265204,1.0,0.0,4.027634451163499,1.2847526281041635,1.2850510797167223,3.134949377068288,19326.903734646683,1970.7957084882894,4632.441516551485,4632.441516551485,5.560632544976812,5.023058898105753,-2.35563298198195,7.378691880087703,3.4736711777112323,3.4736711777112323,0.9924774793460663,0.0,0.0,0.00023229069094087796,1.0000289813515872,0.00023228395903779299,198.9613436079025,0.0,1.343712070509204e-06,3.808080007823084,0.028833338894078117,7.828037723378108e-05,0.00015401031370709686,0.0006202972453209695,0.0956638279317893,0.07178984446839361,0.023873983463395698,0.09566384013730873,0.07178984446841537,0.023873983463402935,0.375783339407295,0.375783339407295,0.1249682008629819,0.0,4.863109134638876,4.769773238868652,5.144001112806791,4.861575508690066,4.769321396137684,5.139209289975838,24812.807304365662,21090.886208710814,0.85,1.0672992464994957,0.6634456902147724,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517774709673164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.51268224622,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.89536062202,1536.296790442922,0.375783339407295,0.1249682008629819,6.112874298809886,3.4736711777112323
3285.0,-30.04765238726532,5.0229817193503195,35.0082176447132,24.115301796142035,4.9983082063446025,-26.543063034450427,-40.06492415266109,1.493718853529759,-0.15865118002051304,-5.0199043691456025,40.016096897363596,42316.85470541698,25759.26145065204,25759.26145065204,68076.11615606902,77390.83302495728,77390.83302495728,25759.26145065204,103150.09447560931,103150.09447560931,103150.09447560931,127962.82791926811,91578.37188644413,56504.47030831658,38971.00175347506,24812.733443658803,0.0,63783.735197133865,21090.823427109983,1536.2936873065287,0.0,0.8867591479601175,2.8165129943058673,0.0014959135982669303,354380.92499778356,1555227.3966724598,4.388575363310502,1555227.3966724598,4.388575363310502,0.85,0.09566367904457912,4.027634451161993,1.2672609309339897,1.0,0.0,4.027634451161746,1.2847530442322392,1.2850514872921825,3.134948361666567,19326.88208112328,1970.7935004434012,4632.441516551485,4632.441516551485,5.5606231311535135,5.0229817193503195,-2.3556654479268517,7.378647167277171,3.473686346558981,3.473686346558981,0.992481813302566,0.0,0.0,0.00023228395903779299,1.0000288643989044,0.00023227725449446286,198.96157263221335,0.0,1.3393884828242746e-06,3.7958269603239945,0.028834678282560942,7.827827879929116e-05,0.00015400568023850184,0.0006202785834032278,0.09566367904455461,0.07178967791662749,0.023874001127927123,0.09566364894570535,0.07178967791664588,0.023874001127933232,0.3757825456275532,0.3757825456275532,0.12496831927846407,0.0,4.862752285638919,4.769681259651577,5.142845645398495,4.86125318912508,4.769242592193166,5.13815269181589,24812.733443658803,21090.823427109983,0.85,1.0672958544316802,0.663442718972634,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451779139109583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.50042919872,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.888214666043,1536.2936873065287,0.3757825456275532,0.12496831927846407,6.112874298809886,3.473686346558981
3286.0,-30.047928471296704,5.022905182598281,35.008205229063876,24.11521350676196,4.998265671964726,-26.543315802580096,-40.06516041755674,1.4936530032481257,-0.1591117511091511,-5.01992805649153,40.01607365779523,42316.640524347895,25759.18441024465,25759.18441024465,68075.82493459254,77390.64677358429,77390.64677358429,25759.18441024465,103149.83118382894,103149.83118382894,103149.83118382894,127962.49861405141,91578.27984821178,56504.3500251815,38971.03313670031,24812.667430222467,0.0,63783.70056692278,21090.767315689096,1536.2907201278886,0.0,0.8867591115361246,2.8165162853660344,0.0014959135982669303,354380.5977540977,1555226.3943115876,4.388576587341129,1555226.3943115876,4.388576587341129,0.85,0.09566352659661581,4.027634451161993,1.2672606913605708,1.0,0.0,4.027634451162323,1.2847533661170938,1.2850518006376768,3.1349475762299037,19326.862657191326,1970.791519753568,4632.441516551485,4632.441516551485,5.560606500526418,5.022905182598281,-2.3556877376426653,7.378592920240946,3.4737014957979344,3.4737014957979344,0.9924861416565527,0.0,0.0,0.00023227725449446286,1.000028746667345,0.00023227057748943775,198.96180072234318,0.0,1.3339464847434333e-06,3.78040433776289,0.028836012229045686,7.827618475033579e-05,0.00015400106974412705,0.000620260014017247,0.09566352659660353,0.0717895083599082,0.023874018236695327,0.09566357203425585,0.07178950835991742,0.023874018236698394,0.3757817515391798,0.3757817515391798,0.12496843991323558,0.0,4.862374250726759,4.769592029457783,5.141596906769905,4.8608163053824,4.7691902190895235,5.136556882536354,24812.667430222467,21090.767315689096,0.85,1.0672918681343426,0.6634397212489838,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517808005201067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.48500657616,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.881081946303,1536.2907201278886,0.3757817515391798,0.12496843991323558,6.112874298809886,3.4737014957979344
