time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3287.0,-30.048203709231746,5.022828856361922,35.00819286186214,24.115103319659852,4.998195137727383,-26.54357060927847,-40.06539696184916,1.4935620377740044,-0.15931349548350227,-5.019971622790258,40.01605023763034,42316.43119733067,25759.159148363007,25759.159148363007,68075.59034569368,77390.48536549314,77390.48536549314,25759.159148363007,103149.64451385614,103149.64451385614,103149.64451385614,127962.2532485425,91578.20097606769,56504.22299787925,38971.0866424316,24812.608734686364,0.0,63783.69537711796,21090.71742448341,1536.2886333464635,0.0,0.8867589745622183,2.816513851195545,0.0014959135982669303,354379.9958807801,1555225.3841617827,4.388581190358693,1555225.3841617827,4.388581190358693,0.85,0.09566338388554518,4.027634451161993,1.2672604940971364,1.0,0.0,4.027634451162212,1.2847538054314664,1.2850522314753432,3.134946504252127,19326.84601185688,1970.7898224018275,4632.441516551485,4632.441516551485,5.5606010472721135,5.022828856361922,-2.355724510806235,7.378553367168157,3.4737167100766535,3.4737167100766535,0.9924904885933296,0.0,0.0,0.00023227057748943775,1.000028658632819,0.00023226392112300518,198.9620281139198,0.0,1.3284689432271916e-06,3.7648809851058607,0.028837340697988913,7.827408827692927e-05,0.0001539964892125085,0.0006202415653102954,0.09566338388550856,0.07178934677048936,0.023874037115019203,0.09566334463836007,0.07178934677051683,0.023874037115028342,0.3757809573093558,0.3757809573093558,0.12496855589467293,0.0,4.862047729737185,4.769537176298741,5.140451315193957,4.860658127306749,4.769235201212325,5.1357859899003415,24812.608734686364,21090.71742448341,0.85,1.0672882770933874,0.66343649340379,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517824551540581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.4694832235,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.873962649965,1536.2886333464635,0.3757809573093558,0.12496855589467293,6.112874298809886,3.4737167100766535
3288.0,-30.048477911441868,5.02275300148676,35.00818048835065,24.11499599637466,4.998139534411736,-26.54382299041446,-40.06562935011459,1.4934846133843893,-0.15980040678545038,-5.020002610891966,40.016025319439045,42316.209162685336,25759.1025850195,25759.1025850195,68075.31174770484,77390.2751329479,77390.2751329479,25759.1025850195,103149.3777179674,103149.3777179674,103149.3777179674,127961.91311964636,91578.0789064507,56504.088837460265,38971.10007665603,24812.535401678946,0.0,63783.63547833498,21090.655091427103,1536.2854108964648,0.0,0.8867589070494803,2.816516636159773,0.0014959135982669303,354379.5677771567,1555224.3094002076,4.388583459129263,1555224.3094002076,4.388583459129263,0.85,0.09566323256984399,4.027634451161993,1.2672602594690403,1.0,0.0,4.02763445116321,1.284754181359699,1.2850525989386574,3.1349455869444305,19326.820250041674,1970.7871954277632,4632.441516551485,4632.441516551485,5.560588837006038,5.02275300148676,-2.355751982942102,7.3785049844288615,3.473731860299682,3.473731860299682,0.9924948172284805,0.0,0.0,0.00023226392112300518,1.000028550852625,0.00023225728997934792,198.96225465027428,0.0,1.3243641652940855e-06,3.7532480444434384,0.02883866506215421,7.827202868861297e-05,0.0001539918924343922,0.0006202230511683899,0.09566323256982631,0.07178917857102354,0.02387405399880277,0.0956632312875357,0.07178917857103681,0.023874053998807182,0.37578016499242456,0.37578016499242456,0.12496867357853837,0.0,4.861690554111362,4.769450456561174,5.139278725839802,4.8602022041065425,4.769044852377533,5.134529380871129,24812.535401678946,21090.655091427103,0.85,1.0672849115166474,0.6634336353728009,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517841047207487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.45785028284,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.866851100958,1536.2854108964648,0.37578016499242456,0.12496867357853837,6.112874298809886,3.473731860299682
3289.0,-30.048751105953297,5.022677461707783,35.00816813358122,24.11489007007333,4.998075283045159,-26.544075329386438,-40.06586551023645,1.4933995064783288,-0.1600686145523582,-5.020040572447523,40.01600111831814,42316.00710354507,25759.06477347724,25759.06477347724,68075.0718770223,77390.10540209984,77390.10540209984,25759.06477347724,103149.17017557708,103149.17017557708,103149.17017557708,127961.63956086083,91577.993430443,56503.970752237816,38971.136309116875,24812.469385283755,0.0,63783.60569440063,21090.59897749119,1536.2827733270412,0.0,0.886758801437617,2.816515730568227,0.0014959135982669303,354379.043335148,1555223.2655675646,4.3885870082242375,1555223.2655675646,4.3885870082242375,0.85,0.09566308594525176,4.027634451161993,1.267260060557165,1.0,0.0,4.027634451163395,1.2847545931741096,1.2850530023288869,3.1349445820709896,19326.802211014692,1970.7853559589353,4632.441516551485,4632.441516551485,5.5605806746704465,5.022677461707783,-2.3557844798695124,7.378461941577296,3.4737470255062783,3.4737470255062783,0.992499150144651,0.0,0.0,0.00023225728997934792,1.0000284459899556,0.00023225068337874138,198.96248035455588,0.0,1.319347292958557e-06,3.7390302282445504,0.028839984409447166,7.826993572277982e-05,0.0001539873542565681,0.0006202047730470401,0.0956630859452256,0.07178901402003361,0.023874071925191996,0.09566302489646412,0.07178901402005324,0.023874071925198526,0.3757793722359997,0.3757793722359997,0.12496879022275337,0.0,4.861361410278221,4.769386315490465,5.138150602519886,4.859971957895141,4.76905781044627,5.1335658307284575,24812.469385283755,21090.59897749119,0.85,1.0672816491934136,0.6634307772798091,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517857480836525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.44363246664,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.859751126374,1536.2827733270412,0.3757793722359997,0.12496879022275337,6.112874298809886,3.4737470255062783
3290.0,-30.049023260844827,5.022602425013361,35.00815580496602,24.114792560599767,4.998024105654923,-26.544325425047287,-40.06609758418051,1.493326269857358,-0.1604813087924981,-5.020069283519396,40.01597717057497,42315.792457892974,25759.004403330535,25759.004403330535,68074.79686122351,77389.91684922083,77389.91684922083,25759.004403330535,103148.92125255136,103148.92125255136,103148.92125255136,127961.32210065788,91577.89400591858,56503.844945204124,38971.165623016066,24812.40084810652,0.0,63783.56647112258,21090.54072089054,1536.2797755574995,0.0,0.8867587420024086,2.8165178053995548,0.0014959135982669303,354378.6466897354,1555222.2326640273,4.388589005549341,1555222.2326640273,4.388589005549341,0.85,0.09566293502245683,4.027634451161993,1.2672598468093206,1.0,0.0,4.027634451161877,1.284754949410047,1.2850533501592623,3.1349437128157884,19326.781228264947,1970.7832163139244,4632.441516551485,4632.441516551485,5.560567642633995,5.022602425013361,-2.3558100790315235,7.378412504044885,3.473762159342098,3.473762159342098,0.9925034740977423,0.0,0.0,0.00023225068337874138,1.0000283378027888,0.00023224410209117747,198.96270520038726,0.0,1.3144656433884896e-06,3.7251956333629797,0.028841298875090553,7.8267879021046e-05,0.00015398280435769538,0.000620186447717591,0.09566293502243882,0.07178884613391136,0.023874088888527458,0.0956629022876288,0.07178884613392487,0.023874088888531955,0.3757785804399393,0.3757785804399393,0.12496890795112785,0.0,4.861017787397202,4.7693167684652735,5.136980681002569,4.859587974726878,4.768984170254953,5.1322463477075075,24812.40084810652,21090.54072089054,0.85,1.0672779938080719,0.6634278200334103,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517873854106984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.42979787176,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.85266219928,1536.2797755574995,0.3757785804399393,0.12496890795112785,6.112874298809886,3.473762159342098
3291.0,-30.04929446208972,5.02252789796739,35.008143555488616,24.11470500463622,4.997976384684062,-26.54457431670464,-40.066329448576994,1.4932562392989823,-0.16079378801987332,-5.020097139240301,40.0159548183967,42315.5811659939,25758.943245516537,25758.943245516537,68074.52441151044,77389.75459865833,77389.75459865833,25758.943245516537,103148.69784417487,103148.69784417487,103148.69784417487,127961.03937036502,91577.8218978859,56503.72352991747,38971.2204088538,24812.341526190154,0.0,63783.56193504395,21090.49029726163,1536.2772893742579,0.0,0.8867586811429786,2.8165186621514136,0.0014959135982669303,354378.26186138735,1555221.2685801631,4.388591050735718,1555221.2685801631,4.388591050735718,0.85,0.09566278577091937,4.027634451161993,1.2672596281161534,1.0,0.0,4.027634451159893,1.2847552905962452,1.2850536829689212,3.1349428802840724,19326.766010442047,1970.7816645278508,4632.441516551485,4632.441516551485,5.56055444056468,5.02252789796739,-2.355834888421278,7.378362786388669,3.4737773190421275,3.4737773190421275,0.9925078054406079,0.0,0.0,0.00023224410209117747,1.000028238566925,0.0002322375440357477,198.96292925879192,0.0,1.3094307774178994e-06,3.710926823202327,0.028842608305867972,7.826582422627642e-05,0.00015397827786490105,0.0006201682166592696,0.09566278577090224,0.07178867986794592,0.02387410590295633,0.09566277000903238,0.07178867986795877,0.023874105902960605,0.3757777890414484,0.3757777890414484,0.1249690232589904,0.0,4.860685638150073,4.7692732874128865,5.135778299136803,4.859303351220433,4.7690465739402725,5.130915758484889,24812.341526190154,21090.49029726163,0.85,1.0672737982371747,0.6634245545754772,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517890165105343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.415529061596,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.845584992754,1536.2772893742579,0.3757777890414484,0.1249690232589904,6.112874298809886,3.4737773190421275
3292.0,-30.049564632656935,5.02245372254206,35.008131360481,24.11459282683211,4.997917844623042,-26.54482336258299,-40.066557576041646,1.493176574549114,-0.1612717575815168,-5.020131993693094,40.01593190598372,42315.35870691212,25758.901051039717,25758.901051039717,68074.25975795183,77389.53657866018,77389.53657866018,25758.901051039717,103148.4376296999,103148.4376296999,103148.4376296999,127960.71935521023,91577.68922423096,56503.58612996196,38971.225660298885,24812.281725510333,0.0,63783.50738580922,21090.439466683783,1536.274930843131,0.0,0.8867585866817911,2.8165208780970894,0.0014959135982669303,354377.7803456276,1555220.2803329804,4.388594225112425,1555220.2803329804,4.388594225112425,0.85,0.09566263894176964,4.027634451161993,1.267259341287427,1.0,0.0,4.027634451162353,1.284755676802511,1.2850540608389482,3.1349419378989904,19326.738010729543,1970.7788093517709,4632.441516551485,4632.441516551485,5.560545332089879,5.02245372254206,-2.3558647175155274,7.378318440057587,3.4737925074249483,3.4737925074249483,0.9925121449785567,0.0,0.0,0.0002322375440357477,1.00002813130949,0.000232231011073302,198.96315246612414,0.0,1.3048099185467474e-06,3.697831309161482,0.028843913115786518,7.82638025970711e-05,0.0001539737414386766,0.0006201499455927229,0.09566263894174601,0.07178851617993186,0.02387412276181415,0.09566268821903649,0.0717885161799496,0.023874122761820046,0.3757769994959841,0.3757769994959841,0.12496913388123458,0.0,4.860333948949176,4.7691904815028465,5.134615985361677,4.858860236111582,4.768793205591862,5.129900378884486,24812.281725510333,21090.439466683783,0.85,1.0672705617486509,0.6634216342315253,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517906418983835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.402433547555,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.83851781912,1536.274930843131,0.3757769994959841,0.12496913388123458,6.112874298809886,3.4737925074249483
3293.0,-30.049833881935076,5.022379764194612,35.00811914388762,24.114487773645692,4.997847446261539,-26.54507276498474,-40.066789475362725,1.493086329311099,-0.16137529440538856,-5.020172953147765,40.01590688723432,42315.15609181842,25758.875001693694,25758.875001693694,68074.03109351211,77389.39541743985,77389.39541743985,25758.875001693694,103148.27041913355,103148.27041913355,103148.27041913355,127960.48199152533,91577.62823707638,56503.46343201374,38971.29422784738,24812.21157239179,0.0,63783.50580023917,21090.37983653302,1536.2721265394953,0.0,0.8867584687684289,2.816517456775787,0.0014959135982669303,354377.21448966133,1555219.2012368499,4.388598187602217,1555219.2012368499,4.388598187602217,0.85,0.09566249155140724,4.027634451161993,1.2672591791907326,1.0,0.0,4.027634451162441,1.2847561124517732,1.2850544881956893,3.1349408748683274,19326.72513987892,1970.7774968902654,4632.441516551485,4632.441516551485,5.560539708846513,5.022379764194612,-2.355898993000252,7.378278757194865,3.4738076776682525,3.4738076776682525,0.9925164793337864,0.0,0.0,0.000232231011073302,1.0000280354415565,0.00023222450055688867,198.96337491275298,0.0,1.29981880313945e-06,3.683686488097201,0.028845212934589658,7.82617475917572e-05,0.0001539692634815448,0.000620131910018308,0.09566249155137677,0.07178835233016255,0.023874139221214223,0.09566238467237947,0.07178835233018542,0.023874139221221825,0.37577620901824577,0.37577620901824577,0.12496924238419366,0.0,4.860042398165888,4.769159325733142,5.133539386316215,4.85879765874239,4.7689570805196695,5.129154999517425,24812.21157239179,21090.37983653302,0.85,1.0672670032705673,0.6634184741168578,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517922611125382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.38828872649,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.831462253354,1536.2721265394953,0.37577620901824577,0.12496924238419366,6.112874298809886,3.4738076776682525
3294.0,-30.05010205698777,5.022306548720039,35.00810697813704,24.114408250339352,4.997815110240205,-26.545317393996392,-40.067016904335446,1.4930304472487852,-0.16188390577593736,-5.020188658746282,40.015883934952186,42314.93950689402,25758.78585694882,25758.78585694882,68073.72536384284,77389.20336846646,77389.20336846646,25758.78585694882,103147.98922541528,103147.98922541528,103147.98922541528,127960.13234433616,91577.53133798687,56503.34169774677,38971.321822489,24812.143118920878,0.0,63783.46494140988,21090.321651082744,1536.2688322597598,0.0,0.8867584719390186,2.816522311819625,0.0014959135982669303,354376.9975165841,1555218.2112710439,4.388598081054239,1555218.2112710439,4.388598081054239,0.8499999999999999,0.09566233450617484,4.027634451161993,1.2672589550027626,1.0,0.0,4.027634451162651,1.2847563873069827,1.2850547547498692,3.134940204192673,19326.70469010199,1970.7754115933567,4632.441516551485,4632.441516551485,5.560520465269544,5.022306548720039,-2.3559145767078817,7.37822112542792,3.4738227897710092,3.4738227897710092,0.9925207970774312,0.0,0.0,0.00023222450055688867,1.000027923648311,0.00023221801618267333,198.9635964723216,0.0,1.2953543180222605e-06,3.671034137275086,0.02884650828890768,7.825973224945608e-05,0.00015396476830743257,0.0006201138051001896,0.09566233450616646,0.07178818095496277,0.023874153551203686,0.09566234478248863,0.07178818095496907,0.023874153551205778,0.37577542087292604,0.37577542087292604,0.12496935361687574,0.0,4.859700991866077,4.769109540636066,5.132318892806552,4.858304752970355,4.768880636718848,5.127407059458164,24812.143118920878,21090.321651082744,0.85,1.0672628937040955,0.6634155034657275,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517938748085601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.37563637567,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.824416138394,1536.2688322597598,0.37577542087292604,0.12496935361687574,6.112874298809886,3.4738227897710092
3295.0,-30.050369334514503,5.022233542564013,35.00809489361789,24.11429181173446,4.99774998207429,-26.545564494619246,-40.06724468255413,1.492945142179018,-0.16227085458359625,-5.020228965332072,40.015861969483105,42314.72826356062,25758.760738723046,25758.760738723046,68073.48900228366,77388.99476812186,77388.99476812186,25758.760738723046,103147.7555068449,103147.7555068449,103147.7555068449,127959.84672554309,91577.40424902085,56503.211715490324,38971.32503725614,24812.09121869818,0.0,63783.41625595432,21090.277535893452,1536.2670532878487,0.0,0.8867583462909312,2.8165226940691963,0.0014959135982669303,354376.44068097894,1555217.26386839,4.388602303470976,1555217.26386839,4.388602303470976,0.85,0.09566219131090321,4.027634451161993,1.267258712681942,1.0,0.0,4.027634451161592,1.2847567997466833,1.2850551589540757,3.13493919779691,19326.677868993364,1970.772676601425,4632.441516551485,4632.441516551485,5.560515043026074,5.022233542564013,-2.3559480767942493,7.378181619358262,3.473838002709837,3.473838002709837,0.992525143631382,0.0,0.0,0.00023221801618267333,1.0000278302534198,0.00023221155367628753,198.96381729080986,0.0,1.290154414756023e-06,3.6562976114185695,0.028847798443322435,7.825771386043258e-05,0.00015396030232224075,0.0006200958177443726,0.09566219131087256,0.07178802104863254,0.023874170262240015,0.09566223343544003,0.07178802104865555,0.02387417026224767,0.37577463344259154,0.37577463344259154,0.12496945758600603,0.0,4.859367871348297,4.769035048332398,5.131206074458589,4.857958110748484,4.768660694525408,5.126678060373251,24812.09121869818,21090.277535893452,0.85,1.0672600026488681,0.6634126979614462,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517954820698156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.36089984982,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.817382568772,1536.2670532878487,0.37577463344259154,0.12496945758600603,6.112874298809886,3.473838002709837
3296.0,-30.05063562307776,5.0221608092252055,35.00808276987105,24.114186025131517,4.9976839126604045,-26.5458107990126,-40.06747612785546,1.4928590885953275,-0.16247047479424737,-5.020266117322009,40.01583665785134,42314.536462087824,25758.72800065695,25758.72800065695,68073.26446274477,77388.83309771513,77388.83309771513,25758.72800065695,103147.56109837208,103147.56109837208,103147.56109837208,127959.57850221821,91577.32331032453,56503.10037014106,38971.358822426075,24812.01740384613,0.0,63783.3762262722,21090.21479326921,1536.2639481572287,0.0,0.8867582488220191,2.816520981017582,0.0014959135982669303,354375.92742673296,1555216.1721414062,4.388605578924224,1555216.1721414062,4.388605578924224,0.85,0.09566204087642691,4.027634451161993,1.2672585291555154,1.0,0.0,4.02763445116248,1.284757215642973,1.285055566643765,3.1349381829673653,19326.660787529614,1970.7709347768723,4632.441516551485,4632.441516551485,5.560507975896142,5.0221608092252055,-2.355979246897111,7.378140056122316,3.4738531567673028,3.4738531567673028,0.9925294733620865,0.0,0.0,0.00023221155367628753,1.0000277273368565,0.00023220511524683728,198.96403729266973,0.0,1.2858049397842882e-06,3.6439711993486728,0.02884908424826222,7.825566302594048e-05,0.00015395589065034704,0.0006200780491426663,0.09566204087640365,0.07178785567725175,0.02387418519915189,0.09566197138333483,0.07178785567726921,0.02387418519915769,0.3757738450521513,0.3757738450521513,0.12496956146292569,0.0,4.859067683811304,4.768986062884949,5.130148561215378,4.857795642527776,4.768719714620772,5.125847773694829,24812.01740384613,21090.21479326921,0.85,1.0672571521026757,0.6634101072350977,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517970839552845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.34857343775,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.810358040422,1536.2639481572287,0.3757738450521513,0.12496956146292569,6.112874298809886,3.4738531567673028
3297.0,-30.050900976784362,5.022088716127702,35.00807068788848,24.114096827711933,4.997645881948524,-26.54605345792321,-40.06769947065038,1.4927983630874269,-0.16300113728783572,-5.020285499187223,40.015813626831594,42314.315088014184,25758.651171700345,25758.651171700345,68072.96625971454,77388.62499127639,77388.62499127639,25758.651171700345,103147.27616297673,103147.27616297673,103147.27616297673,127959.22605665139,91577.20690958301,56502.97044117173,38971.373853790305,24811.949893674646,0.0,63783.32374746495,21090.157409623447,1536.2607906945977,0.0,0.8867582335617062,2.8165256968370516,0.0014959135982669303,354375.6596667555,1555215.1787809955,4.388606091748723,1555215.1787809955,4.388606091748723,0.85,0.09566188490204214,4.027634451161993,1.2672582483710726,1.0,0.0,4.027634451163181,1.2847575130070388,1.2850558558046346,3.1349374573689897,19326.636222085184,1970.768429798676,4632.441516551485,4632.441516551485,5.560491390914695,5.022088716127702,-2.3559972317391478,7.37808594786685,3.473868271447703,3.473868271447703,0.9925337918422008,0.0,0.0,0.00023220511524683728,1.0000276300535849,0.00023219869958432542,198.96425652259836,0.0,1.2810159172468833e-06,3.6303991094776675,0.028850365264179466,7.825368403478432e-05,0.00015395143121205295,0.0006200600881553603,0.09566188490203409,0.0717876858192929,0.023874199082741195,0.09566193329484628,0.07178768581929894,0.023874199082743203,0.37577305739138084,0.37577305739138084,0.1249696678793743,0.0,4.858718533681156,4.768905948024951,5.128988381871579,4.85728436189936,4.768548758407235,5.124310796426357,24811.949893674646,21090.157409623447,0.85,1.0672533549558096,0.6634071823467173,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451798679916916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.33500134787,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.803344415053,1536.2607906945977,0.37577305739138084,0.1249696678793743,6.112874298809886,3.473868271447703
3298.0,-30.051165210814464,5.0220167187313045,35.00805863560484,24.113986954931192,4.997572259797672,-26.546298668402255,-40.0679269345477,1.4927057173854623,-0.16308674437686932,-5.0203301529717885,40.015790327907766,42314.11575254783,25758.639687567742,25758.639687567742,68072.75544011556,77388.47732173388,77388.47732173388,25758.639687567742,103147.11700930163,103147.11700930163,103147.11700930163,127959.00853050782,91577.13608412951,56502.84763807562,38971.431606726546,24811.8915212062,0.0,63783.323127932745,21090.10779302527,1536.2587463287778,0.0,0.8867580906109843,2.8165216083039923,0.0014959135982669303,354375.0427764543,1555214.1738659923,4.388610895624067,1555214.1738659923,4.388610895624067,0.85,0.09566174121759743,4.027634451161993,1.2672580368211497,1.0,0.0,4.027634451159504,1.2847579596444787,1.2850562943027888,3.1349363675291255,19326.621274940353,1970.7669056140837,4632.441516551485,4632.441516551485,5.560488911847758,5.0220167187313045,-2.3560336853351664,7.378050404066471,3.4738834580453313,3.4738834580453313,0.9925381308700947,0.0,0.0,0.00023219869958432542,1.0000275135249457,0.00023219231115538023,198.96447482789637,0.0,1.2764875217713327e-06,3.6175656366999567,0.028851641751701237,7.825166857500781e-05,0.0001539470310093176,0.0006200423657472312,0.09566174121756038,0.07178752582304652,0.023874215394513863,0.0956616517074568,0.07178752582307432,0.02387421539452311,0.3757722683931715,0.3757722683931715,0.12496976939402715,0.0,4.858440612138395,4.768873639877427,5.127969985805009,4.857243408594911,4.768659784185672,5.123811373532135,24811.8915212062,21090.10779302527,0.85,1.0672500600757244,0.663404063593186,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451800270278954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.32216787509,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.796340641695,1536.2587463287778,0.3757722683931715,0.12496976939402715,6.112874298809886,3.4738834580453313
3299.0,-30.05142862312339,5.021945396814237,35.008046600454485,24.113902646955125,4.997536346328648,-26.54653936798339,-40.068149963021256,1.4926470911885557,-0.16357847116881885,-5.020347144924109,40.01576672238125,42313.90150669685,25758.558630048134,25758.558630048134,68072.46013674498,77388.28044235143,77388.28044235143,25758.558630048134,103146.83907239957,103146.83907239957,103146.83907239957,127958.65833948385,91577.03098434657,56502.72494258008,38971.45115751832,24811.819267084284,0.0,63783.270424602604,21090.04637702164,1536.255261944921,0.0,0.8867580895985635,2.816526091159747,0.0014959135982669303,354374.8080335133,1555213.155727288,4.388610929646588,1555213.155727288,4.388610929646588,0.85,0.09566158291172185,4.027634451161993,1.2672578565916046,1.0,0.0,4.027634451161918,1.2847582470852044,1.2850565736022472,3.1349356661455103,19326.59909447274,1970.76464383584,4632.441516551485,4632.441516551485,5.5604714140511176,5.021945396814237,-2.35604972981093,7.3779951266251675,3.473898553357631,3.473898553357631,0.992542443816466,0.0,0.0,0.00023219231115538023,1.0000274280208592,0.00023218594275449913,198.96469245472431,0.0,1.2710704100550798e-06,3.6022135420960963,0.02885291282211129,7.82496924622095e-05,0.00015394261869317074,0.0006200245945507086,0.09566158291171487,0.07178735437914908,0.023874228532565774,0.09566158688578896,0.07178735437915433,0.02387422853256752,0.37577148117187514,0.37577148117187514,0.1249698748153093,0.0,4.858112830359801,4.76881672330876,5.126825682667629,4.856768673755312,4.768556855833253,5.122216154700311,24811.819267084284,21090.04637702164,0.85,1.0672463121377975,0.663401252789563,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518018539336675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.30681578049,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.789350454066,1536.255261944921,0.37577148117187514,0.1249698748153093,6.112874298809886,3.473898553357631
3300.0,-30.05169112400396,5.021874471362206,35.00803467002351,24.113809957075887,4.997486834786516,-26.546780607197885,-40.06836928948758,1.4925763179805127,-0.16389293379518222,-5.0203766678748325,40.01574570225096,42313.675817094234,25758.51105424377,25758.51105424377,68072.186871338,77388.1047107704,77388.1047107704,25758.51105424377,103146.61576501417,103146.61576501417,103146.61576501417,127958.38384891406,91576.94115859232,56502.58490475543,38971.50694870766,24811.768083899897,0.0,63783.27503260756,21090.00287131491,1536.2532779275666,0.0,0.8867580154262893,2.816526779388749,0.0014959135982669303,354374.40017577016,1555212.2491006884,4.388613422214757,1555212.2491006884,4.388613422214757,0.85,0.09566143458846163,4.027634451161993,1.2672575615206734,1.0,0.0,4.027634451160707,1.284758591307554,1.2850569097222433,3.134934826209565,19326.580137466575,1970.7627107591866,4632.441516551485,4632.441516551485,5.560461143915122,5.021874471362206,-2.3560747904702897,7.377949261832495,3.4739137324438674,3.4739137324438674,0.9925467806982479,0.0,0.0,0.00023218594275449913,1.0000273331752267,0.0002321795965489026,198.96490932896342,0.0,1.2670869227371244e-06,3.5909243390370107,0.028854179909034026,7.824774919552568e-05,0.00015393819355897343,0.0006200067717277646,0.09566143458843783,0.07178719116640306,0.023874243422034775,0.09566147871606379,0.07178719116642092,0.023874243422040715,0.3757706938576595,0.3757706938576595,0.12496997504460189,0.0,4.857798370107332,4.768770871408435,5.12570151723304,4.856483734079632,4.7685315151531995,5.121148665829423,24811.768083899897,21090.00287131491,0.85,1.067241950754925,0.663397666480162,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518034326667792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.29552657743,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.78236792045,1536.2532779275666,0.3757706938576595,0.12496997504460189,6.112874298809886,3.4739137324438674
3301.0,-30.051952402132443,5.021803857770882,35.008022766609685,24.11370804710316,4.997428906461652,-26.54702158745807,-40.06859235288573,1.4924980917872677,-0.16417671945168877,-5.020409836242625,40.01572262831358,42313.470906096154,25758.473630958793,25758.473630958793,68071.94453705495,77387.92579860197,77387.92579860197,25758.473630958793,103146.39942956076,103146.39942956076,103146.39942956076,127958.10521480207,91576.84425111598,56502.461658271306,38971.53621427186,24811.70578524131,0.0,63783.241999513164,21089.949917455113,1536.2507389847226,0.0,0.8867579301333964,2.816526638473631,0.0014959135982669303,354373.94195725385,1555211.2538910774,4.388616288493001,1555211.2538910774,4.388616288493001,0.85,0.09566128441769321,4.027634451161993,1.2672573400801048,1.0,0.0,4.027634451161502,1.2847589703488085,1.2850572806977412,3.134933901312634,19326.559685919674,1970.760625281791,4632.441516551485,4632.441516551485,5.5604530653922,5.021803857770882,-2.3561024460678324,7.3779063038387145,3.4739289122605284,3.4739289122605284,0.9925511177887224,0.0,0.0,0.0002321795965489026,1.0000272059115445,0.00023217328006318221,198.96512519339777,0.0,1.2626722210983618e-06,3.5784130745927576,0.028855442581255122,7.824577286480679e-05,0.0001539338236840958,0.0006199891714691601,0.0956612844176726,0.07178702712360674,0.02387425729406587,0.09566130663049398,0.0717870271236222,0.023874257294071013,0.37576990710242053,0.37576990710242053,0.12497007157912136,0.0,4.857498059852105,4.768727574404863,5.124626437343409,4.856233116790918,4.768491529328685,5.120262979528377,24811.70578524131,21089.949917455113,0.85,1.0672387041344578,0.6633947974362783,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518050059406058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.28301531299,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.775394865372,1536.2507389847226,0.37576990710242053,0.12497007157912136,6.112874298809886,3.4739289122605284
3302.0,-30.052212726806058,5.021733647751792,35.00801087622614,24.113610467780404,4.997376698146242,-26.547261137362796,-40.068818943668134,1.4924251087030762,-0.16451261633051217,-5.020438347107351,40.01569920101836,42313.28488535122,25758.42520229086,25758.42520229086,68071.71008764207,77387.74127966292,77387.74127966292,25758.42520229086,103146.16648195378,103146.16648195378,103146.16648195378,127957.80576130732,91576.74366827034,56502.35930798414,38971.53817809578,24811.63927935353,0.0,63783.17745744932,21089.893387450502,1536.2478504976084,0.0,0.886757869831886,2.8165277268049427,0.0014959135982669303,354373.5480821647,1555210.2434411647,4.388618314932962,1555210.2434411647,4.388618314932962,0.8500000000000001,0.09566113109443726,4.027634451161993,1.2672571686422454,1.0,0.0,4.027634451164078,1.2847593248019868,1.2850576271176342,3.134933036413455,19326.538458715506,1970.7584607093663,4632.441516551485,4632.441516551485,5.560442611149494,5.021733647751792,-2.3561265974992915,7.3778602452510835,3.473944067946083,3.473944067946083,0.9925554479845952,0.0,0.0,0.00023217328006318221,1.0000271066884519,0.00023216698678500263,198.96534027051186,0.0,1.256760372136737e-06,3.5616588946355128,0.02885669934162726,7.824376532888615e-05,0.00015392951473429606,0.0006199718165944985,0.0956611310944202,0.07178686084664855,0.02387427024777165,0.09566115722548306,0.07178686084666136,0.023874270247775903,0.3757691209187921,0.3757691209187921,0.12497016738623513,0.0,4.857194565948021,4.768679122451147,5.123554120245501,4.855925730776846,4.768431284012308,5.119210587044677,24811.63927935353,21089.893387450502,0.85,1.067236108346181,0.6633925522694291,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518065718892197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.26626113303,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.768437556066,1536.2478504976084,0.3757691209187921,0.12497016738623513,6.112874298809886,3.473944067946083
3303.0,-30.052472399338534,5.021663738010334,35.00799899823135,24.113513936195545,4.997318105420765,-26.547500738711356,-40.069037990737684,1.4923464447936183,-0.16468853247721427,-5.020471384337575,40.01567578109921,42313.07031559073,25758.38916897492,25758.38916897492,68071.45948456565,77387.58666827709,77387.58666827709,25758.38916897492,103145.97583725202,103145.97583725202,103145.97583725202,127957.55052586932,91576.67014528185,56502.2256443771,38971.605001005286,24811.574688617296,0.0,63783.179689622586,21089.8384853247,1536.2451792090244,0.0,0.886757786459568,2.8165261825242354,0.0014959135982669303,354373.09167616477,1555209.2333098871,4.3886211166706675,1555209.2333098871,4.3886211166706675,0.85,0.095660980079644,4.027634451161993,1.267256954344921,1.0,0.0,4.0276344511643325,1.2847597057819757,1.28505800010031,3.134932106786889,19326.522942277516,1970.7568784730277,4632.441516551485,4632.441516551485,5.560434832677642,5.021663738010334,-2.3561539907680493,7.377817728778384,3.473959227686609,3.473959227686609,0.9925597793390312,0.0,0.0,0.00023216698678500263,1.0000270388399726,0.00023216070942873245,198.96555480924366,0.0,1.2521442344184919e-06,3.548576760342006,0.02885795148586168,7.824182467358383e-05,0.0001539251621114188,0.0006199542858206451,0.09566098007962026,0.07178669646970401,0.023874283609916256,0.0956609294419121,0.07178669646972183,0.023874283609922182,0.37576833485085376,0.37576833485085376,0.12497026206231378,0.0,4.856924912061402,4.768660723685457,5.122527057163609,4.85578285186034,4.768524520000199,5.118355913914229,24811.574688617296,21089.8384853247,0.85,1.0672321420131514,0.6633891650038732,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518081321265905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.25317899873,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.761490638364,1536.2451792090244,0.37576833485085376,0.12497026206231378,6.112874298809886,3.473959227686609
3304.0,-30.05273085292407,5.021594381418469,35.007987164171176,24.113424913398944,4.997277981724657,-26.547737395905738,-40.069256618712075,1.4922845247064054,-0.1651391262844868,-5.020492078407587,40.01565330479645,42312.859205407105,25758.322791023795,25758.322791023795,68071.1819964309,77387.38791131809,77387.38791131809,25758.322791023795,103145.71070234188,103145.71070234188,103145.71070234188,127957.22116709701,91576.5594612462,56502.10226805699,38971.61910354357,24811.510464755138,0.0,63783.12956829871,21089.783895041866,1536.2422395234323,0.0,0.8867577625095204,2.816529692165054,0.0014959135982669303,354372.8057899114,1555208.2638784659,4.388621921515234,1555208.2638784659,4.388621921515234,0.85,0.09566082434303473,4.027634451161993,1.2672566927922895,1.0,0.0,4.027634451163368,1.2847600084027122,1.2850582947259925,3.1349313683645716,19326.499583298086,1970.7544965200234,4632.441516551485,4632.441516551485,5.56042050374313,5.021594381418469,-2.3561721960044197,7.377766577422888,3.4739743609941884,3.4739743609941884,0.9925641031411967,0.0,0.0,0.00023216070942873245,1.0000269119704837,0.00023215446169471166,198.9657683412997,0.0,1.248977673031579e-06,3.539602725371495,0.028859200463534712,7.823988777564222e-05,0.00015392082165309023,0.0006199368040411471,0.09566082434302277,0.07178652847783047,0.023874295865192293,0.09566086300780638,0.07178652847783945,0.023874295865195284,0.37576755066639295,0.37576755066639295,0.12497035786409656,0.0,4.856618524157739,4.768615444099339,5.121433594392954,4.8553529521230985,4.768395108663981,5.11702037299915,24811.510464755138,21089.783895041866,0.85,1.0672286301590228,0.6633863764884517,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518096884585912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.24420496377,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.75454810774,1536.2422395234323,0.37576755066639295,0.12497035786409656,6.112874298809886,3.4739743609941884
3305.0,-30.052988286861027,5.0215251430815915,35.007975348515615,24.113314237352483,4.997208706046482,-26.54797605066224,-40.069479297939665,1.4921964698476802,-0.16530635287506357,-5.020532924365875,40.01563017274632,42312.669353427016,25758.308600425273,25758.308600425273,68070.97795385229,77387.2193904377,77387.2193904377,25758.308600425273,103145.52799086297,103145.52799086297,103145.52799086297,127956.97880525357,91576.46679957212,56501.98799139043,38971.64312020188,24811.4508143906,0.0,63783.09393459248,21089.733192232008,1536.240029682638,0.0,0.8867576383396437,2.81652712174153,0.0014959135982669303,354372.2415081164,1555207.2661643082,4.3886260942610775,1555207.2661643082,4.3886260942610775,0.85,0.09566067790185187,4.027634451161993,1.2672564949793745,1.0,0.0,4.02763445116301,1.284760433219367,1.2850587116140186,3.134930331773607,19326.48002779375,1970.752502413541,4632.441516551485,4632.441516551485,5.560417440434405,5.0215251430815915,-2.356205124075408,7.377730267156999,3.4739895446523263,3.4739895446523263,0.992568441329236,0.0,0.0,0.00023215446169471166,1.0000268058528732,0.0002321482387631786,198.96598103133334,0.0,1.24308519983725e-06,3.5229034563387662,0.02886044354873455,7.823791503186975e-05,0.00015391654666284193,0.0006199195859431446,0.09566067790182266,0.07178636800155458,0.02387430990026808,0.09566062470535253,0.0717863680015765,0.023874309900275368,0.3757667663456785,0.3757667663456785,0.12497044985348614,0.0,4.856355783740412,4.768586678003771,5.120465507050881,4.855226571490789,4.768394206772371,5.116515388200469,24811.4508143906,21089.733192232008,0.85,1.0672260273804983,0.6633837705774716,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518112374880696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.22750569473,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.74762134093,1536.240029682638,0.3757667663456785,0.12497044985348614,6.112874298809886,3.4739895446523263
3306.0,-30.053244795929242,5.021456329975096,35.00796350345405,24.11322168717163,4.997157605883971,-26.54821205510298,-40.06969778621567,1.4921248650577497,-0.16557837617483528,-5.020559104519543,40.015605684922534,42312.46617088834,25758.257572779454,25758.257572779454,68070.7237436678,77387.05070496585,77387.05070496585,25758.257572779454,103145.3082777453,103145.3082777453,103145.3082777453,127956.68475572331,91576.3809590364,56501.8673961402,38971.68173655133,24811.37647797801,0.0,63783.05821452934,21089.670006281307,1536.2366383679657,0.0,0.8867575937448118,2.8165276422053633,0.0014959135982669303,354371.87983294507,1555206.2099744682,4.388627592876754,1555206.2099744682,4.388627592876754,0.85,0.09566052213833454,4.027634451161993,1.267256301562302,1.0,0.0,4.027634451160907,1.2847607810325552,1.2850590515125628,3.134929483078558,19326.461911836046,1970.7506550999624,4632.441516551485,4632.441516551485,5.560406425153231,5.021456329975096,-2.356227246087918,7.3776835760630135,3.474004648389733,3.474004648389733,0.9925727566827808,0.0,0.0,0.0002321482387631786,1.0000267096038975,0.00023214203834128657,198.96619295764637,0.0,1.2381516773652948e-06,3.5089218536532454,0.028861681700411916,7.823597946096969e-05,0.0001539122593022089,0.0006199023180217545,0.09566052213832024,0.07178620002204407,0.02387432211627617,0.0956604263967602,0.0717862000220548,0.023874322116279736,0.3757659828875932,0.3757659828875932,0.12497054567009531,0.0,4.856090857983418,4.768564622394479,5.11946844477211,4.854980728344685,4.768426786140424,5.115430367110605,24811.37647797801,21089.670006281307,0.85,1.067222639509025,0.6633809565633192,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451812780409471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.21352409205,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.740706385963,1536.2366383679657,0.3757659828875932,0.12497054567009531,6.112874298809886,3.474004648389733
3307.0,-30.05350056950303,5.021388037304643,35.00795172504797,24.113132629450433,4.9971175416838145,-26.548446293927956,-40.069912223238475,1.4920632661087023,-0.16602203693952333,-5.020580291187297,40.01558393628193,42312.249379726774,25758.195120454333,25758.195120454333,68070.44450018111,77386.85148876,77386.85148876,25758.195120454333,103145.04660921433,103145.04660921433,103145.04660921433,127956.36328081808,91576.26875856903,56501.73741548212,38971.70149231878,24811.31667160375,0.0,63783.018163922534,21089.619170863185,1536.2339627183285,0.0,0.8867575646513799,2.816531003176552,0.0014959135982669303,354371.587142297,1555205.2719294087,4.388628570565732,1555205.2719294087,4.388628570565732,0.85,0.0956603682993592,4.027634451161993,1.2672559933038428,1.0,0.0,4.027634451159405,1.284761081992647,1.28505934457605,3.1349287487095943,19326.438232825843,1970.7482405129015,4632.441516551485,4632.441516551485,5.56039294363924,5.021388037304643,-2.3562455484724203,7.377633585777064,3.4740197650077422,3.4740197650077422,0.9925770757164978,0.0,0.0,0.00023214203834128657,1.000026633073711,0.00023213585584992672,198.96640427669493,0.0,1.2336743385905766e-06,3.496233075565694,0.028862915374750508,7.823407982285787e-05,0.0001539079585184287,0.0006198849960368343,0.0956603682993445,0.07178603344375992,0.023874334855584583,0.09566037079903504,0.07178603344377095,0.023874334855588247,0.3757652005075367,0.3757652005075367,0.12497064214527577,0.0,4.855792526989717,4.768517375544377,5.118413248511899,4.854558254247763,4.768288237545619,5.114152152950851,24811.31667160375,21089.619170863185,0.85,1.067218931616561,0.6633779742279391,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451814317790819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.20083531396,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.733801378066,1536.2339627183285,0.3757652005075367,0.12497064214527577,6.112874298809886,3.4740197650077422
3308.0,-30.053755248273962,5.0213200212649935,35.00793999994776,24.113030300382547,4.99706151898209,-26.548681143281716,-40.0701305368915,1.4919874139898437,-0.16632953547883744,-5.020612543686268,40.01556193211101,42312.05334855331,25758.16192475791,25758.16192475791,68070.21527331122,77386.66318954091,77386.66318954091,25758.16192475791,103144.82511429882,103144.82511429882,103144.82511429882,127956.08505849562,91576.16057190862,56501.62119223991,38971.71042185413,24811.25994419681,0.0,63782.97036605094,21089.570952567286,1536.2317196040296,0.0,0.8867574801463189,2.8165312811319567,0.0014959135982669303,354371.1415792094,1555204.3228634563,4.388631410370744,1555204.3228634563,4.388631410370744,0.85,0.0956602193144834,4.027634451161993,1.2672558213165033,1.0,0.0,4.027634451162214,1.284761449591458,1.2850597043167609,3.1349278517367893,19326.41540089746,1970.7459123041467,4632.441516551485,4632.441516551485,5.56038577772116,5.0213200212649935,-2.3562718644252727,7.377591885690267,3.4740349239354473,3.4740349239354473,0.9925814068386992,0.0,0.0,0.00023213585584992672,1.0000265191285214,0.00023212969997257952,198.96661469161566,0.0,1.2301080753402958e-06,3.486126285514398,0.02886414548282585,7.823214588656011e-05,0.00015390370996336663,0.0006198678844100987,0.09566021931446422,0.07178587100105671,0.02387434831340752,0.09566023144597899,0.0717858710010711,0.023874348313412303,0.37576441744693084,0.37576441744693084,0.1249707349558102,0.0,4.855503010695202,4.768464028917833,5.117411794700388,4.854283008207403,4.768189521093348,5.113344585691209,24811.25994419681,21089.570952567286,0.85,1.0672161375153233,0.663375397942807,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451815850767094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.19072852391,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.726902554276,1536.2317196040296,0.37576441744693084,0.1249707349558102,6.112874298809886,3.4740349239354473
3309.0,-30.05400886240052,5.021252437811473,35.00792829710829,24.112942290399246,4.9970147428021825,-26.54891410953985,-40.07034479929132,1.491919989941565,-0.16660231585274232,-5.020637113638609,40.01553913029814,42311.84505425166,25758.110014422477,25758.110014422477,68069.95506867414,77386.49531310749,77386.49531310749,25758.110014422477,103144.60532752996,103144.60532752996,103144.60532752996,127955.80025944691,91576.0761220449,56501.49602824642,38971.75565977609,24811.194931916954,0.0,63782.95059169305,21089.51569212941,1536.2288257001787,0.0,0.8867574376426411,2.8165319996086695,0.0014959135982669303,354370.802149563,1555203.3393947203,4.388632838713228,1555203.3393947203,4.388632838713228,0.85,0.0956600645860508,4.027634451161993,1.2672556070191785,1.0,0.0,4.0276344511604165,1.2847617777094038,1.2850600246016308,3.1349270511011347,19326.397578429947,1970.744094918239,4632.441516551485,4632.441516551485,5.560374571894762,5.021252437811473,-2.3562924524725455,7.377544890284018,3.4740500524923275,3.4740500524923275,0.9925857292835222,0.0,0.0,0.00023212969997257952,1.0000264083230168,0.00023212356997836373,198.9668242273204,0.0,1.2248140762297864e-06,3.4711230920352145,0.02886537029690208,7.823024788135371e-05,0.00015389945209122582,0.0006198507352575758,0.09566006458603561,0.07178570425689822,0.023874360329137395,0.09566007106136307,0.07178570425690961,0.023874360329141187,0.37576363344033453,0.37576363344033453,0.12497082739153885,0.0,4.855218839557722,4.768424884938611,5.116389020072745,4.854034797785857,4.768221746772781,5.112251164651866,24811.194931916954,21089.51569212941,0.85,1.0672123888470506,0.6633723379326114,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518173771847518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.17572533043,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.720017137246,1536.2288257001787,0.37576363344033453,0.12497082739153885,6.112874298809886,3.4740500524923275
3310.0,-30.054261665967715,5.0211851615051915,35.00791662453641,24.112850159313552,4.996960566873182,-26.549147086197237,-40.07056279862297,1.4918459871028151,-0.16677506434984934,-5.0206672192825605,40.0155166062247,42311.655913150156,25758.073156753737,25758.073156753737,68069.7290699039,77386.34080567223,77386.34080567223,25758.073156753737,103144.41396242596,103144.41396242596,103144.41396242596,127955.54789936212,91576.00171839216,56501.386764980576,38971.794392679534,24811.13393693617,0.0,63782.92832961571,21089.463846395745,1536.2262912624942,0.0,0.8867573659502963,2.8165307560238566,0.0014959135982669303,354370.38624564104,1555202.3679056736,4.388635247945477,1555202.3679056736,4.388635247945477,0.85,0.09565991292511855,4.027634451161993,1.2672554059093821,1.0,0.0,4.027634451160765,1.2847621365493471,1.2850603756488814,3.1349261755016653,19326.381876134816,1970.7424937297462,4632.441516551485,4632.441516551485,5.560366615470787,5.0211851615051915,-2.356317008702077,7.3775021702072685,3.4740651981859574,3.4740651981859574,0.9925900566245592,0.0,0.0,0.00023212356997836373,1.0000263239746217,0.0002321174597242447,198.9670330937296,0.0,1.2196654816476011e-06,3.4565319749893018,0.02886658996238373,7.822831681689593e-05,0.00015389525316146778,0.0006198338235034243,0.09565991292509438,0.07178554014211433,0.023874372782980047,0.09565986327275396,0.07178554014213247,0.02387437278298608,0.37576284950300864,0.37576284950300864,0.12497091756632416,0.0,4.854965073643882,4.768414188805821,5.1154025568341694,4.853892154932737,4.768314351297704,5.111399399961613,24811.13393693617,21089.463846395745,0.85,1.0672092180863033,0.663369604081097,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518188972245083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.161134213384,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.713144559302,1536.2262912624942,0.37576284950300864,0.12497091756632416,6.112874298809886,3.4740651981859574
